time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
960.0,-29.61670170100939,4.62411508793477,34.97040899642206,24.127013619896047,4.937614665857716,-26.161215489355904,-39.709007170144446,1.4821284541715094,-0.9518371078588075,-5.118833034276414,39.94860115163568,45553.53510452558,19635.719151384696,19635.719151384696,65189.25425591027,82864.51044357957,82864.51044357957,19635.719151384696,102500.22959496426,102500.22959496426,102500.22959496426,127146.73347570385,97786.14367627917,60475.16833708393,41456.63926577249,24646.503880739594,0.0,66103.14314651208,20949.528298628655,1529.8786235015998,0.0,0.8864995964722787,2.815413766407001,0.0014959162575277712,353016.2792475101,1552318.251884587,4.397299340397305,1552318.251884587,4.397299340397305,0.85,0.0951994661329185,4.296143414572793,1.2675728720100596,1.0,0.0,4.2961434145711115,1.2847853060983712,1.2850974197752363,3.343860950293164,19347.171196123243,1972.862414394645,3099.015535412006,3099.015535412006,6.336115107204257,4.62411508793477,-1.284319192355023,5.908434280289793,3.3068031359053456,3.3068031359053456,0.9448008959729559,0.0,0.0,0.00024291796245735027,8.14922984858319e-05,0.00016142566397151837,0.0006935078032142792,0.09519946592695422,0.07655032584929437,0.018649140077659842,0.09519930551787055,0.0765503260149112,0.01864914011800731,0.403241309645498,0.403241309645498,0.09823738286212949,0.0,3.9261660650329304,6.491156636404526,3.410605131648481e-13,4.166995926417599,6.432810832993539,3.410605131648481e-13,24646.503880739594,20949.528298628655,0.85,0.9861748042967299,0.6891281251718997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881033708227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.519229129091,1529.8786235015998,0.403241309645498,0.09823738286212949,6.112885165565336,3.3068031359053456
961.0,-29.61907255243564,4.632041382887792,34.97070599343848,24.129141854960494,4.940637386760606,-26.16304731910011,-39.71048217555506,1.4846121533921244,-0.8930048860389093,-5.115343725695362,39.949469024416814,45549.097912775425,19648.844605637234,19648.844605637234,65197.94251841266,82860.63854862525,82860.63854862525,19648.844605637234,102509.48315426249,102509.48315426249,102509.48315426249,127159.33696123515,97784.5977585425,60473.05712255018,41457.2673733248,24649.85380697267,0.0,66107.12118029747,20952.37573592677,1529.9913860811303,0.0,0.8865142529993909,2.815043992387244,0.0014959162575277712,353064.3413284504,1552355.6320841578,4.396806616729456,1552355.6320841578,4.396806616729456,0.85,0.09519549205548913,4.296143414572793,1.267565765581094,1.0,0.0,4.296143414571783,1.284773810325217,1.2850858444429387,3.3438908701643775,19346.865333411184,1972.8312250780016,3099.015535412006,3099.015535412006,6.340350469725854,4.632041382887792,-1.277153996824219,5.909195379712011,3.308587363173441,3.308587363173441,0.9453106751924116,0.0,0.0,0.00024285821460810948,8.147873072341249e-05,0.00016137948388469697,0.0006933094069383971,0.09519549186924203,0.0765496824182467,0.01864580945099534,0.09519539188776242,0.07654968256801392,0.018645809487475205,0.4032415118384943,0.4032415118384943,0.0982207130709094,0.0,3.984340500605356,6.474866234294325,3.979039320256561e-13,4.222338839656459,6.4165030044811715,3.979039320256561e-13,24649.85380697267,20952.37573592677,0.85,0.9862468876930042,0.6890195352562237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492023970805796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.484143594293,1529.9913860811303,0.4032415118384943,0.0982207130709094,6.112885165565336,3.308587363173441
962.0,-29.621421055684948,4.639860541419087,34.97101209999033,24.13129355935382,4.94367517056845,-26.164857511218464,-39.71193116214124,1.4871116261018793,-0.8349442275980437,-5.1118505852329195,39.95032837188426,45544.64879067446,19661.700976244632,19661.700976244632,65206.34976691909,82856.80323080481,82856.80323080481,19661.700976244632,102518.50420704944,102518.50420704944,102518.50420704944,127171.62441090013,97783.08536487403,60470.93092474332,41457.94937792301,24653.120203850685,0.0,66111.0695817737,20955.152173273083,1530.099103225415,0.0,0.8865289581945152,2.814685231134176,0.0014959162575277712,353112.46133410407,1552392.6457597623,4.396312268036716,1552392.6457597623,4.396312268036716,0.8500000000000001,0.09519147772432866,4.296143414572793,1.267558587170206,1.0,0.0,4.2961434145736135,1.2847622397805505,1.2850741950631068,3.3439209851829195,19346.566103498644,1972.8007121186793,3099.015535412006,3099.015535412006,6.344499003497464,4.639860541419087,-1.2700492335756226,5.909909774994709,3.3103519872974934,3.3103519872974934,0.9458148535135695,0.0,0.0,0.0002427990433022021,8.146540432705215e-05,0.00016133363897514997,0.000693112450632155,0.09519147772393817,0.0765490053225413,0.01864247240139687,0.09519154001739723,0.07654900532285532,0.018642472401473344,0.403241679412921,0.403241679412921,0.0982040439046,0.0,4.041783684561381,6.458642949009288,3.979039320256561e-13,4.276906357634857,6.400553637900316,3.979039320256561e-13,24653.120203850685,20955.152173273083,0.85,0.9863151538679079,0.6889110867332081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492165581243943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.449424147353,1530.099103225415,0.403241679412921,0.0982040439046,6.112885165565336,3.3103519872974934
963.0,-29.62374777614251,4.647573171715219,34.97132661854191,24.13336057160052,4.946614674441051,-26.166657938569614,-39.71338224420322,1.48952483686814,-0.7773629196951788,-5.108449720479717,39.95118562399549,45540.31001584308,19674.484364464155,19674.484364464155,65214.79438030724,82853.02662960859,82853.02662960859,19674.484364464155,102527.51099407274,102527.51099407274,102527.51099407274,127183.88630297447,97781.57980623789,60468.863192472505,41458.57401529487,24656.375308901723,0.0,66114.9493241966,20957.919012566465,1530.2080979489663,0.0,0.8865431984184534,2.8143223793232734,0.0014959162575277712,353159.31513418304,1552429.5698491063,4.3958335610070485,1552429.5698491063,4.3958335610070485,0.85,0.09518755057555217,4.296143414572793,1.267551633496769,1.0,0.0,4.29614341457405,1.284751071815485,1.285062949083939,3.3439500529093946,19346.26822591002,1972.7703370580186,3099.015535412006,3099.015535412006,6.348623987084492,4.647573171715219,-1.263062412936828,5.910635584652047,3.312097502425914,3.312097502425914,0.9463135721216897,0.0,0.0,0.0002427404339174366,8.145206067772801e-05,0.00016128837323970858,0.0006929179825409327,0.09518755057521738,0.07654839678279583,0.018639153792421558,0.09518757745445391,0.07654839678306506,0.018639153792487113,0.4032418125039779,0.4032418125039779,0.09818737523821915,0.0,4.098600565729498,6.442503096333553,3.979039320256561e-13,4.331086800784533,6.384566109694276,3.979039320256561e-13,24656.375308901723,20957.919012566465,0.85,0.9863850013788044,0.6888050354925758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492305859431382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.415073380513,1530.2080979489663,0.4032418125039779,0.09818737523821915,6.112885165565336,3.312097502425914
964.0,-29.626051147270577,4.6551827915688815,34.971649176861604,24.135562602337473,4.949694980335103,-26.168423280876087,-39.71479396624488,1.4920671139100945,-0.7211947112344319,-5.10496449698401,39.95204886193655,45535.90496037779,19686.845617561,19686.845617561,65222.75057793879,82849.22506942289,82849.22506942289,19686.845617561,102536.07068698389,102536.07068698389,102536.07068698389,127195.67978444605,97780.09998251854,60466.77987334162,41459.24456575214,24659.609097462155,0.0,66118.8536632143,20960.66773284283,1530.3138146981903,0.0,0.8865578455173957,2.813988379999515,0.0014959162575277712,353207.33620905585,1552466.752434535,4.3953411871254655,1552466.752434535,4.3953411871254655,0.85,0.09518354528284428,4.296143414572793,1.2675445270678032,1.0,0.0,4.296143414573217,1.2847392990504465,1.285051098931494,3.3439806953426907,19345.975440022758,1972.7404812064017,3099.015535412006,3099.015535412006,6.352612754793333,4.6551827915688815,-1.2560851645800049,5.911267956148887,3.313823913467612,3.313823913467612,0.9468068324193177,0.0,0.0,0.0002426824255326266,8.143908090849784e-05,0.00016124334462412876,0.000692724533150642,0.09518354509681698,0.0765477239069638,0.01863582118985318,0.09518442871297282,0.0765477240565692,0.01863582122627508,0.40324191225439376,0.40324191225439376,0.09817070697178112,0.0,4.154550846305767,6.426401382289896,3.410605131648481e-13,4.383769785749564,6.368779009088996,3.410605131648481e-13,24659.609097462155,20960.66773284283,0.85,0.9864470867894968,0.6886977380509551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492444839066192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.381080712157,1530.3138146981903,0.40324191225439376,0.09817070697178112,6.112885165565336,3.313823913467612
965.0,-29.628334497877365,4.662685741051214,34.97197855226961,24.137378052715235,4.9523259480325805,-26.170215525370395,-39.71625849427653,1.4942069754942626,-0.6636632381888603,-5.101824576890312,39.95289255927626,45531.82680127378,19699.64606212008,19699.64606212008,65231.472863393865,82845.69477221816,82845.69477221816,19699.64606212008,102545.34083433825,102545.34083433825,102545.34083433825,127208.16009005181,97778.68881182841,60464.82084074867,41459.85330119971,24662.819255713563,0.0,66122.67255691328,20963.396367356527,1530.4258480406936,0.0,0.8865708005169919,2.813596418919341,0.0014959162575277712,353250.6039168297,1552503.0939904111,4.394905703702454,1552503.0939904111,4.394905703702454,0.85,0.09517984372489356,4.296143414572793,1.2675381635362286,1.0,0.0,4.296143414572522,1.2847294078506764,1.2850411314662078,3.3440064408272128,19345.696237265573,1972.7120104485807,3099.015535412006,3099.015535412006,6.356743242173214,4.662685741051214,-1.2493782225752579,5.912063963626472,3.3155321040763255,3.3155321040763255,0.9472948868789501,0.0,0.0,0.00024262493395120824,8.142561764679433e-05,0.00016119931630441392,0.0006925353811748445,0.09517984357594501,0.07654729408551353,0.018632549490431485,0.09517952868484836,0.07654729420530364,0.01863254951958993,0.4032419768861387,0.4032419768861387,0.09815403902529737,0.0,4.210310703215896,6.410532043902947,3.979039320256561e-13,4.438161338701434,6.353166077773665,3.979039320256561e-13,24662.819255713563,20963.396367356527,0.85,0.9865220255162502,0.6885962868800185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492582426502143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.347478251353,1530.4258480406936,0.4032419768861387,0.09815403902529737,6.112885165565336,3.3155321040763255
966.0,-29.630597233058996,4.6700885030218595,34.972313752188306,24.13948638075965,4.955296447750329,-26.17195524183204,-39.7176509379409,1.4966544565233755,-0.608495108671832,-5.098421618198128,39.95372097304097,45527.5246099238,19711.668563522544,19711.668563522544,65239.19317344634,82841.96285907415,82841.96285907415,19711.668563522544,102553.63142259669,102553.63142259669,102553.63142259669,127219.46328415329,97777.21384563886,60462.77559648849,41460.486943500415,24665.83186155659,0.0,66126.318805057,20965.9570823231,1530.520492514822,0.0,0.8865851509704833,2.813266676635112,0.0014959162575277712,353297.500960805,1552538.7778447035,4.394423322051584,1552538.7778447035,4.394423322051584,0.8499999999999999,0.09517579721190969,4.296143414572793,1.267531197224744,1.0,0.0,4.296143414572635,1.284718076750788,1.285029724435442,3.3440359346684643,19345.404412449654,1972.6822525989664,3099.015535412006,3099.015535412006,6.360622700428615,4.6700885030218595,-1.242572049947769,5.912660552969628,3.317220798489444,3.317220798489444,0.947777370996984,0.0,0.0,0.00024256797381459942,8.141281895761586e-05,0.00016115515485698356,0.0006923456572632885,0.09517579721158415,0.0765465859309879,0.018629211280596244,0.095175799954051,0.07654658593124973,0.018629211280659967,0.4032420167859274,0.4032420167859274,0.09813737133477704,0.0,4.265164716561117,6.394683246395289,3.979039320256561e-13,4.489926509526299,6.337908701873232,3.979039320256561e-13,24665.83186155659,20965.9570823231,0.85,0.9865843789939988,0.6884932570364417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492718820508896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.314200089286,1530.520492514822,0.4032420167859274,0.09813737133477704,6.112885165565336,3.317220798489444
967.0,-29.632840979355933,4.6773913517792485,34.97265553674507,24.141551087982975,4.958208104610981,-26.173683778910288,-39.71903775874523,1.4990509041343258,-0.5541545374472889,-5.095122623080032,39.95458318745441,45523.28555465193,19723.658149113115,19723.658149113115,65246.94370376504,82838.29690275504,82838.29690275504,19723.658149113115,102561.95505186816,102561.95505186816,102561.95505186816,127231.00917271375,97775.77112630854,60460.759778071406,41461.12372026348,24669.05412084558,0.0,66130.17784110906,20968.69600271874,1530.6293783808098,0.0,0.8865988469637524,2.8129360183315426,0.0014959162575277712,353342.9699207926,1552575.9183174912,4.393962949554439,1552575.9183174912,4.393962949554439,0.85,0.09517197451471975,4.296143414572793,1.2675244221324102,1.0,0.0,4.29614341457345,1.2847069835562168,1.2850185559987446,3.3440648097674175,19345.11896773507,1972.6531453386297,3099.015535412006,3099.015535412006,6.364491537307153,4.6773913517792485,-1.2358868837184986,5.913278235497748,3.3188917745856745,3.3188917745856745,0.9482547927387641,0.0,0.0,0.0002425115038517262,8.140007379953612e-05,0.0001611114300521901,0.0006921578092311216,0.0951719743496058,0.07654605637697356,0.01862591797263223,0.09517285394171401,0.07654605650977349,0.018625918004946253,0.4032420275667388,0.4032420275667388,0.09812070384902745,0.0,4.319287498384767,6.378886032633545,3.410605131648481e-13,4.5409680856327554,6.322114049040181,3.410605131648481e-13,24669.05412084558,20968.69600271874,0.85,0.9866440078315506,0.688388978236694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449285398548515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.281258811221,1530.6293783808098,0.4032420275667388,0.09812070384902745,6.112885165565336,3.3188917745856745
968.0,-29.63506350831087,4.6845939195076225,34.973002795704126,24.143461184017383,4.960931882432566,-26.1754119925383,-39.720439387578494,1.5012803666278594,-0.4995140746420361,-5.091966206075833,39.95542622586794,45519.21057345963,19735.691872595406,19735.691872595406,65254.90244605504,82834.77471529681,82834.77471529681,19735.691872595406,102570.46658789221,102570.46658789221,102570.46658789221,127242.65887226738,97774.38196548825,60458.81782351217,41461.73793552898,24672.192284375174,0.0,66133.93021990416,20971.3634417189,1530.7365575673718,0.0,0.8866118839455311,2.8125850877916747,0.0014959162575277712,353386.4780728687,1552612.2334203087,4.393524737808893,1552612.2334203087,4.393524737808893,0.85,0.09516823598588847,4.296143414572793,1.2675179618922998,1.0,0.0,4.296143414571876,1.2846966705097287,1.2850081686019361,3.3440916546224204,19344.844119671754,1972.6251186360025,3099.015535412006,3099.015535412006,6.368374616738278,4.6845939195076225,-1.2293463094555017,5.913940228963124,3.320544948132523,3.320544948132523,0.9487271280378637,0.0,0.0,0.00024245557981995969,8.138719442680208e-05,0.0001610683853931576,0.0006919728832026867,0.09516823583515956,0.07654559346336022,0.018622642371799333,0.09516904340489576,0.07654559358459428,0.018622642401294184,0.40324200761591733,0.40324200761591733,0.09810403652709443,0.0,4.3729282614931435,6.363225406943627,3.979039320256561e-13,4.592452131433788,6.306721060993482,3.979039320256561e-13,24672.192284375174,20971.3634417189,0.85,0.9867083693510089,0.688288302571799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492988018529611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.248622519302,1530.7365575673718,0.40324200761591733,0.09810403652709443,6.112885165565336,3.320544948132523
969.0,-29.63726558559337,4.6916968074245435,34.973354179875756,24.145270173344784,4.963528454122867,-26.177134517148783,-39.72184000359846,1.5033973856464158,-0.44475004233919435,-5.088894451219871,39.95624091133586,45515.225719399314,19747.653449969774,19747.653449969774,65262.87916936909,82831.36525800302,82831.36525800302,19747.653449969774,102579.01870797279,102579.01870797279,102579.01870797279,127254.19670604993,97773.0418002495,60456.90226150811,41462.37726526821,24675.177998077143,0.0,66137.55526334535,20973.90129836557,1530.8368268763313,0.0,0.8866245906724782,2.812222978316958,0.0014959162575277712,353428.8232760264,1552647.3277888217,4.393097635322772,1552647.3277888217,4.393097635322772,0.85,0.09516448784819574,4.296143414572793,1.2675116989156234,1.0,0.0,4.296143414572705,1.2846868824962772,1.2849983070427948,3.3441171332153323,19344.578965475765,1972.5980804327437,3099.015535412006,3099.015535412006,6.372234415838245,4.6916968074245435,-1.2229153362689074,5.914612143693451,3.3221800416502143,3.3221800416502143,0.9491942976143469,0.0,0.0,0.0002424001821167917,8.137432624239674e-05,0.00016102585587439498,0.0006917901702907296,0.09516448770493718,0.07654512176832957,0.018619365936607617,0.09516438776022697,0.07654512188355912,0.01861936596463662,0.4032419608346567,0.4032419608346567,0.09808736933621469,0.0,4.426203235743571,6.347774406108385,3.410605131648481e-13,4.644144408880663,6.291942343316521,3.410605131648481e-13,24675.177998077143,20973.90129836557,0.85,0.9867748952846308,0.688190326028345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493120786459126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.216336489926,1530.8368268763313,0.4032419608346567,0.09808736933621469,6.112885165565336,3.3221800416502143
970.0,-29.639447622141418,4.698705096059706,34.97370983613454,24.147317732591205,4.966408933800544,-26.178810609322014,-39.72318072393534,1.5057719209495268,-0.3924201499440869,-5.085636082164403,39.95706812587419,45511.06835846869,19759.00536378055,19759.00536378055,65270.073722249246,82827.76003343971,82827.76003343971,19759.00536378055,102586.76539722027,102586.76539722027,102586.76539722027,127264.92563706546,97771.61984727289,60454.92817216537,41462.99075011946,24678.16023984519,0.0,66141.15098996465,20976.436203868412,1530.9325849559707,0.0,0.8866382018801715,2.811914969456537,0.0014959162575277712,353473.7453729186,1552682.962488042,4.392640140358783,1552682.962488042,4.392640140358783,0.85,0.09516057454615691,4.296143414572793,1.267504966682755,1.0,0.0,4.296143414573315,1.284675889060281,1.2849872404325495,3.344145750034548,19344.297629423058,1972.5693921393197,3099.015535412006,3099.015535412006,6.375897486797737,4.698705096059706,-1.2164279412976664,5.915133037357373,3.3237970693709986,3.3237970693709986,0.949656305534571,0.0,0.0,0.00024234530008033914,8.136201011251014e-05,0.000160983289967829,0.0006916073010515509,0.09516057438382641,0.07654451643906308,0.018616057944763332,0.0951613778876651,0.07654451656963722,0.018616057976519693,0.4032418948658688,0.4032418948658688,0.09807070225017755,0.0,4.478559563624117,6.33232026619379,3.979039320256561e-13,4.693215932220312,6.27683616669043,3.979039320256561e-13,24678.16023984519,20976.436203868412,0.85,0.9868300255638496,0.6880900570565202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493252334947608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.184386091423,1530.9325849559707,0.4032418948658688,0.09807070225017755,6.112885165565336,3.3237970693709986
971.0,-29.641609639153103,4.705613479498474,34.974068924471524,24.14889590526002,4.968732289453441,-26.18052439813381,-39.72459852285681,1.507647048404345,-0.33800927208955045,-5.082812033310208,39.9578794151417,45507.34529661985,19770.99398734804,19770.99398734804,65278.33928396789,82824.53392663936,82824.53392663936,19770.99398734804,102595.5279139874,102595.5279139874,102595.5279139874,127276.7097039801,97770.32779359985,60453.13916345173,41463.5429223868,24681.181789992697,0.0,66144.7247123795,20979.004521493793,1531.0403394617001,0.0,0.8866496554961325,2.811529247243364,0.0014959162575277712,353512.6832603712,1552717.9117597754,4.392255172966902,1552717.9117597754,4.392255172966902,0.85,0.09515707680078887,4.296143414572793,1.2674992367019877,1.0,0.0,4.296143414573701,1.2846672306475366,1.2849785100739477,3.3441682889407254,19344.04199419022,1972.5433246001662,3099.015535412006,3099.015535412006,6.379766013247669,4.705613479498474,-1.2102601680439782,5.915873647542453,3.3253973977883136,3.3253973977883136,0.9501135422252325,0.0,0.0,0.00024229093285999567,8.13489877976523e-05,0.00016094194506234338,0.0006914296774081227,0.09515707668161215,0.07654424442151447,0.018612832260097672,0.09515625041932746,0.07654424451738012,0.018612832283408754,0.4032418030559544,0.4032418030559544,0.09805403524801452,0.0,4.530917995584332,6.317159786210652,3.979039320256561e-13,4.744802761220683,6.2620057738538435,3.979039320256561e-13,24681.181789992697,20979.004521493793,0.85,0.9869016700548842,0.6879965937495662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493382688481102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.152763773058,1531.0403394617001,0.4032418030559544,0.09805403524801452,6.112885165565336,3.3253973977883136
972.0,-29.64375069373522,4.712432404916341,34.97443123031166,24.151059763412945,4.9717370056863235,-26.1821511748695,-39.725882455799706,1.5101374867912076,-0.2876797210593054,-5.079477956185317,39.958691318077044,45503.12634563883,19781.728949856635,19781.728949856635,65284.855295495465,82820.89453499786,82820.89453499786,19781.728949856635,102602.6234848545,102602.6234848545,102602.6234848545,127286.64942652022,97768.90768773196,60451.13949824602,41464.1868772066,24684.025941665714,0.0,66148.21281887231,20981.422050415855,1531.1263253076945,0.0,0.8866637051593548,2.811256933059538,0.0014959162575277712,353558.6577330306,1552752.8880627486,4.39178295906763,1552752.8880627486,4.39178295906763,0.85,0.0951530204961768,4.296143414572793,1.267492340723984,1.0,0.0,4.296143414572554,1.2846556932687678,1.28496690074428,3.3441983226193353,19343.76102359142,1972.5146735726698,3099.015535412006,3099.015535412006,6.3832300044364585,4.712432404916341,-1.2038390229145817,5.916271427830923,3.326979268619108,3.326979268619108,0.9505655053197452,0.0,0.0,0.00024223710384469247,8.133719668836137e-05,0.0001608999071563311,0.0006912490765350457,0.0951530203248622,0.07654352249225448,0.018609497832607715,0.0951538853263696,0.07654352263006438,0.018609497866112427,0.40324169808574806,0.40324169808574806,0.09803736831295076,0.0,4.582003908371917,6.301894143239338,3.979039320256561e-13,4.791798235126009,6.2473073099067165,3.979039320256561e-13,24684.025941665714,20981.422050415855,0.85,0.9869481353072848,0.6878965342606601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493511848264486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.121469778185,1531.1263253076945,0.40324169808574806,0.09803736831295076,6.112885165565336,3.326979268619108
973.0,-29.645872220076715,4.719152801787886,34.97479666554291,24.152536934148543,4.973930256410249,-26.18384152801774,-39.7272888693027,1.5118995643217596,-0.23420481487659117,-5.076798918923907,39.95950708938937,45499.540334874895,19793.55237541436,19793.55237541436,65293.09271028926,82817.79421747608,82817.79421747608,19793.55237541436,102611.34659289045,102611.34659289045,102611.34659289045,127298.44676945027,97767.66780372921,60449.413921000516,41464.72653636522,24687.100176559823,0.0,66151.82671292505,20984.035150075848,1531.2402332916067,0.0,0.8866744010395924,2.8108672185147108,0.0014959162575277712,353595.60308752966,1552788.031612868,4.391423473748592,1552788.031612868,4.391423473748592,0.85,0.09514968869828096,4.296143414572793,1.2674869058141485,1.0,0.0,4.29614341457194,1.2846475617406103,1.2849586987360608,3.3442194906374243,19343.51571022531,1972.4896585710014,3099.015535412006,3099.015535412006,6.3870452242772835,4.719152801787886,-1.1978689131914515,5.917021714979338,3.3285456669193287,3.3285456669193287,0.9510130476912367,0.0,0.0,0.00024218377666230316,8.132428258136234e-05,0.00016085949408094083,0.0006910754561673451,0.09514968859253073,0.07654338243117663,0.018606306161354093,0.095148920237517,0.07654338251624757,0.018606306182033395,0.40324156610043355,0.40324156610043355,0.09802070143156642,0.0,4.633271638254939,6.286968859286844,3.979039320256561e-13,4.8425941040472935,6.232471330476244,3.979039320256561e-13,24687.100176559823,20984.035150075848,0.85,0.987018740897929,0.6878047454732643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449363975790662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.090523663419,1531.2402332916067,0.40324156610043355,0.09802070143156642,6.112885165565336,3.3285456669193287
974.0,-29.647975775051385,4.725784598340033,34.97516383285834,24.15451967334377,4.976713326530417,-26.185456715650517,-39.72858205726368,1.5141942671004955,-0.18405537329141453,-5.073639898249404,39.960288415682655,45495.536099858735,19804.184413742914,19804.184413742914,65299.72051360165,82814.33011893176,82814.33011893176,19804.184413742914,102618.51453267467,102618.51453267467,102618.51453267467,127308.3211686182,97766.31112906801,60447.51710986945,41465.3266879984,24689.806635943532,0.0,66155.13332394193,20986.335640552003,1531.3221700442107,0.0,0.8866876665784003,2.810577406636266,0.0014959162575277712,353639.17156234523,1552821.691830042,4.3909776311538655,1552821.691830042,4.3909776311538655,0.85,0.09514571173357605,4.296143414572793,1.2674804724985735,1.0,0.0,4.296143414573629,1.2846369382059173,1.2849480047128115,3.3442471462580303,19343.24728960925,1972.462287285592,3099.015535412006,3099.015535412006,6.390476003570598,4.725784598340033,-1.1916633370675913,5.917447935407624,3.330093707317105,3.330093707317105,0.9514553449477443,0.0,0.0,0.00024213091189004924,8.131240981762855e-05,0.0001608185020724207,0.0006908993486198912,0.09514571157982232,0.07654272282794805,0.018602988751874276,0.09514562434758476,0.07654272295163969,0.018602988781936357,0.4032414229743843,0.4032414229743843,0.09800403459312562,0.0,4.683495061396172,6.272019300554689,3.979039320256561e-13,4.889584524957968,6.218353766012058,3.979039320256561e-13,24689.806635943532,20986.335640552003,0.85,0.98706959282885,0.6877098391908709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493766503026988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.05989739592,1531.3221700442107,0.4032414229743843,0.09800403459312562,6.112885165565336,3.330093707317105
975.0,-29.65005938768393,4.732324245707531,34.97553378326081,24.15622406350451,4.979160661879965,-26.18708753037563,-39.72991135725749,1.516188804542961,-0.13328263878486268,-5.070801563479104,39.96110382220693,45491.78410408153,19815.242315900254,19815.242315900254,65307.02641998179,82811.11385153166,82811.11385153166,19815.242315900254,102626.3561674319,102626.3561674319,102626.3561674319,127319.16643103781,97765.04870203257,60445.71895445836,41465.92194174912,24692.8102636059,0.0,66158.73220535502,20988.888724065015,1531.4283180326906,0.0,0.8866991732064142,2.810242308125459,0.0014959162575277712,353678.3208053361,1552856.8208413287,4.390590911270522,1552856.8208413287,4.390590911270522,0.85,0.09514219803962373,4.296143414572793,1.2674745694315064,1.0,0.0,4.296143414573524,1.284627717679334,1.2849387146957687,3.344271149881251,19342.99751606201,1972.4368174720225,3099.015535412006,3099.015535412006,6.394044201932622,4.732324245707531,-1.1857042830650184,5.918028528772549,3.331626220613316,3.331626220613316,0.9518932058895189,0.0,0.0,0.00024207855877154676,8.130020717923259e-05,0.00016077835159231417,0.0006907268563991896,0.09514219791926225,0.07654243519230897,0.018599762726953285,0.09514210951681618,0.07654243528914047,0.018599762750483265,0.40324125951288803,0.40324125951288803,0.09798736778903964,0.0,4.733374718752714,6.257246821053229,3.979039320256561e-13,4.9375189246942455,6.203666369230973,3.979039320256561e-13,24692.8102636059,20988.888724065015,0.85,0.9871263284984126,0.6876157173459159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493892176581031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.029560437257,1531.4283180326906,0.40324125951288803,0.09798736778903964,6.112885165565336,3.331626220613316
976.0,-29.652123063048702,4.738776146859051,34.9759057116236,24.158096860069804,4.981803817673918,-26.188680813195717,-39.73119336934758,1.518361567791048,-0.08407226696414227,-5.067808785149397,39.96190134135939,45487.915096985205,19825.771861817928,19825.771861817928,65313.68695880313,82807.77925189433,82807.77925189433,19825.771861817928,102633.55111371225,102633.55111371225,102633.55111371225,127329.20195076207,97763.74393435058,60443.87977931234,41466.515727820275,24695.650837049812,0.0,66162.16656487009,20991.30321149234,1531.521580482646,0.0,0.8867115303434996,2.809945963198448,0.0014959162575277712,353719.60397726914,1552891.1798171788,4.390175614685385,1552891.1798171788,4.390175614685385,0.85,0.09513845108952237,4.296143414572793,1.2674683982180435,1.0,0.0,4.296143414574537,1.2846176626725945,1.2849285906543217,3.344297326283715,19342.73936533875,1972.4104934242328,3099.015535412006,3099.015535412006,6.3974419086550816,4.738776146859051,-1.1797044485019734,5.918480595361024,3.3331419885664113,3.3331419885664113,0.9523262824475461,0.0,0.0,0.00024202671687799946,8.12884402354342e-05,0.00016073827664256525,0.0006905546886677365,0.09513845095342527,0.0765419592590111,0.01859649169441418,0.09513919591624573,0.07654195936850568,0.0185964917210167,0.4032410805594683,0.4032410805594683,0.09797070101243753,0.0,4.782456310991108,6.242497654838587,3.979039320256561e-13,4.983736518185253,6.189308250897682,0.08932099487697087,24695.650837049812,20991.30321149234,0.85,0.9871757584414191,0.6875215468100734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449401666075987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.999552871685,1531.521580482646,0.4032410805594683,0.09797070101243753,6.112885165565336,3.3331419885664113
977.0,-29.654170764047034,4.745138444179027,34.97627945512265,24.159752390719973,4.9841904477754495,-26.19028537287557,-39.732503321114905,1.5203050565760678,-0.03437920502733505,-5.065033719729776,39.96269807338583,45484.24384753087,19836.524321602974,19836.524321602974,65320.76816913385,82804.61435119745,82804.61435119745,19836.524321602974,102641.13867280043,102641.13867280043,102641.13867280043,127339.69202462879,97762.49119934958,60442.120695562466,41467.078337541236,24698.553351828366,0.0,66165.6316893696,20993.77034905411,1531.6232631183316,0.0,0.8867227799910635,2.8096181859944713,0.0014959162575277712,353757.88733911753,1552925.5054555442,4.389797545254127,1552925.5054555442,4.389797545254127,0.85,0.09513493553314681,4.296143414572793,1.2674626446096227,1.0,0.0,4.296143414572727,1.2846086792709956,1.284919539006893,3.3443207133014368,19342.491509378626,1972.3852191501305,3099.015535412006,3099.015535412006,6.400911545919619,4.745138444179027,-1.1738879598489307,5.919026404027957,3.3346421858232986,3.3346421858232986,0.9527549102352282,0.0,0.0,0.0002419752863877794,8.127641847358232e-05,0.00016069886791419708,0.0006903853831188809,0.0951349354178588,0.07654166871969055,0.018593266698168263,0.0951356208539639,0.07654166881244659,0.018593266720700212,0.4032408807785295,0.4032408807785295,0.09795403425782251,0.0,4.831180486722928,6.227900748720344,3.410605131648481e-13,5.030654514702462,6.174897054117423,0.3810324026872536,24698.553351828366,20993.77034905411,0.85,0.9872310820789535,0.6874300552448066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44941399558082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.969875262288,1531.6232631183316,0.4032408807785295,0.09795403425782251,6.112885165565336,3.3346421858232986
978.0,-29.65619980545322,4.751410863829947,34.976653366379644,24.16124513782563,4.98637481708598,-26.19189336199129,-39.73383625326676,1.5220683735959102,0.016091506969303282,-5.062383398440916,39.963450447080355,45480.76083109154,19847.309641889624,19847.309641889624,65328.07047298116,82801.61994005887,82801.61994005887,19847.309641889624,102648.9295819485,102648.9295819485,102648.9295819485,127350.16663563078,97761.31358115941,60440.45447207069,41467.6212323208,24701.23705368229,0.0,66168.85828600309,20996.051495629945,1531.7152150885652,0.0,0.8867335538902217,2.8092659672252887,0.0014959162575277712,353794.45283146924,1552957.920528543,4.389435470511172,1552957.920528543,4.389435470511172,0.85,0.09513140145002799,4.296143414572793,1.2674573256401347,1.0,0.0,4.296143414571918,1.2846005376445004,1.2849113299539754,3.3443419091590827,19342.258515419846,1972.361460378401,3099.015535412006,3099.015535412006,6.404391786713318,4.751410863829947,-1.1681995411112336,5.919610404941181,3.33612610575959,3.33612610575959,0.9531788873598829,0.0,0.0,0.00024192433448645497,8.126418750188125e-05,0.00016066014698457373,0.0006902190324520734,0.09513140134413992,0.07654136260526526,0.018590038738874652,0.09513056113878955,0.0765413626904612,0.018590038759566784,0.4032406637399105,0.4032406637399105,0.09793736752079715,0.0,4.879763864359234,6.2135767732426075,3.979039320256561e-13,5.078474905410246,6.161421604382099,0.673972944583852,24701.23705368229,20996.051495629945,0.85,0.987293300280507,0.6873438957418467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494262298438878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.940448883519,1531.7152150885652,0.4032406637399105,0.09793736752079715,6.112885165565336,3.33612610575959
979.0,-29.658209444627293,4.757598123421081,34.97702740914643,24.16294488301503,4.988810002818622,-26.193458801731392,-39.73510607667265,1.524059359896163,0.06443448270215413,-5.059557217542767,39.96420210046034,45477.08813736957,19857.528849064165,19857.528849064165,65334.61698643373,82798.43642636544,82798.43642636544,19857.528849064165,102655.96527542961,102655.96527542961,102655.96527542961,127359.82310821702,97760.04682864742,60438.69853953679,41468.16476567848,24703.857832787413,0.0,66172.02259846589,20998.2791578693,1531.799562042561,0.0,0.8867452250817093,2.808962356199242,0.0014959162575277712,353833.4478610247,1552990.3050783474,4.389043247512078,1552990.3050783474,4.389043247512078,0.85,0.09512767093871305,4.296143414572793,1.267451526424848,1.0,0.0,4.29614341457303,1.284591330335516,1.2849020556000457,3.344365879731342,19342.007886068986,1972.3359032971491,3099.015535412006,3099.015535412006,6.407689352362075,4.757598123421081,-1.1624562738397057,5.920054397260786,3.337593516427916,3.337593516427916,0.9535981475508332,0.0,0.0,0.0002418738795428534,8.125253719791908e-05,0.0001606213423449343,0.0006900523221550316,0.09512767081680795,0.07654089814326757,0.01858677267354038,0.09512676994723178,0.07654089824135381,0.018586772697359248,0.40324043972166884,0.40324043972166884,0.09792070079784354,0.0,4.927660164473366,6.199319315313005,3.979039320256561e-13,5.123991700244915,6.14776934300329,0.956518096660318,24703.857832787413,20998.2791578693,0.85,0.9873450201588432,0.6872555250929249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449438352816962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.911328061879,1531.799562042561,0.40324043972166884,0.09792070079784354,6.112885165565336,3.337593516427916
980.0,-29.66020134533847,4.763703021218734,34.97740297122422,24.16479606125506,4.9914156194940995,-26.19499123220712,-39.7363368893042,1.5262055063352897,0.11090096328786103,-5.056664877227577,39.964994443942274,45473.32475901514,19867.412264281626,19867.412264281626,65340.737023296766,82795.17094422207,82795.17094422207,19867.412264281626,102662.5832085037,102662.5832085037,102662.5832085037,127369.27333471575,97758.76406285031,60436.91787752497,41468.71798369483,24706.690126212045,0.0,66175.40810990687,21000.686607280237,1531.8944828058263,0.0,0.8867570846145112,2.808691241506967,0.0014959162575277712,353873.35923622886,1553024.44329019,4.388644702280246,1553024.44329019,4.388644702280246,0.85,0.09512400476806832,4.296143414572793,1.2674454689538108,1.0,0.0,4.296143414572954,1.284581396581165,1.2848920552104044,3.3443917419376588,19341.754088459755,1972.3100231434544,3099.015535412006,3099.015535412006,6.410878563614654,4.763703021218734,-1.1567219281696066,5.920424949388341,3.339045691177625,3.339045691177625,0.9540130546221786,0.0,0.0,0.00024182387951508707,8.124124628135801e-05,0.00016058263323372906,0.0006898860222618432,0.095124004641545,0.07654048502023857,0.018583519621306423,0.09512475486518406,0.07654048512204427,0.018583519646024043,0.4032402046058099,0.4032402046058099,0.09790403408614731,0.0,4.974660177713417,6.185026197090281,0.05779293306420641,5.167565840515465,6.133460323064071,1.2323715238778163,24706.690126212045,21000.686607280237,0.85,0.98738698996425,0.6871634955917635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494503600575377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.88252829691,1531.8944828058263,0.4032402046058099,0.09790403408614731,6.112885165565336,3.339045691177625
981.0,-29.662176134140918,4.7697208350820635,34.97777981592763,24.166268028225772,4.993559363567773,-26.196554449832252,-39.737628715205915,1.5279376792330355,0.1562265377716585,-5.05415635250898,39.965782931266055,45469.910890033476,19877.862336400543,19877.862336400543,65347.773226434016,82792.26235729345,82792.26235729345,19877.862336400543,102670.124693694,102670.124693694,102670.124693694,127379.63610555684,97757.6313646556,60435.27989728296,41469.27940819181,24709.511411862837,0.0,66178.79082005465,21003.08470008341,1531.996799832733,0.0,0.8867670024538119,2.8083905833342704,0.0014959162575277712,353907.977204705,1553058.4159220476,4.388311414138422,1553058.4159220476,4.388311414138422,0.85,0.09512140695413866,4.296143414572793,1.26744024889078,1.0,0.0,4.296143414572784,1.2845733980835115,1.2848839911102488,3.34441256605681,19341.529982005988,1972.2871706450203,3099.015535412006,3099.015535412006,6.414250625483826,4.7697208350820635,-1.1512688936011881,5.920989728683251,3.3404833322189518,3.3404833322189518,0.9544238092054148,0.0,0.0,0.00024177431842401436,8.122939721676328e-05,0.0001605449212072511,0.0006897240059876397,0.09512140686184264,0.0765403953009524,0.01858101156089024,0.09512198885765258,0.07654039537521924,0.018581011578919417,0.40323994894349413,0.40323994894349413,0.09789087348806287,0.0,5.020935120046147,6.170921882979826,0.34534385669576295,5.210382890280641,6.119366961201251,1.5040852608012187,24709.511411862837,21003.08470008341,0.85,0.9874428410775857,0.6870767858794783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494622615010893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.85401690451,1531.996799832733,0.40323994894349413,0.09789087348806287,6.112885165565336,3.3404833322189518
982.0,-29.664135185065753,4.775647452126061,34.97815798164625,24.16743367156016,4.995344794132884,-26.198139332541164,-39.73896506996823,1.5293489415812542,0.18844937178971577,-5.05200126478471,39.96657510216769,45466.76736591331,19888.80595471996,19888.80595471996,65355.573320633266,82789.57863010092,82789.57863010092,19888.80595471996,102678.38458482089,102678.38458482089,102678.38458482089,127390.31567252497,97756.56202231257,60433.750758008115,41469.79029367162,24711.93108770408,0.0,66181.7213813757,21005.141424548467,1532.0811183431395,0.0,0.8867751064471563,2.808220245910842,0.0014959162575277712,353937.7198189315,1553092.5478295314,4.388039083893254,1553092.5478295314,4.388039083893254,0.8499999999999999,0.09512239122711491,4.296143414572793,1.2674355816049498,1.0,0.0,4.296143414572125,1.2845668996224306,1.2848774279293451,3.344429485015959,19341.31841062583,1972.2655963683656,3099.015535412006,3099.015535412006,6.417781946380529,4.775647452126061,-1.1460820390406816,5.921729491166743,3.341904877769754,3.341904877769754,0.9548299650770726,0.0,0.0,0.00024172516155053955,8.121714139948779e-05,0.00016050802015105177,0.0006895654737580582,0.09512239116228119,0.07654062418161255,0.01858176698066865,0.09512232375236168,0.07654062423378125,0.01858176699333367,0.40323967876938355,0.40323967876938355,0.09789449496091768,0.0,5.063973331649777,6.156869842078777,0.6176370739739241,5.240450636574451,6.104839063356735,1.7142868967716822,24711.93108770408,21005.141424548467,0.85,0.9875169753294613,0.6869988633856867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449474060886342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.82578192399,1532.0811183431395,0.40323967876938355,0.09789449496091768,6.112885165565336,3.341904877769754
983.0,-29.666079011026987,4.781482142237685,34.97853793442541,24.168525484297447,4.997030798406411,-26.199720452216585,-39.74030826995147,1.5306722395683081,0.20977059299121947,-5.050001244987714,39.96738349117298,45463.72470987596,19899.837186604804,19899.837186604804,65363.561896480765,82787.00526158421,82787.00526158421,19899.837186604804,102686.84244818901,102686.84244818901,102686.84244818901,127400.9284270822,97755.5535538843,60432.27300205663,41470.31172425296,24714.08597889319,0.0,66184.39770314615,21006.97308205921,1532.151501075551,0.0,0.8867823615698278,2.808174409495887,0.0014959162575277712,353965.32407780614,1553127.3791035444,4.387795282348468,1553127.3791035444,4.387795282348468,0.85,0.09512600632082743,4.296143414572793,1.2674312088405713,1.0,0.0,4.29614341457051,1.2845608117911587,1.2848712759805871,3.344445335042068,19341.118883263425,1972.2452502397277,3099.015535412006,3099.015535412006,6.421341538695828,4.781482142237685,-1.1410435247534574,5.922525666991143,3.34330894196983,3.34330894196983,0.9552311262770943,0.0,0.0,0.0002416763958046472,8.120482452666804e-05,0.00016047157127797916,0.0006894088841720387,0.09512600626734871,0.07654103080367389,0.01858497546367482,0.09512591918886336,0.0765410308467042,0.018584975474123234,0.4032393907542024,0.4032393907542024,0.09791080815695419,0.0,5.102240485065806,6.142720386238068,0.8672245664103571,5.259771837978917,6.089999170301269,1.8721859385580046,24714.08597889319,21006.97308205921,0.85,0.9875977445568509,0.6869251105644615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494857664185814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.797796399323,1532.151501075551,0.4032393907542024,0.09791080815695419,6.112885165565336,3.34330894196983
984.0,-29.66800869310713,4.787222108765678,34.97891986514037,24.169373243954055,4.998430502138188,-26.20131747197245,-39.74168765181673,1.5317392809774706,0.22407378908417286,-5.04828197076133,39.96820101456699,45460.9078775469,19911.20401664054,19911.20401664054,65372.111894187445,82784.61445706617,82784.61445706617,19911.20401664054,102695.8184737067,102695.8184737067,102695.8184737067,127411.91410032257,97754.59792238791,60430.89134275619,41470.785088479686,24716.095626615865,0.0,66186.88071509555,21008.681282623485,1532.218281423916,0.0,0.8867881537723882,2.8081876283616065,0.0014959162575277712,353989.0548387952,1553162.6045538546,4.387600642797153,1553162.6045538546,4.387600642797153,0.85,0.09513165466205645,4.296143414572793,1.2674272850016135,1.0,0.0,4.296143414571864,1.284555921656549,1.2848663224858414,3.344458066903412,19340.929809786692,1972.225970110761,3099.015535412006,3099.015535412006,6.425009422869317,4.787222108765678,-1.1362305218558504,5.9234526306215285,3.3446951525737134,3.3446951525737134,0.9556271864496324,0.0,0.0,0.00024162799385768575,8.119217767039186e-05,0.0001604358161872939,0.0006892552751746537,0.09513165462622838,0.07654170421601135,0.018589950410217035,0.09513113451532199,0.0765417042448381,0.01858995041721835,0.4032390731882979,0.4032390731882979,0.0979360787797072,0.0,5.135425303109969,6.128463915482598,1.0922809354566994,5.272355759845482,6.074771004903539,1.9980435947020396,24716.095626615865,21008.681282623485,0.85,0.9876898743058262,0.6868567816820897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494973811582539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.770050579731,1532.218281423916,0.4032390731882979,0.0979360787797072,6.112885165565336,3.3446951525737134
985.0,-29.669923446014955,4.792870221653511,34.97930398348093,24.170341004524403,4.999967179182705,-26.20288735357255,-39.743032737728186,1.5329310867139412,0.2319464433200551,-5.046505776235054,39.96902860219804,45458.008020994916,19922.226453459723,19922.226453459723,65380.23447445464,82782.1503395226,82782.1503395226,19922.226453459723,102704.37679298232,102704.37679298232,102704.37679298232,127422.32893577057,97753.6217094773,60429.47939083571,41471.2692429351,24717.952142788246,0.0,66189.22138572334,21010.25932137001,1532.2739207958846,0.0,0.8867941989896061,2.8082915045468133,0.0014959162575277712,354013.5725693286,1553198.2642670546,4.387397502853884,1553198.2642670546,4.387397502853884,0.85,0.0951383769453634,4.296143414572793,1.2674231468653305,1.0,0.0,4.296143414574248,1.2845504473099136,1.2848607851307872,3.344472319923061,19340.736664238713,1972.206274746087,3099.015535412006,3099.015535412006,6.428566177165392,4.792870221653511,-1.1314395674334676,5.924309789086979,3.3460625127133876,3.3460625127133876,0.9560178607752536,0.0,0.0,0.00024157997520370345,8.117984700981652e-05,0.00016040012819388693,0.000689101954436799,0.09513837690669383,0.07654234760406313,0.0185960293026307,0.09513875663575475,0.07654234763517431,0.01859602931018909,0.4032387160566059,0.4032387160566059,0.09796719351400936,0.0,5.16314318841313,6.113948033751512,1.291256041399322,5.278452219555106,6.059327049437741,2.092258700948605,24717.952142788246,21010.25932137001,0.85,0.9877776638804336,0.686788680532809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495089115610214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.742523315026,1532.2739207958846,0.4032387160566059,0.09796719351400936,6.112885165565336,3.3460625127133876
