time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
986.0,-29.67182501838485,4.798422850364853,34.97969002224872,24.170976422634,5.001111504068777,-26.204484608897815,-39.74443454118443,1.5337710945550422,0.2382539125737253,-5.045060738858107,39.969852781515996,45455.420697209454,19933.684554639003,19933.684554639003,65389.10525184846,82779.94533225862,82779.94533225862,19933.684554639003,102713.62988689763,102713.62988689763,102713.62988689763,127433.42033990994,97752.72949321932,60428.204858054916,41471.69403907155,24719.7904530123,0.0,66191.48449208385,21011.821885060457,1532.3353805841502,0.0,0.8867985703494802,2.808377289956872,0.0014959162575277712,354033.5201498005,1553233.7777352885,4.387250611405598,1553233.7777352885,4.387250611405598,0.8500000000000001,0.09514605511592453,4.296143414572793,1.2674196972278877,1.0,0.0,4.296143414574001,1.2845466174757365,1.2848568931217388,3.344482291359069,19340.560137585362,1972.1882740370424,3099.015535412006,3099.015535412006,6.432263512996191,4.798422850364853,-1.1269050127217142,5.925327863086567,3.3474117302824933,3.3474117302824933,0.9564033515092838,0.0,0.0,0.00024153229579488317,8.11669982507655e-05,0.00016036529754411767,0.0006889523169701676,0.09514605509469318,0.0765432625627209,0.018602792531972286,0.09514594801660876,0.07654326257980121,0.01860279253612332,0.4032383020303709,0.4032383020303709,0.09800155131183523,0.0,5.186406521448987,6.099370242799637,1.4682692490797535,5.283314651431851,6.043860856831259,2.1804304764522726,24719.7904530123,21011.821885060457,0.85,0.9878779083685402,0.6867261105564973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495203529305967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.715230808668,1532.3353805841502,0.4032383020303709,0.09800155131183523,6.112885165565336,3.3474117302824933
987.0,-29.673713151635454,4.803884526725526,34.98007723600332,24.171789362467848,5.002460831220966,-26.206049264119063,-39.74578228136522,1.534796943678504,0.2417895606967022,-5.043460034864055,39.970659086745705,45452.65628695606,19944.598836718964,19944.598836718964,65397.25512367502,82777.62193587342,82777.62193587342,19944.598836718964,102722.22077259238,102722.22077259238,102722.22077259238,127443.64625370278,97751.80163877054,60426.83598974065,41472.18405447766,24721.42548111041,0.0,66193.60953558807,21013.21165894385,1532.381400580497,0.0,0.8868037986999722,2.8085174153425823,0.0014959162575277712,354055.61761264736,1553268.5216120216,4.387074923667408,1553268.5216120216,4.387074923667408,0.85,0.095153755394931,4.296143414572793,1.2674158574594188,1.0,0.0,4.296143414573457,1.2845419178788235,1.284852131584165,3.3444945274086937,19340.37655984939,1972.169554317671,3099.015535412006,3099.015535412006,6.435785367583638,4.803884526725526,-1.1223333193398863,5.926217846065413,3.3487415569798373,3.3487415569798373,0.9567833019942392,0.0,0.0,0.0002414849619313339,8.115464680165826e-05,0.00016033031512967564,0.0006888020275007366,0.09515375536509577,0.0765439799837802,0.018609775381315568,0.09515411399512472,0.07654398000778029,0.01860977538715071,0.40323782905542105,0.40323782905542105,0.09803730385538949,0.0,5.205346419227737,6.084630615210358,1.6242693977679323,5.285249595560742,6.028774222099003,2.252325128265852,24721.42548111041,21013.21165894385,0.85,0.987969315807066,0.6866623017818522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495317157119414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.688138527323,1532.381400580497,0.40323782905542105,0.09803730385538949,6.112885165565336,3.3487415569798373
988.0,-29.675588929012694,4.809253108223561,34.98046538864247,24.172369425091915,5.0035201868962,-26.20763179706419,-39.74717790316788,1.5355630549219006,0.246249247987123,-5.042099904464125,39.97146086423872,45450.16099793363,19955.770220235983,19955.770220235983,65405.931218169615,82775.54502240628,82775.54502240628,19955.770220235983,102731.31524264226,102731.31524264226,102731.31524264226,127454.4296068319,97750.98972011695,60425.60569553297,41472.64891620442,24723.114364189634,0.0,66195.76328039405,21014.64720956119,1532.4359205179671,0.0,0.8868078185693999,2.808617467489107,0.0014959162575277712,354074.39484608383,1553303.0709699923,4.386939845354289,1553303.0709699923,4.386939845354289,0.85,0.09516168338684823,4.296143414572793,1.2674126105802137,1.0,0.0,4.296143414573766,1.2845384322960616,1.2848485847630886,3.3445036026626362,19340.215920227067,1972.1531736349384,3099.015535412006,3099.015535412006,6.439390184464795,4.809253108223561,-1.117962548169476,5.927215656393036,3.3500532007659154,3.3500532007659154,0.9571580573616901,0.0,0.0,0.00024143794628045737,8.114185836961471e-05,0.00016029608791084265,0.0006886549824599482,0.095161683368546,0.07654488425163326,0.018616799116912736,0.09516132074767536,0.07654488426635499,0.01861679912049324,0.4032372893848826,0.4032372893848826,0.09807301541208602,0.0,5.221219040897097,6.069981995876617,1.7644776471061618,5.2883491524512465,6.014024061150565,2.328709198766944,24723.114364189634,21014.64720956119,0.85,0.9880682384629536,0.6866022649427643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449542998356349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.661252090591,1532.4359205179671,0.4032372893848826,0.09807301541208602,6.112885165565336,3.3500532007659154
989.0,-29.677452242874377,4.8145327468574886,34.98085364059453,24.173081083595775,5.004742946705389,-26.209186768172664,-39.74853154560549,1.536477471978614,0.2499208402905424,-5.040604209729836,39.972240062439745,45447.537631344814,19966.443363928705,19966.443363928705,65413.98099527352,82773.33084406049,82773.33084406049,19966.443363928705,102739.77420798919,102739.77420798919,102739.77420798919,127464.43016890464,97750.10574330464,60424.31253048082,41473.10356980424,24724.655960915446,0.0,66197.75953071969,21015.95756677813,1532.4790770087313,0.0,0.8868126101058593,2.808743601319178,0.0014959162575277712,354095.0445105218,1553336.6479212104,4.386778838061524,1553336.6479212104,4.386778838061524,0.85,0.0951692065215103,4.296143414572793,1.26740903950762,1.0,0.0,4.296143414574118,1.2845342525380679,1.2848443440115576,3.3445144853741255,19340.041023763435,1972.1353391589826,3099.015535412006,3099.015535412006,6.4428342277652435,4.8145327468574886,-1.1135655851656412,5.928098332023129,3.351345863729031,3.351345863729031,0.957527389636866,0.0,0.0,0.00024139125137150755,8.112945638469105e-05,0.00016026179498681648,0.0006885076551402267,0.09516920649587583,0.07654559598969908,0.018623610506176756,0.09516878866435283,0.07654559601031707,0.01862361051119323,0.4032366920526224,0.4032366920526224,0.09810784013750161,0.0,5.234313281886102,6.055311922516182,1.8907585339925959,5.290525050020392,5.999529421104796,2.399352080378833,24724.655960915446,21015.95756677813,0.85,0.988160044373066,0.6865419306261333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495542073333885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.634550245411,1532.4790770087313,0.4032366920526224,0.09810784013750161,6.112885165565336,3.351345863729031
990.0,-29.679301677586093,4.819724939458956,34.98124229919964,24.17380674686285,5.0059754700805765,-26.21072827029279,-39.74987177699802,1.5374020627617035,0.2539834038590243,-5.039127527532858,39.97302841226525,45444.91897151343,19976.936887823864,19976.936887823864,65421.85585933729,82771.13493825843,82771.13493825843,19976.936887823864,102748.07182608229,102748.07182608229,102748.07182608229,127474.37674124338,97749.23827750664,60423.0223106513,41473.57329650593,24726.30491516109,0.0,66199.87821166702,21017.359177886927,1532.5290413892558,0.0,0.8868172715040076,2.8088624171282035,0.0014959162575277712,354115.43261372345,1553370.6197894693,4.3866222048670735,1553370.6197894693,4.3866222048670735,0.85,0.09517649370369793,4.296143414572793,1.2674054854689167,1.0,0.0,4.296143414572828,1.284530024497113,1.2848400554231705,3.344525493870578,19339.869394034828,1972.1178377972935,3099.015535412006,3099.015535412006,6.446220310789109,4.819724939458956,-1.1092337043555651,5.928958643814521,3.352620643230639,3.352620643230639,0.9578916123516111,0.0,0.0,0.00024134491250274245,8.111717899723024e-05,0.00016022773350551223,0.0006883613221316308,0.09517649367937552,0.07654633876952487,0.018630154909850653,0.09517641776309627,0.07654633878908632,0.018630154914611625,0.4032360375236943,0.4032360375236943,0.09814120394340327,0.0,5.245327687507256,6.040674420859489,2.0063840282251704,5.29311093139188,5.98498478765606,2.472201971245056,24726.30491516109,21017.359177886927,0.85,0.9882473748691487,0.6864804014624947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495653419965526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.608035560082,1532.5290413892558,0.4032360375236943,0.09814120394340327,6.112885165565336,3.352620643230639
991.0,-29.68113877081652,4.8248300560703585,34.98163067022623,24.17442494714635,5.007088323802066,-26.212270631422097,-39.75121955210341,1.538220184382914,0.2593810541494008,-5.037735880377224,39.97379735211436,45442.39094837015,19987.386006631616,19987.386006631616,65429.77695500177,82768.99192245968,82768.99192245968,19987.386006631616,102756.3779290913,102756.3779290913,102756.3779290913,127484.30479765999,97748.36670750425,60421.765733307955,41474.00108244032,24727.9268685687,0.0,66201.92795100901,21018.737838283392,1532.5796702065031,0.0,0.8868215701703986,2.80895389122847,0.0014959162575277712,354134.6475071117,1553403.7557766642,4.386477761246078,1553403.7557766642,4.386477761246078,0.85,0.09518346903506818,4.296143414572793,1.2674021199019632,1.0,0.0,4.296143414572908,1.284526293711716,1.2848362646183753,3.3445352077292463,19339.696952281716,1972.1002536321494,3099.015535412006,3099.015535412006,6.449592065040856,4.8248300560703585,-1.105006154056805,5.9298362101271636,3.353877842576844,3.353877842576844,0.9582508121648126,0.0,0.0,0.00024129889097115211,8.110483423651718e-05,0.00016019405673463495,0.0006882166418942024,0.09518346901395378,0.07654709290992104,0.01863637610403274,0.09518312304238513,0.07654709292690133,0.018636376108166847,0.4032353294333997,0.4032353294333997,0.09817283677379736,0.0,5.254987706016095,6.026131031990303,2.114747394774099,5.297116934526628,5.970652923585192,2.55128790176002,24727.9268685687,21018.737838283392,0.85,0.9883364273533144,0.6864209601569095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449576393882938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.581736809927,1532.5796702065031,0.4032353294333997,0.09817283677379736,6.112885165565336,3.353877842576844
992.0,-29.682963345846265,4.829851636187729,34.982018378720056,24.175168212410085,5.0083395063742016,-26.21378788997788,-39.75253704758359,1.5391640504801203,0.2650325346775162,-5.0362381142858546,39.97455479427281,45439.78690440015,19997.410385915708,19997.410385915708,65437.19729031586,82766.79169430149,82766.79169430149,19997.410385915708,102764.20208021719,102764.20208021719,102764.20208021719,127493.70820879785,97747.49227607602,60420.48748606363,41474.44976668044,24729.506128580662,0.0,66203.9558952611,21020.080209293563,1532.62575953843,0.0,0.8868264503965012,2.8090544054046775,0.0014959162575277712,354155.328530965,1553436.3968152464,4.386313777231292,1553436.3968152464,4.386313777231292,0.85,0.09518994807165608,4.296143414572793,1.2673985664127398,1.0,0.0,4.296143414573125,1.2845219742686307,1.284831885427335,3.344546454348429,19339.52394439016,1972.08261173695,3099.015535412006,3099.015535412006,6.452826763018182,4.829851636187729,-1.1007666539508065,5.930618290138535,3.3551174276537155,3.3551174276537155,0.958604979329633,0.0,0.0,0.00024125319103838536,8.109276849646125e-05,0.0001601604225419241,0.0006880721445786831,0.09518994804502338,0.07654771297259622,0.018642235072427172,0.09518991540750774,0.07654771299401304,0.01864223507764304,0.4032345744451865,0.4032345744451865,0.09820272133836876,0.0,5.263519920857789,6.0116645738288526,2.2170591800762054,5.301270648963396,5.956698299585639,2.62952937112334,24729.506128580662,21020.080209293563,0.85,0.9884182358202538,0.6863606002077701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495873721779593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.55562365296,1532.62575953843,0.4032345744451865,0.09820272133836876,6.112885165565336,3.3551174276537155
993.0,-29.684774981419945,4.834789414804725,34.98240518397933,24.175792454648786,5.00944493873948,-26.21530807764693,-39.75386997973544,1.539978034940998,0.2722211253309297,-5.034858718436975,39.97530389964993,45437.31105116348,20007.466565960283,20007.466565960283,65444.777617123764,82764.70668972655,82764.70668972655,20007.466565960283,102772.17325568682,102772.17325568682,102772.17325568682,127503.30826935754,97746.66455306474,60419.268914391585,41474.88404297017,24731.13501367071,0.0,66206.01905664089,21021.464761620104,1532.677660064954,0.0,0.886830758150504,2.8091210567145493,0.0014959162575277712,354174.3759472238,1553468.6791003353,4.3861690302852985,1553468.6791003353,4.3861690302852985,0.85,0.09519619883735875,4.296143414572793,1.2673952678823848,1.0,0.0,4.2961434145710475,1.2845182615282207,1.2848281135121726,3.344556121344334,19339.360177846145,1972.0659121969425,3099.015535412006,3099.015535412006,6.456071722564097,4.834789414804725,-1.0966493032101852,5.93143871801491,3.3563403210825724,3.3563403210825724,0.9589543774521635,0.0,0.0,0.00024120782308743554,8.108056307459207e-05,0.00016012726001284348,0.0006879296735977628,0.09519619881600294,0.07654840632672252,0.018647792489280415,0.09519585998776067,0.07654840634389497,0.018647792493463787,0.4032337769101755,0.4032337769101755,0.09823091240326405,0.0,5.271565570266432,5.9973916322333025,2.3160816139989606,5.3070798437678945,5.9429701327446764,2.7151499812007387,24731.13501367071,21021.464761620104,0.85,0.9885019300304726,0.6863018151308983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495982758223454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.529700040835,1532.677660064954,0.4032337769101755,0.09823091240326405,6.112885165565336,3.3563403210825724
994.0,-29.68657373425556,4.839646242137086,34.98279052496936,24.17649304205554,5.010630946362473,-26.216808610132052,-39.755177207384236,1.54086582221388,0.2798172195669508,-5.0334106878319815,39.97603485540903,45434.78111134015,20017.180720116412,20017.180720116412,65451.96183145656,82762.603632714,82762.603632714,20017.180720116412,102779.78435283041,102779.78435283041,102779.78435283041,127512.47307572966,97745.84803154437,60418.02551006216,41475.35835720246,24732.688722899253,0.0,66208.0470801017,21022.785414464364,1532.7239762348406,0.0,0.8868354807408754,2.809190377041005,0.0014959162575277712,354194.3719728805,1553500.1797263504,4.386010345317675,1553500.1797263504,4.386010345317675,0.85,0.09520202418536933,4.296143414572793,1.2673918572580445,1.0,0.0,4.296143414574161,1.2845142030096417,1.2848239961602004,3.3445666887192416,19339.198627538033,1972.0494386501032,3099.015535412006,3099.015535412006,6.459206316129416,4.839646242137086,-1.092540823885221,5.932187066022307,3.357546303692346,3.357546303692346,0.9592989439120989,0.0,0.0,0.00024116278552865285,8.106859467367427e-05,0.00016009419085497858,0.000687787603752976,0.09520202416011078,0.0765489831746072,0.018653040985503574,0.09520159289912888,0.0765489831949169,0.018653040990452428,0.40323294743342575,0.40323294743342575,0.09825761732229166,0.0,5.279216694070442,5.983298412009617,2.4123427385960667,5.313227907398925,5.929727404922289,2.800468708910614,24732.688722899253,21022.785414464364,0.85,0.9885801608416209,0.6862425810018372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449609102295408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.503974829982,1532.7239762348406,0.40323294743342575,0.09825761732229166,6.112885165565336,3.357546303692346
995.0,-29.68836044596128,4.844423796213287,34.98317456749651,24.177205154579156,5.0118423555251725,-26.218295764297835,-39.75646725213153,1.541777673837259,0.2874302849515402,-5.031960941439634,39.97676771269513,45432.2307721426,20026.693510855646,20026.693510855646,65458.92428299824,82760.44072743559,82760.44072743559,20026.693510855646,102787.13423829124,102787.13423829124,102787.13423829124,127521.43438972704,97744.97744440647,60416.7674890078,41475.78883933186,24734.300151435807,0.0,66210.08899076766,21024.155128720435,1532.7737789722853,0.0,0.8868402049644484,2.8092596791108857,0.0014959162575277712,354214.392579587,1553531.7627835511,4.385851606621248,1553531.7627835511,4.385851606621248,0.85,0.09520760465508715,4.296143414572793,1.2673883279459557,1.0,0.0,4.296143414572273,1.284510031349646,1.284819766037032,3.3445775507559072,19339.026380246498,1972.0318743145212,3099.015535412006,3099.015535412006,6.46227593311924,4.844423796213287,-1.0884800260578,5.932903822271087,3.3587360956289496,3.3587360956289496,0.9596388844654141,0.0,0.0,0.00024111805712740683,8.105678519292013e-05,0.0001600612719344867,0.00068764617934949,0.09520760462981537,0.0765495591243128,0.01865804550550256,0.09520754213129237,0.076549559144632,0.01865804551045514,0.4032320937910872,0.4032320937910872,0.09828303182014862,0.0,5.286579366617957,5.969315301956897,2.5066659843586763,5.31939122639119,5.916187297963063,2.887029070469282,24734.300151435807,21024.155128720435,0.85,0.98865483011397,0.6861828984775669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496198519328065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.478447315461,1532.7737789722853,0.4032320937910872,0.09828303182014862,6.112885165565336,3.3587360956289496
996.0,-29.690134191993398,4.8491231135417205,34.98355712312843,24.17789128320294,5.013017248852569,-26.21977489898586,-39.75775600466875,1.5426579558207323,0.29557062874772555,-5.030546001052835,39.977492483950165,45429.734692477155,20036.081920587956,20036.081920587956,65465.81661306511,82758.32335102004,82758.32335102004,20036.081920587956,102794.40527160799,102794.40527160799,102794.40527160799,127530.32212461605,97744.13103632124,60415.54237767343,41476.20962071978,24735.91685300806,0.0,66212.12647372784,21025.52932505685,1532.8248669733546,0.0,0.8868447811324012,2.8093180433794678,0.0014959162575277712,354233.9333811101,1553562.9978442118,4.385697843839195,1553562.9978442118,4.385697843839195,0.85,0.09521298537539905,4.296143414572793,1.2673849497409542,1.0,0.0,4.2961434145715325,1.2845060066562302,1.2848156833429074,3.344588030192498,19338.858916825695,1972.0147977979939,3099.015535412006,3099.015535412006,6.4653054144577595,4.8491231135417205,-1.0844880595064752,5.933611173048195,3.359910068178832,3.359910068178832,0.959974305193952,0.0,0.0,0.00024107366086703722,8.104498912937245e-05,0.00016002867173766478,0.0006875061242285998,0.09521298535146228,0.07655013929828684,0.01866284605317543,0.09521318481135604,0.0765501393175318,0.018662846057867246,0.4032312181008145,0.4032312181008145,0.09830736059050287,0.0,5.293836277137586,5.955476769348252,2.599840595544947,5.326116629800538,5.902859177228834,2.9755380038569683,24735.91685300806,21025.52932505685,0.85,0.9887285018559424,0.6861240849967735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496305297609722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.453101066481,1532.8248669733546,0.4032312181008145,0.09830736059050287,6.112885165565336,3.359910068178832
997.0,-29.691895249858284,4.853744685653356,34.983937659233966,24.17850235886874,5.014100402067284,-26.22125178729492,-39.75904807504264,1.5434569394794921,0.3044033192622351,-5.0291974196862865,39.97819876570159,45427.312077508075,20045.41134660368,20045.41134660368,65472.723424111755,82756.27805239322,82756.27805239322,20045.41134660368,102801.6893989969,102801.6893989969,102801.6893989969,127539.17284384188,97743.31162479744,60414.34564980661,41476.62886110092,24737.483444844984,0.0,66214.1123059459,21026.860928118236,1532.8747554284178,0.0,0.8868490863704683,2.809359640407685,0.0014959162575277712,354252.558529699,1553593.4365297237,4.385553185495136,1553593.4365297237,4.385553185495136,0.85,0.09521820601208612,4.296143414572793,1.2673817122029143,1.0,0.0,4.2961434145728274,1.284502361479034,1.2848119806743632,3.3445975215070987,19338.69679472501,1971.9982659445386,3099.015535412006,3099.015535412006,6.468315862746617,4.853744685653356,-1.0805834942400199,5.934328179893376,3.361068401899932,3.361068401899932,0.9603052576856949,0.0,0.0,0.00024102958963710024,8.103316429042445e-05,0.00015999642534667577,0.0006873675891083086,0.095218205990482,0.07655072362906126,0.018667482361420747,0.09521815577903439,0.07655072364642988,0.018667482365656237,0.40323032422115274,0.40323032422115274,0.09833081397718779,0.0,5.301171101411285,5.941834719826147,2.69259028882891,5.333600738948519,5.88987431202446,3.0664651000893173,24737.483444844984,21026.860928118236,0.85,0.9888031590847504,0.6860669198071963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496411302514596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.427955006107,1532.8747554284178,0.40323032422115274,0.09833081397718779,6.112885165565336,3.361068401899932
998.0,-29.693644802388555,4.858290159909889,34.98431578592772,24.179128382261865,5.01518755942419,-26.222717918112917,-39.76032711854202,1.5442606751241417,0.31340992389397115,-5.027845151709913,39.97888965097462,45424.885040997586,20054.543089216182,20054.543089216182,65479.42813021377,82754.28001902721,82754.28001902721,20054.543089216182,102808.82310824339,102808.82310824339,102808.82310824339,127547.81221368937,97742.53625716365,60413.141279028474,41477.10553126131,24738.98910544597,0.0,66216.09463670728,21028.140739629074,1532.9212149796876,0.0,0.8868534659328489,2.8093993993034005,0.0014959162575277712,354271.23536543123,1553623.2121079876,4.385406030792828,1553623.2121079876,4.385406030792828,0.85,0.09522324168211008,4.296143414572793,1.2673784916987647,1.0,0.0,4.296143414572293,1.2844986934926854,1.2848082555707916,3.3446070722665606,19338.543386790236,1971.9826226887099,3099.015535412006,3099.015535412006,6.471262521938273,4.858290159909889,-1.07672360406759,5.935013763977479,3.3622111146761777,3.3622111146761777,0.9606317470503365,0.0,0.0,0.00024098581368256524,8.102146024238466e-05,0.00015996435344018057,0.0006872298035984264,0.09522324165978943,0.07655126008213763,0.0186719815776518,0.09522285956152551,0.0765512601000816,0.018671981582028475,0.4032294184842652,0.4032294184842652,0.098353603394992,0.0,5.308574400798705,5.928418109732547,2.7847575887436165,5.341255075603897,5.87736576092891,3.1563070952595353,24738.98910544597,21028.140739629074,0.85,0.988874811923971,0.6860097275476593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496516550595349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.403004007147,1532.9212149796876,0.4032294184842652,0.098353603394992,6.112885165565336,3.3622111146761777
999.0,-29.69538250552761,4.862761939241368,34.98469177495092,24.179823521431558,5.0163678149805815,-26.22416407253362,-39.7615879663266,1.545149381962037,0.32147101806765477,-5.0264417064203295,39.97958363342027,45422.432447800624,20063.386480222423,20063.386480222423,65485.81892802304,82752.1786308664,82752.1786308664,20063.386480222423,102815.56511108883,102815.56511108883,102815.56511108883,127556.08541924511,97741.69263723069,60411.946454059,41477.49575907966,24740.520308156283,0.0,66218.01606723595,21029.44226193284,1532.9680762871694,0.0,0.8868580944986423,2.809457473605637,0.0014959162575277712,354290.61985328596,1553653.1216015273,4.385250510569276,1553653.1216015273,4.385250510569276,0.85,0.0952281351345339,4.296143414572793,1.2673751541553067,1.0,0.0,4.29614341457362,1.2844946275691107,1.284804132824598,3.3446176592448564,19338.376475010573,1971.9656024239239,3099.015535412006,3099.015535412006,6.474116134934136,4.862761939241368,-1.0728785556046292,5.935640494845997,3.3633385738863213,3.3633385738863213,0.9609538782532346,0.0,0.0,0.0002409423414643771,8.10099242260367e-05,0.0001599324172383404,0.0006870926010952043,0.09522813510999673,0.07655175898112994,0.018676376128866783,0.09522823597321944,0.07655175900085483,0.018676376133679073,0.40322850784355607,0.40322850784355607,0.09837588813895606,0.0,5.315814180336304,5.915095754971446,2.875707947239448,5.347912724487969,5.864518396034782,3.2424761495634016,24740.520308156283,21029.44226193284,0.85,0.988942629473081,0.6859527836303634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496621112512946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.378224796461,1532.9680762871694,0.40322850784355607,0.09837588813895606,6.112885165565336,3.3633385738863213
1000.0,-29.6971073960641,4.867159401299703,34.9850654980615,24.18039038255813,5.017394201022157,-26.225614082009137,-39.76285303998736,1.5459008869434152,0.3300660524586192,-5.025165977197695,39.98026960481012,45420.057836832864,20072.304552999864,20072.304552999864,65492.36238983273,82750.18768370872,82750.18768370872,20072.304552999864,102822.49223670858,102822.49223670858,102822.49223670858,127564.56139025005,97740.88749243898,60410.7576454603,41477.92205219854,24742.06915354147,0.0,66219.99120574,21030.75878051025,1533.018923801643,0.0,0.8868621020435686,2.8094937079721305,0.0014959162575277712,354308.24103978,1553682.6862595144,4.38511585759326,1553682.6862595144,4.38511585759326,0.85,0.09523306092249556,4.296143414572793,1.2673719671694563,1.0,0.0,4.296143414572172,1.284491202557511,1.284800651566058,3.344626577448622,19338.21717560948,1971.9493584057227,3099.015535412006,3099.015535412006,6.476993846476892,4.867159401299703,-1.069155349556516,5.936314750856219,3.3644513775845,3.3644513775845,0.961271822167,0.0,0.0,0.0002408991969243819,8.099835107142615e-05,0.00015990084585295575,0.0006869569658957951,0.09523306090330799,0.07655234705606939,0.018680713847238607,0.09523305319391505,0.07655234707149308,0.018680713851002482,0.40322759005353975,0.40322759005353975,0.09839775676093523,0.0,5.323123284748647,5.901941550636138,2.9663195692912723,5.3552320296562925,5.8517899731556895,3.3314969681066486,24742.06915354147,21030.75878051025,0.85,0.9890119463524754,0.6858964643428677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496724967676098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.353624650163,1533.018923801643,0.40322759005353975,0.09839775676093523,6.112885165565336,3.3644513775845
1001.0,-29.698821821496615,4.871485141593637,34.98543666156511,24.18103798935192,5.018507090500516,-26.227046019681303,-39.764104039035715,1.546731288661249,0.3380521692868115,-5.023825414957731,39.980942489024166,45417.6692985281,20080.911164728033,20080.911164728033,65498.580463256134,82748.17190421911,82748.17190421911,20080.911164728033,102829.08306894715,102829.08306894715,102829.08306894715,127572.62176001098,97740.0903700472,60409.58776425272,41478.33622866053,24743.538691063834,0.0,66221.87491972436,21032.00788740426,1533.063844621311,0.0,0.8868664866705572,2.8095454491327643,0.0014959162575277712,354326.758482406,1553711.6872868554,4.384968535657475,1553711.6872868554,4.384968535657475,0.85,0.0952378144488408,4.296143414572793,1.2673687620507557,1.0,0.0,4.296143414571921,1.2844874080868778,1.2847968011050963,3.3446364577224554,19338.059463455196,1971.933276241652,3099.015535412006,3099.015535412006,6.479771054796706,4.871485141593637,-1.0654377367858494,5.9369228783794865,3.3655492152041666,3.3655492152041666,0.9615854900583333,0.0,0.0,0.00024085632119957772,8.098690817725031e-05,0.00015986941302232742,0.0006868219259474898,0.09523781442640887,0.07655284111238841,0.01868497331402046,0.09523806849901603,0.0765528411304194,0.01868497331842141,0.40322666786363365,0.40322666786363365,0.09841933256888787,0.0,5.330278951109847,5.888915144915416,3.0556352463848384,5.361877584244553,5.839399004236043,3.4157401907183385,24743.538691063834,21032.00788740426,0.85,0.9890777109928551,0.685840884958096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496828058487583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.329223259565,1533.063844621311,0.40322666786363365,0.09841933256888787,6.112885165565336,3.3655492152041666
1002.0,-29.700524221281402,4.875739083798228,34.98580531627441,24.181601602491014,5.019518339210167,-26.228477297772034,-39.76535856546832,1.5474714156773386,0.34615461345600806,-5.022577358498898,39.981611734292315,45415.35221086064,20089.52693544895,20089.52693544895,65504.87914630959,82746.2323723148,82746.2323723148,20089.52693544895,102835.75930776374,102835.75930776374,102835.75930776374,127580.79464551111,97739.32042232268,60408.44026076739,41478.75573506143,24745.035337747366,0.0,66223.79107280879,21033.28003708526,1533.1124728872232,0.0,0.8868704136514812,2.809584905181175,0.0014959162575277712,354343.99880767043,1553740.531882972,4.384836591309976,1553740.531882972,4.384836591309976,0.85,0.09524260823686724,4.296143414572793,1.267365712434985,1.0,0.0,4.296143414575082,1.28448403512788,1.2847933726528669,3.3446452404876172,19337.9071278596,1971.9177423339877,3099.015535412006,3099.015535412006,6.482551218568868,4.875739083798228,-1.0618194648196115,5.93755854861784,3.36663274586167,3.36663274586167,0.9618950702461914,0.0,0.0,0.0002408137531779418,8.097543451879207e-05,0.00015983831865914972,0.0006866883401038936,0.09524260821825217,0.07655340583401501,0.018689202384237154,0.09524284866981254,0.07655340584897731,0.018689202387889927,0.4032257411374621,0.4032257411374621,0.09844065591270651,0.0,5.337413487574111,5.876059160892794,3.1441508627151507,5.368731971954901,5.827045839235154,3.5008803314125316,24745.035337747366,21033.28003708526,0.85,0.9891442045999934,0.685786051736745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449693052522108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.304974023531,1533.1124728872232,0.4032257411374621,0.09844065591270651,6.112885165565336,3.36663274586167
1003.0,-29.7022145115018,4.879922785708789,34.98617116117819,24.182179325167112,5.020538769660648,-26.229896756920734,-39.76660373210905,1.5482210150569442,0.3539509940469543,-5.021323791762314,39.982267193487516,45413.04951341033,20097.955770732395,20097.955770732395,65511.005284142724,82744.31415265713,82744.31415265713,20097.955770732395,102842.26992338953,102842.26992338953,102842.26992338953,127588.7358579662,97738.57054027806,60407.3059009333,41479.18293260528,24746.465934576674,0.0,66225.64886718195,21034.496044390173,1533.1572602443227,0.0,0.8868744184219505,2.8096290046379053,0.0014959162575277712,354361.3159131431,1553768.782689074,4.38470203409538,1553768.782689074,4.38470203409538,0.85,0.09524731222273994,4.296143414572793,1.2673626446863637,1.0,0.0,4.296143414574135,1.2844806172553138,1.2847898996743061,3.3446541402491685,19337.758762296246,1971.9026132569477,3099.015535412006,3099.015535412006,6.4852710614309395,4.879922785708789,-1.0582412704794155,5.938164056188205,3.3677018269960444,3.3677018269960444,0.9622005219988699,0.0,0.0,0.0002407714948093646,8.09640479490756e-05,0.000159807446860289,0.000686555710428522,0.09524731220343821,0.07655392737727462,0.018693384826163593,0.09524755611536354,0.07655392739278812,0.018693384829951816,0.40322481243692415,0.40322481243692415,0.09846178829198306,0.0,5.344431045991598,5.863365643936845,3.231416099466003,5.3752747858092675,5.815012145449941,3.5831463913232255,24746.465934576674,21034.496044390173,0.85,0.9892089606479738,0.6857320432524251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449703227457984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.280908553792,1533.1572602443227,0.40322481243692415,0.09846178829198306,6.112885165565336,3.3677018269960444
1004.0,-29.703892890942807,4.8840369488154005,34.98653416248041,24.18271639561283,5.0215156547501225,-26.231309849183734,-39.76784400930626,1.54893261296756,0.36144646717195883,-5.02011424991038,39.98291604867862,45410.78056415852,20106.300427206505,20106.300427206505,65517.08099136503,82742.40858225018,82742.40858225018,20106.300427206505,102848.70900945668,102848.70900945668,102848.70900945668,127596.59758365863,97737.80937596873,60406.18135777558,41479.58668688128,24747.888574201945,0.0,66227.47526108322,21035.70528807165,1533.2026416333774,0.0,0.8868782229760339,2.8096719128566856,0.0014959162575277712,354378.0254766827,1553796.7492397858,4.384574204762655,1553796.7492397858,4.384574204762655,0.8499999999999999,0.09525200969145192,4.296143414572793,1.2673596972739323,1.0,0.0,4.296143414572866,1.2844773764655015,1.28478660421261,3.3446625789505906,19337.60816451575,1971.8872565571069,3099.015535412006,3099.015535412006,6.487963741212232,4.8840369488154005,-1.0547322223722637,5.938769171187664,3.368756808878727,3.368756808878727,0.962501945393922,0.0,0.0,0.0002407295409774505,8.095270756286769e-05,0.0001597768334145828,0.000686424190675354,0.09525200967371628,0.07655446949572396,0.018697540177992317,0.09525223870352606,0.0765544695099782,0.018697540181473724,0.4032238834425724,0.4032238834425724,0.09848275105367565,0.0,5.351322423514546,5.850813226180719,3.317471011964585,5.381560717082323,5.80293874261605,3.6642709673582203,24747.888574201945,21035.70528807165,0.85,0.9892734206321823,0.6856788724791225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449713330151938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.257028932334,1533.2026416333774,0.4032238834425724,0.09848275105367565,6.112885165565336,3.368756808878727
1005.0,-29.705560390748747,4.888081746920161,34.98689393491689,24.183174361847364,5.022393541246531,-26.23272304876621,-39.76909179529173,1.5495561992410563,0.36915540541616565,-5.018979641205041,39.983547993912104,45408.59504728338,20114.624227428478,20114.624227428478,65523.21927471185,82740.5888314333,82740.5888314333,20114.624227428478,102855.21305886177,102855.21305886177,102855.21305886177,127604.46692702625,97737.08659464087,60405.09281039204,41479.99309360982,24749.25386816448,0.0,66229.2469617743,21036.86578793981,1533.2464982935678,0.0,0.8868817074055565,2.8097033127563544,0.0014959162575277712,354393.70041679475,1553823.987313782,4.384457131959071,1553823.987313782,4.384457131959071,0.85,0.09525670286053106,4.296143414572793,1.2673568641534074,1.0,0.0,4.296143414572409,1.2844745466529763,1.2847837201852983,3.3446699475419597,19337.46516087984,1971.8726742445017,3099.015535412006,3099.015535412006,6.490649691033023,4.888081746920161,-1.0513106857298693,5.93939243265003,3.3697977860587365,3.3697977860587365,0.9627993674453533,0.0,0.0,0.00024068786576887113,8.094130000231305e-05,0.00015974656576655806,0.000686294156518618,0.09525670284514381,0.07655503112494985,0.018701671720193967,0.09525640214081721,0.07655503113731614,0.01870167172321493,0.40322295431084304,0.40322295431084304,0.09850356287178763,0.0,5.358182201571708,5.838452672163214,3.402587553459796,5.388135046621187,5.791200761524806,3.7454896238936044,24749.25386816448,21036.86578793981,0.85,0.9893396389140594,0.6856275305907067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497233617892293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.233331580483,1533.2464982935678,0.40322295431084304,0.09850356287178763,6.112885165565336,3.3697977860587365
1006.0,-29.707217072052497,4.8920600176886655,34.98725058313158,24.183738114684843,5.023398705608761,-26.23411378083156,-39.77030972074715,1.5502954143656225,0.3756886916340818,-5.01775976600541,39.984176529835096,45406.32741556575,20122.607507779456,20122.607507779456,65528.93492334521,82738.67644831288,82738.67644831288,20122.607507779456,102861.28395609233,102861.28395609233,102861.28395609233,127611.87009547334,97736.32149160572,60403.97245876262,41480.38781427011,24750.586139380997,0.0,66230.9739536511,21037.998218473847,1533.2865900959232,0.0,0.8868856378050954,2.8097599979287273,0.0014959162575277712,354410.5539446182,1553851.0787977953,4.384325075828885,1553851.0787977953,4.384325075828885,0.85,0.09526126861836472,4.296143414572793,1.2673538755299525,1.0,0.0,4.296143414573191,1.284471175612331,1.2847802951556229,3.344678725487742,19337.313783815083,1971.857238079781,3099.015535412006,3099.015535412006,6.493225760839629,4.8920600176886655,-1.0478795650223525,5.939939582711018,3.3708246950683645,3.3708246950683645,0.9630927700195328,0.0,0.0,0.0002406464675250499,8.093016686703073e-05,0.00015971630065801917,0.0006861641332718772,0.0952612685995741,0.07655550877021464,0.018705759829359465,0.09526123693068081,0.0765555087853155,0.018705759833049215,0.4032220283406666,0.4032220283406666,0.0985242543771359,0.0,5.364703141162352,5.826172665354534,3.485665175321458,5.393448457639465,5.779406523637135,3.8205564515774313,24750.586139380997,21037.998218473847,0.85,0.9894001403210952,0.6855754144177528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497333285302916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.209796238007,1533.2865900959232,0.4032220283406666,0.0985242543771359,6.112885165565336,3.3708246950683645
1007.0,-29.708862366685377,4.8959714602838575,34.98760434071274,24.18421843266117,5.024298791971305,-26.235504772533304,-39.77153889192266,1.5509411977967844,0.3823471356860182,-5.01663957905832,39.98480562185195,45404.16237258393,20130.626888577048,20130.626888577048,65534.78926116098,82736.85755865605,82736.85755865605,20130.626888577048,102867.48444723309,102867.48444723309,102867.48444723309,127619.45534495996,97735.59959855658,60402.90441238727,41480.772429077006,24751.97089772687,0.0,66232.74332680387,21039.17526306784,1533.3319963827698,0.0,0.8868890589486226,2.8098034454979492,0.0014959162575277712,354426.0307554172,1553878.1946083242,4.384210130662289,1553878.1946083242,4.384210130662289,0.8499999999999999,0.0952659145682821,4.296143414572793,1.2673510885657744,1.0,0.0,4.29614341457193,1.2844682408641286,1.284777306897487,3.344686367397106,19337.170955926777,1971.842673688444,3099.015535412006,3099.015535412006,6.49581347965096,4.8959714602838575,-1.044549073164828,5.9405205334486855,3.371838276328397,3.371838276328397,0.9633823646652563,0.0,0.0,0.00024060536031093695,8.091893236914123e-05,0.00015968642794179572,0.0006860357957987985,0.09526591455333795,0.07655607567873977,0.018709838874598178,0.09526589852972232,0.07655607569074895,0.018709838877533157,0.40322110154589386,0.40322110154589386,0.09854478268217642,0.0,5.371068715763045,5.814035231673984,3.567377669171833,5.398986714744353,5.767646984089936,3.896614711919881,24751.97089772687,21039.17526306784,0.85,0.9894620994000042,0.685524411219869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497432307379723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.186422042862,1533.3319963827698,0.40322110154589386,0.09854478268217642,6.112885165565336,3.371838276328397
1008.0,-29.71049719905766,4.899817890945717,34.987955008445304,24.18472923981028,5.0252379194436605,-26.23688244179776,-39.77274710834024,1.5516231621609813,0.3883898818536977,-5.015492392954365,39.985423129491714,45401.952981102135,20138.428320576848,20138.428320576848,65540.38130167898,82735.0015245395,82735.0015245395,20138.428320576848,102873.42984511635,102873.42984511635,102873.42984511635,127626.7251616896,97734.8529192018,60401.804375666,41481.165048373114,24753.295316573254,0.0,66234.46036494637,21040.301019087266,1533.373399568821,0.0,0.8868926592423675,2.80985808018847,0.0014959162575277712,354441.88114371116,1553904.8114442064,4.384089166974497,1553904.8114442064,4.384089166974497,0.85,0.09527046125648907,4.296143414572793,1.2673481686273593,1.0,0.0,4.296143414572067,1.2844651364000277,1.2847741492268667,3.3446944512745596,19337.023224021596,1971.827609226555,3099.015535412006,3099.015535412006,6.498330870064355,4.899817890945717,-1.0412427781412932,5.94106066908701,3.372838328207428,3.372838328207428,0.9636680937735509,0.0,0.0,0.0002405645209005918,8.090789080059834e-05,0.00015965663009999347,0.0006859077799969712,0.09527046124018697,0.07655658685519375,0.018713874384993227,0.09527071008529818,0.07655658686829367,0.0187138743881954,0.4032201745542093,0.4032201745542093,0.09856515299428598,0.0,5.377132937959686,5.801979802438552,3.647232565278216,5.403882274808041,5.75597101697042,3.9690778240001237,24753.295316573254,21040.301019087266,0.85,0.9895208769054195,0.685473282803863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975306501366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.16322073798,1533.373399568821,0.4032201745542093,0.09856515299428598,6.112885165565336,3.372838328207428
1009.0,-29.71212183366971,4.903599439545509,34.9883025626925,24.185179103538417,5.026095653873644,-26.238259071607576,-39.7739626239985,1.5522328917891952,0.39459292229753373,-5.014417228514793,39.98603376899231,45399.823151199686,20146.214168024715,20146.214168024715,65546.0373192244,82733.23410213881,82733.23410213881,20146.214168024715,102879.44827016353,102879.44827016353,102879.44827016353,127634.06928818507,97734.15531101434,60400.744359978635,41481.56772337301,24754.621018021535,0.0,66236.18874139455,21041.427865318303,1533.4165730942582,0.0,0.8868959179307616,2.809902238972008,0.0014959162575277712,354456.7369313685,1553931.132577045,4.383979681215437,1553931.132577045,4.383979681215437,0.85,0.09527502784781355,4.296143414572793,1.2673454706789924,1.0,0.0,4.296143414572106,1.2844623691700132,1.2847713292070613,3.3447016570433674,19336.885200938537,1971.813534788999,3099.015535412006,3099.015535412006,6.500843231605914,4.903599439545509,-1.0380195063730975,5.941618945918607,3.3738252872242285,3.3738252872242285,0.9639500820640653,0.0,0.0,0.00024052394256461127,8.089678393165889e-05,0.0001596271586329524,0.0006857811663479249,0.09527502783393134,0.07655714201437037,0.018717885819560968,0.09527523986975972,0.0765571420255253,0.01871788582228826,0.40321924428830913,0.40321924428830913,0.09858533869278352,0.0,5.383040375341295,5.790074547762288,3.7256829520737256,5.409010150812321,5.744527376951112,4.041767620260373,24754.621018021535,21041.427865318303,0.85,0.989580447859633,0.685423240888057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497628368802213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.1401741839,1533.4165730942582,0.40321924428830913,0.09858533869278352,6.112885165565336,3.3738252872242285
1010.0,-29.713735271245618,4.907317879173517,34.98864690693797,24.185664171259873,5.026995529726844,-26.239621407707578,-39.775164623837895,1.5528816661664224,0.40021524468312464,-5.013315318338057,39.986635370077806,45397.68518269841,20153.78724463893,20153.78724463893,65551.47242733734,82731.43667840278,82731.43667840278,20153.78724463893,102885.22392304172,102885.22392304172,102885.22392304172,127641.12646363676,97733.44108140274,60399.68958560165,41481.94610644565,24755.902540595045,0.0,66237.8486470407,21042.517159505787,1533.4566815056517,0.0,0.8868993452656766,2.809957097897481,0.0014959162575277712,354471.9627778812,1553957.0644456686,4.383864529842682,1553957.0644456686,4.383864529842682,0.85,0.09527949979170652,4.296143414572793,1.2673426820663733,1.0,0.0,4.296143414572266,1.2844594187960696,1.2847683263667617,3.3447093397466694,19336.74388927566,1971.7991250096275,3099.015535412006,3099.015535412006,6.503286935591155,4.907317879173517,-1.0348194588008859,5.942137337974403,3.3747990842034086,3.3747990842034086,0.9642283097724025,0.0,0.0,0.00024048365013637474,8.088580195063738e-05,0.00015959784818573737,0.0006856552444631439,0.09527949977660546,0.0765576484125679,0.01872185136403757,0.0952799602597502,0.0765576484247017,0.018721851367004824,0.4032183124766736,0.4032183124766736,0.09860534473009067,0.0,5.388663037186859,5.778268738147744,3.8022873305432086,5.413530563021197,5.733170294667843,4.111026780280042,24755.902540595045,21042.517159505787,0.85,0.9896377036132193,0.6853737871923871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497725479162717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.117277430538,1533.4566815056517,0.4032183124766736,0.09860534473009067,6.112885165565336,3.3747990842034086
1011.0,-29.715338931915312,4.910972819559901,34.98898790488097,24.18604785287755,5.027771104897781,-26.240987374182904,-39.77637455156071,1.5534195471435428,0.40620295478800017,-5.012314363923487,39.98722658080906,45395.627870553566,20161.407153633896,20161.407153633896,65557.03502418747,82729.7382140108,82729.7382140108,20161.407153633896,102891.1453676447,102891.1453676447,102891.1453676447,127648.32118977161,97732.7679222701,60398.65757871861,41482.34482616832,24757.175822126912,0.0,66239.52064829523,21043.599448807876,1533.4986755463856,0.0,0.8869022966094943,2.8099954336856485,0.0014959162575277712,354485.7940944622,1553982.5487592372,4.383765371272219,1553982.5487592372,4.383765371272219,0.85,0.0952840078011327,4.296143414572793,1.2673401115974414,1.0,0.0,4.29614341457389,1.2844569864339448,1.2847658419846206,3.344715673586107,19336.61070348377,1971.7855438384943,3099.015535412006,3099.015535412006,6.505745751595111,4.910972819559901,-1.0317188345935349,5.942691654153435,3.3757601458904336,3.3757601458904336,0.9645028988258382,0.0,0.0,0.00024044360802876952,8.087474892893455e-05,0.00015956885909983496,0.0006855307031926498,0.09528400778921427,0.07655821465227597,0.018725793136938295,0.09528418652363663,0.07655821466185209,0.01872579313928062,0.40321737752461373,0.40321737752461373,0.09862514734753158,0.0,5.3941999366738855,5.766632529409719,3.8777662425317203,5.418517318711508,5.722017839316607,4.181809061832894,24757.175822126912,21043.599448807876,0.85,0.9896967004376211,0.6853254284792577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497821921463274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.094550836644,1533.4986755463856,0.40321737752461373,0.09862514734753158,6.112885165565336,3.3757601458904336
