time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1012.0,-29.716932160571815,4.914566307416538,34.98932536801987,24.186479590740078,5.028607061500424,-26.242337911099284,-39.77756705190984,1.5540128120060692,0.41151832045477477,-5.011268634379416,39.98780560798642,45393.54144045225,20168.78145720351,20168.78145720351,65562.32289765576,82727.98666144315,82727.98666144315,20168.78145720351,102896.76811864667,102896.76811864667,102896.76811864667,127655.14974961976,97732.06326273573,60397.618041650414,41482.71691231701,24758.381630973086,0.0,66241.09854329009,21044.624386327123,1533.5358699098672,0.0,0.8869055196904443,2.810047764713466,0.0014959162575277712,354500.2445719016,1554007.5082032762,4.383657083452545,1554007.5082032762,4.383657083452545,0.85,0.09528839081993834,4.296143414572793,1.267337409802713,1.0,0.0,4.296143414573739,1.284454294568394,1.2847630983792633,3.344722683197065,19336.471285278552,1971.7713271380699,3099.015535412006,3099.015535412006,6.508125314874269,4.914566307416538,-1.0286297814459409,5.943196088862479,3.376708249372282,3.376708249372282,0.9647737855349378,0.0,0.0,0.00024040383248233115,8.086385647729114e-05,0.00015953997600504002,0.000685406617275154,0.09528839080618037,0.07655870785284376,0.018729682953336612,0.09528861842416597,0.07655870786389744,0.01872968295604089,0.4032164424787945,0.4032164424787945,0.09864477002036531,0.0,5.399468946039633,5.755093514801217,3.951492759182372,5.42278695483418,5.710953226353013,4.248599674848208,24758.381630973086,21044.624386327123,0.85,0.9897529530674867,0.6852776061795914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497917780567486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.071966325519,1533.5358699098672,0.4032164424787945,0.09864477002036531,6.112885165565336,3.376708249372282
1013.0,-29.718514942373833,4.918098250927992,34.98965933809616,24.186846892721974,5.029350872089255,-26.243688259911874,-39.77877072812987,1.5545241896056101,0.41718038385459977,-5.010303947002937,39.988378781609285,45391.55299678993,20176.166778625597,20176.166778625597,65567.71977541552,82726.35480021483,82726.35480021483,20176.166778625597,102902.52157884043,102902.52157884043,102902.52157884043,127662.12103720792,97731.43400221295,60396.63219869451,41483.11311502048,24759.59945836749,0.0,66242.71257338798,21045.659539612367,1533.5756652987507,0.0,0.8869083516789251,2.8100861349538437,0.0014959162575277712,354513.5755731361,1554032.2156234311,4.383561935847037,1554032.2156234311,4.383561935847037,0.85,0.09529280447704802,4.296143414572793,1.2673349514277654,1.0,0.0,4.296143414573035,1.2844519850486125,1.2847607375545205,3.3447286972040433,19336.34678490863,1971.7586316334969,3099.015535412006,3099.015535412006,6.510508433428432,4.918098250927992,-1.0256271377460169,5.943725388674009,3.3776439062416337,3.3776439062416337,0.9650411160690382,0.0,0.0,0.00024036432374757648,8.085286331908421e-05,0.00015951146042849227,0.0006852841102687557,0.09529280446579866,0.07655925604783141,0.01873354841796725,0.09529269661857724,0.07655925605686928,0.01873354842017875,0.40321550549693913,0.40321550549693913,0.09866419274480413,0.0,5.404657258292218,5.743747953121442,4.024022143674472,5.42748433085751,5.700225178451944,4.316182400504658,24759.59945836749,21045.659539612367,0.85,0.9898103086098012,0.6852308915716913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44980130172934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.049537347037,1533.5756652987507,0.40321550549693913,0.09866419274480413,6.112885165565336,3.3776439062416337
1014.0,-29.720087658417995,4.921570151054405,34.98998963443757,24.187221249472373,5.030115499583632,-26.245027465928732,-39.779957570694364,1.555055307072614,0.42225059388232467,-5.009324893131816,39.98893970623033,45389.53653248932,20183.371984830297,20183.371984830297,65572.90851731962,82724.6634650762,82724.6634650762,20183.371984830297,102908.0354499065,102908.0354499065,102908.0354499065,127668.79561510403,97730.74992566594,60395.62299298504,41483.47436964544,24760.76016519752,0.0,66244.23453484295,21046.64614041789,1533.6119401383237,0.0,0.8869113009817552,2.810133908545765,0.0014959162575277712,354527.1055069996,1554056.3953213235,4.383462847217026,1554056.3953213235,4.383462847217026,0.85,0.09529712611905482,4.296143414572793,1.2673323968937624,1.0,0.0,4.296143414574009,1.2844495827080034,1.2847582842171787,3.3447349529401063,19336.211439085913,1971.7448302005184,3099.015535412006,3099.015535412006,6.512833431842403,4.921570151054405,-1.0226533258802641,5.94422347693467,3.3785669863799503,3.3785669863799503,0.9653048532514144,0.0,0.0,0.0002403250721946126,8.084202525510677e-05,0.0001594830469395058,0.0006851620418451615,0.09529712610702401,0.0765597583344824,0.018737367772541605,0.09529688763284566,0.07655975834414777,0.01873736777490705,0.4032145710097228,0.4032145710097228,0.09868343203552049,0.0,5.409623173036152,5.7325043972549565,4.095008839145862,5.431575487014129,5.689416828227365,4.381016873015255,24760.76016519752,21046.64614041789,0.85,0.9898658951645033,0.6851847085441898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498107630730441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.027264546252,1533.6119401383237,0.4032145710097228,0.09868343203552049,6.112885165565336,3.3785669863799503
1015.0,-29.721650405576725,4.924982978521219,34.990316425864194,24.18759592054414,5.0308767954591875,-26.246358031680163,-39.78113924441857,1.5555844215412784,0.42701702308482936,-5.008361424374772,39.989498201231854,45387.54343742701,20190.460703982164,20190.460703982164,65578.00414140918,82722.98808220112,82722.98808220112,20190.460703982164,102913.44878618329,102913.44878618329,102913.44878618329,127675.37969959134,97730.07607102799,60394.63142616172,41483.82738318474,24761.93091340806,0.0,66245.7582965928,21047.64127639685,1533.6492175713397,0.0,0.8869141797299745,2.8101838362560474,0.0014959162575277712,354540.4204595886,1554080.47056845,4.383366129463899,1554080.47056845,4.383366129463899,0.85,0.09530142026784486,4.296143414572793,1.267329921484925,1.0,0.0,4.296143414571128,1.2844471892164553,1.2847558400583152,3.3447411856563343,19336.078115686996,1971.731234997374,3099.015535412006,3099.015535412006,6.515120841850796,4.924982978521219,-1.0197255243494192,5.944708502870638,3.3794778400029646,3.3794778400029646,0.9655650971437042,0.0,0.0,0.00024028607529205727,8.083123572643521e-05,0.00015945483956562206,0.0006850408589216084,0.09530142025624697,0.0765602677903481,0.018741152465898876,0.09530120652171423,0.07656026779966525,0.018741152468179596,0.40321363714286257,0.40321363714286257,0.0987024793423813,0.0,5.414364924978031,5.721363055609231,4.164442628704592,5.435378447459584,5.678653975976715,4.444201517025306,24761.93091340806,21047.64127639685,0.85,0.9899200466210384,0.6851388617852294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498201643636437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.005140636753,1533.6492175713397,0.40321363714286257,0.0987024793423813,6.112885165565336,3.3794778400029646
1016.0,-29.72320328156175,4.928338714400571,34.99064004007137,24.18804665738719,5.031721252397533,-26.247671395505012,-39.782299439515896,1.5561893663193895,0.4310661908030511,-5.007351705238047,39.990059232227075,45385.50076659922,20197.311694477874,20197.311694477874,65582.81246107709,82721.28192368607,82721.28192368607,20197.311694477874,102918.59361816394,102918.59361816394,102918.59361816394,127681.71289950995,97729.40310343316,60393.621946253996,41484.20128575462,24763.11928134601,0.0,66247.32056710063,21048.65138914411,1533.6865309164639,0.0,0.8869172844261585,2.810248516526776,0.0014959162575277712,354554.37500465737,1554104.6554193846,4.383261820980125,1554104.6554193846,4.383261820980125,0.85,0.09530563415534862,4.296143414572793,1.267327301013284,1.0,0.0,4.296143414572652,1.2844444406536268,1.2847530410668744,3.3447483430163594,19335.94496779122,1971.7176576905692,3099.015535412006,3099.015535412006,6.517331540834852,4.928338714400571,-1.0168057410235827,5.9451444554241535,3.3803766598738774,3.3803766598738774,0.9658219028211078,0.0,0.0,0.00024024733048979728,8.08206436081462e-05,0.00015942668688165106,0.0006849199109537639,0.09530563414232023,0.07656074326514803,0.018744890877172193,0.0953060523448414,0.07656074327561403,0.018744890879734587,0.4032127024775794,0.4032127024775794,0.09872132617699593,0.0,5.418750932624789,5.710282482403329,4.231825751335748,5.438417896041074,5.667904938284153,4.503457890795232,24763.11928134601,21048.65138914411,0.85,0.9899692832806654,0.6850918705554155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498295061779978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.983164013393,1533.6865309164639,0.4032127024775794,0.09872132617699593,6.112885165565336,3.3803766598738774
1017.0,-29.7247463008215,4.931636029226377,34.99096028808538,24.188333039078884,5.032374226700611,-26.248995036473787,-39.78347615394739,1.5566229623321026,0.4358039544609369,-5.006491929499397,39.99060840405892,45383.576891353405,20204.322220903505,20204.322220903505,65587.89911225691,82719.69295307033,82719.69295307033,20204.322220903505,102924.01517397384,102924.01517397384,102924.01517397384,127688.32359772867,97728.76038804794,60392.644326241156,41484.57340200754,24764.308423754836,0.0,66248.88182576238,21049.66216019161,1533.727358361197,0.0,0.8869196694197311,2.8102867489987386,0.0014959162575277712,354566.25763807964,1554128.3293225502,4.383181692683552,1554128.3293225502,4.383181692683552,0.85,0.09530992600307471,4.296143414572793,1.2673249305551875,1.0,0.0,4.296143414572926,1.2844424927563367,1.2847510432567417,3.344753415432034,19335.817805351628,1971.704690730436,3099.015535412006,3099.015535412006,6.519593719370429,4.931636029226377,-1.0140113768703962,5.945647406096773,3.381263945161684,3.381263945161684,0.9660754129033383,0.0,0.0,0.00024020883731687244,8.080990198555307e-05,0.0001593989353313194,0.0006848006863135622,0.09530992599432447,0.07656131753288126,0.01874860846144321,0.09531014237299018,0.07656131753991025,0.018748608463164465,0.40321176343261544,0.40321176343261544,0.09873993451587973,0.0,5.423095068632506,5.699346545215178,4.2984047331185025,5.442295883960355,5.65725910528613,4.566534789111813,24764.308423754836,21049.66216019161,0.85,0.9900227340403438,0.6850466851759749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498387890980249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.961333050975,1533.727358361197,0.40321176343261544,0.09873993451587973,6.112885165565336,3.381263945161684
1018.0,-29.726279529287336,4.934877082135783,34.99127675006356,24.188687733281427,5.033092441494057,-26.250303339060977,-39.784642949793465,1.557116251246729,0.4402603590041849,-5.005574573341518,39.991138613664816,45381.65449036674,20211.073650871273,20211.073650871273,65592.72814123801,82718.11746773652,82718.11746773652,20211.073650871273,102929.19111860779,102929.19111860779,102929.19111860779,127694.57849184886,97728.15512046969,60391.69214300946,41484.958863844695,24765.387373241076,0.0,66250.34623708577,21050.579267254914,1533.7606716059202,0.0,0.8869224157883262,2.8103353607835047,0.0014959162575277712,354578.9364131899,1554151.1860536453,4.383089423683637,1554151.1860536453,4.383089423683637,0.85,0.09531405237078766,4.296143414572793,1.2673225826257841,1.0,0.0,4.2961434145734305,1.2844402652448943,1.2847487660864148,3.344759215994899,19335.6980520306,1971.6924792901348,3099.015535412006,3099.015535412006,6.521772291852762,4.934877082135783,-1.0112179359745928,5.946095018110375,3.3821391996581367,3.3821391996581367,0.9663254856166105,0.0,0.0,0.0002401705940192287,8.079925220774432e-05,0.00015937134181148437,0.0006846821405950381,0.09531405235990556,0.07656178842675614,0.01875226393314943,0.09531415638547724,0.07656178843549724,0.018752263935290413,0.4032108222714431,0.4032108222714431,0.09875834819571581,0.0,5.427258381601291,5.688561854159616,4.363450286239981,5.44583493234569,5.647189549652126,4.62554738334569,24765.387373241076,21050.579267254914,0.85,0.990073740996094,0.6850025255409592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498480132079394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.939647789086,1533.7606716059202,0.4032108222714431,0.09875834819571581,6.112885165565336,3.3821391996581367
1019.0,-29.727803567803466,4.938062856539786,34.99158980597429,24.189040471706562,5.0338220847474515,-26.251602226719733,-39.78579692831261,1.557620743642868,0.44406527487711855,-5.004667435422108,39.991672319769556,45379.71791054151,20217.707071519428,20217.707071519428,65597.42498206094,82716.4841304442,82716.4841304442,20217.707071519428,102934.19120196362,102934.19120196362,102934.19120196362,127700.70067883354,97727.49297882413,60390.726758831486,41485.29579999182,24766.50947686992,0.0,66251.80527686173,21051.53305533943,1533.7967540735458,0.0,0.8869250974673559,2.810391291427259,0.0014959162575277712,354591.4743119408,1554174.1937713951,4.382999328416337,1554174.1937713951,4.382999328416337,0.85,0.09531816321398692,4.296143414572793,1.26732014677953,1.0,0.0,4.296143414571549,1.2844379848731615,1.2847464363448544,3.3447651542297216,19335.567046069107,1971.6791203998418,3099.015535412006,3099.015535412006,6.523912784719724,4.938062856539786,-1.008465006125236,5.946527862665022,3.383002977334518,3.383002977334518,0.9665722792384337,0.0,0.0,0.00024013258550508717,8.07887206945675e-05,0.0001593438648105197,0.0006845640954582916,0.09531816320349085,0.07656227798194905,0.0187558852215418,0.09531858386467396,0.07656227799037978,0.01875588522360714,0.40320988130227803,0.40320988130227803,0.09877655750629613,0.0,5.431174666716515,5.6778468981843275,4.426957985010347,5.448732710299225,5.636733556686522,4.682876952196068,24766.50947686992,21051.53305533943,0.85,0.9901228307354617,0.6849582093786395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498571788997405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.918107235459,1533.7967540735458,0.40320988130227803,0.09877655750629613,6.112885165565336,3.383002977334518
1020.0,-29.729318370140067,4.94119294496725,34.99189923067871,24.18929646899926,5.0344315791060215,-26.252904816132563,-39.78696271134538,1.5580180250779883,0.44834522132339316,-5.003852773713501,39.99219265555595,45377.87628422006,20224.389388704447,20224.389388704447,65602.2656729245,82714.95172620444,82714.95172620444,20224.389388704447,102939.3411149089,102939.3411149089,102939.3411149089,127706.94548299025,97726.87590778012,60389.80046570727,41485.63938008095,24767.604368081364,0.0,66253.24374816232,21052.463712869157,1533.8334558225145,0.0,0.8869273572086664,2.8104302534735535,0.0014959162575277712,354602.73435827467,1554196.6253513794,4.382923409104593,1554196.6253513794,4.382923409104593,0.85,0.0953222888130169,4.296143414572793,1.2673179114935924,1.0,0.0,4.296143414574316,1.284436205302778,1.2847446078279936,3.3447697883602325,19335.44495741033,1971.6666708213643,3099.015535412006,3099.015535412006,6.526069055673728,4.94119294496725,-1.0058017327079423,5.9469946776751925,3.3838554810832853,3.3838554810832853,0.9668158517380815,0.0,0.0,0.00024009481282615588,8.077808273877012e-05,0.00015931673008738576,0.0006844475207961934,0.09532228880480295,0.07656281178748263,0.01875947701732033,0.09532242906624697,0.0765628117940801,0.01875947701893679,0.4032089375275196,0.4032089375275196,0.09879455338867661,0.0,5.435038229309214,5.6672774742935985,4.489603047832929,5.452197995036897,5.626568327492578,4.741893382063665,24767.604368081364,21052.463712869157,0.85,0.9901743969289675,0.6849155409915868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498662897632462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.896699679543,1533.8334558225145,0.4032089375275196,0.09879455338867661,6.112885165565336,3.3838554810832853
1021.0,-29.73082376959666,4.944269288001549,34.99220487514438,24.18961585443469,5.035104254619999,-26.254192622639383,-39.788111101929076,1.5584731076424152,0.45223752191219546,-5.00299033546967,39.99270138778408,45376.00123771707,20230.83883588408,20230.83883588408,65606.84007360115,82713.4204294362,82713.4204294362,20230.83883588408,102944.25926532027,102944.25926532027,102944.25926532027,127712.89424677765,97726.28318288761,60388.86399108087,41486.02132422971,24768.63498145738,0.0,66254.6563056871,21053.339734238773,1533.8654870588807,0.0,0.8869299018270993,2.8104798410857637,0.0014959162575277712,354614.6550654578,1554218.5569406727,4.382837919244431,1554218.5569406727,4.382837919244431,0.85,0.09532628781974722,4.296143414572793,1.2673156410409137,1.0,0.0,4.29614341457254,1.2844341549857876,1.2847425088078015,3.3447751275504896,19335.327685683103,1971.6547124332064,3099.015535412006,3099.015535412006,6.528150183407981,4.944269288001549,-1.0031436989723717,5.947412986973921,3.3846964958531367,3.3846964958531367,0.9670561416723248,0.0,0.0,0.00024005728003747976,8.076760475791028e-05,0.00015928967527956947,0.0006843312894617609,0.09532628780996497,0.0765632714063803,0.018763016403584663,0.09532637510661054,0.07656327141423712,0.018763016405510112,0.4032079931939289,0.4032079931939289,0.09881236853371558,0.0,5.438718756965329,5.656844744795421,4.55076216606227,5.455227857381885,5.616773695977315,4.797191977502052,24768.63498145738,21053.339734238773,0.85,0.9902223289922895,0.6848726379072944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498753455201117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.875426353807,1533.8654870588807,0.4032079931939289,0.09881236853371558,6.112885165565336,3.3846964958531367
1022.0,-29.732319689815217,4.94729206057074,34.992506913197474,24.18988096704709,5.035720284085009,-26.25547756157326,-39.78925896864382,1.558878155822421,0.4559801160928032,-5.002183577538814,39.993207623179174,45374.16778788714,20237.26729169712,20237.26729169712,65611.43507958426,82711.8993818,82711.8993818,20237.26729169712,102949.16667349712,102949.16667349712,102949.16667349712,127718.85575381453,97725.6721630826,60387.94056908064,41486.368437779965,24769.689080317403,0.0,66256.05751809737,21054.235718269792,1533.900195024911,0.0,0.8869321722893088,2.8105249018027876,0.0014959162575277712,354625.8064385004,1554240.3811229696,4.382761640310877,1554240.3811229696,4.382761640310877,0.85,0.09533030298718519,4.296143414572793,1.2673134150961416,1.0,0.0,4.29614341457548,1.2844323381180185,1.2847406436034727,3.3447798588344533,19335.20679427326,1971.642384940144,3099.015535412006,3099.015535412006,6.53022453758259,4.94729206057074,-1.0005521772841952,5.947844237854935,3.385526514243429,3.385526514243429,0.9672932897838369,0.0,0.0,0.00024001998894041362,8.07571328124188e-05,0.0001592628561279948,0.0006842160705403391,0.09533030297886182,0.07656377342069157,0.01876652955817025,0.09533030457941238,0.07656377342737644,0.01876652955980875,0.403207049659783,0.403207049659783,0.09882999070495121,0.0,5.442273584583745,5.646529241366295,4.610804284269989,5.4581636936316045,5.6068198792629005,4.852656021609107,24769.689080317403,21054.235718269792,0.85,0.9902707395721964,0.6848304817335911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498843451717822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.854290905689,1533.900195024911,0.403207049659783,0.09882999070495121,6.112885165565336,3.385526514243429
1023.0,-29.733806354202112,4.950262488178909,34.99280528515818,24.19015411231669,5.0363509130276976,-26.256752708702187,-39.79039398310704,1.55929726750698,0.45931373000217945,-5.001369335857921,39.993704907388924,45372.320213336556,20243.548687019655,20243.548687019655,65615.8689003562,82710.3500308526,82710.3500308526,20243.548687019655,102953.89871787225,102953.89871787225,102953.89871787225,127724.60628854907,97725.03516084865,60387.00534324264,41486.69979734001,24770.707570676823,0.0,66257.40736801684,21055.1014350753,1533.9327740444191,0.0,0.8869345131406363,2.8105761752255813,0.0014959162575277712,354637.06153435254,1554261.8196385528,4.382682996847459,1554261.8196385528,4.382682996847459,0.85,0.09533424503189714,4.296143414572793,1.2673111435445028,1.0,0.0,4.296143414572869,1.2844304550130685,1.284738712449371,3.344784762620006,19335.080762191326,1971.6295332444136,3099.015535412006,3099.015535412006,6.532251437819374,4.950262488178909,-0.9979889580270536,5.948251446205963,3.3863454994484705,3.3863454994484705,0.9675272855567059,0.0,0.0,0.00023998293386480934,8.074677935167533e-05,0.000159236154513134,0.0006841013565734963,0.09533424502318082,0.07656424434843895,0.018770000674741865,0.09533432012594725,0.07656424435543915,0.01877000067645798,0.4032061069217548,0.4032061069217548,0.09884743150522171,0.0,5.445620313731581,5.63628460919233,4.669500618779921,5.46068306586011,5.596872781711568,4.905977430954749,24770.707570676823,21055.1014350753,0.85,0.9903174830838565,0.684788645008743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44989328825977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.833295178323,1533.9327740444191,0.4032061069217548,0.09884743150522171,6.112885165565336,3.3863454994484705
1024.0,-29.735283539582966,4.953181283238241,34.99310010375823,24.19042963245886,5.03696571889443,-26.25802090592501,-39.79153165183959,1.5597030852158922,0.46271334699957833,-5.000576856176852,39.99419814337169,45370.52832562149,20249.74459288026,20249.74459288026,65620.27291850175,82708.8791751332,82708.8791751332,20249.74459288026,102958.62376801347,102958.62376801347,102958.62376801347,127730.35240414996,97724.4657392143,60386.114889613855,41487.05649955605,24771.728636136493,0.0,66258.78513569254,21055.96934071602,1533.9660771827994,0.0,0.8869367579321882,2.8106240539928886,0.0014959162575277712,354648.0160877293,1554283.0838510147,4.382607580882482,1554283.0838510147,4.382607580882482,0.85,0.09533816133804361,4.296143414572793,1.2673089939774949,1.0,0.0,4.296143414570727,1.2844286335724715,1.2847368432847435,3.344789505839361,19334.968101057257,1971.618045005915,3099.015535412006,3099.015535412006,6.534250752049912,4.953181283238241,-0.9954709451136257,5.948652228351866,3.3871537318778864,3.3871537318778864,0.9677582091079675,0.0,0.0,0.00023994612027297238,8.073640291037579e-05,0.00015920971736259657,0.0006839877787833149,0.09533816132980993,0.07656472296166676,0.01877343836814317,0.09533825529671731,0.07656472296827913,0.018773438369764483,0.40320516224314124,0.40320516224314124,0.09886468559258789,0.0,5.44882924628223,5.626180295564211,4.726924770355822,5.463290203176427,5.587287628372792,4.958266217545599,24771.728636136493,21055.96934071602,0.85,0.990363357615399,0.6847473619189725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449902176117694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.812435012112,1533.9660771827994,0.40320516224314124,0.09886468559258789,6.112885165565336,3.3871537318778864
1025.0,-29.736752376850777,4.956048596790645,34.99339120531343,24.190642462950223,5.0375104816442215,-26.259288593185723,-39.79266918087376,1.5600466979592769,0.4661900411365423,-4.999838955763591,39.994679504669236,45368.774379148716,20255.922373711357,20255.922373711357,65624.69675286007,82707.44026905867,82707.44026905867,20255.922373711357,102963.36264277002,102963.36264277002,102963.36264277002,127736.0807038057,97723.89442616378,60385.228536167764,41487.40654444002,24772.71806103568,0.0,66260.12460547569,21056.81035188033,1533.9988840216674,0.0,0.8869387681276876,2.8106645724257575,0.0014959162575277712,354658.2164232774,1554303.8363383089,4.382540046621333,1554303.8363383089,4.382540046621333,0.85,0.09534206140445473,4.296143414572793,1.2673069510096688,1.0,0.0,4.296143414573278,1.2844271025409704,1.2847352648728825,3.3447934928138556,19334.855065702966,1971.6065186075741,3099.015535412006,3099.015535412006,6.53624421763939,4.956048596790645,-0.9930175563441361,5.9490661531347815,3.3879513392010825,3.3879513392010825,0.967986096914595,0.0,0.0,0.00023990951988654387,8.07260289756723e-05,0.00015918349091087157,0.0006838751061854489,0.0953420613973338,0.07656521707323644,0.018776844324097364,0.09534188481888688,0.07656521707895496,0.018776844325499774,0.40320421769496306,0.40320421769496306,0.09888175226142229,0.0,5.451966766232317,5.616217125424782,4.783409368129355,5.46602899690015,5.5777839911696105,5.010885469160314,24772.71806103568,21056.81035188033,0.85,0.9904101017557834,0.6847070489118801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499110074093697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.791715186508,1533.9988840216674,0.40320421769496306,0.09888175226142229,6.112885165565336,3.3879513392010825
1026.0,-29.738212719166622,4.958866241563648,34.99367864512739,24.1909128142521,5.038122651019706,-26.26054189237294,-39.79378938730804,1.5604518242057914,0.46905993405522395,-4.999055864163312,39.99515504298227,45366.98310686466,20261.882627239727,20261.882627239727,65628.86573410439,82705.95868088683,82705.95868088683,20261.882627239727,102967.84130812656,102967.84130812656,102967.84130812656,127741.51843012267,97723.30588472057,60384.33031061112,41487.750637899386,24773.677121996116,0.0,66261.42775989551,21057.625553696696,1534.0290101942467,0.0,0.8869410291221369,2.810718276868756,0.0014959162575277712,354669.041709126,1554324.337990252,4.382464086800666,1554324.337990252,4.382464086800666,0.85,0.09534586026241848,4.296143414572793,1.2673047706717626,1.0,0.0,4.2961434145729225,1.2844252834556442,1.2847333986166545,3.344798229924562,19334.738621679,1971.5946446216599,3099.015535412006,3099.015535412006,6.5381674908402685,4.958866241563648,-0.9905684948104918,5.9494347363741396,3.388738280928122,3.388738280928122,0.9682109374080349,0.0,0.0,0.0002398731362753218,8.071581422227733e-05,0.00015915732205304446,0.0006837626810192281,0.09534586025406305,0.0765656556529974,0.018780204601065647,0.09534582206188123,0.07656565565970705,0.018780204602711424,0.40320327507762915,0.40320327507762915,0.09889865027860163,0.0,5.454878505445265,5.60633980264322,4.838397574612316,5.468115798218548,5.568336433432194,5.059967477449106,24773.677121996116,21057.625553696696,0.85,0.9904535406619479,0.6846665494630779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449919788893939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.771113361925,1534.0290101942467,0.40320327507762915,0.09889865027860163,6.112885165565336,3.388738280928122
1027.0,-29.739663987548983,4.961634164428112,34.993962570583,24.191125749517255,5.038664823044221,-26.26179402419536,-39.79491308620197,1.5607948596706158,0.4720299707718141,-4.9983371610133975,39.99562755112234,45365.24940923763,20267.849256264326,20267.849256264326,65633.09866550195,82704.53147097811,82704.53147097811,20267.849256264326,102972.38072724243,102972.38072724243,102972.38072724243,127747.03962719862,97722.73758554086,60383.455523714336,41488.09117980725,24774.658899956197,0.0,66262.75007976344,21058.46006496277,1534.0619686694927,0.0,0.8869429736552235,2.810763177487604,0.0014959162575277712,354678.97713141,1554344.7092062517,4.382398758949733,1554344.7092062517,4.382398758949733,0.85,0.09534968383800084,4.296143414572793,1.2673027370451022,1.0,0.0,4.296143414571073,1.2844237542070192,1.284731822563633,3.34480221227702,19334.626182624685,1971.5831790289942,3099.015535412006,3099.015535412006,6.5400928213061595,4.961634164428112,-0.9881887682539583,5.94982293268207,3.389515018095962,3.389515018095962,0.968432862313132,0.0,0.0,0.00023983698377193512,8.070556882286624e-05,0.00015913141494906888,0.0006836513803850927,0.09534968383115598,0.07656614271975083,0.018783541111405146,0.09534960276437127,0.07656614272524727,0.01878354111275357,0.4032023325709302,0.4032023325709302,0.09891536024978383,0.0,5.457684415909682,5.596580353849674,4.892366383632918,5.470367131785224,5.558924692140124,5.109732576365786,24774.658899956197,21058.46006496277,0.85,0.9904976564736062,0.6846267224742324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499285196917777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.750632758301,1534.0619686694927,0.4032023325709302,0.09891536024978383,6.112885165565336,3.389515018095962
1028.0,-29.741106501646367,4.964353762752315,34.99424292641598,24.191359569691144,5.039240184835579,-26.26303495645365,-39.796023758221395,1.5611686396231677,0.47447636554386463,-4.997596024579674,39.99609142081382,45363.49837442922,20273.64820109564,20273.64820109564,65637.14657552485,82703.0510988297,82703.0510988297,20273.64820109564,102976.69929992534,102976.69929992534,102976.69929992534,127752.30069261845,97722.12668945725,60382.573964971714,41488.39191609504,24775.601392693112,0.0,66263.99330878815,21059.261183789145,1534.0922477333722,0.0,0.8869450634602694,2.8108175284660954,0.0014959162575277712,354689.2229023406,1554364.7081896055,4.382328550810187,1554364.7081896055,4.382328550810187,0.85,0.09535341998887198,4.296143414572793,1.2673006111057479,1.0,0.0,4.296143414572703,1.28442208075477,1.2847301025590239,3.344806570164407,19334.505315693354,1971.570854032045,3099.015535412006,3099.015535412006,6.541964042913491,4.964353762752315,-0.9858260573966957,5.95017982014901,3.3902814518960147,3.3902814518960147,0.9686518433988613,0.0,0.0,0.00023980105432048755,8.069544337821434e-05,0.00015910561094227321,0.000683540522671228,0.0953534199813286,0.07656658634349207,0.018786833637836522,0.09535355321590207,0.07656658634954926,0.018786833639322723,0.40320139071887934,0.40320139071887934,0.09893189459952657,0.0,5.460263156731116,5.586870145334842,4.944980291015781,5.472072390123515,5.549454204096776,5.156964080452553,24775.601392693112,21059.261183789145,0.85,0.990540160621739,0.6845874525405785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499371963395828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.730285257736,1534.0922477333722,0.40320139071887934,0.09893189459952657,6.112885165565336,3.3902814518960147
1029.0,-29.742541269945075,4.96702550556653,34.99451985485121,24.191581934597366,5.039787503383076,-26.26427172093532,-39.79713750360531,1.5615179543537396,0.47701516996801274,-4.996886349801414,39.99655229431514,45361.796887493685,20279.390862294065,20279.390862294065,65641.18774978776,82701.64236590455,82701.64236590455,20279.390862294065,102981.03322819862,102981.03322819862,102981.03322819862,127757.58868821265,97721.57198729803,60381.72650880261,41488.71719832824,24776.555460014035,0.0,66265.27265834228,21060.07214101193,1534.123982246101,0.0,0.8869470041046984,2.810867010305903,0.0014959162575277712,354699.03395225917,1554384.5781897162,4.382263354004311,1554384.5781897162,4.382263354004311,0.85,0.0953571444624008,4.296143414572793,1.2672986109973867,1.0,0.0,4.296143414573046,1.2844205212863957,1.2847284968198731,3.344810631233175,19334.395566834937,1971.5596627630168,3099.015535412006,3099.015535412006,6.54381710274259,4.96702550556653,-0.9835120114259173,5.950537516992448,3.391037920997863,3.391037920997863,0.9688679774279609,0.0,0.0,0.00023976532271635767,8.068529109445639e-05,0.00015908003162190128,0.0006834306302424628,0.09535714445554147,0.07656704890849501,0.01879009554704646,0.09535741300516148,0.07656704891400272,0.018790095548398087,0.4032004458714913,0.4032004458714913,0.09894824223395776,0.0,5.462705510172896,5.577274270289479,4.99643435795133,5.473901519769413,5.540255049032055,5.203714599735974,24776.555460014035,21060.07214101193,0.85,0.9905820215699972,0.6845485586602048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499458207466014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.710064759067,1534.123982246101,0.4032004458714913,0.09894824223395776,6.112885165565336,3.391037920997863
1030.0,-29.743966487222135,4.969649381642514,34.99479311108756,24.191732808854454,5.040253855493639,-26.265507985214327,-39.79825107436625,1.5617953534661486,0.47974815316013064,-4.996236392256685,39.996999182177454,45360.13885184854,20285.13487088203,20285.13487088203,65645.27372273058,82700.27473525019,82700.27473525019,20285.13487088203,102985.40960613222,102985.40960613222,102985.40960613222,127762.8766333893,97721.019310628,60380.88342714142,41489.03987054065,24777.467027257073,0.0,66266.50689779772,21060.84697316851,1534.1547166554192,0.0,0.8869486917031102,2.8109070039480035,0.0014959162575277712,354708.01961542264,1554403.8453993401,4.382206658548735,1554403.8453993401,4.382206658548735,0.85,0.0953608512441636,4.296143414572793,1.2672966927615925,1.0,0.0,4.296143414573205,1.2844192975634514,1.2847272272185208,3.3448138179818647,19334.286218723344,1971.5485123587919,3099.015535412006,3099.015535412006,6.545670597351546,4.969649381642514,-0.9812634440674524,5.950912825709966,3.391784486351405,3.391784486351405,0.9690812818146871,0.0,0.0,0.00023972983382771043,8.067514158292144e-05,0.000159054692244789,0.0006833217686443525,0.09536085123836324,0.07656752530995455,0.018793325928408693,0.09536086161817693,0.07656752531461178,0.01879332592955182,0.40319949909059166,0.40319949909059166,0.09896440520842414,0.0,5.4651002868125715,5.567807840809394,5.04711695863017,5.475984545416793,5.53119164376443,5.251195112332823,24777.467027257073,21060.84697316851,0.85,0.9906252312948188,0.6845107879581929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499543989406283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.68995135076,1534.1547166554192,0.40319949909059166,0.09896440520842414,6.112885165565336,3.391784486351405
1031.0,-29.745383810543817,4.97222677851304,34.99506260948926,24.19191515017303,5.040753250785857,-26.26673383880506,-39.79935549488289,1.562103279027922,0.4821642091835088,-4.995562395057733,39.99743623125621,45358.47678544996,20290.712375536714,20290.712375536714,65649.18916098667,82698.90015921196,82698.90015921196,20290.712375536714,102989.61253474868,102989.61253474868,102989.61253474868,127767.94439271468,97720.47056186438,60380.04718801927,41489.359304272344,24778.331857965994,0.0,66267.69116223833,21061.582079271095,1534.1823160410624,0.0,0.88695053708512,2.8109539357512237,0.0014959162575277712,354717.3378154798,1554422.6885923329,4.3821446624662235,1554422.6885923329,4.3821446624662235,0.85,0.09536446749409515,4.296143414572793,1.2672947745257988,1.0,0.0,4.29614341457215,1.2844179307007022,1.2847258147017877,3.3448173774941554,19334.177647755365,1971.537441201161,3099.015535412006,3099.015535412006,6.547470363951923,4.97222677851304,-0.979029874591073,5.951256653104113,3.392521064810271,3.392521064810271,0.9692917328029346,0.0,0.0,0.00023969454630297417,8.066507663595722e-05,0.00015902946966701696,0.0006832134088329586,0.09536446748760825,0.07656795340606082,0.018796514081547432,0.09536436777492895,0.07656795341126915,0.018796514082825993,0.4031985522186637,0.4031985522186637,0.09898040795534373,0.0,5.467356688848895,5.558453064930802,5.096640636993868,5.477726604241241,5.522329280348174,5.296124583948938,24778.331857965994,21061.582079271095,0.85,0.9906666130899683,0.6844734740252549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449962920126846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.669981455645,1534.1823160410624,0.4031985522186637,0.09898040795534373,6.112885165565336,3.392521064810271
1032.0,-29.746793027920454,4.97475833187823,34.995328557286655,24.19209371963518,5.041242305617447,-26.267953430177222,-39.800451358873374,1.562402707854875,0.48443776781732595,-4.994907668187478,39.99787180129336,45356.81434544358,20296.213596177044,20296.213596177044,65653.02794162062,82697.55403164966,82697.55403164966,20296.213596177044,102993.7676278267,102993.7676278267,102993.7676278267,127772.98040356295,97719.9423056002,60379.20261931051,41489.71076254409,24779.21277573625,0.0,66268.92353828035,21062.330859375812,1534.2113481307038,0.0,0.88695228981394,2.8110004850840173,0.0014959162575277712,354726.38978178456,1554441.468188814,4.382085779253843,1554441.468188814,4.382085779253843,0.85,0.09536806869317842,4.296143414572793,1.2672928172769025,1.0,0.0,4.296143414570915,1.2844166031410535,1.2847244417629946,3.3448208346626256,19334.07313126669,1971.5267834853585,3099.015535412006,3099.015535412006,6.5492455149885895,4.97475833187823,-0.9768365523989688,5.951594884277199,3.3932479951689505,3.3932479951689505,0.9694994271911287,0.0,0.0,0.00023965946533849254,8.065509081477205e-05,0.0001590043745237205,0.0006831055964983477,0.09536806868708048,0.07656839450609464,0.018799674180985833,0.09536794012258294,0.07656839451099053,0.018799674182187892,0.4031976057366119,0.4031976057366119,0.09899624600067254,0.0,5.4694942751222015,5.549220302596609,5.14506227918929,5.479345436004792,5.513547368264597,5.340097450033454,24779.21277573625,21062.330859375812,0.85,0.9907061173808873,0.6844356588838076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499713942108834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.650122195528,1534.2113481307038,0.4031976057366119,0.09899624600067254,6.112885165565336,3.3932479951689505
1033.0,-29.748193764887024,4.977245069645942,34.995591075943246,24.19227990265938,5.0417486349249065,-26.269163660440807,-39.80153821231795,1.5627185304592255,0.48624670576566587,-4.994247939841055,39.99830380836747,45355.151238535094,20301.59146787463,20301.59146787463,65656.74270640973,82696.16627067674,82696.16627067674,20301.59146787463,102997.75773855137,102997.75773855137,102997.75773855137,127777.84684633184,97719.37622486612,60378.36119264054,41490.016702472865,24780.089107780466,0.0,66270.10581025333,21063.075741613397,1534.2400752807712,0.0,0.8869540808273345,2.8110536844322365,0.0014959162575277712,354735.51107965934,1554460.0943375677,4.382025610028364,1554460.0943375677,4.382025610028364,0.85,0.0953716210608963,4.296143414572793,1.267290906184353,1.0,0.0,4.29614341457379,1.2844151984899563,1.284722991991561,3.344824492596805,19333.961131135984,1971.5153626504448,3099.015535412006,3099.015535412006,6.550980863403639,4.977245069645942,-0.9746684573631912,5.9519135270091335,3.393965391731638,3.393965391731638,0.9697043976376108,0.0,0.0,0.00023962460017209369,8.06451882289248e-05,0.00015897941194316888,0.0006829983536723002,0.0953716210546322,0.07656882166558467,0.018802799389047536,0.09537172332202638,0.07656882167061381,0.018802799390282492,0.4031966607320988,0.4031966607320988,0.09901191844365345,0.0,5.471433547105335,5.540046930599431,5.192233732848933,5.480494645606711,5.504620914113843,5.382273244498663,24780.089107780466,21063.075741613397,0.85,0.990744497894725,0.6843983525301348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499798199236706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.630378080397,1534.2400752807712,0.4031966607320988,0.09901191844365345,6.112885165565336,3.393965391731638
1034.0,-29.749586714999218,4.979686972983096,34.99585012601687,24.19241900732743,5.042186202933009,-26.27037375785639,-39.80263250470159,1.5629732457711853,0.48839997644853383,-4.9936446620041455,39.998727808323885,45353.55721383248,20306.971599541535,20306.971599541535,65660.52881337401,82694.87221695189,82694.87221695189,20306.971599541535,103001.84381649342,103001.84381649342,103001.84381649342,127782.79955763367,97718.87080512423,60377.555801922696,41490.35000355726,24780.955741140246,0.0,66271.3057446975,21063.812379969208,1534.2696059274974,0.0,0.8869556137950813,2.811095814899047,0.0014959162575277712,354743.8520629869,1554478.3754204253,4.3819741099964675,1554478.3754204253,4.3819741099964675,0.85,0.09537517438037535,4.296143414572793,1.2672890846570954,1.0,0.0,4.296143414573371,1.2844140791380705,1.2847218278427042,3.344827407572329,19333.861132895898,1971.5051656677763,3099.015535412006,3099.015535412006,6.552716941072634,4.979686972983096,-0.9725620313639789,5.952249004347075,3.3946734881780283,3.3946734881780283,0.9699067109080081,0.0,0.0,0.00023958993345878145,8.063521900059192e-05,0.00015895471445818955,0.0006828922497348497,0.0953751743751307,0.07656927634040928,0.018805898034721425,0.09537515325755667,0.0765692763446198,0.018805898035755546,0.40319571435745555,0.40319571435745555,0.09902741484107966,0.0,5.473317796350841,5.531012406624427,5.238557802163427,5.482044638452692,5.496033367243285,5.425097364011378,24780.955741140246,21063.812379969208,0.85,0.9907836894948707,0.6843619075283017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499881950246334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.610756882235,1534.2696059274974,0.40319571435745555,0.09902741484107966,6.112885165565336,3.3946734881780283
1035.0,-29.75097154279928,4.982085543408147,34.996105709023674,24.192597402166598,5.042673739601019,-26.271571546740816,-39.80370982373131,1.5632737435233088,0.49003634151023334,-4.99300682247324,39.99914491538456,45351.92549796692,20312.171548993814,20312.171548993814,65664.09704696073,82693.53192613141,82693.53192613141,20312.171548993814,103005.70347512522,103005.70347512522,103005.70347512522,127787.49182691288,97718.33723093911,60376.73080269167,41490.67380916382,24781.78835178767,0.0,66272.46216095149,21064.52009901952,1534.2964833595845,0.0,0.8869573473749677,2.8111487202617886,0.0014959162575277712,354752.67106734635,1554496.3594693511,4.381915870548146,1554496.3594693511,4.381915870548146,0.85,0.09537863582482789,4.296143414572793,1.2672871982911604,1.0,0.0,4.2961434145735895,1.2844127453072123,1.2847204494291005,3.3448308810928373,19333.75556424663,1971.4944006614521,3099.015535412006,3099.015535412006,6.55439487698256,4.982085543408147,-0.9704624407390314,5.952547984147178,3.3953722041341465,3.3953722041341465,0.9701063440383276,0.0,0.0,0.00023955547346746775,8.062540551588042e-05,0.00015893006795158733,0.0006827863648078184,0.09537863581878173,0.07656968177705303,0.018808954041728686,0.0953788054758769,0.07656968178190686,0.018808954042921038,0.40319476919457353,0.40319476919457353,0.09904275044171426,0.0,5.475012848031497,5.522055293251697,5.283604574458707,5.483043163983496,5.48745187044193,5.4650965443225346,24781.78835178767,21064.52009901952,0.85,0.9908202427651885,0.6843253444820526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499965236589836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.591244989491,1534.2964833595845,0.40319476919457353,0.09904275044171426,6.112885165565336,3.3953722041341465
1036.0,-29.752348057933265,4.984440630438212,34.996357897838145,24.192713491525524,5.043089102329297,-26.27276907098374,-39.8047945467755,1.5635101153609128,0.4917957439195675,-4.992431503344172,39.99955721119649,45350.36518479734,20317.389556392125,20317.389556392125,65667.75474118946,82692.23424980995,82692.23424980995,20317.389556392125,103009.62380620207,103009.62380620207,103009.62380620207,127792.2556007872,97717.8115239079,60375.94245881391,41490.965627882215,24782.63179458514,0.0,66273.59742246736,21065.237025397368,1534.3254678795495,0.0,0.8869587805004097,2.8111927394054037,0.0014959162575277712,354760.625789176,1554514.1362303088,4.381867724954662,1554514.1362303088,4.381867724954662,0.85,0.09538211619281718,4.296143414572793,1.2672854492953052,1.0,0.0,4.296143414572922,1.2844117108609268,1.2847193707433833,3.3448335749703935,19333.651552128453,1971.4837943771272,3099.015535412006,3099.015535412006,6.556078639886838,4.984440630438212,-0.9684272811116559,5.952867911549868,3.3960619178340083,3.3960619178340083,0.970303405095431,0.0,0.0,0.00023952122485307626,8.061552570220151e-05,0.00015890569915087477,0.0006826816729451161,0.09538211618791935,0.07657012907349936,0.018811987114419986,0.09538225494430135,0.0765701290774312,0.018811987115385984,0.4031938236743277,0.4031938236743277,0.09905791079827597,0.0,5.476630768466464,5.513198868590791,5.32784716016954,5.484227247263732,5.478878232313946,5.5060005168448924,24782.63179458514,21065.237025397368,0.85,0.9908584609129351,0.6842900785316831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500048038194118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.571849382064,1534.3254678795495,0.4031938236743277,0.09905791079827597,6.112885165565336,3.3960619178340083
1037.0,-29.753717072033215,4.9867528880407885,34.99660646079918,24.192812118586176,5.0434808932471835,-26.273962200201446,-39.80587476454673,1.5637260213966122,0.49357654192994005,-4.991870776646655,39.99995597059519,45348.81967105241,20322.529087690753,20322.529087690753,65671.34875874317,82690.96314476704,82690.96314476704,20322.529087690753,103013.4922324578,103013.4922324578,103013.4922324578,127796.91143270169,97717.29898095324,60375.155507157484,41491.27052643973,24783.419200243898,0.0,66274.68972668363,21065.906320207312,1534.3516577447538,0.0,0.8869601883928833,2.8112347804421054,0.0014959162575277712,354768.3788816229,1554531.3294943848,4.381820427161272,1554531.3294943848,4.381820427161272,0.85,0.09538553603141553,4.296143414572793,1.2672837145859375,1.0,0.0,4.296143414575052,1.2844107717087834,1.2847183876201715,3.344836020689232,19333.55014454742,1971.4734536816773,3099.015535412006,3099.015535412006,6.557737079878474,4.9867528880407885,-0.9664278162325344,5.953180704273323,3.396742511660425,3.396742511660425,0.9704978604744071,0.0,0.0,0.00023948716734337,8.060568803541608e-05,0.0001588814793079539,0.0006825776210264496,0.09538553602658312,0.07657055196741852,0.01881498405916459,0.09538546091446808,0.07657055197129772,0.018814984060117806,0.40319287800523046,0.40319287800523046,0.09907291220344143,0.0,5.478175788151589,5.504454952260517,5.371259000482553,5.4854473185765755,5.470556176373805,5.546058935745293,24783.419200243898,21065.906320207312,0.85,0.9908963592220705,0.6842554806076141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500130343661513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.552574144122,1534.3516577447538,0.40319287800523046,0.09907291220344143,6.112885165565336,3.396742511660425
