time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1038.0,-29.75507830455163,4.98902338769501,34.996851495769135,24.192938475776486,5.043895933697831,-26.275145999587824,-39.80694600669665,1.5639636287152738,0.4951518952916558,-4.991298833844587,40.00035032907649,45347.270307315135,20327.54004149353,20327.54004149353,65674.81034880866,82689.71139950925,82689.71139950925,20327.54004149353,103017.25144100278,103017.25144100278,103017.25144100278,127801.44615770857,97716.81248887206,60374.37139659683,41491.60121363915,24784.19471670579,0.0,66275.79593034495,21066.56550919992,1534.3769918021908,0.0,0.8869616692014674,2.8112808108658482,0.0014959162575277712,354776.2871946182,1554548.333145949,4.381770679879675,1554548.333145949,4.381770679879675,0.85,0.09538890052919877,4.296143414572793,1.2672819875692949,1.0,0.0,4.2961434145720245,1.284409730686224,1.2847173028565513,3.344838731700891,19333.45389118036,1971.463638569783,3099.015535412006,3099.015535412006,6.559354030082664,4.98902338769501,-0.9644480891683465,5.953471476863356,3.397414110421266,3.397414110421266,0.9706897458346474,0.0,0.0,0.00023945330784240607,8.05959332066359e-05,0.00015885737463577015,0.0006824740638977869,0.09538890052410007,0.07657095300317036,0.018817947520929704,0.09538875694399884,0.07657095300726319,0.01881794752193558,0.4031919331382744,0.4031919331382744,0.0990877655439929,0.0,5.4796092344309955,5.49583235688209,5.413608314037276,5.486450729136266,5.4624401051387395,5.584176245555909,24784.19471670579,21066.56550919992,0.85,0.9909320503345156,0.6842206822378197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500212201506297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.533403293053,1534.3769918021908,0.4031919331382744,0.0990877655439929,6.112885165565336,3.397414110421266
1039.0,-29.756431979641828,4.991252974667791,34.997093238713326,24.193073075171583,5.044324485612982,-26.27632164523939,-39.80800841292364,1.5642141511921193,0.49634271523416373,-4.990727879464606,40.00074450515598,45345.71682850243,20332.449563266266,20332.449563266266,65678.1663917687,82688.43691758637,82688.43691758637,20332.449563266266,103020.88648085264,103020.88648085264,103020.88648085264,127805.87300622083,97716.3058403585,60373.58575119489,41491.91121018179,24784.986525368196,0.0,66276.89773554998,21067.238546562967,1534.4033480721496,0.0,0.8869631456217804,2.8113317482119395,0.0014959162575277712,354784.18197858206,1554565.3290733197,4.381721080133069,1554565.3290733197,4.381721080133069,0.85,0.09539223669984012,4.296143414572793,1.2672802336281168,1.0,0.0,4.296143414571751,1.2844086288843843,1.2847161575462476,3.3448416009976127,19333.353649825505,1971.4534167963072,3099.015535412006,3099.015535412006,6.560938249882997,4.991252974667791,-0.9624947774934984,5.95374775216129,3.3980769659636905,3.3980769659636905,0.970879133132483,0.0,0.0,0.00023941964069948565,8.0586259916422e-05,0.00015883338078306365,0.0006823709828654916,0.09539223669475752,0.07657135481927338,0.018820881875484134,0.09539228261191914,0.07657135482335317,0.018820881876486947,0.4031909904438914,0.4031909904438914,0.09910246491412339,0.0,5.480881344662066,5.487287511138106,5.454820140214736,5.487070594698764,5.454204164354337,5.620832717816199,24784.986525368196,21067.238546562967,0.85,0.9909662135036816,0.6841858683463942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450029359493887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.5143426992,1534.4033480721496,0.4031909904438914,0.09910246491412339,6.112885165565336,3.3980769659636905
1040.0,-29.75777788899384,4.993441765342875,34.99733168525277,24.193157872092,5.044701545852932,-26.277495450019263,-39.80907046990467,1.5644191068599411,0.49749716130446586,-4.990200529760574,40.00113196969827,45344.19775038613,20337.345118989873,20337.345118989873,65681.542869376,82687.16972629492,82687.16972629492,20337.345118989873,103024.5148452848,103024.5148452848,103024.5148452848,127810.2858389402,97715.78090302045,60372.80892703202,41492.19108443159,24785.770993655406,0.0,66277.962078087,21067.905344607094,1534.4303400344472,0.0,0.8869644246411129,2.811378083373225,0.0014959162575277712,354791.47394806286,1554582.0357521698,4.38167811208378,1554582.0357521698,4.38167811208378,0.85,0.09539556683858832,4.296143414572793,1.267278540679254,1.0,0.0,4.296143414572716,1.284407739721267,1.2847152251792837,3.3448439165471795,19333.249789992562,1971.4428260407542,3099.015535412006,3099.015535412006,6.562517963075031,4.993441765342875,-0.9605930575197252,5.9540348228626,3.3987312636799714,3.3987312636799714,0.9710660753371346,0.0,0.0,0.00023938617102091332,8.057659087886375e-05,0.00015880958014204957,0.0006822687318983364,0.09539556683418128,0.07657177677890835,0.01882379005527293,0.09539567047913054,0.07657177678244578,0.01882379005614255,0.4031900484559811,0.4031900484559811,0.09911700033322524,0.0,5.482042102956825,5.478808071040135,5.495198020579778,5.487697691065023,5.445902699204737,5.6577889483901345,24785.770993655406,21067.905344607094,0.85,0.9910012440031226,0.6841519613557634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500374537347527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.495388131409,1534.4303400344472,0.4031900484559811,0.09911700033322524,6.112885165565336,3.3987312636799714
1041.0,-29.759116776191572,4.995590301752326,34.99756667075626,24.193230864498787,5.045052907530483,-26.27866550366909,-39.81013189824296,1.5646016349895946,0.4988149798241466,-4.989691203994118,40.00150804595558,45342.70843033414,20342.175630865786,20342.175630865786,65684.88406119993,82685.9624935946,82685.9624935946,20342.175630865786,103028.13812446038,103028.13812446038,103028.13812446038,127814.65050035478,97715.30180416885,60372.04774082884,41492.50451482223,24786.512375894396,0.0,66279.01689071662,21068.535519510235,1534.4553561209016,0.0,0.8869656532192565,2.8114201866849395,0.0014959162575277712,354798.5168017815,1554598.251521226,4.381636838661723,1554598.251521226,4.381636838661723,0.85,0.09539884827171884,4.296143414572793,1.2672769400430846,1.0,0.0,4.296143414573637,1.2844069550483865,1.284714397557422,3.344845959986994,19333.15499938979,1971.4331600893058,3099.015535412006,3099.015535412006,6.564076687715393,4.995590301752326,-0.9587274902090988,5.954317791961425,3.3993769704914016,3.3993769704914016,0.9712505629975433,0.0,0.0,0.00023935288024389803,8.056692863601867e-05,0.00015878595160787935,0.0006821672203268651,0.09539884826746171,0.07657218308328949,0.018826665184172222,0.09539878654553019,0.07657218308670649,0.018826665185012345,0.4031891053046277,0.4031891053046277,0.09913138147334234,0.0,5.483140227235424,5.4704470741646105,5.534773153945537,5.488506183818288,5.437980768137777,5.69411630962486,24786.512375894396,21068.535519510235,0.85,0.9910358834909045,0.6841186028015009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500455016261844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.476544014735,1534.4553561209016,0.4031891053046277,0.09913138147334234,6.112885165565336,3.3993769704914016
1042.0,-29.76044760925462,4.997700195934179,34.997798431310805,24.193365463893883,5.045478784377406,-26.279820855388486,-39.81117600398136,1.5648520304931548,0.49948600571343604,-4.989135160582133,40.00188407726621,45341.17955259627,20346.812698177662,20346.812698177662,65687.99225077394,82684.69974929462,82684.69974929462,20346.812698177662,103031.51244747228,103031.51244747228,103031.51244747228,127818.76687245913,97714.79590592798,60371.275709151465,41492.80021864057,24787.25442498685,0.0,66280.05464362743,21069.166261238825,1534.4794223452325,0.0,0.8869671194188095,2.811476177479819,0.0014959162575277712,354806.20578292623,1554614.4654800724,4.381587582577967,1554614.4654800724,4.381587582577967,0.85,0.0954020507618108,4.296143414572793,1.2672751882998274,1.0,0.0,4.296143414575916,1.284405852646225,1.284713252392949,3.3448488308594753,19333.05490647779,1971.422953452789,3099.015535412006,3099.015535412006,6.565572991060404,4.997700195934179,-0.9568587238437098,5.954558919777889,3.400014181917157,3.400014181917157,0.971432623404902,0.0,0.0,0.00023931979395560915,8.055742512679414e-05,0.000158762368828815,0.0006820659053258904,0.0954020507567559,0.07657254814742817,0.018829502609327718,0.09540234041684038,0.0765725481514854,0.018829502610325403,0.4031881627551152,0.4031881627551152,0.09914561740887393,0.0,5.48402472436328,5.46214042646659,5.573041033361221,5.488621166295559,5.429980745558964,5.727240858684411,24787.25442498685,21069.166261238825,0.85,0.9910672615459225,0.6840848245582376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450053507613055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.457795711573,1534.4794223452325,0.4031881627551152,0.09914561740887393,6.112885165565336,3.400014181917157
1043.0,-29.76177134424899,4.999770323865282,34.9980269010694,24.193381249811523,5.045758094007575,-26.280984475672046,-39.81223631473256,1.564971225412632,0.5008348855685654,-4.988694205302278,40.00225174068163,45339.75551143998,20351.584648267737,20351.584648267737,65691.34015970772,82683.55673785941,82683.55673785941,20351.584648267737,103035.14138612716,103035.14138612716,103035.14138612716,127823.14481213568,97714.34338905767,60370.54216256054,41493.1124738857,24788.003426008523,0.0,66281.11589989423,21069.802912107243,1534.5065638156377,0.0,0.8869680308560168,2.8115099140499002,0.0014959162575277712,354812.3034156873,1554630.3187502278,4.381556963454196,1554630.3187502278,4.381556963454196,0.85,0.09540531868919305,4.296143414572793,1.2672736662393436,1.0,0.0,4.296143414571731,1.284405363289506,1.284712720652729,3.3448501052423887,19332.965375169675,1971.4138238001433,3099.015535412006,3099.015535412006,6.567112818801035,4.999770323865282,-0.9550832419692465,5.9548535658345285,3.4006433171649366,3.4006433171649366,0.971612376332839,0.0,0.0,0.00023928688831450137,8.054777517918424e-05,0.0001587391131353171,0.0006819659955314181,0.09540531868586682,0.07657299140937637,0.018832327276490455,0.0954052707152385,0.07657299141204602,0.018832327277147044,0.403187218410261,0.403187218410261,0.09915968425741971,0.0,5.484958802293761,5.453983084755464,5.610949455906734,5.48952909087086,5.422200201697933,5.763490035037535,24788.003426008523,21069.802912107243,0.85,0.9911019038804769,0.6840523865035341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500614655231288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.439164130004,1534.5065638156377,0.403187218410261,0.09915968425741971,6.112885165565336,3.4006433171649366
1044.0,-29.763087660753012,5.001802734085854,34.99825191896807,24.19347173944118,5.0461291001287725,-26.28213224743914,-39.813279163185484,1.5651736867970214,0.5015289429549625,-4.988179891385212,40.002608130958706,45338.288258420354,20356.110773531378,20356.110773531378,65694.39903195173,82682.34041655033,82682.34041655033,20356.110773531378,103038.45119008172,103038.45119008172,103038.45119008172,127827.12991676296,97713.85397013818,60369.80181193101,41493.39128689686,24788.67872668125,0.0,66282.07001357811,21070.376917679063,1534.5279046661794,0.0,0.8869693559526867,2.811560745664409,0.0014959162575277712,354819.41557274066,1554645.6860508171,4.38151244779361,1554645.6860508171,4.38151244779361,0.85,0.09540844275188631,4.296143414572793,1.267272060108371,1.0,0.0,4.29614341457339,1.2844044842395004,1.2847117993681922,3.344852394467115,19332.86854272219,1971.4039496384792,3099.015535412006,3099.015535412006,6.568573323019849,5.001802734085854,-0.9532883005561184,5.955091034641972,3.4012639727507095,3.4012639727507095,0.9717897065002027,0.0,0.0,0.00023925417121663033,8.053828519928902e-05,0.0001587158860173413,0.0006818662085014868,0.09540844274731244,0.0765733393021242,0.018835103445188232,0.09540846501667775,0.07657333930579512,0.018835103446091198,0.40318627614926483,0.40318627614926483,0.09917361954124634,0.0,5.485714745977191,5.445892066851002,5.64768185497627,5.489708834340149,5.414514661421151,5.795655772218254,24788.67872668125,21070.376917679063,0.85,0.9911337865352426,0.6840204032422743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450069381071921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.42063038531,1534.5279046661794,0.40318627614926483,0.09917361954124634,6.112885165565336,3.4012639727507095
1045.0,-29.76439689468027,5.003797182680381,34.99847374005302,24.193509213533275,5.046435960505459,-26.283280059214338,-39.81432194178922,1.5653191250216445,0.5023291988288747,-4.987726854410166,40.002965046883574,45336.85349311432,20360.666168656768,20360.666168656768,65697.51966177109,82681.17204586613,82681.17204586613,20360.666168656768,103041.8382145229,103041.8382145229,103041.8382145229,127831.23240582304,97713.38174991627,60369.06319708714,41493.68728092125,24789.39419130015,0.0,66283.0814722214,21070.985062605127,1534.5529958221673,0.0,0.8869703676558408,2.8116030547886552,0.0014959162575277712,354825.6804582017,1554661.076132031,4.381478460421552,1554661.076132031,4.381478460421552,0.85,0.09541160734144923,4.296143414572793,1.2672705188160762,1.0,0.0,4.296143414572631,1.2844038714249544,1.2847111446142312,3.344853990362493,19332.775113069154,1971.3944224652817,3099.015535412006,3099.015535412006,6.570043272128956,5.003797182680381,-0.9515536740455772,5.955350856725958,3.401876700373691,3.401876700373691,0.9719647715353403,0.0,0.0,0.0002392216342442709,8.052879688852304e-05,0.00015869283735574786,0.0006817671881457674,0.09541160733782558,0.07657374276727748,0.018837864570548105,0.09541156963098202,0.07657374277018567,0.018837864571263564,0.4031853341407715,0.4031853341407715,0.09918740350015515,0.0,5.4864131763533805,5.4378994517945785,5.683719175557201,5.490056053239016,5.4067982626305024,5.828793414663892,24789.39419130015,21070.985062605127,0.85,0.9911657424874595,0.6839883192834745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450077252342049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.402201133204,1534.5529958221673,0.4031853341407715,0.09918740350015515,6.112885165565336,3.401876700373691
1046.0,-29.76569920166422,5.0057547487963046,34.99869229955361,24.193569004442566,5.0467666697684335,-26.2844192504142,-39.81535958647726,1.5654867185008214,0.5028930500018305,-4.987256255914982,40.00331368253959,45335.42815599842,20365.09206608913,20365.09206608913,65700.52022208755,82679.99738701883,82679.99738701883,20365.09206608913,103045.08945310795,103045.08945310795,103045.08945310795,127835.16112322062,97712.9105598134,60368.34132871717,41493.965812329145,24790.071670112666,0.0,66284.03748244181,21071.560919595766,1534.5755893395692,0.0,0.8869714985649948,2.811650497014301,0.0014959162575277712,354832.18828752934,1554676.10928232,4.381440468480067,1554676.10928232,4.381440468480067,0.85,0.09541469806360126,4.296143414572793,1.267268978073262,1.0,0.0,4.296143414570796,1.2844031546627896,1.28471038611414,3.3448558569608253,19332.681887227096,1971.3849160750203,3099.015535412006,3099.015535412006,6.571471434518525,5.0057547487963046,-0.94983208172465,5.9555868305209545,3.4024813635898496,3.4024813635898496,0.9721375324542427,0.0,0.0,0.00023918927346373273,8.051935631733217e-05,0.00015866991714640055,0.0006816687196393195,0.0954146980596286,0.07657410809338114,0.01884058996624747,0.09541470602232695,0.07657410809656934,0.018840589967031918,0.4031843929100413,0.4031843929100413,0.09920104871930074,0.0,5.48698459369507,5.429986217292992,5.7187865510294955,5.490149305916816,5.399235977719343,5.860012197173319,24790.071670112666,21071.560919595766,0.85,0.9911967151894024,0.6839569506912953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500850813408537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.383869891502,1534.5755893395692,0.4031843929100413,0.09920104871930074,6.112885165565336,3.4024813635898496
1047.0,-29.766994598946788,5.00767560757966,34.998907673137225,24.193603230547183,5.047059107558145,-26.285556049386663,-39.81639304021371,1.5656205579803055,0.5035850107657893,-4.9868208588992475,40.003657999237326,45334.016201861945,20369.496945997224,20369.496945997224,65703.51314785916,82678.87747845794,82678.87747845794,20369.496945997224,103048.37442445516,103048.37442445516,103048.37442445516,127839.12636719184,97712.47461738245,60367.613340709984,41494.29030741385,24790.751942736675,0.0,66285.04225015052,21072.139151326173,1534.59921030337,0.0,0.8869724661560496,2.811692167098477,0.0014959162575277712,354838.20940479665,1554690.956307194,4.381407963125005,1554690.956307194,4.381407963125005,0.85,0.09541778505110127,4.296143414572793,1.2672674895310778,1.0,0.0,4.29614341457316,1.2844025953518883,1.2847097853286957,3.34485731352464,19332.595635202764,1971.376120816259,3099.015535412006,3099.015535412006,6.5728928149077985,5.00767560757966,-0.9481546223061601,5.95583022988582,3.4030782246726208,3.4030782246726208,0.9723080641921774,0.0,0.0,0.00023915708838184523,8.05099548926594e-05,0.00015864713348918584,0.0006815708377804165,0.09541778504758963,0.07657449262116373,0.018843292426425906,0.09541769290016469,0.07657449262398186,0.018843292427119403,0.4031834517888653,0.4031834517888653,0.09921454812817958,0.0,5.487507224975502,5.422193173580467,5.75311452700339,5.4904058696650395,5.3918561942188035,5.891313130012236,24790.751942736675,21072.139151326173,0.85,0.9912268427000959,0.6839252818271984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500928689977046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.365633778434,1534.59921030337,0.4031834517888653,0.09921454812817958,6.112885165565336,3.4030782246726208
1048.0,-29.768282533853515,5.00956071038418,34.999119877396936,24.19365009935575,5.047370736525271,-26.286684211761028,-39.81742136003447,1.565772414415328,0.5039463826867632,-4.9863740198965,40.00399642751939,45332.616115752535,20373.787663457642,20373.787663457642,65706.40377921017,82677.72912927605,82677.72912927605,20373.787663457642,103051.51679273369,103051.51679273369,103051.51679273369,127842.92673304176,97712.01531005838,60366.90229645938,41494.57001511,24791.40994030807,0.0,66285.97995541806,21072.698449261858,1534.621365394416,0.0,0.8869735131948002,2.8117394877828046,0.0014959162575277712,354844.3888369829,1554705.5495264935,4.381372788850079,1554705.5495264935,4.381372788850079,0.85,0.09542081346550982,4.296143414572793,1.267265979559161,1.0,0.0,4.296143414573939,1.2844019514144218,1.2847091001397164,3.3448589904754904,19332.50476039069,1971.3668541643365,3099.015535412006,3099.015535412006,6.574277357002343,5.00956071038418,-0.9464931274154074,5.956053837799588,3.403667274986927,3.403667274986927,0.9724763642819791,0.0,0.0,0.00023912509266335857,8.050060117890542e-05,0.00015862449148445313,0.0006814735644808913,0.09542081346177808,0.07657485124443862,0.018845962217339453,0.09542078899088742,0.07657485124743332,0.0188459622180765,0.4031825127714174,0.4031825127714174,0.09922790941019241,0.0,5.487904537098018,5.414474654974754,5.786500992883305,5.490320402583279,5.3844575057394195,5.920953204862997,24791.40994030807,21072.698449261858,0.85,0.9912564289371946,0.6838944848705846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501006154144362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.347492679484,1534.621365394416,0.4031825127714174,0.09922790941019241,6.112885165565336,3.403667274986927
1049.0,-29.76956400047307,5.011410178635466,34.9993289560245,24.19365617623555,5.047640159981574,-26.28781077254287,-39.81844940045846,1.565886932033889,0.5042621588983138,-4.985964227539639,40.00432978993167,45331.24463910075,20378.06380984576,20378.06380984576,65709.30844894651,82676.58711697192,82676.58711697192,20378.06380984576,103054.65092681767,103054.65092681767,103054.65092681767,127846.71770904868,97711.54132868402,60366.19885073739,41494.82497549625,24792.066782231,0.0,66286.89175772725,21073.25676489635,1534.64435738344,0.0,0.8869743902435784,2.811783089951854,0.0014959162575277712,354850.0560174135,1554719.9244038304,4.381343325270705,1554719.9244038304,4.381343325270705,0.85,0.09542383798910409,4.296143414572793,1.2672645327774807,1.0,0.0,4.296143414573536,1.2844014817110518,1.2847085894379624,3.3448602136845587,19332.41098229035,1971.3572914594024,3099.015535412006,3099.015535412006,6.575657197257821,5.011410178635466,-0.944876201821061,5.956286380456527,3.40424874034559,3.40424874034559,0.9726424972415971,0.0,0.0,0.00023909326154803395,8.04912510107713e-05,0.00015860201053726264,0.0006813769831076656,0.09542383798582521,0.07657522881402169,0.01884860917180352,0.0954237926894026,0.07657522881665291,0.018848609172451174,0.40318157476277944,0.40318157476277944,0.09924112595775074,0.0,5.488218411545688,5.406821534308278,5.819195488975595,5.490226386437939,5.376995007078619,5.950806969518567,24792.066782231,21073.25676489635,0.85,0.991286613484733,0.6838643876195379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501083172847682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.329457896889,1534.64435738344,0.40318157476277944,0.09924112595775074,6.112885165565336,3.40424874034559
1050.0,-29.770838573524802,5.0132249244705225,34.99953490116321,24.19368055360394,5.047926200686217,-26.2889294662092,-39.819464868027694,1.5660170933531066,0.5044147603379656,-4.985544045514412,40.00465667230134,45329.84945074047,20382.230499793197,20382.230499793197,65712.07995053366,82675.45229564566,82675.45229564566,20382.230499793197,103057.68279543886,103057.68279543886,103057.68279543886,127850.38082402243,97711.0787470674,60365.47590208647,41495.114272201026,24792.69802858357,0.0,66287.8123007846,21073.793324296035,1534.6657210239102,0.0,0.886975343531767,2.811830033893409,0.0014959162575277712,354855.86695442395,1554734.0199536323,4.381311300549288,1554734.0199536323,4.381311300549288,0.85,0.09542680309151051,4.296143414572793,1.2672630151128397,1.0,0.0,4.296143414572947,1.2844009385064008,1.2847080054423026,3.3448616283079606,19332.319459653372,1971.3479587477245,3099.015535412006,3099.015535412006,6.577001717767584,5.0132249244705225,-0.9432752412487986,5.956500165719321,3.4048225977853677,3.4048225977853677,0.972806456510105,0.0,0.0,0.00023906160553818765,8.04820161800866e-05,0.00015857958935810106,0.0006812806585064636,0.09542680308803463,0.07657557930952474,0.018851223778509882,0.0954268168001893,0.076575579312314,0.018851223779196517,0.40318063638298524,0.40318063638298524,0.09925420699588891,0.0,5.488412639613557,5.399236348303589,5.851004156724684,5.489958805852382,5.369701285405142,5.97909021807061,24792.69802858357,21073.793324296035,0.85,0.9913146575476269,0.683833843317287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501159805521018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.31150976448,1534.6657210239102,0.40318063638298524,0.09925420699588891,6.112885165565336,3.4048225977853677
1051.0,-29.772106000595166,5.015005292067698,34.999737807668104,24.19369239304217,5.048190796716627,-26.290043872027717,-39.82048340896142,1.566128668131788,0.5046008629299195,-4.9851463237986025,40.00498005079849,45328.5009697655,20386.35588833889,20386.35588833889,65714.85685810438,82674.35613703495,82674.35613703495,20386.35588833889,103060.71202537384,103060.71202537384,103060.71202537384,127854.04395090033,97710.64249110183,60364.78732375714,41495.39463038298,24793.331925526498,0.0,66288.72655590948,21074.33213669752,1534.6878129189151,0.0,0.8869761953236018,2.8118739250105045,0.0014959162575277712,354861.36734379217,1554747.964507393,4.381282685531509,1554747.964507393,4.381282685531509,0.85,0.09542975401519868,4.296143414572793,1.2672616161359476,1.0,0.0,4.296143414574681,1.284400481826996,1.2847075082254937,3.3448628176016735,19332.233145595634,1971.3391571633163,3099.015535412006,3099.015535412006,6.578332911012199,5.015005292067698,-0.9417094493167015,5.9567147413844,3.4053890630766688,3.4053890630766688,0.972968303736191,0.0,0.0,0.0002390301308386748,8.047275438362402e-05,0.00015855737645505076,0.0006811852286893055,0.09542975401198142,0.07657593974237903,0.018853814269602386,0.095429771718712,0.07657593974496067,0.018853814270238006,0.40317969672555515,0.40317969672555515,0.09926714768256888,0.0,5.48853488602083,5.391747446750912,5.88205334327165,5.48974718672855,5.362554437514802,6.007056532665445,24793.331925526498,21074.33213669752,0.85,0.9913428764192492,0.6838040693319756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501236026720192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.293657017663,1534.6878129189151,0.40317969672555515,0.09926714768256888,6.112885165565336,3.4053890630766688
1052.0,-29.77336708744005,5.016751859038496,34.99993766946667,24.193705315142893,5.04844812432763,-26.29115329762739,-39.8214974096976,1.5662343344977825,0.5048047078935838,-4.984756692637173,40.00529717521225,45327.16158539632,20390.41196350441,20390.41196350441,65717.57354890073,82673.29589223351,82673.29589223351,20390.41196350441,103063.70785573791,103063.70785573791,103063.70785573791,127857.65527851056,97710.23628055674,60364.101973645294,41495.70478545716,24793.947422772653,0.0,66289.65220822982,21074.855309356753,1534.7091058260685,0.0,0.8869770286071416,2.811916642649799,0.0014959162575277712,354866.75590774615,1554761.639467731,4.381254692315891,1554761.639467731,4.381254692315891,0.85,0.09543266632889424,4.296143414572793,1.267260266062804,1.0,0.0,4.296143414572546,1.2844000524391312,1.284707038513883,3.344863935822979,19332.152776080464,1971.3309617535515,3099.015535412006,3099.015535412006,6.579641737999084,5.016751859038496,-0.9401699855279162,5.956921844566412,3.4059481821759348,3.4059481821759348,0.9731280520502671,0.0,0.0,0.00023899881737835804,8.046353485080855e-05,0.0001585352825275495,0.0006810903100081688,0.09543266632572361,0.07657629005896291,0.018856376266760712,0.09543263518461986,0.07657629006150705,0.018856376267387197,0.40317875683048243,0.40317875683048243,0.09927995121866785,0.0,5.488599185772898,5.384376311108042,5.9123268292227635,5.489561400530761,5.355638742857423,6.034209915768997,24793.947422772653,21074.855309356753,0.85,0.9913700156770764,0.683774315831589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501311821337923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.275904942902,1534.7091058260685,0.40317875683048243,0.09927995121866785,6.112885165565336,3.4059481821759348
1053.0,-29.774621336187348,5.018465774345626,35.00013469348197,24.193747504055523,5.04875214148567,-26.29225189860391,-39.82249461170284,1.5663827038849227,0.5043935711213976,-4.984340245460697,40.00561423771969,45325.7795819811,20394.330163144397,20394.330163144397,65720.10974512549,82672.16049082314,82672.16049082314,20394.330163144397,103066.49065396754,103066.49065396754,103066.49065396754,127861.05909105427,97709.77213282233,60363.391223905426,41495.978787685446,24794.568437086727,0.0,66290.54722477218,21075.383171523717,1534.7301651803593,0.0,0.8869779984031806,2.81197051669755,0.0014959162575277712,354872.5154057713,1554775.3118494363,4.3812221131627,1554775.3118494363,4.3812221131627,0.85,0.09543552349290615,4.296143414572793,1.267258724221029,1.0,0.0,4.296143414573414,1.2843994230411022,1.2847063689672455,3.3448655749164966,19332.060943584158,1971.3215974450152,3099.015535412006,3099.015535412006,6.580906074881299,5.018465774345626,-0.938635474699197,5.957101249044823,3.4065000720322383,3.4065000720322383,0.9732857348663538,0.0,0.0,0.000238967677460023,8.045446900830927e-05,0.00015851320845171373,0.0006809954766126343,0.09543552348939319,0.07657661690846804,0.018858906580925153,0.09543587749994997,0.07657661691128681,0.01885890658161935,0.40317781889715976,0.40317781889715976,0.09929261867459024,0.0,5.4884753777741935,5.3770326538158315,5.941532221876173,5.488733816582112,5.348456141679662,6.059192209911259,24794.568437086727,21075.383171523717,0.85,0.9913948895652875,0.683744236237701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501387237547938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.258237636423,1534.7301651803593,0.40317781889715976,0.09929261867459024,6.112885165565336,3.4065000720322383
1054.0,-29.77586889006709,5.020145795239052,35.000328680288625,24.19366134507584,5.048903140485173,-26.29335977618754,-39.823515771981306,1.5663940265885652,0.5046938226078623,-4.984038664217651,40.00591981568747,45324.53468630882,20398.397492788867,20398.397492788867,65722.93217909768,82671.13171104243,82671.13171104243,20398.397492788867,103069.52920383129,103069.52920383129,103069.52920383129,127864.70586297878,97709.34564314756,60362.74861834046,41496.21891645234,24795.17665914749,0.0,66291.39557559983,21075.900160275367,1534.7531596758997,0.0,0.8869784259092449,2.8120017208806107,0.0014959162575277712,354876.68634447246,1554788.4890803737,4.381207751616482,1554788.4890803737,4.381207751616482,0.85,0.09543843818255862,4.296143414572793,1.2672575477836654,1.0,0.0,4.296143414573081,1.2843994340359346,1.2847063401847927,3.3448655462834753,19331.976561805302,1971.3129928982173,3099.015535412006,3099.015535412006,6.58221853349856,5.020145795239052,-0.9371904863880021,5.957336281627054,3.407045022914953,3.407045022914953,0.9734414351185581,0.0,0.0,0.00023893670746670534,8.044518633301196e-05,0.00015849152113369338,0.0006809023047841414,0.09543843818024494,0.07657701321707369,0.018861424963171253,0.09543841245152587,0.07657701321893012,0.018861424963628505,0.40317687928616663,0.40317687928616663,0.09930513265103529,0.0,5.4884205309073195,5.369804024978066,5.970616718587962,5.4887324868255405,5.341467989232342,6.087571677515882,24795.17665914749,21075.900160275367,0.85,0.9914247785618895,0.6837167070139586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501462245564498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.240665283603,1534.7531596758997,0.40317687928616663,0.09930513265103529,6.112885165565336,3.407045022914953
1055.0,-29.77711014408473,5.021793992841678,35.00051946766721,24.193669447582238,5.04915549862679,-26.294451845760342,-39.82451189132405,1.5664972002854718,0.5045256528334221,-4.98365532739058,40.00621459407889,45323.208006043686,20402.216287684838,20402.216287684838,65725.42429372852,82670.072191884,82670.072191884,20402.216287684838,103072.28847956884,103072.28847956884,103072.28847956884,127867.99796341262,97708.92947668435,60362.065290770865,41496.515762126095,24795.709483843777,0.0,66292.22524596986,21076.35306126721,1534.7700670004322,0.0,0.8869793080072,2.8120485662511037,0.0014959162575277712,354881.98803743423,1554801.2006885032,4.381178118638405,1554801.2006885032,4.381178118638405,0.85,0.09544120505674855,4.296143414572793,1.2672561499057338,1.0,0.0,4.296143414573979,1.2843990152635836,1.2847058817380694,3.344866636861397,19331.894222493134,1971.304596625059,3099.015535412006,3099.015535412006,6.583450794147896,5.021793992841678,-0.935717555447213,5.957511548288891,3.407582605508379,3.407582605508379,0.9735950301452512,0.0,0.0,0.00023890589753438414,8.043613224183872e-05,0.00015846976529254543,0.0006808088385704652,0.09544120505348372,0.07657730778490417,0.018863897268579545,0.09544114868102496,0.07657730778752374,0.01886389726922482,0.4031759404156585,0.4031759404156585,0.09931753597980642,0.0,5.48823555986246,5.362661089713413,5.998690181826419,5.488180980224001,5.334823909200509,6.111756452483178,24795.709483843777,21076.35306126721,0.85,0.9914499633985993,0.683688137453178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501536853941248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.223185243007,1534.7700670004322,0.4031759404156585,0.09931753597980642,6.112885165565336,3.407582605508379
1056.0,-29.7783453368356,5.023410618829296,35.00070750233585,24.19366316115486,5.049398221207789,-26.295539423431016,-39.825507312174864,1.566592307786317,0.5040398330088465,-4.983296425498186,40.00651598605782,45321.906195829164,20406.004881485827,20406.004881485827,65727.91107731499,82668.99232010101,82668.99232010101,20406.004881485827,103074.99720158684,103074.99720158684,103074.99720158684,127871.30078434528,97708.48618496246,60361.40006061762,41496.76236038315,24796.30358275843,0.0,66293.06594314158,21076.858045344667,1534.791084770236,0.0,0.8869800419823841,2.8120967154613785,0.0014959162575277712,354886.9518423682,1554814.1975728765,4.3811534616902055,1554814.1975728765,4.3811534616902055,0.85,0.09544399692863316,4.296143414572793,1.2672547932388265,1.0,0.0,4.296143414573161,1.2843986338858324,1.2847054608928201,3.344867630055941,19331.806516397864,1971.2956530923268,3099.015535412006,3099.015535412006,6.584673309413695,5.023410618829296,-0.934279210380514,5.95768982920981,3.4081133881105696,3.4081133881105696,0.9737466823173057,0.0,0.0,0.00023887524168566038,8.042708544055706e-05,0.00015844815624510333,0.0006807160030036016,0.09544399692569899,0.07657764230461243,0.018866354621086566,0.09544416888151164,0.07657764230696659,0.018866354621666564,0.40317500251719596,0.40317500251719596,0.09932980884407218,0.0,5.487928454852295,5.355567431760903,6.025941502520254,5.487336258507014,5.327880572491665,6.135670403429913,24796.30358275843,21076.858045344667,0.85,0.9914749022724139,0.6836598300446833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501611086289554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.205789824518,1534.791084770236,0.40317500251719596,0.09932980884407218,6.112885165565336,3.4081133881105696
1057.0,-29.779573872762455,5.0249954361124445,35.000892615819005,24.193599982559704,5.049568201077025,-26.296628283602942,-39.826506609655894,1.5666226119007598,0.5039151670243882,-4.982990928772304,40.006806965163705,45320.65245796682,20409.821926022254,20409.821926022254,65730.47438398907,82667.98073901361,82667.98073901361,20409.821926022254,103077.80266503587,103077.80266503587,103077.80266503587,127874.67224885551,97708.0769048749,60360.74862375569,41497.0314234658,24796.869583819644,0.0,66293.90100728544,21077.339146246697,1534.8117710559666,0.0,0.8869805421823376,2.812133927346033,0.0014959162575277712,354891.1770682406,1554826.7455022777,4.3811366581348015,1554826.7455022777,4.3811366581348015,0.85,0.09544678593512293,4.296143414572793,1.2672535805357623,1.0,0.0,4.296143414573084,1.2843985551388328,1.2847053429674593,3.3448678351311405,19331.725539567986,1971.2873957536965,3099.015535412006,3099.015535412006,6.585905005251553,5.0249954361124445,-0.9328927691588147,5.957888205271259,3.4086373936049044,3.4086373936049044,0.9738963981728298,0.0,0.0,0.00023884475464512687,8.041800435296536e-05,0.0001584267502921615,0.0006806240399598379,0.0954467859326689,0.07657799511633223,0.01886879081633668,0.09544677213660442,0.07657799511830111,0.018868790816821822,0.40317406362390323,0.40317406362390323,0.0993419461757281,0.0,5.487617615340071,5.348574948601254,6.052759872859838,5.486906095796712,5.321190644805256,6.160653149320353,24796.869583819644,21077.339146246697,0.85,0.9915010790625453,0.6836323065825656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684956867635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.188474458273,1534.8117710559666,0.40317406362390323,0.0993419461757281,6.112885165565336,3.4086373936049044
1058.0,-29.78079630461271,5.026550062130209,35.001074869144006,24.193608259689086,5.049817280317032,-26.29770373855305,-39.827488794084616,1.5667247142406704,0.5033199519021423,-4.982628235974458,40.00709387963224,45319.35106701201,20413.444877868256,20413.444877868256,65732.79594488026,82666.93626872876,82666.93626872876,20413.444877868256,103080.38114659702,103080.38114659702,103080.38114659702,127877.78800018116,97707.66626772583,60360.0810659369,41497.31689087659,24797.406853584132,0.0,66294.72374446072,21077.795825546513,1534.829585406531,0.0,0.8869813477794698,2.8121839485472275,0.0014959162575277712,354896.19340564054,1554839.1182267375,4.381109595192479,1554839.1182267375,4.381109595192479,0.85,0.09544947609048629,4.296143414572793,1.2672521996917205,1.0,0.0,4.296143414572161,1.2843981403895506,1.2847048891587116,3.344868915233556,19331.64429424095,1971.2791110359756,3099.015535412006,3099.015535412006,6.587074070654616,5.026550062130209,-0.931491869798883,5.958041931929092,3.409154497850036,3.409154497850036,0.9740441422428674,0.0,0.0,0.00023881442263969088,8.040907970341807e-05,0.00015840534293627283,0.0006805320708888133,0.09544947608741156,0.07657828637335562,0.018871189714055936,0.09544966445770035,0.07657828637582245,0.018871189714663845,0.4031731253435786,0.4031731253435786,0.09935396698318845,0.0,5.487155895311389,5.341648424224047,6.078542500299932,5.485948187876602,5.31463709411247,6.182401141348237,24797.406853584132,21077.795825546513,0.85,0.9915237930284397,0.6836041921179087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501758430047176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.17125127731,1534.829585406531,0.4031731253435786,0.09935396698318845,6.112885165565336,3.409154497850036
1059.0,-29.78201187359207,5.028073636976305,35.00125431558252,24.1935180843808,5.049956963148442,-26.298783956506256,-39.82848288780076,1.5667290460459433,0.5030333776614953,-4.982354483955921,40.00737662558207,45318.13441720405,20417.171018468478,20417.171018468478,65735.30543567252,82665.93909616696,82665.93909616696,20417.171018468478,103083.11011463543,103083.11011463543,103083.11011463543,127881.07434321765,97707.25273008733,60359.44805105252,41497.56075448313,24797.96422858222,0.0,66295.52498306535,21078.269594294885,1534.8506190828684,0.0,0.8869817164093395,2.812219578863173,0.0014959162575277712,354899.9796563229,1554851.3112633398,4.381097211583451,1554851.3112633398,4.381097211583451,0.85,0.09545222354867534,4.296143414572793,1.267251047980972,1.0,0.0,4.296143414574528,1.2843981823935648,1.2847048924356046,3.3448688058454215,19331.56247504666,1971.2707678000806,3099.015535412006,3099.015535412006,6.588276433326775,5.028073636976305,-0.9301633875755693,5.958237024551874,3.409665135758916,3.409665135758916,0.9741900387882617,0.0,0.0,0.00023878426444036785,8.040004777207905e-05,0.0001583842166682888,0.0006804413094117393,0.09545222354645219,0.07657864463043179,0.018873578916020407,0.0954522215549557,0.07657864463221536,0.018873578916459976,0.40317218689347234,0.40317218689347234,0.09936584961513667,0.0,5.486708883282347,5.334811880982272,6.104031425921903,5.485387861617426,5.30799049928163,6.20654307269632,24797.96422858222,21078.269594294885,0.85,0.9915496627029361,0.6835775782570572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501831538874452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.154109430152,1534.8506190828684,0.40317218689347234,0.09936584961513667,6.112885165565336,3.409665135758916
1060.0,-29.7832215877233,5.029567637212996,35.00143082441344,24.193491751235,5.050157755850099,-26.299852792422445,-39.82946395464239,1.5667889605328993,0.5025540998906877,-4.982031075002034,40.00764995009042,45316.887019060836,20420.71997159696,20420.71997159696,65737.60699065779,82664.95365179282,82664.95365179282,20420.71997159696,103085.67362338978,103085.67362338978,103085.67362338978,127884.13765759711,97706.87479227783,60358.80815947527,41497.85181422506,24798.46403420732,0.0,66296.31584843238,21078.694429076222,1534.8673079434911,0.0,0.8869823714928555,2.81226351114697,0.0014959162575277712,354904.4527504772,1554863.098081715,4.381075204978883,1554863.098081715,4.381075204978883,0.85,0.09545486310416046,4.296143414572793,1.2672498089028523,1.0,0.0,4.296143414572843,1.2843979642218208,1.284704635665669,3.3448693740150084,19331.48769934504,1971.263142800553,3099.015535412006,3099.015535412006,6.589421620592835,5.029567637212996,-0.9288245609748209,5.958392198187817,3.410168997607705,3.410168997607705,0.9743339993164871,0.0,0.0,0.00023875425498271307,8.039113511712458e-05,0.0001583631198655885,0.0006803506745217499,0.09545486310142715,0.07657893326199877,0.018875929839428374,0.09545482109581484,0.07657893326419157,0.018875929839968886,0.4031712491487135,0.4031712491487135,0.09937762107718318,0.0,5.4861721176034735,5.328074731108018,6.128658561904842,5.484585174892743,5.301745632468055,6.227817346059169,24798.46403420732,21078.694429076222,0.85,0.9915725504407829,0.6835506081916373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501904237957792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.137064321445,1534.8673079434911,0.4031712491487135,0.09937762107718318,6.112885165565336,3.410168997607705
1061.0,-29.784425137369077,5.031032039942092,35.001604601529685,24.193418688979023,5.0503207602212,-26.30091985876546,-39.83044090038163,1.566815481601318,0.5018239885403659,-4.981745809850941,40.00792339684732,45315.64998815164,20424.271672508567,20424.271672508567,65739.92166066021,82663.92975166973,82663.92975166973,20424.271672508567,103088.20142417829,103088.20142417829,103088.20142417829,127887.19282237354,97706.43942484855,60358.15966126026,41498.08862620921,24798.99139819526,0.0,66297.08002440447,21079.14268846597,1534.886485819524,0.0,0.8869828322669528,2.8123062777666945,0.0014959162575277712,354908.3983114797,1554874.8902395016,4.381059725937763,1554874.8902395016,4.381059725937763,0.85,0.09545752186510298,4.296143414572793,1.2672485687257722,1.0,0.0,4.296143414573233,1.284397901853354,1.2847045349370723,3.344869536436929,19331.40156108587,1971.2543591426095,3099.015535412006,3099.015535412006,6.590567694522129,5.031032039942092,-0.927527237903182,5.958559277845274,3.4106664770740673,3.4106664770740673,0.9744761363068764,0.0,0.0,0.00023872440189577442,8.03822608085683e-05,0.0001583421410872061,0.0006802605466811565,0.09545752186272927,0.0765792562849726,0.018878265577756664,0.09545751499197674,0.07657925628687688,0.018878265578226094,0.4031703134404014,0.4031703134404014,0.09938926831402063,0.0,5.485554583867895,5.321377229029338,6.152712829856341,5.483569798391329,5.2951338071360965,6.249505443718363,24798.99139819526,21079.14268846597,0.85,0.9915960346437708,0.6835240703130606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501976587572738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.120095985896,1534.886485819524,0.4031703134404014,0.09938926831402063,6.112885165565336,3.4106664770740673
1062.0,-29.785622560840146,5.032467600021556,35.00177563125083,24.193369794543855,5.050496461536818,-26.301980140682243,-39.83141683330757,1.5668540413624987,0.5011482983195492,-4.981452241833956,40.0081909234716,45314.43663633381,20427.73279046439,20427.73279046439,65742.16942679821,82662.95542579841,82662.95542579841,20427.73279046439,103090.6882162628,103090.6882162628,103090.6882162628,127890.18329270819,97706.05647840042,60357.537688865,41498.35421059492,24799.495076445375,0.0,66297.8492870403,21079.570814978568,1534.9041883855284,0.0,0.8869833566494516,2.812349301308692,0.0014959162575277712,354912.4587470685,1554886.427162037,4.381042110077462,1554886.427162037,4.381042110077462,0.85,0.09546012876394756,4.296143414572793,1.2672474043769766,1.0,0.0,4.296143414571624,1.2843977828790543,1.284704377788698,3.344869846273583,19331.32579441574,1971.246633092416,3099.015535412006,3099.015535412006,6.591684538860684,5.032467600021556,-0.9262435330921654,5.958711133113721,3.4111575179593667,3.4111575179593667,0.9746164337026763,0.0,0.0,0.00023869470417624663,8.037339660432947e-05,0.00015832130757191716,0.0006801710429116455,0.09546012876146978,0.07657955559927077,0.018880573162199016,0.09546013273988986,0.0765795556012585,0.018880573162689072,0.403169377275113,0.403169377275113,0.09940079783478759,0.0,5.484863868047739,5.314767390665963,6.176037261840406,5.4826005401534985,5.288890370362992,6.269925300792806,24799.495076445375,21079.570814978568,0.85,0.9916184330831571,0.6834978377675932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502048569190502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.103210821735,1534.9041883855284,0.403169377275113,0.09940079783478759,6.112885165565336,3.4111575179593667
1063.0,-29.78681424810768,5.033874885426142,35.00194406531007,24.19332502121108,5.050678768811477,-26.303034598672483,-39.83238427955655,1.56689911936002,0.5002556128898163,-4.981160598508381,40.00845737514441,45313.212328105095,20431.12575144963,20431.12575144963,65744.33807955473,82661.97033972968,82661.97033972968,20431.12575144963,103093.09609117931,103093.09609117931,103093.09609117931,127893.10266577572,97705.66315454934,60356.905142854695,41498.620012994055,24800.006574596406,0.0,66298.62658759046,21080.005588406944,1534.9224378740503,0.0,0.8869838751344689,2.8123949362569136,0.0014959162575277712,354916.4925977153,1554897.917792253,4.381024692348327,1554897.917792253,4.381024692348327,0.85,0.0954627109607725,4.296143414572793,1.2672461350774396,1.0,0.0,4.296143414571518,1.2843976331290976,1.2847041900444038,3.344870236257262,19331.247974557056,1971.2386976752568,3099.015535412006,3099.015535412006,6.592779390095363,5.033874885426142,-0.9249791150933069,5.958854000519449,3.411642298649908,3.411642298649908,0.9747549424714023,0.0,0.0,0.00023866515210137833,8.036461037477827e-05,0.00015830054172660005,0.0006800818298620384,0.09546271095830641,0.07657985374630986,0.018882857211996545,0.09546287254561488,0.07657985374828816,0.01888285721248434,0.4031684415975076,0.4031684415975076,0.09941220494216142,0.0,5.48407548043059,5.308221707988025,6.198603478318034,5.481416211398198,5.2825975444463324,6.2894536415998346,24800.006574596406,21080.005588406944,0.85,0.9916395174898014,0.6834713577096431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502120185091933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.086408266952,1534.9224378740503,0.4031684415975076,0.09941220494216142,6.112885165565336,3.411642298649908
