time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1064.0,-29.787999323423342,5.035253630097231,35.00210980632508,24.193227721285098,5.050793674701752,-26.304089845496637,-39.833359339367576,1.5668841967587528,0.49969582582718886,-4.980920066109743,40.00871579893021,45312.052299054645,20434.550639469293,20434.550639469293,65746.60293852394,82661.0495296825,82661.0495296825,20434.550639469293,103095.60016915179,103095.60016915179,103095.60016915179,127896.10226165084,97705.30215316691,60356.304922468626,41498.885811886976,24800.502092499046,0.0,66299.38790438602,21080.426778624187,1534.9409921136614,0.0,0.8869841628903736,2.8124302689367178,0.0014959162575277712,354919.81953710533,1554909.0622841052,4.381015025624812,1554909.0622841052,4.381015025624812,0.85,0.09546529747446975,4.296143414572793,1.2672450712835417,1.0,0.0,4.296143414573365,1.2843977635575905,1.284704282760335,3.3448698965911583,19331.176549759173,1971.2314143728158,3099.015535412006,3099.015535412006,6.593884543645105,5.035253630097231,-0.9237632252795622,5.9590168553767935,3.412120942413661,3.412120942413661,0.9748916978324746,0.0,0.0,0.00023863576733569816,8.03557558982032e-05,0.00015828001143749495,0.0006799936287957002,0.09546529747238225,0.07658017489111207,0.018885122581270175,0.0954652568114041,0.07658017489278661,0.01888512258168314,0.40316750579560123,0.40316750579560123,0.0994234836700347,0.0,5.4833045578179735,5.301788213032353,6.220799902756369,5.480615891936907,5.276515125944627,6.310071489118172,24800.502092499046,21080.426778624187,0.85,0.9916622915635468,0.6834460125695525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502191458590545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.069680713332,1534.9409921136614,0.40316750579560123,0.0994234836700347,6.112885165565336,3.412120942413661
1065.0,-29.7891789885071,5.036605509994298,35.002272960116876,24.19320016577842,5.05099885918211,-26.30513119361705,-39.83430960271505,1.5669510642758486,0.4984179890266205,-4.980614885437917,40.00897191910914,45310.807646655216,20437.774412351948,20437.774412351948,65748.58205900717,82660.0399393407,82660.0399393407,20437.774412351948,103097.81435169265,103097.81435169265,103097.81435169265,127898.78988464638,97704.88903025689,60355.65673750118,41499.14699195079,24800.975532953733,0.0,66300.12252490452,21080.82920301067,1534.9568758325395,0.0,0.8869847875388229,2.8124825143588605,0.0014959162575277712,354924.0406984792,1554920.1074927787,4.380994041521519,1554920.1074927787,4.380994041521519,0.85,0.09546778450767579,4.296143414572793,1.2672438080282884,1.0,0.0,4.296143414573156,1.284397511304909,1.2847039928803323,3.34487055351582,19331.09481261969,1971.2230795041824,3099.015535412006,3099.015535412006,6.594924800735082,5.036605509994298,-0.9225264534721482,5.959131963466446,3.41259332186515,3.41259332186515,0.9750266633900428,0.0,0.0,0.00023860652003064353,8.034712746500675e-05,0.0001582593925656368,0.0006799050471651509,0.09546778450503977,0.07658043307585816,0.018887351429181614,0.09546808536669861,0.07658043307797265,0.01888735142970314,0.40316657233652087,0.40316657233652087,0.09943465230440146,0.0,5.482346759376242,5.2953720097867745,6.2419766189705115,5.479032874464565,5.270291420570857,6.327292753620554,24800.975532953733,21080.82920301067,0.85,0.9916811546511067,0.6834196668284432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226233729842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.053045896237,1534.9568758325395,0.40316657233652087,0.09943465230440146,6.112885165565336,3.41259332186515
1066.0,-29.79035266985584,5.037929260302782,35.002433525384745,24.1930577083491,5.051065867653163,-26.30618097434016,-39.83528371956197,1.566894172121449,0.4977695670327762,-4.980418772049353,40.00922282700134,45309.69629112015,20441.149962981908,20441.149962981908,65750.84625410206,82659.13088244434,82659.13088244434,20441.149962981908,103100.28084542626,103100.28084542626,103100.28084542626,127901.7496065636,97704.51419218212,60355.079600788835,41499.37176821476,24801.468761137334,0.0,66300.84052935209,21081.248446966732,1534.9764162915721,0.0,0.8869848767255084,2.8125138318074154,0.0014959162575277712,354926.75329689396,1554930.927978556,4.3809910454337215,1554930.927978556,4.3809910454337215,0.85,0.09547034777287831,4.296143414572793,1.267242835448124,1.0,0.0,4.296143414572294,1.2843978373589504,1.2847042816398102,3.344869704395298,19331.020650206377,1971.2155170426577,3099.015535412006,3099.015535412006,6.596014033942012,5.037929260302782,-0.9213721657214577,5.95930142602424,3.4130598950175934,3.4130598950175934,0.9751599700050267,0.0,0.0,0.00023857742435683712,8.033828332999652e-05,0.0001582391410268406,0.0006798180436501167,0.09547034777105037,0.0765807729301092,0.018889574840941163,0.0954703733696296,0.07658077293157547,0.01888957484130284,0.403165637511735,0.403165637511735,0.09944568579928036,0.0,5.481453600775694,5.289057028547916,6.263067604237051,5.4781883390821235,5.264173074833877,6.347829703598734,24801.468761137334,21081.248446966732,0.85,0.9917045655702276,0.6833955034259492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502332893079724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.03647996161,1534.9764162915721,0.403165637511735,0.09944568579928036,6.112885165565336,3.4130598950175934
1067.0,-29.791520546514118,5.039226497025103,35.00259129303273,24.192982480768137,5.051205505910636,-26.307218265971397,-39.836237056273944,1.566903225351814,0.4967951455309958,-4.9801611565648125,40.00946246725088,45308.51976621148,20444.3315933215,20444.3315933215,65752.85135953299,82658.19862177057,82658.19862177057,20444.3315933215,103102.53021509208,103102.53021509208,103102.53021509208,127904.41899768784,97704.14501901445,60354.46616338602,41499.64317292048,24801.88878259577,0.0,66301.53195551626,21081.605465206405,1534.9904446010037,0.0,0.8869853192360673,2.812556573688187,0.0014959162575277712,354930.316603858,1554941.262596654,4.38097617998674,1554941.262596654,4.38097617998674,0.85,0.09547278603171723,4.296143414572793,1.2672416546149181,1.0,0.0,4.296143414574732,1.2843978547915067,1.2847042618931594,3.344869658996881,19330.947608605522,1971.2080688721962,3099.015535412006,3099.015535412006,6.5970406923447324,5.039226497025103,-0.9201986995786084,5.9594251966037115,3.413520235543977,3.413520235543977,0.9752914958697076,0.0,0.0,0.0002385484758261621,8.032962873192573e-05,0.00015821884709423637,0.0006797308580052033,0.09547278602943453,0.07658102763216203,0.0188917583972725,0.0954727443941746,0.07658102763399305,0.018891758397724185,0.4031647034577177,0.4031647034577177,0.09945662009936895,0.0,5.480469395312866,5.282817846422688,6.283386698329537,5.4769563020958,5.2583543715301175,6.365179080284918,24801.88878259577,21081.605465206405,0.85,0.9917244657883411,0.6833706315656531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502403091623763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.019994578975,1534.9904446010037,0.4031647034577177,0.09945662009936895,6.112885165565336,3.413520235543977
1068.0,-29.792682653795424,5.040497302105312,35.0027465554118,24.19287903411316,5.051323412932809,-26.30825253789562,-39.83718993896616,1.5668932970171485,0.49556903411490794,-4.9799316845242565,40.00970502808305,45307.36772274162,20447.503390374924,20447.503390374924,65754.87111311655,82657.23842541664,82657.23842541664,20447.503390374924,103104.74181579157,103104.74181579157,103104.74181579157,127907.09000910565,97703.73604052668,60353.86533778329,41499.85633638155,24802.348193314083,0.0,66302.20452969563,21081.99596431697,1535.0074091326162,0.0,0.886985608148948,2.812599326317132,0.0014959162575277712,354933.4906576681,1554951.723219354,4.380966474417875,1554951.723219354,4.380966474417875,0.8500000000000001,0.0954752441990214,4.296143414572793,1.2672405518079182,1.0,0.0,4.29614341457233,1.2843979606676978,1.2847043307990527,3.3448693832707668,19330.86669144772,1971.1998176184245,3099.015535412006,3099.015535412006,6.598064177711999,5.040497302105312,-0.9190588764601699,5.959556178565482,3.413974784055715,3.413974784055715,0.9754213668730615,0.0,0.0,0.00023851967351485787,8.032097911681653e-05,0.00015819869439804134,0.0006796442791321591,0.09547524419695425,0.07658131540523107,0.018893928791723174,0.09547528190801244,0.07658131540688914,0.018893928792132246,0.4031637704088073,0.4031637704088073,0.09946744227621761,0.0,5.479401920276132,5.2766124457665455,6.303144556946279,5.475500718639182,5.252230334330591,6.38263667892636,24802.348193314083,21081.99596431697,0.85,0.9917448685083473,0.683346323762873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502472943629527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.003586360926,1535.0074091326162,0.4031637704088073,0.09946744227621761,6.112885165565336,3.413974784055715
1069.0,-29.793838823066245,5.041741758684072,35.002899195085256,24.192760604806267,5.051402528006855,-26.30928534407946,-39.83814627919344,1.5668490490043165,0.49477765985932365,-4.979730222396622,40.009939157656156,45306.25867443712,20450.665210548766,20450.665210548766,65756.92388498588,82656.38107488143,82656.38107488143,20450.665210548766,103107.0462854302,103107.0462854302,103107.0462854302,127909.82690783113,97703.41059978974,60353.288199277325,41500.13600056935,24802.780622400933,0.0,66302.91662297028,21082.36352904079,1535.023530616377,0.0,0.886985785202897,2.8126331362846244,0.0014959162575277712,354936.27729714743,1554961.8202879599,4.3809605265740945,1554961.8202879599,4.3809605265740945,0.85,0.09547768310665053,4.296143414572793,1.2672395572485402,1.0,0.0,4.296143414572985,1.2843982266901168,1.2847045600824825,3.3448686904869973,19330.802302389977,1971.1932517618125,3099.015535412006,3099.015535412006,6.5990844437086364,5.041741758684072,-0.9179526031492697,5.959694361833342,3.4144235210832865,3.4144235210832865,0.9755495774523676,0.0,0.0,0.00023849102155369103,8.031229898225643e-05,0.0001581787225714346,0.0006795584773008056,0.09547768310473975,0.07658160445075825,0.018896078653981505,0.09547745141057139,0.07658160445229087,0.018896078654359664,0.40316283605393677,0.40316283605393677,0.0994781542522515,0.0,5.478360316628482,5.27053701275446,6.3225031044933075,5.474507882255921,5.246621225000524,6.400343178632625,24802.780622400933,21082.36352904079,0.85,0.9917651776755286,0.6833222576326456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450254245119963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.987254793507,1535.023530616377,0.40316283605393677,0.0994781542522515,6.112885165565336,3.4144235210832865
1070.0,-29.79498954136022,5.042961179983227,35.00304935291497,24.19268408501523,5.051548409165941,-26.31030656643052,-39.83908575084058,1.5668654342204398,0.4932430806073853,-4.979483146599016,40.010172144971506,45305.10015890616,20453.66944410143,20453.66944410143,65758.76960300759,82655.41633561283,82655.41633561283,20453.66944410143,103109.08577971425,103109.08577971425,103109.08577971425,127912.28923551328,97703.00425706354,60352.68808028875,41500.35130752754,24803.203455799023,0.0,66303.55476332657,21082.722937429167,1535.0381180033403,0.0,0.8869861982056984,2.812681971900062,0.0014959162575277712,354939.6948918195,1554971.8681447653,4.380946652412879,1554971.8681447653,4.380946652412879,0.8499999999999999,0.09548004958767549,4.296143414572793,1.2672384341107685,1.0,0.0,4.296143414572789,1.284398208945479,1.2847045057087252,3.3448687366981202,19330.721906722527,1971.1850536852573,3099.015535412006,3099.015535412006,6.6000538591627835,5.042961179983227,-0.9168355868278475,5.959796766811074,3.414866427654721,3.414866427654721,0.9756761221870631,0.0,0.0,0.0002384625078259115,8.030377279817993e-05,0.00015815873502773156,0.0006794726079465522,0.09548004958545601,0.0765818506016914,0.018898198983764613,0.09548006098051302,0.07658185060347157,0.01889819898420392,0.4031619044020681,0.4031619044020681,0.09948876701466776,0.0,5.477153463199556,5.264470371018604,6.340986485126905,5.472726227206408,5.240676724319371,6.415412994320263,24803.203455799023,21082.722937429167,0.85,0.9917834697963991,0.6832982080768474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450261160423823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.971003447321,1535.0381180033403,0.4031619044020681,0.09948876701466776,6.112885165565336,3.414866427654721
1071.0,-29.796134951252853,5.044155467884204,35.00319724086928,24.192586994636827,5.051657750817589,-26.31132666492276,-39.84002504786474,1.566849464471749,0.49192467175640786,-4.979273150583328,40.01040634294081,45303.96524136015,20456.685451882677,20456.685451882677,65760.65069324283,82654.5205055934,82654.5205055934,20456.685451882677,103111.20595747608,103111.20595747608,103111.20595747608,127914.86388642025,97702.64875755037,60352.09349324913,41500.616960334715,24803.657928944176,0.0,66304.2748892789,21083.10923960255,1535.0554084517407,0.0,0.8869864183812541,2.812723664101202,0.0014959162575277712,354942.59961291077,1554981.9682619232,4.3809392559747335,1554981.9682619232,4.3809392559747335,0.85,0.095482438085988,4.296143414572793,1.2672373873507605,1.0,0.0,4.29614341457231,1.2843983421937482,1.2847046025368403,3.344868389688976,19330.651570479757,1971.177881384546,3099.015535412006,3099.015535412006,6.601027073961736,5.044155467884204,-0.9157566674796911,5.959912135363895,3.415303856011106,3.415303856011106,0.9758011017174589,0.0,0.0,0.00023843412875426567,8.029524903543415e-05,0.00015813887971883152,0.000679387306691977,0.0954824380840252,0.07658213255815166,0.018900305525873552,0.09548257546634784,0.07658213255972592,0.01890030552626209,0.4031609713956497,0.4031609713956497,0.09949926021842888,0.0,5.475896666542553,5.258477239018816,6.358916173815658,5.471197822339718,5.2349068211030385,6.4310553173077665,24803.657928944176,21083.10923960255,0.85,0.9918010686800534,0.6832736700161938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502680431866593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.954822763395,1535.0554084517407,0.4031609713956497,0.09949926021842888,6.112885165565336,3.415303856011106
1072.0,-29.797274241533152,5.045324584034983,35.00334264204016,24.192445165850245,5.05171677284114,-26.31234628697983,-39.840971713978774,1.566788818272359,0.490785500888137,-4.979096835803156,40.01062968300333,45302.89152532976,20459.70606190656,20459.70606190656,65762.59758723632,82653.64893041107,82653.64893041107,20459.70606190656,103113.35499231763,103113.35499231763,103113.35499231763,127917.42794474258,97702.29314871138,60351.5357435633,41500.84156127565,24804.072952424955,0.0,66304.91451370061,21083.46200956121,1535.0712616179883,0.0,0.8869865066536896,2.8127590910052294,0.0014959162575277712,354945.03846054414,1554991.6001627515,4.380936290607159,1554991.6001627515,4.380936290607159,0.85,0.09548480408407696,4.296143414572793,1.2672364290570841,1.0,0.0,4.296143414570434,1.284398684000929,1.2847049081723012,3.3448674995447796,19330.581212606663,1971.1707068781554,3099.015535412006,3099.015535412006,6.6020017738266965,5.045324584034983,-0.9147139142403802,5.960038498275363,3.4157357348278734,3.4157357348278734,0.9759244956651066,0.0,0.0,0.0002384059043907286,8.028665924725748e-05,0.00015811924514347114,0.0006793029537403446,0.09548480408228235,0.07658241423599266,0.01890238984628969,0.09548477369537675,0.076582414237432,0.018902389846644958,0.40316003772075437,0.40316003772075437,0.09950963650687497,0.0,5.474641186395672,5.252565726330431,6.376519138784829,5.469882336691285,5.229257467421007,6.447285698268274,24804.072952424955,21083.46200956121,0.85,0.9918208638010952,0.683250885060244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502748942603825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.938710067168,1535.0712616179883,0.40316003772075437,0.09950963650687497,6.112885165565336,3.4157357348278734
1073.0,-29.798407953369175,5.046469558102835,35.00348557316477,24.19234402421864,5.051817154887956,-26.31335675114017,-39.841901895683236,1.5667659526434532,0.48943448943788326,-4.978890438780643,40.010848537095,45301.77049599976,20462.60311185775,20462.60311185775,65764.3736078575,82652.77437973137,82652.77437973137,20462.60311185775,103115.37749158913,103115.37749158913,103115.37749158913,127919.84139253205,97701.95002507594,60350.94614127744,41501.11542644278,24804.46390094292,0.0,66305.5793273857,21083.794315801482,1535.085115115117,0.0,0.8869867640338576,2.812800791532333,0.0014959162575277712,354947.8934329699,1555001.0386425846,4.380927644345179,1555001.0386425846,4.380927644345179,0.8500000000000001,0.09548710242140802,4.296143414572793,1.2672353592189034,1.0,0.0,4.296143414571953,1.284398848879006,1.2847050370178963,3.344867070164668,19330.51332495442,1971.16378426419,3099.015535412006,3099.015535412006,6.60293660294197,5.046469558102835,-0.9136690573439026,5.960138615446738,3.4161620106464987,3.4161620106464987,0.9760462887561425,0.0,0.0,0.0002383778212808795,8.027821986150756e-05,0.00015809960141937194,0.0006792185614844181,0.09548710241943809,0.0765826570929419,0.018904445326496176,0.09548707874205804,0.07658265709452185,0.01890444532688618,0.4031591044672277,0.4031591044672277,0.09951991139495585,0.0,5.473313979318505,5.246730328367676,6.393447345110189,5.468324928218522,5.223783832116226,6.461572310700035,24804.46390094292,21083.794315801482,0.85,0.9918377046846092,0.6832271274234852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45028170879195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.922681786844,1535.085115115117,0.4031591044672277,0.09951991139495585,6.112885165565336,3.4161620106464987
1074.0,-29.79953660589529,5.047590351167818,35.00362616049121,24.192206176836066,5.0518829825057106,-26.314366117025553,-39.842835639696546,1.5667124936205716,0.4879986979883597,-4.978716523321342,40.011066128543824,45300.68867528351,20465.504832202067,20465.504832202067,65766.19350748559,82651.89069156605,82651.89069156605,20465.504832202067,103117.39552376812,103117.39552376812,103117.39552376812,127922.26601929747,97701.580662902,60350.37864655295,41501.33557372116,24804.87049552935,0.0,66306.2060692505,21084.13992119995,1535.100645320298,0.0,0.8869868609037801,2.812839816522859,0.0014959162575277712,354950.2991204266,1555010.4227115775,4.380924390160882,1555010.4227115775,4.380924390160882,0.85,0.09548941143458724,4.296143414572793,1.2672344196075573,1.0,0.0,4.2961434145726995,1.2843991565272281,1.284705308832521,3.3448662689788353,19330.440245958314,1971.1563322804745,3099.015535412006,3099.015535412006,6.603872939114271,5.047590351167818,-0.912659022406908,5.960249373574726,3.416582952130359,3.416582952130359,0.9761665577515312,0.0,0.0,0.00023834986652206718,8.026974898031569e-05,0.0001580801175417515,0.0006791348559518888,0.09548941143279605,0.07658292533975918,0.018906486093036873,0.09548938000550782,0.07658292534119572,0.018906486093391517,0.4031581722274141,0.4031581722274141,0.09953007596269682,0.0,5.471942845907108,5.240945054796327,6.409947714213104,5.466715221309698,5.218137054879833,6.476297820387742,24804.87049552935,21084.13992119995,0.85,0.9918557764984935,0.6832043538725662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502884900173547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.906727285013,1535.100645320298,0.4031581722274141,0.09953007596269682,6.112885165565336,3.416582952130359
1075.0,-29.80065985741428,5.048687506335469,35.003764358066114,24.19207307919862,5.051951668296725,-26.315370335226408,-39.84376477366311,1.566662146093435,0.48650713620668284,-4.978540386853125,40.01127769388704,45299.61153275072,20468.3413798819,20468.3413798819,65767.95291263262,82651.0150216125,82651.0150216125,20468.3413798819,103119.3564014944,103119.3564014944,103119.3564014944,127924.60949943343,97701.21822879644,60349.81473986804,41501.55943214267,24805.253097939032,0.0,66306.8125300817,21084.465133248177,1535.1148079766763,0.0,0.8869869908564155,2.8128798299284945,0.0014959162575277712,354952.7355430541,1555019.546933683,4.380920024618507,1555019.546933683,4.380920024618507,0.85,0.09549167778714492,4.296143414572793,1.2672333882329991,1.0,0.0,4.296143414572017,1.284399449345866,1.2847055659896887,3.344865506412965,19330.368537693485,1971.1490200724493,3099.015535412006,3099.015535412006,6.604788245167891,5.048687506335469,-0.91166301538179,5.960350521717259,3.4169985073018,3.4169985073018,0.9762852878005143,0.0,0.0,0.00023832204853525973,8.026132074144172e-05,0.000158060727793818,0.0006790515548139941,0.0954916777853364,0.0765831750335049,0.01890850275183151,0.09549163334443064,0.07658317503495529,0.018908502752189624,0.4031572399491855,0.4031572399491855,0.09954013760417857,0.0,5.470511690624846,5.235212747889761,6.425927063425661,5.465047523059809,5.212620795043279,6.490196765746873,24805.253097939032,21084.465133248177,0.85,0.9918732390098738,0.6831818602681202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502952410409158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.890836347628,1535.1148079766763,0.4031572399491855,0.09954013760417857,6.112885165565336,3.4169985073018
1076.0,-29.801777427754462,5.049761438512991,35.00390024850946,24.191945255175256,5.052019533640503,-26.31636952160705,-39.844689367432125,1.5666116274778816,0.4850126382818303,-4.97836901330163,40.01148688635971,45298.54042555844,20471.128138697306,20471.128138697306,65769.66856425576,82650.16575741807,82650.16575741807,20471.128138697306,103121.29389611538,103121.29389611538,103121.29389611538,127926.92904039395,97700.87940033247,60349.25406840729,41501.80592436132,24805.63514427857,0.0,66307.44106863989,21084.789872636786,1535.129100223494,0.0,0.8869871051852493,2.812919327642127,0.0014959162575277712,354955.10609482875,1555028.5688602943,4.380916183932448,1555028.5688602943,4.380916183932448,0.85,0.0954939215762642,4.296143414572793,1.2672324480721726,1.0,0.0,4.296143414572385,1.284399742667941,1.2847058238349316,3.344864742536378,19330.301499848938,1971.1421841147526,3099.015535412006,3099.015535412006,6.605687485195431,5.049761438512991,-0.9106848890844326,5.960446327597424,3.4174087996959877,3.4174087996959877,0.9764025141988536,0.0,0.0,0.0002382943742145143,8.025293449912113e-05,0.00015804143971539318,0.0006789686904628894,0.09549392157447753,0.07658342227273192,0.018910499301745612,0.09549387558139852,0.07658342227416479,0.018910499302099412,0.40315630699668686,0.40315630699668686,0.09955009629635901,0.0,5.469035543111602,5.229554689891756,6.441375039559318,5.463381651583461,5.207250586642431,6.503509382518587,24805.63514427857,21084.789872636786,0.85,0.9918897110834447,0.6831592306309403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450301959817942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.875015988666,1535.129100223494,0.40315630699668686,0.09955009629635901,6.112885165565336,3.4174087996959877
1077.0,-29.802889597962533,5.050812778144919,35.00403395371217,24.191835487168305,5.052105582007354,-26.317362028719316,-39.84560536975039,1.5665780127487823,0.4833539831498115,-4.978189007025759,40.011695015081905,45297.456264282286,20473.839244168663,20473.839244168663,65771.29550845094,82649.31595660807,82649.31595660807,20473.839244168663,103123.15520077673,103123.15520077673,103123.15520077673,127929.17461772452,97700.54556258378,60348.68587019161,41502.06632488018,24806.019416947784,0.0,66308.08574182796,21085.116504405614,1535.1433747336098,0.0,0.8869872672336944,2.812961977432277,0.0014959162575277712,354957.5960735077,1555037.544949377,4.380910740186967,1555037.544949377,4.380910740186967,0.85,0.09549613251570867,4.296143414572793,1.2672314584581184,1.0,0.0,4.296143414573916,1.2843999566761868,1.2847060025229682,3.3448641852110432,19330.235449426735,1971.1354488461131,3099.015535412006,3099.015535412006,6.60656231316592,5.050812778144919,-0.90971633596107,5.960529114105989,3.4178139150800995,3.4178139150800995,0.976518261451457,0.0,0.0,0.00023826683655596605,8.024462698169074e-05,0.00015802220957427532,0.0006788860750187646,0.09549613251387758,0.07658365899082342,0.018912473523054158,0.09549622888693252,0.07658365899229187,0.018912473523416795,0.40315537418766795,0.40315537418766795,0.09955995104536443,0.0,5.467483701554386,5.223960756693259,6.456177267206101,5.461542990175587,5.201929552553906,6.515744624470869,24806.019416947784,21085.116504405614,0.85,0.9919046036788481,0.6831362383261819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450308644671697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.859272000936,1535.1433747336098,0.40315537418766795,0.09955995104536443,6.112885165565336,3.4178139150800995
1078.0,-29.80399707897318,5.051841143816612,35.00416540714892,24.191662610415392,5.052124976628999,-26.31835698065948,-39.84652926502747,1.5664848783002978,0.48184751460462394,-4.978060057274882,40.01189683558547,45296.42864617455,20476.596119396752,20476.596119396752,65773.0247655713,82648.48140853962,82648.48140853962,20476.596119396752,103125.07752793637,103125.07752793637,103125.07752793637,127931.47323356118,97700.19617464012,60348.14341221025,41502.2808471443,24806.39570562481,0.0,66308.67655276912,21085.43634978109,1535.1583956865077,0.0,0.8869871926227388,2.812996690423094,0.0014959162575277712,354959.3798093563,1555046.2490176226,4.380913246616601,1555046.2490176226,4.380913246616601,0.85,0.09549835678955032,4.296143414572793,1.2672305781906474,1.0,0.0,4.296143414573195,1.2844004487152783,1.284706459460956,3.3448629038319093,19330.166322369405,1971.1283998480017,3099.015535412006,3099.015535412006,6.607451910264284,5.051841143816612,-0.9087928239388079,5.96063396775542,3.4182140049332523,3.4182140049332523,0.9766325728380721,0.0,0.0,0.0002382394179164786,8.02362486857919e-05,0.0001580031692306867,0.0006788042749720452,0.09549835678793954,0.07658392346127134,0.018914433326668197,0.09549833372833463,0.07658392346256308,0.01891443332698723,0.40315444161163205,0.40315444161163205,0.09956969376307237,0.0,5.465934768887507,5.218428354529408,6.470743006561747,5.459907571879512,5.196545885518049,6.529265075930084,24806.39570562481,21085.43634978109,0.85,0.9919218446959722,0.6831146540849325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450315297282415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.843598943511,1535.1583956865077,0.40315444161163205,0.09956969376307237,6.112885165565336,3.4182140049332523
1079.0,-29.805099331434995,5.052848167742663,35.004294715852495,24.191574460733705,5.052239300808304,-26.319337732375,-39.84743206584824,1.5664777017334133,0.47982710674028795,-4.977862345508625,40.0120972702838,45295.332110062795,20479.15712887391,20479.15712887391,65774.4892389367,82647.60295098042,82647.60295098042,20479.15712887391,103126.76007985433,103126.76007985433,103126.76007985433,127933.51182879042,97699.84162239317,60347.570781411116,41502.52315664673,24806.751748936087,0.0,66309.27490558282,21085.738986595672,1535.1707547995131,0.0,0.8869874724795643,2.813046133164835,0.0014959162575277712,354962.1147299301,1555054.8933556224,4.380903845298455,1555054.8933556224,4.380903845298455,0.8499999999999999,0.09550048279691971,4.296143414572793,1.2672294781310485,1.0,0.0,4.296143414572628,1.2844005385967017,1.2847065143154224,3.3448626697608153,19330.096173545022,1971.1212466586474,3099.015535412006,3099.015535412006,6.608278304791159,5.052848167742663,-0.90784264904027,5.960690816782933,3.4186089165411215,3.4186089165411215,0.9767454047260348,0.0,0.0,0.00023821213160980255,8.022806246505902e-05,0.00015798406914474354,0.0006787222182636027,0.09550048279498848,0.07658412345405566,0.018916359340932814,0.09550081123298058,0.07658412345560435,0.01891635934131536,0.4031535092255765,0.4031535092255765,0.09957934237693777,0.0,5.464225788220233,5.212918623108578,6.484404083603579,5.457689452248928,5.191257879089221,6.539439997868726,24806.751748936087,21085.738986595672,0.85,0.9919349794216934,0.6830919531929495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503219219018648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.827982754,1535.1707547995131,0.4031535092255765,0.09957934237693777,6.112885165565336,3.4186089165411215
1080.0,-29.806195915348788,5.05383200207933,35.00442175530099,24.19133603051307,5.052173348332158,-26.320331410679216,-39.8483632254414,1.566308843647566,0.4787139061092489,-4.97780175368787,40.01228978844196,45294.38706543031,20481.939879599904,20481.939879599904,65776.32694503022,82646.85403894461,82646.85403894461,20481.939879599904,103128.79391854451,103128.79391854451,103128.79391854451,127935.91340748427,97699.53632196793,60347.06934838881,41502.741081754575,24807.119488939763,0.0,66309.86057069433,21086.0515655988,1535.1869365001983,0.0,0.8869870841121865,2.813067742857237,0.0014959162575277712,354962.95289184083,1555063.1963036552,4.380916891846715,1555063.1963036552,4.380916891846715,0.85,0.09550270930174286,4.296143414572793,1.267228783038445,1.0,0.0,4.296143414573936,1.2844013841036213,1.2847073251592807,3.3448604678755114,19330.035769285572,1971.115087138378,3099.015535412006,3099.015535412006,6.609176251475901,5.05383200207933,-0.9069884197100597,5.96082042178939,3.4189991039985084,3.4189991039985084,0.9768568868567167,0.0,0.0,0.00023818498848517637,8.02196199076902e-05,0.00015796536857748617,0.0006786418779447311,0.09550270930029457,0.07658442229048452,0.018918287009810048,0.09550250969863416,0.07658442229164591,0.01891828701009694,0.4031525746785956,0.4031525746785956,0.099588870535375,0.0,5.462676365133291,5.207538900402824,6.498344409752349,5.456515659797105,5.186136745459123,6.554231426123238,24807.119488939763,21086.0515655988,0.85,0.9919539323251132,0.6830716680084256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503285153030347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.812434393714,1535.1869365001983,0.4031525746785956,0.099588870535375,6.112885165565336,3.4189991039985084
1081.0,-29.80728734744585,5.0547952503306,35.00454641225675,24.191235203202837,5.052267027567053,-26.321304486756652,-39.849261032044865,1.5662841668629417,0.47677414223574033,-4.97761472019859,40.01247446973278,45293.31839805821,20484.41020984763,20484.41020984763,65777.72860790584,82646.00997695493,82646.00997695493,20484.41020984763,103130.42018680256,103130.42018680256,103130.42018680256,127937.83011767229,97699.20259323003,60346.51101426901,41502.990643290024,24807.409930869737,0.0,66310.40057415976,21086.298441239276,1535.1958924785595,0.0,0.8869873666779279,2.8131148893619513,0.0014959162575277712,354965.540121244,1555071.161293742,4.380907399525552,1555071.161293742,4.380907399525552,0.85,0.0955047568562435,4.296143414572793,1.2672278302395719,1.0,0.0,4.296143414572248,1.2844015552405423,1.284707461639909,3.3448600221978184,19329.969740431356,1971.108354069061,3099.015535412006,3099.015535412006,6.609973385346156,5.0547952503306,-0.9060731032728597,5.96086835360346,3.4193839743029737,3.4193839743029737,0.9769668498008496,0.0,0.0,0.00023815797570978303,8.021148053002935e-05,0.00015794649517975368,0.0006785607951213522,0.09550475685438067,0.07658458841356078,0.018920168440819892,0.09550469788027334,0.07658458841505457,0.018920168441188934,0.40315164261691544,0.40315164261691544,0.09959832837796688,0.0,5.4609632055728525,5.202196688042136,6.511300875830898,5.454388862434314,5.181185530534663,6.5634969656351245,24807.409930869737,21086.298441239276,0.85,0.991966992181593,0.6830499892306243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503350748531108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.796962851593,1535.1958924785595,0.40315164261691544,0.09959832837796688,6.112885165565336,3.4193839743029737
1082.0,-29.808374219585303,5.055737083409259,35.004669118585184,24.191062396299117,5.052283607595411,-26.32228116926268,-39.85016687130553,1.566190557257875,0.47491207271082203,-4.977502978584227,40.012666965556285,45292.30643302733,20486.980030561,20486.980030561,65779.28646358833,82645.18802506002,82645.18802506002,20486.980030561,103132.16805562102,103132.16805562102,103132.16805562102,127939.95003783073,97698.85571362106,60345.97412152382,41503.201768996936,24807.78198220971,0.0,66310.98375120664,21086.614684878256,1535.2112545429702,0.0,0.8869872383400014,2.813152248524481,0.0014959162575277712,354967.08584715636,1555079.4633441584,4.38091171082198,1555079.4633441584,4.38091171082198,0.85,0.0955068940023766,4.296143414572793,1.2672269115084784,1.0,0.0,4.296143414572484,1.284402048425646,1.2847079203939697,3.344858737837412,19329.901109652732,1971.101355677294,3099.015535412006,3099.015535412006,6.6108026231102155,5.055737083409259,-0.9052161058488712,5.96095318925813,3.4197642741955727,3.4197642741955727,0.9770755069130208,0.0,0.0,0.00023813107859725762,8.020326910325368e-05,0.00015792780949400393,0.0006784805187355716,0.0955068940008228,0.07658484263640289,0.0189220513644199,0.09550690808596933,0.07658484263764885,0.018922051364727743,0.4031507112326217,0.4031507112326217,0.09960767957392232,0.0,5.459226771861495,5.1968971878886805,6.523964913519819,5.452415051295077,5.175913345667141,6.574844773627149,24807.78198220971,21086.614684878256,0.85,0.9919817614286466,0.6830287211988942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341603642241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.781557964738,1535.2112545429702,0.4031507112326217,0.09960767957392232,6.112885165565336,3.4197642741955727
1083.0,-29.809455981562326,5.05665801923103,35.00478963997819,24.19089521225544,5.052297216845202,-26.323253548641425,-39.85107208192346,1.5660947839097419,0.47319154141746367,-4.977387165223871,40.01284873515363,45291.31509436521,20489.487701387465,20489.487701387465,65780.80279575268,82644.40328074731,82644.40328074731,20489.487701387465,103133.89098213478,103133.89098213478,103133.89098213478,127941.99179218536,97698.54256020168,60345.45437375684,41503.43131827204,24808.100810050582,0.0,66311.53212832262,21086.885688542996,1535.2235363235702,0.0,0.8869871694898348,2.8131882329355684,0.0014959162575277712,354968.6879032578,1555087.3028195975,4.380914023727684,1555087.3028195975,4.380914023727684,0.8500000000000001,0.09550897185272403,4.296143414572793,1.267226074100472,1.0,0.0,4.29614341457187,1.2844025514606157,1.284708389166222,3.3448574278268457,19329.839151663717,1971.0950377207016,3099.015535412006,3099.015535412006,6.611611806154898,5.05665801923103,-0.9043703670745735,5.961028386305603,3.4201397192581853,3.4201397192581853,0.97718277693091,0.0,0.0,0.00023810431072605228,8.019506415142063e-05,0.00015790924657463167,0.0006784007697717551,0.09550897185116812,0.0765850636621644,0.01892390818900372,0.09550888641873793,0.07658506366341201,0.018923908189312007,0.40314977941996943,0.40314977941996943,0.09961693634955701,0.0,5.45746885751754,5.191671593704029,6.536218588413533,5.450578706641352,5.170991084458478,6.5854645200424216,24808.100810050582,21086.885688542996,0.85,0.9919964248218107,0.683008123032353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503481052100944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.766208047962,1535.2235363235702,0.40314977941996943,0.09961693634955701,6.112885165565336,3.4201397192581853
1084.0,-29.81053270987235,5.057558478893722,35.00490804248891,24.19072746941822,5.052313733304873,-26.32422110622734,-39.85196894556282,1.5660021296449667,0.4713065344736833,-4.977272414480076,40.01302805894559,45290.31022506226,20491.944840476885,20491.944840476885,65782.25506553915,82643.60362519727,82643.60362519727,20491.944840476885,103135.54846567416,103135.54846567416,103135.54846567416,127943.96486847292,97698.21358413172,60344.92018393239,41503.65933355482,24808.41640279875,0.0,66312.07573635357,21087.153942378936,1535.2357022973054,0.0,0.88698710408554,2.8132262443711946,0.0014959162575277712,354970.27526568994,1555095.0368400451,4.3809162208753385,1555095.0368400451,4.3809162208753385,0.85,0.0955110251368925,4.296143414572793,1.2672252279007812,1.0,0.0,4.296143414573573,1.2844030396502146,1.284708843253067,3.344856156477779,19329.774063133733,1971.0884005377711,3099.015535412006,3099.015535412006,6.612404683461044,5.057558478893722,-0.9035386389791134,5.961097117872836,3.420510430036768,3.420510430036768,0.9772886942962195,0.0,0.0,0.0002380776701640569,8.018693562299703e-05,0.00015789073454105986,0.0006783212394206353,0.09551102513534315,0.07658527900969311,0.018925746125650043,0.09551092675601103,0.07658527901093545,0.01892574612595705,0.40314884821525904,0.40314884821525904,0.099626101136284,0.0,5.455663033379437,5.186497306707565,6.548019925981066,5.448578948953752,5.166019961578286,6.59545402776763,24808.41640279875,21087.153942378936,0.85,0.992010193242617,0.6829873702812357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503545762646552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.750924275704,1535.2357022973054,0.40314884821525904,0.099626101136284,6.112885165565336,3.420510430036768
1085.0,-29.811604062845678,5.058439300910337,35.00502452502798,24.190595175046496,5.052371686735709,-26.325179681335573,-39.852853131573625,1.565947305211075,0.469091793436462,-4.977133257373619,40.01320893890358,45289.27395856274,20494.301358006145,20494.301358006145,65783.5753165689,82642.77791302666,82642.77791302666,20494.301358006145,103137.0792710328,103137.0792710328,103137.0792710328,127945.82226364984,97697.87413154815,60344.370177021505,41503.89328280738,24808.742992617037,0.0,66312.63627542442,21087.43154372448,1535.24798822976,0.0,0.8869871570880343,2.8132714111414066,0.0014959162575277712,354972.2002520839,1555102.8380055216,4.380914440345367,1555102.8380055216,4.380914440345367,0.85,0.09551303929164184,4.296143414572793,1.2672242690576243,1.0,0.0,4.29614341457308,1.2844033506908472,1.2847091203230785,3.344855346462627,19329.706901805956,1971.0815519882892,3099.015535412006,3099.015535412006,6.613165091888279,5.058439300910337,-0.9027053552197541,5.961144656130092,3.4208764987337323,3.4208764987337323,0.9773932853524949,0.0,0.0,0.0002380511653248397,8.01789227410811e-05,0.00015787224258375862,0.000678241795320053,0.09551303929000639,0.07658547711688622,0.018927562173120163,0.09551323025720125,0.07658547711819759,0.018927562173444254,0.4031479171258087,0.4031479171258087,0.09963517305920364,0.0,5.45373829561629,5.181345061880336,6.559128135513959,5.446225050810085,5.161002359856468,6.603836536760468,24808.742992617037,21087.43154372448,0.85,0.9920217172989759,0.6829659700220218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503610172627421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.73570528584,1535.24798822976,0.4031479171258087,0.09963517305920364,6.112885165565336,3.4208764987337323
1086.0,-29.812671167013416,5.059299492630067,35.00513896195464,24.190370051097148,5.052317840945569,-26.32614561264163,-39.853760961536295,1.5657922865593532,0.46744106364712934,-4.977078041230318,40.01338231925367,45288.36233815573,20496.77699363247,20496.77699363247,65785.1393317882,82642.0344215959,82642.0344215959,20496.77699363247,103138.81141522838,103138.81141522838,103138.81141522838,127947.87615502659,97697.56678987699,60343.894706374456,41504.08009278059,24809.064739798214,0.0,66313.14483257881,21087.70502882848,1535.2619445196015,0.0,0.8869868106210321,2.8132994245856007,0.0014959162575277712,354972.96406963683,1555110.3157484292,4.380926079326299,1555110.3157484292,4.380926079326299,0.85,0.09551509914440565,4.296143414572793,1.2672236201213676,1.0,0.0,4.296143414574268,1.2844041299561535,1.2847098658676888,3.344853317093782,19329.646093682186,1971.0753512853203,3099.015535412006,3099.015535412006,6.613963937714652,5.059299492630067,-0.9019350427300354,5.961234535360102,3.4212381441735675,3.4212381441735675,0.9774966126210193,0.0,0.0,0.00023802476830157528,8.017069635745493e-05,0.00015785407194412034,0.0006781637316462324,0.09551509914298645,0.07658572829864585,0.0189293708443406,0.09551501230994845,0.07658572829978379,0.018929370844621863,0.40314698401626675,0.40314698401626675,0.09964413650886832,0.0,5.451889436181375,5.176282312192939,6.57025646820307,5.444519104877429,5.156137612391774,6.614882248173899,24809.064739798214,21087.70502882848,0.85,0.992037694756844,0.6829469851338755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503674261596935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.720558090945,1535.2619445196015,0.40314698401626675,0.09964413650886832,6.112885165565336,3.4212381441735675
1087.0,-29.813732561954,5.060140527640311,35.00525123353933,24.190206394437723,5.05234019760276,-26.327098783611486,-39.85464423950759,1.5657064192458023,0.465305554985207,-4.976960750377272,40.01354812092771,45287.36819550402,20499.075798770715,20499.075798770715,65786.44399427474,82641.22714490541,82641.22714490541,20499.075798770715,103140.30294367613,103140.30294367613,103140.30294367613,127949.63472974543,97697.22611504637,60343.36716558277,41504.28772162623,24809.33178606931,0.0,66313.61950769553,21087.932018158914,1535.2714168748726,0.0,0.8869868070330282,2.813341009703742,0.0014959162575277712,354974.5865851419,1555117.4666550842,4.380926199859335,1555117.4666550842,4.380926199859335,0.85,0.09551704988542974,4.296143414572793,1.2672227112809198,1.0,0.0,4.2961434145724615,1.2844045856153352,1.2847102879139527,3.3448521304636945,19329.57869053055,1971.0684780766676,3099.015535412006,3099.015535412006,6.614705723327527,5.060140527640311,-0.9011407295790903,5.961281257219401,3.421595034177203,3.421595034177203,0.9775985811934865,0.0,0.0,0.00023799851518282447,8.016269320282119e-05,0.00015783582198000326,0.0006780853271830747,0.09551704988389903,0.07658590389665408,0.018931145987244945,0.0955170131132311,0.0765859038978814,0.018931145987548328,0.4031460512851934,0.4031460512851934,0.09965302180620689,0.0,5.4499360882877,5.171244833634432,6.580751634150943,5.442266305362466,5.151319451624545,6.622964879558822,24809.33178606931,21087.932018158914,0.85,0.9920502678434011,0.6829271050458727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450373809693758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.705460302024,1535.2714168748726,0.4031460512851934,0.09965302180620689,6.112885165565336,3.421595034177203
1088.0,-29.814789729350654,5.060962459278749,35.00536165008955,24.19003938501703,5.052350170523979,-26.32804938800188,-39.85552709838373,1.5656098291607035,0.46320840774211547,-4.976864323704278,40.013718630632766,45286.39176244988,20501.36820338738,20501.36820338738,65787.75996583726,82640.45882088876,82640.45882088876,20501.36820338738,103141.82702427614,103141.82702427614,103141.82702427614,127951.47024218124,97696.9172234477,60342.85016494599,41504.518953890794,24809.6432179051,0.0,66314.16217179589,21088.196735219335,1535.2839422961829,0.0,0.8869866803839452,2.8133796631470855,0.0014959162575277712,354975.9204852649,1555124.8206416436,4.380930454425561,1555124.8206416436,4.380930454425561,0.85,0.09551902171628265,4.296143414572793,1.2672218870604413,1.0,0.0,4.296143414570138,1.2844050911867042,1.284710760021977,3.344850813853007,19329.517575750728,1971.0622461034836,3099.015535412006,3099.015535412006,6.615445443600132,5.060962459278749,-0.9003712187939135,5.961333678072663,3.42194757889301,3.42194757889301,0.9776993082551456,0.0,0.0,0.0002379723692821033,8.015469458354056e-05,0.00015781767469856274,0.0006780073638594215,0.09551902171479872,0.07658611057757585,0.01893291113722287,0.09551909109562645,0.07658611057876566,0.018932911137517,0.4031451170148436,0.4031451170148436,0.09966181358845738,0.0,5.447942689142735,5.166268524360191,6.590794441689411,5.440072731446378,5.14654803342188,6.631157330644953,24809.6432179051,21088.196735219335,0.85,0.9920619941695876,0.6829067921438756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380159127784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.690441317813,1535.2839422961829,0.4031451170148436,0.09966181358845738,6.112885165565336,3.42194757889301
1089.0,-29.81584150530565,5.0617654472262865,35.005470162931786,24.189859523344808,5.052340944051505,-26.328997059295308,-39.85640946831552,1.5654964980268968,0.46121628742179155,-4.976782370167404,40.013884012508015,45285.4381285095,20503.641446295493,20503.641446295493,65789.07957480499,82639.71805059472,82639.71805059472,20503.641446295493,103143.35949689022,103143.35949689022,103143.35949689022,127953.2989860993,97696.62527367863,60342.34535153191,41504.7554690519,24809.939489209075,0.0,66314.69495826098,21088.44856582771,1535.2959745842593,0.0,0.8869864987277599,2.8134152579343055,0.0014959162575277712,354977.0541770915,1555131.9534929306,4.38093655686574,1555131.9534929306,4.38093655686574,0.8499999999999999,0.0955209736331037,4.296143414572793,1.2672211051499471,1.0,0.0,4.296143414573219,1.2844056747488943,1.2847113103140004,3.344849294139644,19329.459812943536,1971.0563559363836,3099.015535412006,3099.015535412006,6.616178980712851,5.0617654472262865,-0.899622666433376,5.9613881136596625,3.4222957624833397,3.4222957624833397,0.9777987892809542,0.0,0.0,0.00023794635934862098,8.014670113123819e-05,0.0001577996582173828,0.0006779299624724467,0.09552097363166294,0.07658631575434091,0.01893465787732203,0.09552102864643278,0.07658631575549607,0.01893465787760763,0.40314418186569023,0.40314418186569023,0.09967051011233788,0.0,5.445938691711774,5.1613678924064175,6.600475248237558,5.437998657589219,5.141922498097529,6.6393617163611225,24809.939489209075,21088.44856582771,0.85,0.9920739229248235,0.6828869250927344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450386483324693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.675471645569,1535.2959745842593,0.40314418186569023,0.09967051011233788,6.112885165565336,3.4222957624833397
