time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1090.0,-29.816889141895256,5.062549821237949,35.005576742966504,24.18966464409607,5.052326568331302,-26.329941519423027,-39.85728754252193,1.5653789458447083,0.4590033212664366,-4.976704549268718,40.01404473938837,45284.48464725275,20505.875118600463,20505.875118600463,65790.35976585321,82638.93461718631,82638.93461718631,20505.875118600463,103144.80973578678,103144.80973578678,103144.80973578678,127955.02970156929,97696.28665552272,60341.836685527174,41504.94441110617,24810.219965782508,0.0,66315.16437688867,21088.686970915132,1535.3072368462606,0.0,0.8869863129054679,2.813453259481806,0.0014959162575277712,354978.1307033249,1555138.885599922,4.38094279926117,1555138.885599922,4.38094279926117,0.8500000000000001,0.0955228968679682,4.296143414572793,1.2672203029086817,1.0,0.0,4.296143414571634,1.2844062778299994,1.2847118802643815,3.3448477235965512,19329.392816708834,1971.0495242217103,3099.015535412006,3099.015535412006,6.61689974905991,5.062549821237949,-0.8988887806454988,5.961438601883448,3.4226396012796445,3.4226396012796445,0.9778970289370413,0.0,0.0,0.00023792045438325574,8.01387473257685e-05,0.00015778170705748722,0.0006778528417150773,0.09552289686654755,0.07658651187544543,0.01893638499110211,0.09552299957251661,0.07658651187658445,0.01893638499138374,0.40314324728704526,0.40314324728704526,0.09967911516333398,0.0,5.443878913323147,5.156488941340967,6.609784765774123,5.435707870535168,5.1371223793067315,6.647177768425877,24810.219965782508,21088.686970915132,0.85,0.9920862050789342,0.6828677131807688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503927753210883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.660574742958,1535.3072368462606,0.40314324728704526,0.09967911516333398,6.112885165565336,3.4226396012796445
1091.0,-29.817932047894224,5.063315869077993,35.00568141214969,24.18948111534121,5.0523064001902185,-26.330882300607094,-39.8581650230102,1.5652566528887994,0.4570375084647935,-4.976632964243295,40.01420224022231,45283.55045654097,20508.074259194804,20508.074259194804,65791.62471573577,82638.22524851619,82638.22524851619,20508.074259194804,103146.299507711,103146.299507711,103146.299507711,127956.79292780093,97696.01756416654,60341.34277212971,41505.194213374256,24810.493420089933,0.0,66315.68763346419,21088.919407076442,1535.3182899437484,0.0,0.8869861070600329,2.8134873039280914,0.0014959162575277712,354979.1209686022,1555145.6785910537,4.3809497143033544,1555145.6785910537,4.3809497143033544,0.85,0.09552479867101152,4.296143414572793,1.26721957759466,1.0,0.0,4.296143414572532,1.2844069028298903,1.2847124722922962,3.344846095974138,19329.33957648134,1971.0440952293943,3099.015535412006,3099.015535412006,6.617609374606865,5.063315869077993,-0.8981706215412597,5.961486490619253,3.422979163185207,3.422979163185207,0.9779940466243449,0.0,0.0,0.00023789466897203607,8.013079962730269e-05,0.00015776386934473338,0.0006777762083428989,0.09552479866961047,0.07658670433788384,0.01893809433172664,0.09552482099308264,0.07658670433900712,0.018938094332004402,0.40314231121302624,0.40314231121302624,0.09968763096502692,0.0,5.441825991913561,5.151707061328807,6.618733761337069,5.4336704727081155,5.132716856866409,6.654672292257828,24810.493420089933,21088.919407076442,0.85,0.9920974518031844,0.6828482380644125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503990426065072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.645725706436,1535.3182899437484,0.40314231121302624,0.09968763096502692,6.112885165565336,3.422979163185207
1092.0,-29.818970083574193,5.064063678943218,35.00578413898554,24.189269611984514,5.052263215465038,-26.331820999544348,-39.85903838239608,1.5651141314210266,0.45497935924538524,-4.976579188032902,40.0143550019718,45282.62049476769,20510.262816172934,20510.262816172934,65792.88331094063,82637.49444122399,82637.49444122399,20510.262816172934,103147.75725739692,103147.75725739692,103147.75725739692,127958.51226373471,97695.7149981088,60340.841051591364,41505.41549613048,24810.75500633779,0.0,66316.17050246827,21089.14175538712,1535.3291068625917,0.0,0.8869858278490346,2.813520481161837,0.0014959162575277712,354979.8648785983,1555152.2672074968,4.38095909394566,1555152.2672074968,4.38095909394566,0.85,0.09552668756278915,4.296143414572793,1.2672188204107808,1.0,0.0,4.2961434145705,1.2844076221531968,1.2847131588239877,3.3448442227169943,19329.279713221604,1971.037990875743,3099.015535412006,3099.015535412006,6.618315584999528,5.064063678943218,-0.8974749655120196,5.961538644455238,3.423314503985683,3.423314503985683,0.9780898582816236,0.0,0.0,0.00023786900653390678,8.012288997887173e-05,0.00015774611655503505,0.000677699939812346,0.09552668756142621,0.07658689975109337,0.018939787810332846,0.09552659038911393,0.07658689975218608,0.018939787810603074,0.4031413765790512,0.4031413765790512,0.09969605970195593,0.0,5.439768071171898,5.146982025445311,6.627425865339092,5.431558547278314,5.128185251334628,6.662302013432395,24810.75500633779,21089.14175538712,0.85,0.99210920673551,0.6828292428779837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450405281643402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.630936518195,1535.3291068625917,0.4031413765790512,0.09969605970195593,6.112885165565336,3.423314503985683
1093.0,-29.82000376117336,5.064793967176727,35.005884986880204,24.18907965710389,5.0522493893304254,-26.332752839453924,-39.85991069404406,1.5649984675969564,0.4526306796128665,-4.976505608599552,40.01450572595602,45281.70605804467,20512.365411978946,20512.365411978946,65794.07147002361,82636.72996020476,82636.72996020476,20512.365411978946,103149.0953721837,103149.0953721837,103149.0953721837,127960.102828878,97695.38956095387,60340.36565873329,41505.58211357843,24811.007456694315,0.0,66316.58957027274,21089.356338190166,1535.3389935214655,0.0,0.8869856566499772,2.8135597660049547,0.0014959162575277712,354980.88273727935,1555158.7679557705,4.380964845103336,1555158.7679557705,4.380964845103336,0.85,0.09552853287841376,4.296143414572793,1.2672180758649487,1.0,0.0,4.296143414572467,1.2844082156788077,1.2847137196696707,3.3448426770629833,19329.21532487257,1971.0314250913993,3099.015535412006,3099.015535412006,6.618994057173024,5.064793967176727,-0.8967791947950801,5.961573161971807,3.4236456197434895,3.4236456197434895,0.9781844627838542,0.0,0.0,0.00023784345437100329,8.011499053983097e-05,0.0001577284638311723,0.0006776241011789738,0.09552853287703213,0.07658707234228974,0.018941460534742383,0.09552852092335419,0.07658707234339743,0.018941460535016334,0.4031404433577351,0.4031404433577351,0.09970440916831615,0.0,5.43762970307364,5.142276262442692,6.63563148171454,5.429136288212419,5.123594273760034,6.66859988102334,24811.007456694315,21089.356338190166,0.85,0.9921208538672599,0.6828111389844869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450411491595162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.616210135142,1535.3389935214655,0.4031404433577351,0.09970440916831615,6.112885165565336,3.4236456197434895
1094.0,-29.82103296088494,5.065506479714151,35.00598398499125,24.188860016316198,5.052190075747087,-26.333685197740703,-39.86077926876021,1.5648423125887108,0.45059813874314614,-4.976469276643819,40.014653541384185,45280.79573801242,20514.49849550909,20514.49849550909,65795.2942335215,82636.03380328474,82636.03380328474,20514.49849550909,103150.53229879383,103150.53229879383,103150.53229879383,127961.79716197721,97695.11087612464,60339.87281079135,41505.82007259255,24811.26486318339,0.0,66317.08493577594,21089.575133705883,1535.350051451488,0.0,0.8869853066754361,2.813590577321435,0.0014959162575277712,354981.3853350437,1555165.1432775257,4.380976601941273,1555165.1432775257,4.380976601941273,0.85,0.09553039252097313,4.296143414572793,1.2672173576941717,1.0,0.0,4.296143414570965,1.2844089982847484,1.2847144697860302,3.344840639009876,19329.160186558507,1971.0258025481187,3099.015535412006,3099.015535412006,6.619682367220449,5.065506479714151,-0.8961170860458685,5.96162356576002,3.423972696158837,3.423972696158837,0.9782779131882391,0.0,0.0,0.00023781801541225943,8.010712565687953e-05,0.00015771088975537992,0.0006775486004289912,0.09553039251963942,0.0765872696467416,0.01894312287289782,0.09553021739396335,0.07658726964781085,0.018943122873162285,0.40313950928574366,0.40313950928574366,0.09971267149937467,0.0,5.435519457358794,5.137652569855902,6.643645552806163,5.427067415386944,5.119227899518023,6.67577518031527,24811.26486318339,21089.575133705883,0.85,0.9921318812073878,0.6827923118433826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504176755255278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.601536457785,1535.350051451488,0.40313950928574366,0.09971267149937467,6.112885165565336,3.423972696158837
1095.0,-29.82205747287456,5.066202120770323,35.00608114987543,24.188670375756942,5.0521732692761026,-26.334609085264038,-39.86163897262884,1.5647248816515118,0.44817573879640804,-4.976401368181328,40.01479813953629,45279.867937361094,20516.523073259294,20516.523073259294,65796.39101062038,82635.28357411725,82635.28357411725,20516.523073259294,103151.80664737654,103151.80664737654,103151.80664737654,127963.30868341312,97694.79445824819,60339.378821431186,41506.01737424111,24811.50203603659,0.0,66317.5194102777,21089.7767306311,1535.3592767027649,0.0,0.886985128811983,2.813630167436718,0.0014959162575277712,354982.32474761084,1555171.3798563576,4.380982576983432,1555171.3798563576,4.380982576983432,0.85,0.09553219217340415,4.296143414572793,1.2672165999608116,1.0,0.0,4.296143414573644,1.2844095995955243,1.2847150387160988,3.344839073085174,19329.097582690567,1971.0194187302054,3099.015535412006,3099.015535412006,6.620335664284328,5.066202120770323,-0.8954475265020161,5.961649647272339,3.4242956273862544,3.4242956273862544,0.9783701792532156,0.0,0.0,0.00023779269481048862,8.009934180169289e-05,0.00015769335300879573,0.0006774732600506405,0.09553219217205426,0.0765874304421106,0.01894476172994367,0.09553211645342675,0.07658743044319279,0.018944761730211365,0.40313857637497524,0.40313857637497524,0.09972085797218885,0.0,5.433321109281849,5.133049127568825,6.6511304357151175,5.424577106977722,5.114765564724394,6.681204428228114,24811.50203603659,21089.7767306311,0.85,0.9921419195969421,0.6827738482984294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504238327171173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.586918031526,1535.3592767027649,0.40313857637497524,0.09972085797218885,6.112885165565336,3.4242956273862544
1096.0,-29.823077601187475,5.066880960143083,35.0061766518361,24.18847228344532,5.052142873929073,-26.335530385980302,-39.86249825740231,1.5645956587080465,0.44577518618564227,-4.976350554905776,40.01494403185244,45278.958545304595,20518.539275268897,20518.539275268897,65797.4978205735,82634.55560654624,82634.55560654624,20518.539275268897,103153.09488181514,103153.09488181514,103153.09488181514,127964.85631761255,97694.4925457667,60338.89548446528,41506.21895700157,24811.761435797416,0.0,66317.98039279899,21089.997220427802,1535.3701985037646,0.0,0.8869848593883659,2.813667480740026,0.0014959162575277712,354983.0276749712,1555177.6722721814,4.380991627847993,1555177.6722721814,4.380991627847993,0.85,0.09553399831747138,4.296143414572793,1.2672158515686167,1.0,0.0,4.296143414573017,1.2844102558108246,1.284715662706049,3.3448373641805875,19329.037848742115,1971.0133275626351,3099.015535412006,3099.015535412006,6.620986258638104,5.066880960143083,-0.8947991229409444,5.961680083084027,3.4246146565710562,3.4246146565710562,0.9784613304488732,0.0,0.0,0.0002377674850180652,8.009156243972854e-05,0.00015767592257833667,0.0006773983764216106,0.09553399831613603,0.07658760971404772,0.0189463886020883,0.0955340339238313,0.07658760971511824,0.018946388602353134,0.40313764253924167,0.40313764253924167,0.09972895699703854,0.0,5.431078655209262,5.1284849403426165,6.6582319999537845,5.422125741091406,5.110325828015732,6.686739228577039,24811.761435797416,21089.997220427802,0.85,0.9921517125650888,0.6827553896713828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504299619139296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.572359209304,1535.3701985037646,0.40313764253924167,0.09972895699703854,6.112885165565336,3.4246146565710562
1097.0,-29.824092526476743,5.067543036754192,35.00627040929694,24.188252014014893,5.05208598520559,-26.336449652645886,-39.86335719292981,1.5644431113608535,0.44348092585204313,-4.976318618345311,40.01508422218043,45278.07166959416,20520.55080666685,20520.55080666685,65798.622476261,82633.84628469986,82633.84628469986,20520.55080666685,103154.39709136671,103154.39709136671,103154.39709136671,127966.40010343719,97694.19559835471,60338.42098318911,41506.41623907288,24812.00301207048,0.0,66318.41925114336,21090.202560259906,1535.380569995201,0.0,0.8869845146539789,2.8137012051611205,0.0014959162575277712,354983.4694711416,1555183.7187762475,4.3810032086654,1555183.7187762475,4.3810032086654,0.85,0.0955357886538742,4.296143414572793,1.2672151630697774,1.0,0.0,4.2961434145737,1.2844110208081205,1.2847163956721204,3.3448353719900057,19328.979097141935,1971.007336566711,3099.015535412006,3099.015535412006,6.621635345864343,5.067543036754192,-0.8941729240528575,5.96171596080705,3.424929776649789,3.424929776649789,0.9785513647570826,0.0,0.0,0.00023774240624807453,8.008378693762686e-05,0.00015765861931044768,0.0006773240391012188,0.09553578865257256,0.07658778968433412,0.018947998968238438,0.095535787201457,0.0765877896853776,0.018947998968496596,0.4031367072760481,0.4031367072760481,0.09973696779877259,0.0,5.428826623969826,5.123970695032881,6.665081835531794,5.41979954419736,5.105975389670959,6.6925452719127065,24812.00301207048,21090.202560259906,0.85,0.992162105479114,0.6827374985843551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504360649342753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.55785405634,1535.380569995201,0.4031367072760481,0.09973696779877259,6.112885165565336,3.424929776649789
1098.0,-29.825103753595716,5.0681888846541945,35.006362420809666,24.188050359394424,5.0520439062614155,-26.33736410928325,-39.86421162318436,1.5643042619352705,0.4411654192271044,-4.976275961477165,40.01522088135547,45277.1818894347,20522.498251999776,20522.498251999776,65799.68014143448,82633.1534290699,82633.1534290699,20522.498251999776,103155.65168106968,103155.65168106968,103155.65168106968,127967.88099268598,97693.91992096207,60337.948381267866,41506.635044104674,24812.229311616302,0.0,66318.86435572097,21090.394914873857,1535.3898691096406,0.0,0.8869842371727298,2.8137364578730586,0.0014959162575277712,354984.05956795317,1555189.6129963917,4.381012530222327,1555189.6129963917,4.381012530222327,0.8500000000000001,0.09553753944621025,4.296143414572793,1.2672144817141815,1.0,0.0,4.296143414571484,1.2844117215687345,1.2847170645066912,3.3448335470853823,19328.924553854828,1971.0017746992937,3099.015535412006,3099.015535412006,6.62226375359921,5.0681888846541945,-0.8935511626547523,5.961740047308947,3.425240971361046,3.425240971361046,0.9786402775317274,0.0,0.0,0.00023771742128335223,8.007605291180144e-05,0.0001576413683715508,0.0006772499265936817,0.09553753944491983,0.07658795025253234,0.01894958919238748,0.09553753290142465,0.07658795025356682,0.018949589192643435,0.4031357708579047,0.4031357708579047,0.09974489748485152,0.0,5.426549225950566,5.119520902616216,6.671540849482426,5.417441380704247,5.101803786469702,6.697461658166048,24812.229311616302,21090.394914873857,0.85,0.992171394680378,0.6827194996370423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504421368756395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.543419133004,1535.3898691096406,0.4031357708579047,0.09974489748485152,6.112885165565336,3.425240971361046
1099.0,-29.82610977789341,5.068818775709919,35.00645279281797,24.187848634924762,5.052001993183842,-26.338273866074562,-39.86505774138493,1.5641660813511715,0.43876434701093103,-4.9762375627170155,40.01535714914336,45276.27942774127,20524.41307331312,20524.41307331312,65800.6925010544,82632.45936760069,82632.45936760069,20524.41307331312,103156.87244091381,103156.87244091381,103156.87244091381,127969.33590735757,97693.64086939381,60337.460929474604,41506.86659991023,24812.463466443758,0.0,66319.33006635398,21090.593946477195,1535.3997512643764,0.0,0.8869839394666912,2.813772334401906,0.0014959162575277712,354984.5907605834,1555195.4903525058,4.381022531204447,1555195.4903525058,4.381022531204447,0.85,0.09553927762711091,4.296143414572793,1.2672137432126327,1.0,0.0,4.296143414573017,1.2844124189325985,1.2847177301118715,3.344831731028474,19328.86934298076,1970.996144756952,3099.015535412006,3099.015535412006,6.622881634113673,5.068818775709919,-0.8929424772485195,5.961761252958438,3.425548373872137,3.425548373872137,0.9787281068206105,0.0,0.0,0.00023769256726803123,8.00683948044312e-05,0.00015762417246360002,0.0006771760505069813,0.0955392776258246,0.07658811349740388,0.01895116412842073,0.09553933389683592,0.07658811349843503,0.01895116412867588,0.4031348344164467,0.4031348344164467,0.09975274313511803,0.0,5.424240987705389,5.115124473962453,6.677626514019892,5.415001909727948,5.097612682402996,6.702045449320622,24812.463466443758,21090.593946477195,0.85,0.9921796923343362,0.6827010975901193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504481867403938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.529024465506,1535.3997512643764,0.4031348344164467,0.09975274313511803,6.112885165565336,3.425548373872137
1100.0,-29.82711164850421,5.069433079087643,35.00654159194499,24.187651031557493,5.051966457164661,-26.339179246228696,-39.86590319601817,1.564034054875517,0.4362426988374182,-4.976197277158261,40.015492078529846,45275.39316149157,20526.28359467305,20526.28359467305,65801.67675616461,82631.7558056054,82631.7558056054,20526.28359467305,103158.03940027845,103158.03940027845,103158.03940027845,127970.73707602767,97693.35328293058,60336.9906387577,41507.06960463653,24812.697675749227,0.0,66319.76728038576,21090.793024386843,1535.4096307397585,0.0,0.8869836561902134,2.8138100089268785,0.0014959162575277712,354985.14805507945,1555201.309998665,4.38103204745163,1555201.309998665,4.38103204745163,0.85,0.09554099293868125,4.296143414572793,1.2672130398778245,1.0,0.0,4.296143414572007,1.2844130873071593,1.2847183668556899,3.3448299904666086,19328.812443461782,1970.9903426207504,3099.015535412006,3099.015535412006,6.623485219780976,5.069433079087643,-0.8923430126335941,5.961776091721237,3.4258520391483707,3.4258520391483707,0.9788148683281059,0.0,0.0,0.00023766781824942934,8.006074337918082e-05,0.00015760707487024852,0.0006771025967938993,0.09554099293740016,0.07658827144040281,0.01895272149699735,0.09554119734410757,0.07658827144142977,0.018952721497251482,0.4031338982272104,0.4031338982272104,0.0997605032128795,0.0,5.421881224109882,5.11076386532028,6.68330544814205,5.412439975995653,5.093398926695897,6.706100943649972,24812.697675749227,21090.793024386843,0.85,0.9921879924271934,0.682683233342435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504542055260323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.514700320287,1535.4096307397585,0.4031338982272104,0.0997605032128795,6.112885165565336,3.4258520391483707
1101.0,-29.82810971292884,5.070031041769072,35.00662861561775,24.187373101618164,5.051840180671754,-26.340090274847466,-39.86676073456181,1.5638207425769923,0.4341215642361931,-4.976221665287285,40.015617961645134,45274.57819769397,20528.24447822854,20528.24447822854,65802.8226759225,82631.09724902564,82631.09724902564,20528.24447822854,103159.34172725418,103159.34172725418,103159.34172725418,127972.25164159996,97693.06987743857,60336.55082604899,41507.243390432865,24812.90991434578,0.0,66320.15330477865,21090.973427193912,1535.4197574005834,0.0,0.8869830769507312,2.8138349083840346,0.0014959162575277712,354984.81067925994,1555206.7394844862,4.381051506143638,1555206.7394844862,4.381051506143638,0.85,0.09554273139418601,4.296143414572793,1.2672125228168443,1.0,0.0,4.29614341457231,1.2844141355320888,1.2847193836639208,3.3448272607129534,19328.756371155774,1970.984624836797,3099.015535412006,3099.015535412006,6.624117963803419,5.070031041769072,-0.891792484714216,5.961823526483288,3.426152051960167,3.426152051960167,0.9789005862743334,0.0,0.0,0.00023764316561480163,8.00529832841706e-05,0.00015759018233063105,0.0006770300240210663,0.09554273139291318,0.07658846146994212,0.018954269922971053,0.09554261053560126,0.07658846147096245,0.018954269923223563,0.4031329614818797,0.4031329614818797,0.09976817421476811,0.0,5.4195987214684465,5.106470521748747,6.689102478985717,5.410343229523505,5.089251528836087,6.712244500632039,24812.90991434578,21090.973427193912,0.85,0.9921994958835708,0.682666971374925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504601995085944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.50042585312,1535.4197574005834,0.4031329614818797,0.09976817421476811,6.112885165565336,3.426152051960167
1102.0,-29.82910295692821,5.070614403491904,35.00671391441836,24.18719334471973,5.05182400504534,-26.34098595324519,-39.86759710879994,1.5637070013488084,0.43146046315337117,-4.9761628804707145,40.01574176724349,45273.69169862211,20529.996593260108,20529.996593260108,65803.68829188222,82630.38702608923,82630.38702608923,20529.996593260108,103160.38361934933,103160.38361934933,103160.38361934933,127973.47398767964,97692.78027872443,60336.084951198995,41507.439252806034,24813.090368330308,0.0,66320.52962113635,21091.126813080762,1535.4262263810165,0.0,0.8869829279225435,2.8138765652246316,0.0014959162575277712,354985.6238858015,1555212.079378547,4.381056512527552,1555212.079378547,4.381056512527552,0.85,0.09554435981803902,4.296143414572793,1.2672117942059415,1.0,0.0,4.296143414572171,1.2844147179666585,1.284719934726997,3.3448257439575015,19328.699073509193,1970.9787821028785,3099.015535412006,3099.015535412006,6.624683341747334,5.070614403491904,-0.8912027196042835,5.961817123096187,3.426448159167544,3.426448159167544,0.978985188333584,0.0,0.0,0.0002376186343855628,8.00454153804166e-05,0.0001575732190051462,0.0006769571471419953,0.09554435981679917,0.07658857249852785,0.01895578731827131,0.09554441146642913,0.07658857249952172,0.018955787318517298,0.4031320254653487,0.4031320254653487,0.09977578490644892,0.0,5.4171969128527735,5.102200235286773,6.694200994063351,5.4076233436240955,5.085231747293562,6.714710588523815,24813.090368330308,21091.126813080762,0.85,0.9922069179452179,0.6826497308940879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504661707665403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.486194240866,1535.4262263810165,0.4031320254653487,0.09977578490644892,6.112885165565336,3.426448159167544
1103.0,-29.830092290262254,5.071182498071584,35.00679775750424,24.186960327811562,5.051745209027347,-26.341884374395,-39.86843767398966,1.5635372931466605,0.42899420564054935,-4.976162320273575,40.015869963099945,45272.84162803311,20531.82865043832,20531.82865043832,65804.67027847143,82629.71734948167,82629.71734948167,20531.82865043832,103161.54599992,103161.54599992,103161.54599992,127974.87019309972,97692.50249825897,60335.62677675257,41507.63969056266,24813.32419317972,0.0,66320.96388374238,21091.32556420276,1535.4370958015256,0.0,0.8869824671083224,2.813908888449801,0.0014959162575277712,354985.63163536,1555217.6086446682,4.3810719929143,1555217.6086446682,4.3810719929143,0.85,0.09554605079584279,4.296143414572793,1.2672111595561728,1.0,0.0,4.296143414573373,1.2844155618695263,1.2847207474475113,3.34482354629802,19328.644114125193,1970.9731778053865,3099.015535412006,3099.015535412006,6.625274515672498,5.071182498071584,-0.8906573648319611,5.961839862903545,3.4267408583568804,3.4267408583568804,0.9790688166733944,0.0,0.0,0.00023759420206140875,8.003781022134945e-05,0.0001575563918400593,0.0006768848552275213,0.09554605079458875,0.07658874684016437,0.018957303954424375,0.0955461357288793,0.07658874684116959,0.018957303954673193,0.4031310885684264,0.4031310885684264,0.0997833088380276,0.0,5.414804283967499,5.097981164796693,6.699137940995456,5.405156525914151,5.081106717776777,6.718887822449005,24813.32419317972,21091.32556420276,0.85,0.992215227658995,0.6826324434517316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504721132312357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.47202592898,1535.4370958015256,0.4031310885684264,0.0997833088380276,6.112885165565336,3.4267408583568804
1104.0,-29.831077468605134,5.071735481584945,35.00687988812902,24.18670457499104,5.051643706611724,-26.342781325944674,-39.86927411807699,1.5633475639376806,0.4265979216010578,-4.976171793111839,40.0159877690541,45271.99290600145,20533.641978396805,20533.641978396805,65805.63488439826,82629.04744434803,82629.04744434803,20533.641978396805,103162.68942274484,103162.68942274484,103162.68942274484,127976.19866224518,97692.21289609818,60335.158357692824,41507.83837600595,24813.509239500345,0.0,66321.3476155063,21091.482853575293,1535.4454428961453,0.0,0.8869819928819223,2.8139391280015618,0.0014959162575277712,354985.5005916582,1555222.68979291,4.38108792387521,1555222.68979291,4.38108792387521,0.85,0.09554770267324528,4.296143414572793,1.2672104902891443,1.0,0.0,4.2961434145708175,1.284416499164658,1.2847216537171922,3.344821105433372,19328.586815796687,1970.9673350019311,3099.015535412006,3099.015535412006,6.6258596459946135,5.071735481584945,-0.8901280000197076,5.961863481604652,3.4270299242275706,3.4270299242275706,0.9791514069221631,0.0,0.0,0.00023756987464764666,8.003024301174523e-05,0.00015753963163590143,0.0006768128509868016,0.09554770267203885,0.07658890135733741,0.018958801314701436,0.09554763084955972,0.07658890135830446,0.018958801314940817,0.4031301512274357,0.4031301512274357,0.09979075695873382,0.0,5.412416590468695,5.093803257998957,6.703932600902476,5.4027697147129174,5.077074359873734,6.723093738509647,24813.509239500345,21091.482853575293,0.85,0.9922240311807617,0.6826156966601898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504780323450568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.457902852624,1535.4454428961453,0.4031301512274357,0.09979075695873382,6.112885165565336,3.4270299242275706
1105.0,-29.832057724175087,5.072274390327271,35.006960461561896,24.186507146246754,5.051604605798451,-26.343667605646875,-39.870101446844615,1.5632144872569356,0.4238933393716593,-4.976138552703712,40.016106672785995,45271.12635101165,20535.330950920837,20535.330950920837,65806.45730193249,82628.36015985909,82628.36015985909,20535.330950920837,103163.69111077992,103163.69111077992,103163.69111077992,127977.3853612929,97691.93074365848,60334.69693475348,41508.037565449995,24813.69425051297,0.0,66321.73181596296,21091.640112936024,1535.4528591787675,0.0,0.8869817317613101,2.8139783799577263,0.0014959162575277712,354985.96042720025,1555227.8183026807,4.381096695855451,1555227.8183026807,4.381096695855451,0.85,0.09554929862834022,4.296143414572793,1.267209803988226,1.0,0.0,4.296143414572214,1.284417171327411,1.284722294950532,3.344819355017531,19328.530991409418,1970.9616424986534,3099.015535412006,3099.015535412006,6.62640464891723,5.072274390327271,-0.8895828854769432,5.961857275804214,3.4273153784175534,3.4273153784175534,0.9792329652621581,0.0,0.0,0.00023754567107152252,8.002275891797004e-05,0.00015752291215355248,0.000676741021692813,0.09554929862714621,0.07658902106295454,0.01896027756419168,0.09554939703183757,0.0765890210639116,0.01896027756442861,0.4031292132157405,0.4031292132157405,0.09979813908996048,0.0,5.4099424889309375,5.08965515455094,6.70816825208118,5.40003189207539,5.073126730597949,6.725176331986631,24813.69425051297,21091.640112936024,0.85,0.9922306836700175,0.6825986763529499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504839266456562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.443830036813,1535.4528591787675,0.4031292132157405,0.09979813908996048,6.112885165565336,3.4273153784175534
1106.0,-29.833034107837452,5.072798808958258,35.007039607174924,24.18627004316079,5.051517094244586,-26.34455524171316,-39.87093645902348,1.563038228107123,0.42137958249566054,-4.976147931583301,40.01622623046967,45270.31188280003,20537.06976428158,20537.06976428158,65807.38164708161,82627.71045043554,82627.71045043554,20537.06976428158,103164.78021471712,103164.78021471712,103164.78021471712,127978.68552898959,97691.66359224795,60334.265024555745,41508.220630769116,24813.90531427247,0.0,66322.12594504158,21091.8195171316,1535.462762836414,0.0,0.8869812516752547,2.814010169243029,0.0014959162575277712,354985.8306831935,1555232.9750313333,4.3811128236814,1555232.9750313333,4.3811128236814,0.8500000000000001,0.09555092762244648,4.296143414572793,1.2672092286823315,1.0,0.0,4.296143414573749,1.284418045187967,1.2847231380552515,3.3448170793521337,19328.478135003792,1970.9562526452758,3099.015535412006,3099.015535412006,6.626965734636508,5.072798808958258,-0.8890725128688359,5.961871321827094,3.4275975083574637,3.4275975083574637,0.9793135738164181,0.0,0.0,0.00023752156535524543,8.001520597538128e-05,0.00015750635937986416,0.000676669908603139,0.09555092762122981,0.07658917990203304,0.01896174771919677,0.09555104102756044,0.07658917990300826,0.018961747719438215,0.4031282736902806,0.4031282736902806,0.09980543771284725,0.0,5.407478536637939,5.085562956486456,6.712228266910529,5.397527514078945,5.069177043798788,6.728450737384435,24813.90531427247,21091.8195171316,0.85,0.9922387243981515,0.6825823394188792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504897915387809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.429823001276,1535.462762836414,0.4031282736902806,0.09980543771284725,6.112885165565336,3.4275975083574637
1107.0,-29.834006831274948,5.073309185628026,35.00711720714954,24.1860422998667,5.051436374287142,-26.34543890364711,-39.871763333771355,1.5628684466459188,0.4188829900070914,-4.976148945403652,40.016339500723845,45269.47814117078,20538.75479962787,20538.75479962787,65808.23294079865,82627.07191237542,82627.07191237542,20538.75479962787,103165.8267120033,103165.8267120033,103165.8267120033,127979.91150199651,97691.40897026581,60333.81519900324,41508.43752362507,24814.08478999321,0.0,66322.52231361828,21091.972071494227,1535.4707106174249,0.0,0.8869808368419345,2.814042710102912,0.0014959162575277712,354985.81665837334,1555237.860584253,4.381126759441667,1555237.860584253,4.381126759441667,0.85,0.09555251153481409,4.296143414572793,1.2672085956810042,1.0,0.0,4.296143414572871,1.2844188885720653,1.284723950795186,3.34481488305499,19328.427757568978,1970.9511155765708,3099.015535412006,3099.015535412006,6.6275094670983306,5.073309185628026,-0.8885666098966167,5.961875795524643,3.4278761652950234,3.4278761652950234,0.9793931900842924,0.0,0.0,0.00023749755224636003,8.000772728778824e-05,0.0001574898249585718,0.0006765988743579901,0.09555251153364391,0.07658931394026858,0.018963197593375336,0.09555259587061589,0.07658931394120652,0.018963197593607567,0.40312733357999975,0.40312733357999975,0.0998126616975577,0.0,5.405004983911169,5.081531537559272,6.715992690389783,5.3950319354107705,5.065404635485777,6.731048992412354,24814.08478999321,21091.972071494227,0.85,0.9922456300683543,0.6825656890295231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450495633311176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.415860857765,1535.4707106174249,0.40312733357999975,0.0998126616975577,6.112885165565336,3.4278761652950234
1108.0,-29.834975576225652,5.073805304971873,35.007193210315656,24.185778898559533,5.0513147740286914,-26.346323072646065,-39.872593980375655,1.5626622704359339,0.4165424513042808,-4.976180643231559,40.016448189257964,45268.67968877423,20540.46567873836,20540.46567873836,65809.1453675126,82626.45596975932,82626.45596975932,20540.46567873836,103166.92164849768,103166.92164849768,103166.92164849768,127981.1775816767,97691.15757697832,60333.381295936175,41508.64031226905,24814.25593317903,0.0,66322.89624544808,21092.117543202174,1535.4789121245242,0.0,0.8869802826357673,2.814069633820165,0.0014959162575277712,354985.3781624465,1555242.5485301234,4.381145377256699,1555242.5485301234,4.381145377256699,0.85,0.09555409937421283,4.296143414572793,1.2672080571902917,1.0,0.0,4.296143414572228,1.2844199019136062,1.2847249336618956,3.3448122441673003,19328.378018937434,1970.946043647671,3099.015535412006,3099.015535412006,6.6280615389066,5.073805304971873,-0.8880883114731573,5.96189361644503,3.4281514602720007,3.4281514602720007,0.9794718457920002,0.0,0.0,0.0002374736395750957,8.000021513617518e-05,0.00015747342443892052,0.0006765284153734947,0.09555409937302908,0.0765894625467778,0.01896463682625129,0.0955539607640834,0.07658946254772661,0.018964636826486227,0.4031263939609978,0.4031263939609978,0.09981981074586174,0.0,5.4025760230312585,5.077571777389494,6.71969189637224,5.392723094535825,5.06167311377493,6.7344275402865605,24814.25593317903,21092.117543202174,0.85,0.9922537930787252,0.6825498018247529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505014532288354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.40193949464,1535.4789121245242,0.4031263939609978,0.09981981074586174,6.112885165565336,3.4281514602720007
1109.0,-29.835939907690747,5.074288354118648,35.00726773523793,24.185572110023372,5.051266921399093,-26.347195893492568,-39.873407828249015,1.5625229071880002,0.41364651431183574,-4.976159592461339,40.016557137726934,45267.82716457621,20542.034102386908,20542.034102386908,65809.86126696311,82625.76590881665,82625.76590881665,20542.034102386908,103167.80001120357,103167.80001120357,103167.80001120357,127982.21835241473,97690.86201371194,60332.92326941578,41508.82082699573,24814.418341211152,0.0,66323.23916820688,21092.25559002948,1535.4854513973037,0.0,0.8869799955697615,2.8141099731217873,0.0014959162575277712,354985.66937090195,1555247.2476982023,4.381155020861486,1555247.2476982023,4.381155020861486,0.85,0.09555561874897409,4.296143414572793,1.2672074252879244,1.0,0.0,4.2961434145742325,1.2844206026426082,1.28472560398455,3.3448104193702357,19328.31954119305,1970.9400805772666,3099.015535412006,3099.015535412006,6.628567642742034,5.074288354118648,-0.8875877358131188,5.961876089931767,3.4284233049167745,3.4284233049167745,0.979549515690507,0.0,0.0,0.0002374498380500338,7.999285554031367e-05,0.00015745698250972014,0.0006764577784876376,0.09555561874784249,0.07658956569488423,0.018966053052958252,0.09555570654042365,0.07658956569579123,0.01896605305318285,0.4031254563947043,0.4031254563947043,0.09982689839812817,0.0,5.40002922870309,5.073607134413237,6.722814102421978,5.389806106773165,5.057789285789966,6.735344332886996,24814.418341211152,21092.25559002948,0.85,0.9922594567502687,0.6825334186373103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505072493870363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.388065409752,1535.4854513973037,0.4031254563947043,0.09982689839812817,6.112885165565336,3.4284233049167745
1110.0,-29.8369004757701,5.074757675411028,35.0073408975584,24.18531262027102,5.051152908933054,-26.348071943443834,-39.87422963893039,1.5623243765935895,0.41107519689285255,-4.976194387320566,40.01666649811271,45267.02744231975,20543.681444914404,20543.681444914404,65810.70888723416,82625.13411642867,82625.13411642867,20543.681444914404,103168.81556134307,103168.81556134307,103168.81556134307,127983.42504445107,97690.59452664373,60332.48785247801,41509.007415739696,24814.609483107994,0.0,66323.61689884769,21092.418060641794,1535.4949299413195,0.0,0.8869794231913462,2.814139557052582,0.0014959162575277712,354985.1880319779,1555251.964643881,4.381174249173969,1555251.964643881,4.381174249173969,0.85,0.09555718529326597,4.296143414572793,1.2672068516304718,1.0,0.0,4.296143414571903,1.284421579813813,1.2847265509371315,3.3448078746820435,19328.266618376925,1970.9346839519026,3099.015535412006,3099.015535412006,6.629099212367508,5.074757675411028,-0.887129211575516,5.9618868869865445,3.4286920335843383,3.4286920335843383,0.9796262953098109,0.0,0.0,0.0002374261315973342,7.998542457218726e-05,0.00015744070702514694,0.0006763878566717694,0.09555718529207186,0.07658971902694994,0.01896746626512191,0.09555723929702421,0.07658971902790704,0.018967466265358935,0.4031245175345139,0.4031245175345139,0.09983390439503924,0.0,5.397505732650359,5.069689597248384,6.725863218180905,5.3872695842134135,5.053953927420707,6.73799228259611,24814.609483107994,21092.418060641794,0.85,0.9922665856357655,0.6825174735472881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505130191825368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.374247450194,1535.4949299413195,0.4031245175345139,0.09983390439503924,6.112885165565336,3.4286920335843383
1111.0,-29.837856997541465,5.0752138238164966,35.0074125346067,24.185066611412935,5.051053019467729,-26.348942938471186,-39.875046944338806,1.5621389603843068,0.4084605291384946,-4.9762135248877515,40.016768395078174,45266.22624723115,20545.262191343856,20545.262191343856,65811.488438575,82624.49949139402,82624.49949139402,20545.262191343856,103169.76168273788,103169.76168273788,103169.76168273788,127984.52111182627,97690.3285651455,60332.055320925814,41509.19249357742,24814.759429088394,0.0,66323.95192266582,21092.545514725134,1535.5017367557743,0.0,0.8869789573803342,2.8141715343491125,0.0014959162575277712,354984.9232903295,1555256.3596861218,4.3811898975048384,1555256.3596861218,4.3811898975048384,0.85,0.09555869596118124,4.296143414572793,1.2672062477516013,1.0,0.0,4.2961434145740425,1.2844224954592176,1.2847274364803132,3.3448054902190103,19328.213997397666,1970.9293181053333,3099.015535412006,3099.015535412006,6.629609292556328,5.0752138238164966,-0.8866703340238322,5.961884157840329,3.428957426097737,3.428957426097737,0.9797021217422106,0.0,0.0,0.00023740252717263698,7.997803497450867e-05,0.0001574244921981283,0.000676318195449455,0.09555869596006523,0.07658983783962778,0.018968858120437453,0.09555869854544531,0.07658983784052226,0.01896885812065899,0.40312357785386316,0.40312357785386316,0.09984084271499243,0.0,5.39496176488035,5.065813258467699,6.728641374694689,5.38467405402622,5.050272152776529,6.739717036405239,24814.759429088394,21092.545514725134,0.85,0.9922733270675977,0.6825019459035233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505187665044632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.360472739414,1535.5017367557743,0.40312357785386316,0.09984084271499243,6.112885165565336,3.428957426097737
1112.0,-29.838809337176507,5.075656863347574,35.00748270336115,24.18481211587789,5.050939605509529,-26.349811521530974,-39.875863830652065,1.5619417898510923,0.40591118136853765,-4.976245602812771,40.01686890118111,45265.44264705823,20546.835256270635,20546.835256270635,65812.27790332887,82623.88682035347,82623.88682035347,20546.835256270635,103170.72207662411,103170.72207662411,103170.72207662411,127985.63521901946,97690.07691660273,60331.63274325192,41509.38241483424,24814.91314239536,0.0,66324.2955572296,21092.676171036055,1535.5090862925986,0.0,0.8869784308320001,2.814201149624162,0.0014959162575277712,354984.4795371592,1555260.6947465695,4.381207586242562,1555260.6947465695,4.381207586242562,0.85,0.09556020294519953,4.296143414572793,1.2672057400317867,1.0,0.0,4.29614341457348,1.2844234658460472,1.284728376913195,3.3448029632056993,19328.16420826339,1970.9242410265883,3099.015535412006,3099.015535412006,6.630116894053901,5.075656863347574,-0.886227885698113,5.961884749045687,3.4292196269924053,3.4292196269924053,0.9797770362835444,0.0,0.0,0.00023737902809974743,7.997064979668202e-05,0.0001574083783030654,0.0006762489678452973,0.09556020294407129,0.07658996410019508,0.01897023884387621,0.0955601048280919,0.07658996410109935,0.01897023884410018,0.4031226374045214,0.4031226374045214,0.09984771248792892,0.0,5.392427998768881,5.061995652939515,6.731232713642896,5.382156784181291,5.0466648511961125,6.741535852679704,24814.91314239536,21092.676171036055,0.85,0.992280089074464,0.6824865950969625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052448965949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.346747070736,1535.5090862925986,0.4031226374045214,0.09984771248792892,6.112885165565336,3.4292196269924053
1113.0,-29.8397573340444,5.076087596284934,35.00755153612561,24.18460277784618,5.0508727510593046,-26.350671539241986,-39.876668074261374,1.5617869562438838,0.4031523442192224,-4.976246481392558,40.01697032442266,45264.62318775099,20548.312047516887,20548.312047516887,65812.93523526788,82623.26795479153,82623.26795479153,20548.312047516887,103171.58000230842,103171.58000230842,103171.58000230842,127986.64871405663,97689.83731050658,60331.19254340983,41509.60529677417,24815.06871174822,0.0,66324.67400852239,21092.808404985986,1535.515869646606,0.0,0.8869780595300045,2.8142371439518676,0.0014959162575277712,354984.4673832444,1555265.0693745841,4.3812200596808255,1555265.0693745841,4.3812200596808255,0.85,0.09556166657510787,4.296143414572793,1.2672051356034353,1.0,0.0,4.296143414574301,1.284424238060906,1.2847291192673984,3.344800952260661,19328.11680174967,1970.9194069075243,3099.015535412006,3099.015535412006,6.6305934296599265,5.076087596284934,-0.8857753641250712,5.961862960410005,3.429478633623974,3.429478633623974,0.9798510381782783,0.0,0.0,0.00023735563831330124,7.996337953290159e-05,0.00015739225878039966,0.0006761797160641509,0.09556166657401674,0.07659006541289715,0.018971601161119588,0.095561709219164,0.07659006541377165,0.018971601161336206,0.4031216973191516,0.4031216973191516,0.09985451794175745,0.0,5.389837386793431,5.058226761017693,6.733338325743205,5.379398825611759,5.0431501367510805,6.7417592447296215,24815.06871174822,21092.808404985986,0.85,0.9922843379043409,0.6824703455298509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505301878343615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.33307330013,1535.515869646606,0.4031216973191516,0.09985451794175745,6.112885165565336,3.429478633623974
1114.0,-29.840702077976232,5.076505248024394,35.00761900171489,24.184316710475855,5.050725683583165,-26.351536650781117,-39.877484331931896,1.5615602563752584,0.40061529558283837,-4.976309258803972,40.01706816733577,45263.87213526524,20549.881791264776,20549.881791264776,65813.75392653001,82622.66416522618,82622.66416522618,20549.881791264776,103172.54595649095,103172.54595649095,103172.54595649095,127987.77756637568,97689.57673967603,60330.784709659754,41509.76892224031,24815.231609884726,0.0,66325.00053212504,21092.946868402018,1535.5245005243878,0.0,0.8869773865865966,2.8142630216260147,0.0014959162575277712,354983.59894695505,1555269.2895832448,4.381242666413012,1555269.2895832448,4.381242666413012,0.85,0.09556317118026164,4.296143414572793,1.2672046119486913,1.0,0.0,4.296143414571865,1.2844253461202044,1.2847301976515215,3.3447980667385036,19328.065247324084,1970.914149819162,3099.015535412006,3099.015535412006,6.631099959469136,5.076505248024394,-0.8853680639591399,5.961873311983534,3.429734666165657,3.429734666165657,0.9799241903330449,0.0,0.0,0.00023733233089834823,7.995600128825706e-05,0.00015737632961009115,0.0006761112820640303,0.0955631711790778,0.07659021164342339,0.01897295953565441,0.09556305257332165,0.07659021164437219,0.01897295953588945,0.40312075793518115,0.40312075793518115,0.09986124420043012,0.0,5.387293586251644,5.054502746618368,6.735499131480253,5.37692455438679,5.039487903848169,6.744020239130123,24815.231609884726,21092.946868402018,0.85,0.9922917964343265,0.682455661848677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450535860067395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.319454784969,1535.5245005243878,0.40312075793518115,0.09986124420043012,6.112885165565336,3.429734666165657
1115.0,-29.841642784093178,5.076910787553127,35.00768499171156,24.184075381513708,5.0506276564986505,-26.352393223008647,-39.87828801674766,1.5613780954014262,0.3978747762549233,-4.9763308956544385,40.01716011796412,45263.08384451938,20551.33525655202,20551.33525655202,65814.4191010714,82622.0417890519,82622.0417890519,20551.33525655202,103173.37704560392,103173.37704560392,103173.37704560392,127988.73050369992,97689.31702340335,60330.35907881608,41509.953271763625,24815.353458095993,0.0,66325.30672985961,21093.050439381594,1535.5298901994718,0.0,0.886976944043474,2.8142963586910508,0.0014959162575277712,354983.29963225784,1555273.2556508707,4.3812575331347805,1555273.2556508707,4.3812575331347805,0.85,0.09556459926014202,4.296143414572793,1.2672040437860415,1.0,0.0,4.296143414572294,1.2844262457275892,1.2847310676648556,3.344795724054327,19328.01386197437,1970.9089099717407,3099.015535412006,3099.015535412006,6.631568968181948,5.076910787553127,-0.8849447538392141,5.9618555413923415,3.4299874704342024,3.4299874704342024,0.9799964201240579,0.0,0.0,0.00023730912519375714,7.994873730595085e-05,0.0001573603878878063,0.0006760427941388192,0.09556459925909597,0.07659030548668629,0.018974293772409678,0.09556447233856714,0.07659030548752464,0.01897429377261737,0.40311981932230523,0.40311981932230523,0.09986791185513347,0.0,5.384698968449413,5.050807926348796,6.7372841208139675,5.374205671909351,5.035988090797048,6.744382053742299,24815.353458095993,21093.050439381594,0.85,0.9922972443856304,0.6824406260022913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505415128789636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.305869837068,1535.5298901994718,0.40311981932230523,0.09986791185513347,6.112885165565336,3.4299874704342024
