time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1116.0,-29.842579554787733,5.077304359555931,35.00774973452469,24.183838976919674,5.050531264412598,-26.353246089544683,-39.87908733598886,1.5611977991567192,0.3950933022438221,-4.976359333627045,40.01725577046591,45262.29444636723,20552.77135966364,20552.77135966364,65815.06580603088,82621.4336572702,82621.4336572702,20552.77135966364,103174.20501693385,103174.20501693385,103174.20501693385,127989.71104267763,97689.07056223419,60329.93135127588,41510.15467884257,24815.506025743787,0.0,66325.66070458636,21093.18012188222,1535.5372197064241,0.0,0.8869764535441312,2.8143294400081738,0.0014959162575277712,354982.9062341218,1555277.3813979514,4.381274010901808,1555277.3813979514,4.381274010901808,0.85,0.09556603456860738,4.296143414572793,1.267203492107801,1.0,0.0,4.296143414571594,1.2844271364128277,1.284731928881252,3.3447934046077097,19327.96509917165,1970.9039375496884,3099.015535412006,3099.015535412006,6.632032374413767,5.077304359555931,-0.8845335182050098,5.96183787776094,3.430237316938744,3.430237316938744,0.9800678048396412,0.0,0.0,0.00023728601864692384,7.99415133863365e-05,0.00015734450526058735,0.0006759745600944865,0.0955660345675215,0.07659041550322208,0.018975619064299412,0.0955659989866842,0.07659041550409236,0.018975619064515024,0.4031188806147392,0.4031188806147392,0.09987451126767004,0.0,5.382075165936726,5.047153518706068,6.738757434214676,5.371452635870867,5.032482390624125,6.744595369903664,24815.506025743787,21093.18012188222,0.85,0.9923016990237057,0.6824250820201386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505471415723128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.292334288592,1535.5372197064241,0.4031188806147392,0.09987451126767004,6.112885165565336,3.430237316938744
1117.0,-29.84351226539311,5.077686111693562,35.007813249548676,24.183587764296703,5.050428194921156,-26.35409596916684,-39.87988239442927,1.5610118986821506,0.3921477742782713,-4.97639422384402,40.01734949351065,45261.5049767142,20554.189743484283,20554.189743484283,65815.69472019849,82620.79051490308,82620.79051490308,20554.189743484283,103174.98025838737,103174.98025838737,103174.98025838737,127990.63660927187,97688.78445911313,60329.49892086914,41510.317264715544,24815.656350884492,0.0,66325.97361560003,21093.307898251816,1535.5445931928516,0.0,0.8869759372294062,2.8143639171534183,0.0014959162575277712,354982.42357900395,1555281.4239304364,4.381291355920604,1555281.4239304364,4.381291355920604,0.85,0.09556745661068458,4.296143414572793,1.2672029371326792,1.0,0.0,4.296143414571663,1.284428053091163,1.2847328162281546,3.3447910174754427,19327.90849313469,1970.8981653403243,3099.015535412006,3099.015535412006,6.632490062929503,5.077686111693562,-0.8841340649738108,5.961820176667373,3.4304842291388455,3.4304842291388455,0.9801383511825273,0.0,0.0,0.0002372630143061939,7.993432857269668e-05,0.00015732868573349723,0.0006759065971373566,0.09556745660960107,0.07659052588739662,0.018976930722204455,0.09556757299768047,0.07659052588826498,0.018976930722419606,0.40311794181990696,0.40311794181990696,0.09988103836812615,0.0,5.379396347849536,5.043495102693498,6.739968916367786,5.368541998122282,5.028795676957486,6.744746925877905,24815.656350884492,21093.307898251816,0.85,0.9923064997378113,0.682409959619026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505527467595765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.278846222875,1535.5445931928516,0.40311794181990696,0.09988103836812615,6.112885165565336,3.4304842291388455
1118.0,-29.844441360419882,5.078056070960018,35.007875488787064,24.183328973036282,5.050306522536397,-26.354944454631973,-39.88068098025394,1.5608096167360306,0.38942469843010485,-4.976442594228431,40.017439362962946,45260.747901273746,20555.604888025213,20555.604888025213,65816.35278929895,82620.19477995374,82620.19477995374,20555.604888025213,103175.79966797895,103175.79966797895,103175.79966797895,127991.59530770182,97688.53617338181,60329.089294648074,41510.49653192638,24815.795639722866,0.0,66326.29217164924,21093.426293764434,1535.5516766787318,0.0,0.8869753663397255,2.814393912968803,0.0014959162575277712,354981.75444633834,1555285.3002543454,4.3813105343403045,1555285.3002543454,4.3813105343403045,0.8499999999999999,0.09556886592967886,4.296143414572793,1.2672024239180613,1.0,0.0,4.296143414574282,1.284429046175112,1.2847337801159244,3.3447884313783107,19327.85936933894,1970.8931561072275,3099.015535412006,3099.015535412006,6.632946706184356,5.078056070960018,-0.883750524051047,5.9618065950110655,3.430728231632957,3.430728231632957,0.9802080661808449,0.0,0.0,0.00023724010118263803,7.992711248359648e-05,0.00015731298869904156,0.0006758391604261515,0.09556886592859498,0.0765906370412286,0.01897822888736639,0.09556897091530256,0.07659063704209723,0.018978228887581626,0.40311700027581554,0.40311700027581554,0.0998874927166978,0.0,5.376723389433607,5.039883431588578,6.741020610878593,5.36586729265855,5.02534534426286,6.7451331891111295,24815.795639722866,21093.426293764434,0.85,0.992311655519193,0.6823952676887337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450558327694279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.265408268588,1535.5516766787318,0.40311700027581554,0.0998874927166978,6.112885165565336,3.430728231632957
1119.0,-29.845366151241773,5.078414540219524,35.00793642953625,24.183074791822605,5.0501883773035825,-26.35578871285138,-39.88147509573025,1.5606109389005163,0.3866889626727925,-4.9764879619948115,40.017526019558055,45259.99106759978,20556.9836888594,20556.9836888594,65816.97475645918,82619.6037946061,82619.6037946061,20556.9836888594,103176.5874834655,103176.5874834655,103176.5874834655,127992.50954093666,97688.29230791632,60328.679580855234,41510.680807845645,24815.92205747116,0.0,66326.6028653168,21093.53374885049,1535.557989010572,0.0,0.8869748223294838,2.814424425621625,0.0014959162575277712,354981.12685134873,1555289.0380055432,4.38132880979003,1555289.0380055432,4.38132880979003,0.8500000000000001,0.09557024782702163,4.296143414572793,1.2672018991643563,1.0,0.0,4.296143414573102,1.2844300221859248,1.284734727065411,3.3447858897453537,19327.811120101032,1970.8882360542116,3099.015535412006,3099.015535412006,6.633391621938547,5.078414540219524,-0.8833730110340454,5.961787551253569,3.4309693128644945,3.4309693128644945,0.9802769465327127,0.0,0.0,0.00023721729623277555,7.991993738611519e-05,0.00015729735884666038,0.0006757720123387734,0.0955702478259709,0.07659073635853071,0.018979511467440185,0.09557034129186882,0.07659073635937277,0.018979511467648858,0.4031160569292305,0.4031160569292305,0.09989387997763303,0.0,5.374045695854079,5.036319228504681,6.741855880276319,5.3631769246675844,5.021976711945115,6.745108590628661,24815.92205747116,21093.53374885049,0.85,0.9923163845750931,0.6823806604343206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505638870356734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.252011656039,1535.557989010572,0.4031160569292305,0.09989387997763303,6.112885165565336,3.4309693128644945
1120.0,-29.846287447540757,5.0787616991905615,35.00799611303189,24.182815686240815,5.050067516387103,-26.356630097093607,-39.88226502025498,1.5604101659274459,0.3838801502559477,-4.976537295340196,40.017611280289,45259.23164666191,20558.340923475465,20558.340923475465,65817.57257013737,82619.00343580556,82619.00343580556,20558.340923475465,103177.34435928102,103177.34435928102,103177.34435928102,127993.39276896633,97688.03639178642,60328.26460258875,41510.85754355296,24816.0484096853,0.0,66326.90595323825,21093.641148232506,1535.5644161739935,0.0,0.8869742632114669,2.8144554334454943,0.0014959162575277712,354980.44439950964,1555292.7155556825,4.381347592785398,1555292.7155556825,4.381347592785398,0.8500000000000001,0.09557161656349766,4.296143414572793,1.2672013617726043,1.0,0.0,4.296143414571242,1.2844310078120982,1.2847356837457635,3.3447833230769244,19327.76048661667,1970.883072875719,3099.015535412006,3099.015535412006,6.633829578638202,5.0787616991905615,-0.8830055080740298,5.961767207264591,3.4312075445427115,3.4312075445427115,0.980345012726489,0.0,0.0,0.00023719457946446684,7.991280074602324e-05,0.0001572817787184436,0.0006757050778735367,0.0955716165624488,0.07659083514921318,0.018980781413235615,0.095571734009063,0.07659083515005374,0.018980781413443927,0.40311511261259647,0.40311511261259647,0.0999002011397986,0.0,5.371353052945096,5.03278652494356,6.742487925469447,5.36041744559617,5.018562462227123,6.744919999303761,24816.0484096853,21093.641148232506,0.85,0.9923208632186165,0.6823660925563231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505694206627704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.238670301225,1535.5644161739935,0.40311511261259647,0.0999002011397986,6.112885165565336,3.4312075445427115
1121.0,-29.8472049578227,5.079097774087092,35.00805456566413,24.182566988188796,5.049947170976243,-26.357468021841402,-39.883054385986156,1.5602102349825488,0.3812076246700826,-4.976587599803985,40.017694795205706,45258.487327168026,20559.67101241629,20559.67101241629,65818.15833958432,82618.44564474667,82618.44564474667,20559.67101241629,103178.11665716296,103178.11665716296,103178.11665716296,127994.28806546962,97687.82163603869,60327.86331840655,41511.06479736904,24816.171408306665,0.0,66327.23620567571,21093.745697060665,1535.5707078520873,0.0,0.8869737054704924,2.8144845455244023,0.0014959162575277712,354979.7485147851,1555296.31781001,4.3813663295364895,1555296.31781001,4.3813663295364895,0.85,0.09557296786225031,4.296143414572793,1.267200899110176,1.0,0.0,4.296143414572166,1.2844319893059082,1.2847366364151984,3.344780767173494,19327.71799679081,1970.8787401192874,3099.015535412006,3099.015535412006,6.634258775886689,5.079097774087092,-0.8826461103651635,5.961743884452256,3.431442961732674,3.431442961732674,0.980412274780764,0.0,0.0,0.0002371719580412906,7.990566974291248e-05,0.00015726628829837813,0.0006756385288073834,0.09557296786121351,0.076590929755358,0.018982038105855515,0.09557305407419167,0.07659092975618888,0.018982038106061437,0.40311416705475883,0.40311416705475883,0.0999064576508596,0.0,5.368674759846101,5.029325294622595,6.742902670673118,5.357795224474046,5.015385261827134,6.7444636425240105,24816.171408306665,21093.745697060665,0.85,0.99232475382341,0.6823514730332635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505749334199163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.225368126994,1535.5707078520873,0.40311416705475883,0.0999064576508596,6.112885165565336,3.431442961732674
1122.0,-29.84811893458016,5.079422415342709,35.008111677416835,24.18226817334073,5.04977760082382,-26.358307688606924,-39.883843961264915,1.5599663548381113,0.3786308187939085,-4.976672962412154,40.0177726438965,45257.760322554845,20561.043049326036,20561.043049326036,65818.80337188087,82617.88410584071,82617.88410584071,20561.043049326036,103178.92715516675,103178.92715516675,103178.92715516675,127995.20710224364,97687.58035406416,60327.45657072467,41511.24864815499,24816.279947076888,0.0,66327.52859523188,21093.837955015355,1535.5769934069806,0.0,0.8869729900396878,2.8145083184546116,0.0014959162575277712,354978.5676571145,1555299.6756683213,4.3813903637434155,1555299.6756683213,4.3813903637434155,0.85,0.09557432626012483,4.296143414572793,1.267200429853983,1.0,0.0,4.296143414572763,1.2844331761059455,1.2847377945539507,3.3447776766382966,19327.670258701422,1970.8738721889151,3099.015535412006,3099.015535412006,6.634701509036643,5.079422415342709,-0.8823151161390799,5.961737531481789,3.431675613825112,3.431675613825112,0.9804787468071748,0.0,0.0,0.0002371494257140315,7.989853743527863e-05,0.00015725088827875285,0.0006755723681144861,0.09557432625902698,0.07659103989884782,0.018983286360179166,0.09557417546785378,0.0765910398997276,0.018983286360397224,0.4031132224848659,0.4031132224848659,0.09991264967953442,0.0,5.366047124299314,5.025914458961836,6.743369676990596,5.355303781206089,5.012109351376864,6.7450713846309895,24816.279947076888,21093.837955015355,0.85,0.9923301043454289,0.6823375042170395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505804235624251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.212111089428,1535.5769934069806,0.4031132224848659,0.09991264967953442,6.112885165565336,3.431675613825112
1123.0,-29.849029212361128,5.079736895330647,35.00816755873813,24.18204004587608,5.0496921142671205,-26.3591356167412,-39.884620474744565,1.5597985186346204,0.375555882651895,-4.976697057951514,40.01785102794324,45256.99245560551,20562.26240144738,20562.26240144738,65819.25485705289,82617.2649100445,82617.2649100445,20562.26240144738,103179.52731149188,103179.52731149188,103179.52731149188,127995.90446023976,97687.31613459115,60327.04368009791,41511.413838325825,24816.37714874788,0.0,66327.7909870737,21093.9205764357,1535.5812722899557,0.0,0.88697258405982,2.8145457552702142,0.0014959162575277712,354978.234333714,1555303.0566237546,4.381404002256709,1555303.0566237546,4.381404002256709,0.85,0.09557561016594132,4.296143414572793,1.2671998534491289,1.0,0.0,4.296143414573412,1.284434007164402,1.2847385969863612,3.344775512489919,19327.61798238511,1970.868541488185,3099.015535412006,3099.015535412006,6.635094973382791,5.079736895330647,-0.8819550342474543,5.961691929578102,3.431905376894034,3.431905376894034,0.9805443933982955,0.0,0.0,0.00023712698653802984,7.98915236901087e-05,0.00015723546284792113,0.0006755060982514014,0.0955756101650035,0.07659109772739178,0.018984512437611723,0.09557566930979886,0.07659109772814332,0.018984512437798008,0.4031122794551179,0.4031122794551179,0.09991879356930465,0.0,5.363311358132421,5.02250046111493,6.743302332464793,5.352252940603421,5.008799172606814,6.742986005245086,24816.37714874788,21093.9205764357,0.85,0.9923329855788515,0.682323228048186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585892600673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.198894256459,1535.5812722899557,0.4031122794551179,0.09991879356930465,6.112885165565336,3.431905376894034
1124.0,-29.849935712035553,5.080040634968075,35.008222394792305,24.18177294256168,5.049553849232679,-26.35996542254945,-39.88540474148465,1.5595835597341416,0.3727735716224174,-4.976768717937478,40.01793234452666,45256.27657849475,20563.551243508766,20563.551243508766,65819.82782200351,82616.70515219148,82616.70515219148,20563.551243508766,103180.25639570024,103180.25639570024,103180.25639570024,127996.76994513442,97687.08693290324,60326.658359152876,41511.58730416707,24816.513549434178,0.0,66328.10085360125,21094.03651701905,1535.5888955197472,0.0,0.8869719257246015,2.814573817714534,0.0014959162575277712,354977.2430334206,1555306.5640747717,4.381426118429631,1555306.5640747717,4.381426118429631,0.8499999999999999,0.09557694289063731,4.296143414572793,1.2671994100185113,1.0,0.0,4.296143414573339,1.284435058354945,1.2847396197251455,3.3447727751024856,19327.572634402994,1970.8639172809262,3099.015535412006,3099.015535412006,6.635510860959559,5.080040634968075,-0.8816302295909635,5.961670864559038,3.4321326157159673,3.4321326157159673,0.9806093187759907,0.0,0.0,0.0002371046424396556,7.988444049247069e-05,0.0001572202019471849,0.0006754405352332029,0.0955769428895572,0.076591205376447,0.01898573751311021,0.09557702578759197,0.07659120537731255,0.01898573751332476,0.40311133519175607,0.40311133519175607,0.09992486684200426,0.0,5.360598661177903,5.019136778138943,6.743148008972923,5.349542289559906,5.005546328672949,6.742391089335058,24816.513549434178,21094.03651701905,0.85,0.9923369880177997,0.6823092474543175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450591339544164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.185721060427,1535.5888955197472,0.40311133519175607,0.09992486684200426,6.112885165565336,3.4321326157159673
1125.0,-29.850838895105547,5.080333540736621,35.00827591167339,24.181469447817676,5.049379643307235,-26.360795836969285,-39.886189078073926,1.559336585158599,0.37010965237391247,-4.976859751837905,40.01800359234545,45255.576288763834,20564.851307774432,20564.851307774432,65820.42759653827,82616.14332083626,82616.14332083626,20564.851307774432,103180.99462861069,103180.99462861069,103180.99462861069,127997.59892110252,97686.83871016208,60326.27167803599,41511.74114680676,24816.604292491826,0.0,66328.34543929859,21094.11364861805,1535.5943768848656,0.0,0.8869712053366094,2.8145980726571596,0.0014959162575277712,354975.98372941057,1555309.6372318505,4.381450319234624,1555309.6372318505,4.381450319234624,0.85,0.0955782505964425,4.296143414572793,1.2671989902155478,1.0,0.0,4.296143414573712,1.284436259067478,1.2847407921288096,3.344769648352861,19327.52352306996,1970.8589093186729,3099.015535412006,3099.015535412006,6.635930369752208,5.080333540736621,-0.8813242320489065,5.961657772785528,3.4323571386654756,3.4323571386654756,0.9806734681901359,0.0,0.0,0.0002370823820205195,7.987735724461446e-05,0.00015720502477590504,0.0006753753319287571,0.09557825059538261,0.0765913023734673,0.018986948221915313,0.09557811297727437,0.07659130237431663,0.018986948222125863,0.40311039071794014,0.40311039071794014,0.09993087829942708,0.0,5.357921218897388,5.015810192720892,6.743022017080364,5.346969404211791,5.002331306120595,6.742340674266131,24816.604292491826,21094.11364861805,0.85,0.9923423712834033,0.6822961735142357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450596763918918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.17259320987,1535.5943768848656,0.40311039071794014,0.09993087829942708,6.112885165565336,3.4323571386654756
1126.0,-29.85173808035041,5.080616855859236,35.00832826980844,24.18124177437278,5.049290293072349,-26.361614166578505,-39.88695651115847,1.5591663792883625,0.3670148662733368,-4.976890521298884,40.018076874707674,45254.819545594284,20566.00218528619,20566.00218528619,65820.82173088047,82615.54265776649,82615.54265776649,20566.00218528619,103181.54484305269,103181.54484305269,103181.54484305269,127998.23740885171,97686.58657968,60325.86346745538,41511.91456913847,24816.692565799025,0.0,66328.6071349375,21094.188680929172,1535.5983819019161,0.0,0.8869707838848095,2.8146349951308287,0.0014959162575277712,354975.5580854114,1555312.7981503913,4.3814644775519005,1555312.7981503913,4.3814644775519005,0.85,0.09557948979583404,4.296143414572793,1.267198452274315,1.0,0.0,4.296143414573539,1.2844371006330189,1.2847416054293073,3.344767456853661,19327.47363858309,1970.853822516669,3099.015535412006,3099.015535412006,6.636301738497738,5.080616855859236,-0.880989378058981,5.961606233918217,3.4325788996306006,3.4325788996306006,0.9807368284658858,0.0,0.0,0.0002370602220468827,7.987042721222404e-05,0.00015718979483465866,0.0006753099019169672,0.09557948979492992,0.07659135174430809,0.01898813805062183,0.09557957065769265,0.0765913517450326,0.01898813805080145,0.40310944608389077,0.40310944608389077,0.09993684192052985,0.0,5.355143352828463,5.012490858856211,6.742358500608532,5.3439053875721925,4.999155521195746,6.73964450046094,24816.692565799025,21094.188680929172,0.85,0.9923443982017593,0.6822820725532326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506021684860488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.159501585302,1535.5983819019161,0.40310944608389077,0.09993684192052985,6.112885165565336,3.4325788996306006
1127.0,-29.852633897069552,5.080889903103217,35.00837963139611,24.180960526596778,5.049140518230404,-26.362435507208048,-39.88772813519461,1.5589421283568978,0.36411889920600515,-4.976974005580693,40.01815256403299,45254.096917248826,20567.234330722273,20567.234330722273,65821.3312479711,82614.97159243246,82614.97159243246,20567.234330722273,103182.20592315473,103182.20592315473,103182.20592315473,127999.02452165037,97686.33650113607,60325.46182590066,41512.08297248379,24816.81859849564,0.0,66328.90157097943,21094.295808721294,1535.605761290981,0.0,0.8869700857980988,2.8146631700458076,0.0014959162575277712,354974.4032221024,1555316.0628945683,4.381487929205502,1555316.0628945683,4.381487929205502,0.85,0.0955807814897087,4.296143414572793,1.2671979357628151,1.0,0.0,4.296143414572582,1.2844381947191328,1.284742671419272,3.34476460777642,19327.424160076014,1970.848777113083,3099.015535412006,3099.015535412006,6.636699331030592,5.080889903103217,-0.8806925314209231,5.96158243452414,3.432798255593817,3.432798255593817,0.9807995015982334,0.0,0.0,0.00023703814698636957,7.986345989531159e-05,0.00015717468709105798,0.0006752449968837881,0.0955807814886371,0.07659145390690479,0.018989327581732315,0.09558091151343591,0.07659145390776348,0.018989327581945215,0.40310849954385863,0.40310849954385863,0.09994273457875748,0.0,5.352378567061066,5.009198353251861,6.741652945693488,5.341092904786706,4.995870140598868,6.73866808415579,24816.81859849564,21094.295808721294,0.85,0.9923476748297245,0.6822681492595173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506075491687256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.146459944392,1535.605761290981,0.40310849954385863,0.09994273457875748,6.112885165565336,3.432798255593817
1128.0,-29.853526301973805,5.081152725436008,35.00842972609789,24.180662095919274,5.048966184757281,-26.36325623243067,-39.88850339138878,1.5586961152019123,0.3614570324730835,-4.977068142806458,40.01821838595362,45253.40625257276,20568.461320065137,20568.461320065137,65821.86757263789,82614.43233124132,82614.43233124132,20568.461320065137,103182.89365130645,103182.89365130645,103182.89365130645,127999.79061354956,97686.1061536669,60325.080074945676,41512.251198579135,24816.896962243107,0.0,66329.14816082224,21094.36241790664,1535.6106904124658,0.0,0.8869693692543106,2.8146870393945713,0.0014959162575277712,354973.10099693673,1555318.9020274277,4.381512000935669,1555318.9020274277,4.381512000935669,0.85,0.09558203927757236,4.296143414572793,1.2671975423349071,1.0,0.0,4.296143414573183,1.2844393903819307,1.2847438391203627,3.3447614941918946,19327.378585398936,1970.8441297893712,3099.015535412006,3099.015535412006,6.637095259779203,5.081152725436008,-0.880408977198762,5.96156170263477,3.4330149862721835,3.4330149862721835,0.9808614246491952,0.0,0.0,0.0002370161578840794,7.985646034795788e-05,0.0001571596975361215,0.0006751805996060604,0.09558203927655155,0.07659153791274116,0.018990501363810395,0.09558195166377415,0.07659153791355915,0.01899050136401321,0.4031075508937322,0.4031075508937322,0.09994856747400847,0.0,5.34965715217885,5.005960904210838,6.740943876510471,5.338525175279528,4.992832664864409,6.737924203283683,24816.896962243107,21094.36241790664,0.85,0.9923520714158066,0.6822552001248523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506129097321798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.133455813442,1535.6106904124658,0.4031075508937322,0.09994856747400847,6.112885165565336,3.4330149862721835
1129.0,-29.85441420570288,5.081406420702746,35.00847872478091,24.18043581945824,5.048866850095272,-26.36406540559315,-39.88926177900282,1.558518049973358,0.35849712712735027,-4.977109939017442,40.01828665107961,45252.66178261001,20569.556567991363,20569.556567991363,65822.21835060138,82613.8808155032,82613.8808155032,20569.556567991363,103183.43738349457,103183.43738349457,103183.43738349457,128000.4150503304,97685.89400187938,60324.67496893355,41512.465592162036,24816.97766683583,0.0,66329.44325899787,21094.431016810457,1535.6145984479313,0.0,0.8869689099005691,2.814720914360598,0.0014959162575277712,354972.52282008645,1555321.846548538,4.381527432580561,1555321.846548538,4.381527432580561,0.85,0.09558323849096353,4.296143414572793,1.2671970434067776,1.0,0.0,4.296143414572255,1.2844402681134104,1.2847446889595915,3.3447592085251117,19327.33661077147,1970.8398495685549,3099.015535412006,3099.015535412006,6.637448677796541,5.081406420702746,-0.880100936932072,5.961507357634818,3.433229087514414,3.433229087514414,0.9809225964326896,0.0,0.0,0.00023699428155701628,7.984961365052376e-05,0.00015714466790649252,0.0006751160301617064,0.09558323849008338,0.07659158233886255,0.018991656151220823,0.09558329575098341,0.07659158233956782,0.01899165615139571,0.4031066017006247,0.4031066017006247,0.0999543518753093,0.0,5.346876313154098,5.0027705507184805,6.7397431079912735,5.335607066144803,4.989930152310706,6.734858658888754,24816.97766683583,21094.431016810457,0.85,0.9923529448842814,0.6822409409635939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506182499169402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.120490171957,1535.6145984479313,0.4031066017006247,0.0999543518753093,6.112885165565336,3.433229087514414
1130.0,-29.85529917410137,5.0816504130837155,35.00852677492336,24.180149437766545,5.048715017746189,-26.364877186887725,-39.89002432264385,1.5582930305205072,0.3554676333475868,-4.977197830031713,40.01835701984596,45251.94918346192,20570.72091428362,20570.72091428362,65822.67009774553,82613.29655198299,82613.29655198299,20570.72091428362,103184.01746626661,103184.01746626661,103184.01746626661,128001.10940569194,97685.62516658813,60324.27779801516,41512.608187303296,24817.091939425336,0.0,66329.70012672863,21094.528148511534,1535.621484361472,0.0,0.8869682086523807,2.8147503269292007,0.0014959162575277712,354971.30700535554,1555324.881811653,4.381550990509178,1555324.881811653,4.381550990509178,0.85,0.09558448263256533,4.296143414572793,1.2671965389838444,1.0,0.0,4.296143414574009,1.2844413652346527,1.2847457583358113,3.3447563515582797,19327.283421206892,1970.834425742419,3099.015535412006,3099.015535412006,6.637824392690174,5.0816504130837155,-0.8798266513363329,5.961477064420048,3.4334408734622732,3.4334408734622732,0.9809831067035066,0.0,0.0,0.00023697247940209954,7.984272997976254e-05,0.000157129749422337,0.0006750519382142462,0.09558448263152582,0.07659167329033893,0.01899280934118688,0.09558464759657366,0.07659167329117189,0.01899280934139344,0.403105652771963,0.403105652771963,0.09996006717897747,0.0,5.344080789122813,4.999575978767609,6.7384859253085665,5.332665463379328,4.98663112147716,6.733286018657736,24817.091939425336,21094.528148511534,0.85,0.9923559125397164,0.6822275556350196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506235632037354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.107584957184,1535.621484361472,0.403105652771963,0.09996006717897747,6.112885165565336,3.4334408734622732
1131.0,-29.856180221131854,5.081884577752064,35.008573596446745,24.17984262518587,5.048526050635366,-26.36568915182933,-39.89079440999774,1.558034981320862,0.35287100786320025,-4.977305686440111,40.01841733352713,45251.28813051231,20571.90023979825,20571.90023979825,65823.18837031056,82612.78427655411,82612.78427655411,20571.90023979825,103184.68451635237,103184.68451635237,103184.68451635237,128001.84486678302,97685.41059584747,60323.91444975412,41512.773495659276,24817.160350430655,0.0,66329.93384608993,21094.586297866055,1535.626236627008,0.0,0.8869674422932201,2.8147717454929606,0.0014959162575277712,354969.81500963017,1555327.48336561,4.3815767358230575,1555327.48336561,4.3815767358230575,0.85,0.09558570251824833,4.296143414572793,1.2671962048998102,1.0,0.0,4.296143414573213,1.2844426165904659,1.2847469821095525,3.34475309296171,19327.240967985017,1970.830096718555,3099.015535412006,3099.015535412006,6.638204941126012,5.081884577752064,-0.8795708857351947,5.961455463487258,3.4336501551983702,3.4336501551983702,0.9810429014852486,0.0,0.0,0.0002369507756898205,7.983577876679787e-05,0.00015711499692302262,0.0006749885593614682,0.09558570251722352,0.07659175377651836,0.01899394874070516,0.09558558815712657,0.07659175377733952,0.01899394874090881,0.4031047016720357,0.4031047016720357,0.09996572298156792,0.0,5.341354128028854,4.996450986216303,6.737295339123136,5.330176694303304,4.983746498056462,6.732322915644204,24817.160350430655,21094.586297866055,0.85,0.9923602294409759,0.6822151856130612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506288589622378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.094708950079,1535.626236627008,0.4031047016720357,0.09996572298156792,6.112885165565336,3.4336501551983702
1132.0,-29.857058157555027,5.082110196470323,35.008619356467854,24.179610900487774,5.048426730715659,-26.36648935139847,-39.89154762877149,1.5578579245469335,0.3497376119465798,-4.977349752742118,40.01848005770416,45250.56677036645,20572.925753808926,20572.925753808926,65823.49252417538,82612.20925679,82612.20925679,20572.925753808926,103185.13501059893,103185.13501059893,103185.13501059893,128002.36188030554,97685.17065591211,60323.528169435915,41512.93609608466,24817.226869706614,0.0,66330.16296579127,21094.64283925062,1535.629461509383,0.0,0.886966991437927,2.8148076308787204,0.0014959162575277712,354969.205434525,1555330.1888967308,4.381591882013595,1555330.1888967308,4.381591882013595,0.85,0.09558685205236842,4.296143414572793,1.2671956894872713,1.0,0.0,4.296143414571829,1.284443489092658,1.2847478270406198,3.3447508209237182,19327.19349542059,1970.8252558641932,3099.015535412006,3099.015535412006,6.6385358571859525,5.082110196470323,-0.8792835398780277,5.9613937363483505,3.4338568788951283,3.4338568788951283,0.9811019653986081,0.0,0.0,0.0002369291504258261,7.982898035971478e-05,0.00015710017006611134,0.00067492486105779,0.09558685205153669,0.076591784658438,0.01899506739309869,0.09558695892161838,0.07659178465910445,0.01899506739326397,0.40310375092653167,0.40310375092653167,0.0999713343853619,0.0,5.338530478589064,4.993335287969046,6.735576527215528,5.32708736468868,4.980789187708183,6.728615548745779,24817.226869706614,21094.64283925062,0.85,0.9923613870528677,0.6822019537884102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506341312914517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.081882002098,1535.629461509383,0.40310375092653167,0.0999713343853619,6.112885165565336,3.4338568788951283
1133.0,-29.857932525179113,5.08232608848659,35.00866410730358,24.179300700221233,5.048225156075342,-26.367296564941327,-39.892313175927825,1.5575891958257844,0.34723083044349323,-4.977475286076934,40.01854218273617,45249.916500606625,20574.092958047964,20574.092958047964,65824.00945865459,82611.73687670197,82611.73687670197,20574.092958047964,103185.82983474992,103185.82983474992,103185.82983474992,128003.15283431027,97684.98765963632,60323.16728349031,41513.133751273344,24817.32299956035,0.0,66330.45675083369,21094.7245496263,1535.636250208309,0.0,0.8869661286734614,2.814825813788864,0.0014959162575277712,354967.46891945833,1555332.8685879647,4.3816208660542575,1555332.8685879647,4.3816208660542575,0.85,0.09558807605187175,4.296143414572793,1.2671953515568752,1.0,0.0,4.296143414572501,1.2844447900393214,1.284749100632866,3.344747433201292,19327.157289265582,1970.8215638638662,3099.015535412006,3099.015535412006,6.638912494290769,5.08232608848659,-0.879050780942606,5.961376869429196,3.4340614148380566,3.4340614148380566,0.9811604042394447,0.0,0.0,0.00023690761487537733,7.982207122742834e-05,0.00015708554364794898,0.000674862023867723,0.09558807605074458,0.07659188556257396,0.018996190488170625,0.09558790598111953,0.07659188556347712,0.01899619048839463,0.4031027989450922,0.4031027989450922,0.09997687743070077,0.0,5.335826288316468,4.990317369206423,6.734066037689161,5.324706116520417,4.978007580154099,6.7277796073146305,24817.32299956035,21094.7245496263,0.85,0.9923647850928942,0.6821891287525002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450639385042664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.069088001715,1535.636250208309,0.4031027989450922,0.09997687743070077,6.112885165565336,3.4340614148380566
1134.0,-29.858803896421946,5.082534130683604,35.00870788880786,24.179085459932708,5.048153844427574,-26.368088053903268,-39.8930499452166,1.55743800189698,0.3437605702289943,-4.9775014181225945,40.01860345024895,45249.15263487302,20575.03493635825,20575.03493635825,65824.18757123128,82611.1120703078,82611.1120703078,20575.03493635825,103186.14700666605,103186.14700666605,103186.14700666605,128003.53283956271,97684.70720200367,60322.74776651719,41513.28826165164,24817.385832896653,0.0,66330.6740945483,21094.777957962153,1535.6389039240466,0.0,0.88696577423877,2.8148682037520403,0.0014959162575277712,354967.10743311816,1555335.5112945202,4.381632773080452,1555335.5112945202,4.381632773080452,0.85,0.09558917995135477,4.296143414572793,1.2671947762509808,1.0,0.0,4.296143414573621,1.2844455412765334,1.2847498244824813,3.3447454769496208,19327.10180019905,1970.8159055537874,3099.015535412006,3099.015535412006,6.639216454790328,5.082534130683604,-0.8787650587253033,5.961299189408908,3.434263392590414,3.434263392590414,0.9812181121686897,0.0,0.0,0.00023688615491944756,7.981542234002529e-05,0.00015707073257942227,0.0006747983933932092,0.09558917995057392,0.07659189691362421,0.01899728303694971,0.09558947247935465,0.07659189691424988,0.018997283037104896,0.4031018498297277,0.4031018498297277,0.09998237728162541,0.0,5.33293605051233,4.987242284465026,6.731846569897357,5.32126198835158,4.974892707609513,6.7229179921111495,24817.385832896653,21094.777957962153,0.85,0.9923642186630717,0.6821753774185152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450644617473547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.056336231728,1535.6389039240466,0.4031018498297277,0.09998237728162541,6.112885165565336,3.434263392590414
1135.0,-29.859671722348292,5.0827322000790796,35.00875067536996,24.178735201153927,5.047905611728448,-26.368894045151535,-39.89381898483259,1.5571279345201277,0.3414395382365001,-4.977664342025781,40.018662033126525,45248.54827098047,20576.231672542955,20576.231672542955,65824.77994352343,82610.66830199955,82610.66830199955,20576.231672542955,103186.89997454251,103186.89997454251,103186.89997454251,128004.38481479532,97684.52985182915,60322.40982076011,41513.46670118782,24817.484840252815,0.0,66330.95154144063,21094.86211421489,1535.6467523124531,0.0,0.8869647342313811,2.814879596231805,0.0014959162575277712,354964.8537023539,1555338.03820547,4.381667711557878,1555338.03820547,4.381667711557878,0.85,0.09559040978645031,4.296143414572793,1.267194519643672,1.0,0.0,4.296143414572319,1.2844470351741744,1.284751291282854,3.344741586787364,19327.066711135725,1970.8123274651105,3099.015535412006,3099.015535412006,6.639602621355494,5.0827322000790796,-0.8785666119769324,5.961298812056012,3.4344633621339913,3.4344633621339913,0.9812752463239975,0.0,0.0,0.00023686478405680788,7.980848277898544e-05,0.00015705630127782244,0.0006747363944518774,0.09559040978514564,0.07659202100777805,0.018998388777367595,0.09559023581346202,0.07659202100882341,0.018998388777626905,0.4031008975272079,0.4031008975272079,0.09998779855867755,0.0,5.330244321711007,4.984283744442735,6.730159467346709,5.319103880262276,4.97214044097143,6.723093780092654,24817.484840252815,21094.86211421489,0.85,0.9923689983913322,0.6821634126974824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506498320091852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.043615343657,1535.6467523124531,0.4031008975272079,0.09998779855867755,6.112885165565336,3.4344633621339913
1136.0,-29.860536083366597,5.082922297159558,35.00879222452555,24.17848566491159,5.047784625002456,-26.369684191426906,-39.89456301843745,1.5569327330510396,0.338385961749907,-4.9777208542965266,40.01871156374845,45247.84911075377,20577.18835034254,20577.18835034254,65825.0374610963,82610.10988141286,82610.10988141286,20577.18835034254,103187.29823175541,103187.29823175541,103187.29823175541,128004.79897028614,97684.29131132904,60322.03054061927,41513.62307856641,24817.50073853073,0.0,66331.12381709713,21094.87562775112,1535.6474686959832,0.0,0.8869642678309814,2.8149129901799808,0.0014959162575277712,354964.0719692052,1555340.1746592931,4.38168338004142,1555340.1746592931,4.38168338004142,0.85,0.09559148569256375,4.296143414572793,1.2671940273093063,1.0,0.0,4.296143414571297,1.2844479918163183,1.2847522208122844,3.3447390956621623,19327.01951545217,1970.8075148447404,3099.015535412006,3099.015535412006,6.639911325132114,5.082922297159558,-0.8783112121842853,5.9612335093438436,3.4346606699527658,3.4346606699527658,0.9813316199865045,0.0,0.0,0.00023684350028568238,7.980176939485306e-05,0.00015704173089082932,0.0006746737979797491,0.0955914856918372,0.07659202673285004,0.018999458958987157,0.09559136416343497,0.07659202673343218,0.018999458959131566,0.40309994769528706,0.40309994769528706,0.09999318779381113,0.0,5.327450818304726,4.981325701168032,6.727955632658507,5.316106816046442,4.96938654985081,6.719030404899513,24817.50073853073,21094.87562775112,0.85,0.992370303307444,0.6821511005229033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506550253641897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.030936434385,1535.6474686959832,0.40309994769528706,0.09999318779381113,6.112885165565336,3.4346606699527658
1137.0,-29.86139693181339,5.083104139522441,35.00883299443088,24.17822271762418,5.047648296596096,-26.370472710718744,-39.89530303571371,1.5567240754896792,0.33526399404519225,-4.9778045224010805,40.018771964532746,45247.14825059439,20578.17891645408,20578.17891645408,65825.32716704847,82609.55984554793,82609.55984554793,20578.17891645408,103187.73876200202,103187.73876200202,103187.73876200202,128005.33292678198,97684.05301564894,60321.641420644606,41513.79066111593,24817.59416477996,0.0,66331.38482589589,21094.955040062963,1535.6532480324997,0.0,0.8869636240815044,2.8149441143340734,0.0014959162575277712,354962.91459241393,1555342.7799896947,4.381705006495162,1555342.7799896947,4.381705006495162,0.8499999999999999,0.0955926178229573,4.296143414572793,1.2671935289306568,1.0,0.0,4.296143414574505,1.284449011194436,1.2847532132058561,3.344736441174663,19326.972368206712,1970.8027071636811,3099.015535412006,3099.015535412006,6.640230964094944,5.083104139522441,-0.8780774924492132,5.961181631971654,3.4348559029055084,3.4348559029055084,0.9813874008301452,0.0,0.0,0.00023682230475825095,7.979509276772683e-05,0.0001570272119905241,0.000674611422701816,0.09559261782203002,0.07659208634946688,0.019000531472563142,0.09559271148294121,0.07659208635020985,0.01900053147274746,0.4030989978976213,0.4030989978976213,0.09999851892225846,0.0,5.324618598924644,4.978374902790506,6.725527195570464,5.313068516446265,4.9664131474988835,6.715650705711198,24817.59416477996,21094.955040062963,0.85,0.9923707659628138,0.6821378502703871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506601980193221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.01829801124,1535.6532480324997,0.4030989978976213,0.09999851892225846,6.112885165565336,3.4348559029055084
1138.0,-29.862254702034125,5.083276866034865,35.008872668762876,24.177885031700157,5.047419130624146,-26.371267743329263,-39.896059048455186,1.5564321719075493,0.3327455955380856,-4.977950269215614,40.0188215930916,45246.53264404057,20579.272818509136,20579.272818509136,65825.8054625497,82609.08807190867,82609.08807190867,20579.272818509136,103188.36089041781,103188.36089041781,103188.36089041781,128006.01211748569,97683.85156616895,60321.296138250276,41513.950475465186,24817.651227067872,0.0,66331.60170253305,21095.00354300769,1535.6583834066,0.0,0.886962703756912,2.814960096628897,0.0014959162575277712,354960.8984909404,1555344.9206728647,4.381735924393829,1555344.9206728647,4.381735924393829,0.85,0.09559376935449099,4.296143414572793,1.267193248695694,1.0,0.0,4.296143414573232,1.2844504196490363,1.2847545948675934,3.344732773528676,19326.932511050774,1970.7986428648699,3099.015535412006,3099.015535412006,6.640583947822377,5.083276866034865,-0.8778865991991678,5.961163465234033,3.4350489625135774,3.4350489625135774,0.9814425607181649,0.0,0.0,0.00023680118676000064,7.978827235864607e-05,0.00015701291440135457,0.000674549998208261,0.09559376935338432,0.07659217082362943,0.019001598529754884,0.09559347470989366,0.07659217082451612,0.01900159852997486,0.40309804659485465,0.40309804659485465,0.10000378847025476,0.0,5.321901869839849,4.9754973411760375,6.723386618965151,5.310695864753711,4.963710598432044,6.714540596235793,24817.651227067872,21095.00354300769,0.85,0.9923747319980059,0.6821263392213958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506653496889204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.005701144577,1535.6583834066,0.40309804659485465,0.10000378847025476,6.112885165565336,3.4350489625135774
1139.0,-29.863109096927626,5.083442293948801,35.00891131963839,24.177647998463385,5.047317688006215,-26.372046964265717,-39.8967863182537,1.5562555553327369,0.32940550218677345,-4.977999447729068,40.01887113111839,45245.805119107186,20580.14865032769,20580.14865032769,65825.95376943488,82608.49926334326,82608.49926334326,20580.14865032769,103188.64791367095,103188.64791367095,103188.64791367095,128006.3282176945,97683.58678668001,60320.89264239387,41514.10460476238,24817.680304023554,0.0,66331.78490878594,21095.02825842002,1535.659754352305,0.0,0.8869622746000588,2.814998101640925,0.0014959162575277712,354960.218211387,1555347.0574532337,4.381750341743898,1555347.0574532337,4.381750341743898,0.85,0.09559480809148624,4.296143414572793,1.26719272559043,1.0,0.0,4.296143414573643,1.2844512888807909,1.2847554372876995,3.344730510034558,19326.88012393427,1970.7933008656646,3099.015535412006,3099.015535412006,6.6408665639656475,5.083442293948801,-0.8776440881029224,5.9610863820517235,3.4352395752440295,3.4352395752440295,0.9814970214982941,0.0,0.0,0.00023678015358575197,7.978171176413738e-05,0.0001569984418216146,0.0006744878219301193,0.09559480809077872,0.07659217005538842,0.019002638035390297,0.09559480441323683,0.0765921700559553,0.019002638035530945,0.4030970965638385,0.4030970965638385,0.10000902459846812,0.0,5.319033350685231,4.972583325369726,6.720626380639658,5.307404949915849,4.960834216511785,6.7094899482343635,24817.680304023554,21095.02825842002,0.85,0.9923742269253476,0.6821134872418333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670482971885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.993137250094,1535.659754352305,0.4030970965638385,0.10000902459846812,6.112885165565336,3.4352395752440295
1140.0,-29.86396012974708,5.083599260362929,35.00894916909181,24.1773412906565,5.047124461189548,-26.37283233827283,-39.89753328552467,1.5559966697038778,0.3266018772435473,-4.978127462408774,40.01892508953648,45245.180646480934,20581.164030304677,20581.164030304677,65826.34467678561,82608.00613533154,82608.00613533154,20581.164030304677,103189.17016563621,103189.17016563621,103189.17016563621,128006.93691474394,97683.37660182592,60320.551112926085,41514.250543222035,24817.766749107726,0.0,66332.01729232977,21095.101736741566,1535.6662116893672,0.0,0.8869614287356808,2.815019888905412,0.0014959162575277712,354958.4474068814,1555349.3849059232,4.3817787582416905,1555349.3849059232,4.3817787582416905,0.85,0.09559593577856118,4.296143414572793,1.2671924052434043,1.0,0.0,4.296143414573028,1.284452542607478,1.2847566644022517,3.3447272453145604,19326.83853846825,1970.7890603282724,3099.015535412006,3099.015535412006,6.641194209943984,5.083599260362929,-0.8774537861379912,5.96105304650092,3.435428274108125,3.435428274108125,0.9815509354594643,0.0,0.0,0.00023675920488875225,7.977497400074627e-05,0.00015698423088800597,0.0006744267697212816,0.09559593577750485,0.07659225044307627,0.01900368533442857,0.09559585509497336,0.07659225044392264,0.019003685334638552,0.40309614342029415,0.40309614342029415,0.10001419497099305,0.0,5.31623337372298,4.969724286879114,6.717990644085603,5.30472933965234,4.958045335370684,6.707198638747229,24817.766749107726,21095.101736741566,0.85,0.9923766434945642,0.6821016832200701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506755960898383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.980612382327,1535.6662116893672,0.40309614342029415,0.10001419497099305,6.112885165565336,3.435428274108125
1141.0,-29.86480750617677,5.08374880930371,35.00898607908486,24.177093291096412,5.046991855315782,-26.37360835822272,-39.89826376838607,1.5557927073501643,0.32364262485873496,-4.97820420295759,40.01897342439558,45244.499925273674,20582.054127106225,20582.054127106225,65826.5540523799,82607.50463003528,82607.50463003528,20582.054127106225,103189.55875714151,103189.55875714151,103189.55875714151,128007.36676759075,97683.182645863,60320.17794105131,41514.44967201298,24817.808010449244,0.0,66332.25768246222,21095.136808881856,1535.668954719187,0.0,0.8869608638313757,2.8150496948535997,0.0014959162575277712,354957.38587171637,1555351.4697931823,4.381797736011317,1555351.4697931823,4.381797736011317,0.85,0.095596978549848,4.296143414572793,1.2671919662086295,1.0,0.0,4.296143414572475,1.28445353934008,1.2847576345796143,3.344724649814927,19326.800163918666,1970.7851472132345,3099.015535412006,3099.015535412006,6.6414814291564666,5.08374880930371,-0.8772385711840434,5.960987380487754,3.435614696132968,3.435614696132968,0.9816041988951337,0.0,0.0,0.0002367383478925205,7.976838543809911e-05,0.00015696996245442138,0.0006743654704843009,0.0955969785490719,0.07659226988829829,0.01900470866077361,0.0955969771524107,0.0765922698889201,0.0190047086609279,0.4030951891793405,0.4030951891793405,0.1000193184519158,0.0,5.31339720702141,4.966911202962024,6.714985856991063,5.301846827816348,4.9555134546807835,6.702817612416823,24817.808010449244,21095.136808881856,0.85,0.9923762035584079,0.6820889489675247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506806891216875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.96812638828,1535.668954719187,0.4030951891793405,0.1000193184519158,6.112885165565336,3.435614696132968
