time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1142.0,-29.865651897101156,5.083890447034625,35.009022160783054,24.17679981971162,5.046814015211765,-26.374386214718157,-39.89899823265148,1.5555483328173563,0.3207449228506789,-4.978320039454449,40.01902311831919,45243.85080217196,20583.003472290293,20583.003472290293,65826.85427446225,82607.00215801445,82607.00215801445,20583.003472290293,103190.00563030475,103190.00563030475,103190.00563030475,128007.8810211562,97682.96690269311,60319.81554680139,41514.61261765747,24817.87539085145,0.0,66332.48800850892,21095.194082223734,1535.674093118751,0.0,0.8869600952856971,2.8150741364668623,0.0014959162575277712,354955.7835356036,1555353.6133048525,4.38182355507061,1555353.6133048525,4.38182355507061,0.85,0.09559805734794172,4.296143414572793,1.2671915931114928,1.0,0.0,4.296143414572154,1.2844547248762423,1.2847587937017457,3.344721562674564,19326.757478729483,1970.7807945352884,3099.015535412006,3099.015535412006,6.641787766821839,5.083890447034625,-0.8770518614382912,5.960942308472916,3.435799142164042,3.435799142164042,0.981656897761155,0.0,0.0,0.00023671756606412898,7.976176147248829e-05,0.00015695580459164067,0.0006743046462753512,0.09559805734699085,0.07659232758012822,0.019005729766862624,0.0955980442095854,0.07659232758089005,0.01900572976705167,0.40309423494234453,0.40309423494234453,0.10002438027333299,0.0,5.310586688625108,4.964130442297915,6.711980495239516,5.299064962305124,4.952787731694912,6.699733814219712,24817.87539085145,21095.194082223734,0.85,0.9923772837529958,0.6820767946525422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450685760305669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.955685276147,1535.674093118751,0.40309423494234453,0.10002438027333299,6.112885165565336,3.435799142164042
1143.0,-29.86649276116425,5.084024574456862,35.00905730759051,24.1765146953054,5.046649608448113,-26.375159552882867,-39.89973206827415,1.5553164001553748,0.31773973248493803,-4.978422268152337,40.01906805078503,45243.21490424651,20583.904709331473,20583.904709331473,65827.11961357799,82606.47763143206,82606.47763143206,20583.904709331473,103190.38234076354,103190.38234076354,103190.38234076354,128008.2977511287,97682.7333887662,60319.470661531675,41514.73636359391,24817.915410365167,0.0,66332.65177395908,21095.228098810392,1535.6773826290819,0.0,0.8869594131276297,2.815101573920422,0.0014959162575277712,354954.3694373474,1555355.5514363889,4.381846471989755,1555355.5514363889,4.381846471989755,0.85,0.09559909505994998,4.296143414572793,1.2671912419935687,1.0,0.0,4.2961434145733355,1.2844558520566798,1.284759894567934,3.3447186274980005,19326.711277562827,1970.7760833274185,3099.015535412006,3099.015535412006,6.642078580801594,5.084024574456862,-0.8768624431026062,5.960887017559468,3.435981450895041,3.435981450895041,0.9817089859700117,0.0,0.0,0.0002366968727076642,7.975514368431314e-05,0.00015694172902335103,0.0006742441756153373,0.09559909505911329,0.07659236017263857,0.019006734886474728,0.0955991072212446,0.07659236017330891,0.019006734886641074,0.4030932807940694,0.4030932807940694,0.10002939072909181,0.0,5.3077523676547,4.961357508021649,6.708823677137332,5.296162000637253,4.950071953421173,6.695997720629009,24817.915410365167,21095.228098810392,0.85,0.9923788338493721,0.6820655242070109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450690813656342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.943275727755,1535.6773826290819,0.4030932807940694,0.10002939072909181,6.112885165565336,3.435981450895041
1144.0,-29.867330333811644,5.084151441567214,35.00909162691923,24.176243470888608,5.046496629604387,-26.375928785525083,-39.9004538898356,1.555095081306359,0.3147116411557249,-4.978519371447488,40.01911424212128,45242.541220671024,20584.77594675773,20584.77594675773,65827.31716742876,82605.9638126312,82605.9638126312,20584.77594675773,103190.73975938893,103190.73975938893,103190.73975938893,128008.70557628719,97682.5141003768,60319.09150836715,41514.91399112182,24817.965816898253,0.0,66332.87980802008,21095.270944363514,1535.681172938191,0.0,0.8869587524651391,2.815129910250834,0.0014959162575277712,354953.0262413106,1555357.5438703508,4.381868666793559,1555357.5438703508,4.381868666793559,0.85,0.09560012127114044,4.296143414572793,1.26719081339892,1.0,0.0,4.296143414571767,1.2844569294406676,1.2847609457320148,3.3447158219961497,19326.66789094534,1970.7716591236906,3099.015535412006,3099.015535412006,6.642359714412026,5.084151441567214,-0.8766751245488562,5.96082656611607,3.43616173007914,3.43616173007914,0.9817604943083257,0.0,0.0,0.0002366762620085017,7.974863473509976e-05,0.00015692762727340196,0.0006741835924751596,0.09560012127031123,0.07659239145643072,0.0190077298138805,0.09560023425343081,0.07659239145709508,0.019007729814045363,0.4030923253377314,0.4030923253377314,0.10003434890039749,0.0,5.304896635816817,4.958606409269862,6.705470661490494,5.293231012603201,4.947417932816677,6.691869958126688,24817.965816898253,21095.270944363514,0.85,0.9923784005450311,0.6820530233514889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695845933512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.93090868779,1535.681172938191,0.4030923253377314,0.10003434890039749,6.112885165565336,3.43616173007914
1145.0,-29.868165301975132,5.084270751022661,35.00912507061039,24.175946437194966,5.046306965013493,-26.376699342607665,-39.9011833948083,1.5548410056345574,0.3119641614749753,-4.978643683399196,40.01915737575497,45241.91379297215,20585.6828653464,20585.6828653464,65827.59665831855,82605.4971195735,82605.4971195735,20585.6828653464,103191.1799849199,103191.1799849199,103191.1799849199,128009.19239926798,97682.32497368375,60318.741647032795,41515.092585167724,24818.01241434808,0.0,66333.10499951581,21095.310552195868,1535.6853863687984,0.0,0.886957964557452,2.815151399018542,0.0014959162575277712,354951.30668323295,1555359.4044139942,4.381895136399749,1555359.4044139942,4.381895136399749,0.85,0.09560115604881869,4.296143414572793,1.2671904622809964,1.0,0.0,4.296143414573544,1.2844581598542166,1.2847621500462691,3.3447126180119375,19326.630471875822,1970.7678434405045,3099.015535412006,3099.015535412006,6.6426523617312485,5.084270751022661,-0.8765091132123102,5.960779864234971,3.4363400426148574,3.4363400426148574,0.9818114407471021,0.0,0.0,0.00023665571704527532,7.974205700048923e-05,0.0001569136600447861,0.0006741235872579218,0.09560115604789918,0.07659243803942073,0.01900871800847845,0.09560114137423069,0.07659243804015742,0.01900871800866128,0.4030913683110088,0.4030913683110088,0.10003925123694421,0.0,5.302097677660868,4.955917671539964,6.702152558080286,5.29060784487416,4.944926961149122,6.688638517553102,24818.01241434808,21095.310552195868,0.85,0.9923792450059296,0.6820412491364966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507008585458347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.918579557048,1535.6853863687984,0.4030913683110088,0.10003925123694421,6.112885165565336,3.4363400426148574
1146.0,-29.868996240581417,5.084383157470411,35.00915763958873,24.175669659767323,5.0461551295917015,-26.37746248918411,-39.90190427340565,1.5546213781830678,0.30880173852864345,-4.9787388195030955,40.01919878505903,45241.26654976253,20586.511226269988,20586.511226269988,65827.77777603251,82604.95438949257,82604.95438949257,20586.511226269988,103191.46561576256,103191.46561576256,103191.46561576256,128009.5094792252,97682.07441235054,60318.386572571755,41515.20871086532,24818.043863462655,0.0,66333.25257432798,21095.337283943256,1535.6880902218322,0.0,0.8869573311856855,2.815181726604041,0.0014959162575277712,354949.99070753786,1555361.1905812882,4.3819164144247935,1555361.1905812882,4.3819164144247935,0.85,0.09560214438742297,4.296143414572793,1.2671900474233553,1.0,0.0,4.296143414573312,1.2844592289895604,1.2847631931735577,3.3447098339994956,19326.580897847987,1970.7627882965119,3099.015535412006,3099.015535412006,6.642919659818052,5.084383157470411,-0.8763308515585564,5.960714009028967,3.436516286703196,3.436516286703196,0.9818617962009132,0.0,0.0,0.0002366352728631961,7.973555754009494e-05,0.00015689971532310116,0.0006740636787336869,0.0956021443866556,0.07659245425673535,0.019009690129920254,0.09560227133983557,0.07659245425735013,0.01900969013007284,0.4030904119771479,0.4030904119771479,0.10004410878834903,0.0,5.2992338073052,4.953209876038613,6.698584119151462,5.287540558031765,4.942198352012497,6.684125632604548,24818.043863462655,21095.337283943256,0.85,0.9923797676326956,0.682029974318968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705855604035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.906274683712,1535.6880902218322,0.4030904119771479,0.10004410878834903,6.112885165565336,3.436516286703196
1147.0,-29.869824754204856,5.084487676294108,35.009189221584,24.17532851630824,5.045911489977724,-26.37823263402573,-39.90263748038558,1.5543193697870052,0.3063550928550285,-4.978901714021669,40.019235174800755,45240.68514916494,20587.45774115632,20587.45774115632,65828.14289032127,82604.5302183778,82604.5302183778,20587.45774115632,103191.98795953412,103191.98795953412,103191.98795953412,128010.06181055619,97681.90172026193,60318.056650999,41515.38341029214,24818.073851022076,0.0,66333.45726131421,21095.362773368764,1535.6922735004252,0.0,0.8869563715457329,2.8151947768694026,0.0014959162575277712,354947.73746851896,1555362.7602338342,4.381948653417695,1555362.7602338342,4.381948653417695,0.85,0.09560317956314279,4.296143414572793,1.2671897957613694,1.0,0.0,4.29614341457231,1.2844606831962737,1.2847646215420108,3.344706047274407,19326.546730395658,1970.7593041860023,3099.015535412006,3099.015535412006,6.643225084194123,5.084487676294108,-0.8761979602662828,5.960685636560391,3.436690647233305,3.436690647233305,0.98191161349523,0.0,0.0,0.00023661488996468046,7.972894742904205e-05,0.0001568859425356384,0.0006740045088635285,0.09560317956208193,0.07659251600553138,0.01901066355655055,0.09560287150935563,0.0765925160063813,0.0190106635567615,0.40308945324891315,0.40308945324891315,0.10004891311254993,0.0,5.296511708264916,4.950598911134762,6.695340636005028,5.285256806876703,4.939846027455246,6.682049951351416,24818.073851022076,21095.362773368764,0.85,0.9923822096441874,0.6820191049434324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507108285790442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.894022703565,1535.6922735004252,0.40308945324891315,0.10004891311254993,6.112885165565336,3.436690647233305
1148.0,-29.870649520790366,5.084586603971552,35.00922002130728,24.175122985057556,5.04583995241285,-26.378982194453457,-39.903337404225,1.5541726260647766,0.30278714350498603,-4.978937955410395,40.0192755532964,45239.97370615042,20588.128678706795,20588.128678706795,65828.10238485722,82603.94859669959,82603.94859669959,20588.128678706795,103192.07727540638,103192.07727540638,103192.07727540638,128010.16582299174,97681.64428725469,60317.66939665743,41515.52765621918,24818.088547585354,0.0,66333.61620380453,21095.37526544755,1535.6927304691947,0.0,0.8869560412646798,2.8152372878412977,0.0014959162575277712,354947.2361609043,1555364.5019406008,4.381959749182339,1555364.5019406008,4.381959749182339,0.85,0.09560408452955507,4.296143414572793,1.2671892418852075,1.0,0.0,4.296143414571921,1.2844614112257924,1.2847653236818677,3.344704151503376,19326.495796794276,1970.7541104040909,3099.015535412006,3099.015535412006,6.643441584415823,5.084586603971552,-0.8759946809113179,5.96058128488287,3.436862815674238,3.436862815674238,0.9819608044783538,0.0,0.0,0.00023659460085643087,7.972263784947007e-05,0.0001568719630069608,0.0006739444508034614,0.09560408452897931,0.07659247735852852,0.01901160717045079,0.09560430801248845,0.07659247735898979,0.019011607170565287,0.40308849667437185,0.40308849667437185,0.10005369219001253,0.0,5.293579269659517,4.947930996101604,6.691264739260987,5.281725098915388,4.937190828776409,6.6748912718324505,24818.088547585354,21095.37526544755,0.85,0.9923792211569747,0.682006745526346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507157870734886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.881791605958,1535.6927304691947,0.40308849667437185,0.10005369219001253,6.112885165565336,3.436862815674238
1149.0,-29.871471680215205,5.084677464563983,35.00925010146941,24.174759350158297,5.045571628916581,-26.379749088472238,-39.904070052411384,1.553849037162492,0.3003420643876211,-4.97912919270869,40.01931619384352,45239.41930067651,20589.096728908222,20589.096728908222,65828.51602958473,82603.53393296423,82603.53393296423,20589.096728908222,103192.63066187245,103192.63066187245,103192.63066187245,128010.79230876674,97681.4677059774,60317.35307364144,41515.68292481773,24818.1616468943,0.0,66333.84457171203,21095.437399860155,1535.7000556226915,0.0,0.8869549221683735,2.8152470135774443,0.0014959162575277712,354944.5908875379,1555366.2549523201,4.381997345171908,1555366.2549523201,4.381997345171908,0.85,0.09560514664784939,4.296143414572793,1.2671890220930804,1.0,0.0,4.296143414572967,1.284462966014298,1.2847668528607155,3.3447001028793926,19326.4608598587,1970.7505478281269,3099.015535412006,3099.015535412006,6.643753957874547,5.084677464563983,-0.8758881164309358,5.960565580994919,3.4370334716507567,3.4370334716507567,0.9820095633287876,0.0,0.0,0.00023657437747902994,7.971603376532813e-05,0.00015685834371370182,0.0006738859403664157,0.09560514664654624,0.07659257556744753,0.019012571079098713,0.09560497369484144,0.07659257556849151,0.01901257107935787,0.40308753662716756,0.40308753662716756,0.10005839840800415,0.0,5.290841550493951,4.945359030040095,6.687785483047378,5.279471257096304,4.934708339807628,6.6734966217388205,24818.1616468943,21095.437399860155,0.85,0.9923820404894367,0.6819960397707567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507207231747636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.869607956887,1535.7000556226915,0.40308753662716756,0.10005839840800415,6.112885165565336,3.4370334716507567
1150.0,-29.87229026338797,5.084762662516349,35.00927923983801,24.174532933998876,5.045465414376542,-26.380496550682167,-39.90476959208024,1.5536717016597725,0.29711815044157674,-4.9791876052232915,40.019348922216466,45238.73481788821,20589.776245716057,20589.776245716057,65828.51106360427,82603.01183703366,82603.01183703366,20589.776245716057,103192.78808274971,103192.78808274971,103192.78808274971,128010.93623275423,97681.25216234454,60316.975143151736,41515.863354658664,24818.14815000452,0.0,66334.01150466318,21095.425927503842,1535.6994497114888,0.0,0.8869545068576468,2.815282434630293,0.0014959162575277712,354943.7829045731,1555367.6666770512,4.382011297533314,1555367.6666770512,4.382011297533314,0.85,0.0956060307863957,4.296143414572793,1.2671885577822106,1.0,0.0,4.296143414573,1.2844638367672399,1.2847676979571465,3.3446978354683763,19326.418214148292,1970.7461991758953,3099.015535412006,3099.015535412006,6.643973226477777,5.084762662516349,-0.8757076237174557,5.960470286233805,3.437201858936093,3.437201858936093,0.9820576739817408,0.0,0.0,0.00023655424365199524,7.97097285930451e-05,0.00015684451505895014,0.0006738265304823719,0.09560603078585607,0.07659253501203725,0.01901349577381882,0.09560609409514313,0.07659253501246956,0.019013495773926137,0.40308657784412716,0.40308657784412716,0.10006307981734666,0.0,5.287967508556164,4.942781877446805,6.6836382035094175,5.2763057556648505,4.932362648148512,6.666936072460601,24818.14815000452,21095.425927503842,0.85,0.9923794682457372,0.6819840047621422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507256437044875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.857449045718,1535.6994497114888,0.40308657784412716,0.10006307981734666,6.112885165565336,3.437201858936093
1151.0,-29.87310620782764,5.084840534148353,35.00930767813655,24.17419517822566,5.04523220453113,-26.381254338664426,-39.905489527713485,1.5533803353568914,0.2943973017467556,-4.97935267467904,40.01938680780002,45238.152777064344,20590.65540415957,20590.65540415957,65828.80818122391,82602.55727728018,82602.55727728018,20590.65540415957,103193.21268143975,103193.21268143975,103193.21268143975,128011.41788283085,97681.04817348275,60316.64367321929,41516.00500029273,24818.205201391105,0.0,66334.21020168383,21095.47442118244,1535.7053045553043,0.0,0.8869535307313925,2.815298826665534,0.0014959162575277712,354941.4996121409,1555369.3008571214,4.382044090524036,1555369.3008571214,4.382044090524036,0.85,0.0956070380397897,4.296143414572793,1.2671882687555627,1.0,0.0,4.29614341457237,1.28446524057205,1.2847690763168895,3.3446941800149146,19326.377854570925,1970.7420836443562,3099.015535412006,3099.015535412006,6.644256916066766,5.084840534148353,-0.8755949569651698,5.960435491113523,3.4373686894259965,3.4373686894259965,0.982105339835999,0.0,0.0,0.00023653417629806178,7.97032400668813e-05,0.00015683093623118047,0.0006737681938908716,0.09560703803869744,0.07659260258742757,0.019014435451269872,0.0956069100440894,0.07659260258830261,0.0190144354514871,0.4030856180431242,0.4030856180431242,0.1000676985335174,0.0,5.2851976814901604,4.940253637193791,6.6798205258784265,5.2737499764257905,4.929827549276354,6.664229064289373,24818.205201391105,21095.47442118244,0.85,0.9923809747802335,0.6819731875833206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507305428624029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.845334373482,1535.7053045553043,0.4030856180431242,0.1000676985335174,6.112885165565336,3.4373686894259965
1152.0,-29.87391887137973,5.084912700582288,35.00933528478958,24.173950810823612,5.04510585228334,-26.381998486377785,-39.90619231536982,1.5531854672703687,0.2912093788552852,-4.979430686657788,40.01941946078164,45237.50999232661,20591.34002792781,20591.34002792781,65828.85002025442,82602.04468155344,82602.04468155344,20591.34002792781,103193.38470948125,103193.38470948125,103193.38470948125,128011.59124107732,97680.83088473171,60316.296195457384,41516.14965474925,24818.20653159607,0.0,66334.35618634532,21095.47555185666,1535.7060277624946,0.0,0.8869530160607445,2.8153314927868256,0.0014959162575277712,354940.42053001863,1555370.709331963,4.382061380919617,1555370.709331963,4.382061380919617,0.85,0.09560792523808781,4.296143414572793,1.2671878593927253,1.0,0.0,4.296143414574165,1.284466193000348,1.284770003298953,3.344691699932992,19326.334863585624,1970.737699783884,3099.015535412006,3099.015535412006,6.644477832599908,5.084912700582288,-0.8754352749155103,5.960347975497799,3.437533451805845,3.437533451805845,0.9821524148016699,0.0,0.0,0.00023651419119321906,7.969690656036534e-05,0.0001568172846328537,0.0006737095446666217,0.09560792523748761,0.0765925790095433,0.019015346227944305,0.09560800892440365,0.07659257901002413,0.019015346228063675,0.4030846586769981,0.4030846586769981,0.1000722843261467,0.0,5.28232652441568,4.9377217135292994,6.67550589493743,5.270640065513078,4.927446187176997,6.658096276280446,24818.20653159607,21095.47555185666,0.85,0.9923794215372975,0.6819619966649888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507354262591277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.833245277761,1535.7060277624946,0.4030846586769981,0.1000722843261467,6.112885165565336,3.437533451805845
1153.0,-29.874728098372678,5.08497805903736,35.009362210746666,24.17363093644383,5.044891753721326,-26.38274831629421,-39.906903450004734,1.5529119716317445,0.28839816030466636,-4.97958197412323,40.019454847252575,45236.920091715496,20592.156985391375,20592.156985391375,65829.07707710686,82601.5848448693,82601.5848448693,20592.156985391375,103193.74183026067,103193.74183026067,103193.74183026067,128011.9946762343,97680.62698082975,60315.96222762797,41516.2941702242,24818.25284597364,0.0,66334.54701619784,21095.514919077592,1535.7109971953128,0.0,0.88695211902179,2.8153506781347497,0.0014959162575277712,354938.3278895105,1555372.235715989,4.382091517037192,1555372.235715989,4.382091517037192,0.85,0.09560889104239342,4.296143414572793,1.2671875516837465,1.0,0.0,4.296143414573206,1.2844675129022707,1.2847712979520578,3.3446882629717916,19326.29452081772,1970.7335859664329,3099.015535412006,3099.015535412006,6.644741450982657,5.08497805903736,-0.8753234715464506,5.960301530583811,3.4376966229036627,3.4376966229036627,0.9821990351153322,0.0,0.0,0.0002364942921463548,7.969049830465327e-05,0.00015680379384170153,0.0006736515862930559,0.09560889104141568,0.07659262732656877,0.019016263714846902,0.09560887314087672,0.07659262732735204,0.019016263715041372,0.4030836977498197,0.4030836977498197,0.10007681108632366,0.0,5.27952543801166,4.935230498806106,6.67138141488266,5.267980134427887,4.9249786919227745,6.6545897087193,24818.25284597364,21095.514919077592,0.85,0.9923799895857048,0.6819511419994977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507402900510522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.821194711007,1535.7109971953128,0.4030836977498197,0.10007681108632366,6.112885165565336,3.4376966229036627
1154.0,-29.875534218408113,5.0850374709946,35.009388291882466,24.173355975095205,5.044725610942112,-26.38349055332856,-39.907605888415105,1.5526819458515195,0.2854532542783659,-4.97969085118963,40.01948409178482,45236.30603490992,20592.870565131234,20592.870565131234,65829.17660004116,82601.11191614119,82601.11191614119,20592.870565131234,103193.98248127243,103193.98248127243,103193.98248127243,128012.2357705393,97680.42935812546,60315.62347684654,41516.4509791988,24818.25328926686,0.0,66334.70426846566,21095.51529587683,1535.7124091981036,0.0,0.8869514597796027,2.8153765626641456,0.0014959162575277712,354936.8218846837,1555373.4971703223,4.382113664373914,1555373.4971703223,4.382113664373914,0.85,0.0956097816094034,4.296143414572793,1.2671872170502319,1.0,0.0,4.296143414573599,1.2844686293873475,1.2847723892402678,3.3446853557038,19326.255420796504,1970.729598873877,3099.015535412006,3099.015535412006,6.64497171111905,5.0850374709946,-0.8751910503664719,5.9602285213610715,3.43785786053858,3.43785786053858,0.9822451030110229,0.0,0.0,0.00023647447103368517,7.968416888097896e-05,0.0001567903021527062,0.0006735936240622271,0.09560978160872147,0.0765926212204849,0.019017160388236573,0.09560976901982457,0.07659262122103118,0.01901716038837221,0.40308273635552616,0.40308273635552616,0.10008129927993852,0.0,5.2767010805945915,4.932767988472165,6.667023465913132,5.265144105467982,4.922711515646711,6.649380531965221,24818.25328926686,21095.51529587683,0.85,0.9923791373761378,0.6819402684277053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507451333060966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.809185901202,1535.7124091981036,0.40308273635552616,0.10008129927993852,6.112885165565336,3.43785786053858
1155.0,-29.87633736326646,5.0850906892892835,35.00941365614518,24.173058417532616,5.0445359804427286,-26.3842324613658,-39.90830448511986,1.5524310785311135,0.2825368165072746,-4.9798223098133105,40.01951537348582,45235.688657198756,20593.61380463789,20593.61380463789,65829.30246183665,82600.6427534105,82600.6427534105,20593.61380463789,103194.2565580484,103194.2565580484,103194.2565580484,128012.53397778654,97680.2240767674,60315.26998050839,41516.615662510005,24818.277419738144,0.0,66334.89308224815,21095.53580677742,1535.715702511589,0.0,0.8869506783756576,2.815399441353569,0.0014959162575277712,354935.00353486236,1555374.8464981895,4.38213991578156,1555374.8464981895,4.38213991578156,0.85,0.09561069492369047,4.296143414572793,1.267186860437505,1.0,0.0,4.29614341457191,1.2844698431722263,1.2847735779471685,3.3446821950780126,19326.214805496333,1970.725457265869,3099.015535412006,3099.015535412006,6.64521154196151,5.0850906892892835,-0.8750763347717818,5.960167024061065,3.438017413244076,3.438017413244076,0.9822906894983074,0.0,0.0,0.00023645472459752546,7.967787453448845e-05,0.00015677685006303701,0.0006735358319557826,0.09561069492287319,0.07659264059333269,0.019018054329540502,0.0956106667791319,0.0765926405939874,0.019018054329703066,0.4030817746681302,0.4030817746681302,0.1000857397068695,0.0,5.273893098394467,4.930331896704558,6.662641960169481,5.262359126320575,4.920338231675089,6.644860869841011,24818.277419738144,21095.53580677742,0.85,0.9923782100653328,0.6819290203891842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507499579965641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.79721235988,1535.715702511589,0.4030817746681302,0.1000857397068695,6.112885165565336,3.438017413244076
1156.0,-29.877137867624345,5.085138225313584,35.009438322727725,24.172787612210982,5.044376145445196,-26.384969012740928,-39.90900224363429,1.552207290550926,0.27948406842091345,-4.9799314443598295,40.01954578047551,45235.07990382782,20594.295677083923,20594.295677083923,65829.37558091174,82600.16056507101,82600.16056507101,20594.295677083923,103194.45624215493,103194.45624215493,103194.45624215493,128012.74911965906,97680.01750054356,60314.9368392536,41516.75629032218,24818.292877504125,0.0,66335.0491678263,21095.548945878505,1535.7180141761564,0.0,0.8869500136125772,2.8154267110561357,0.0014959162575277712,354933.49397963105,1555376.1580964627,4.382162248642905,1555376.1580964627,4.382162248642905,0.85,0.09561157250482218,4.296143414572793,1.2671865131659437,1.0,0.0,4.296143414570885,1.2844709302027781,1.284774639955058,3.3446793645182495,19326.173934004553,1970.7212895335874,3099.015535412006,3099.015535412006,6.645431570689419,5.085138225313584,-0.8749526144974071,5.9600908398109915,3.438175196547963,3.438175196547963,0.9823357704422752,0.0,0.0,0.00023643504459334048,7.967158819889498e-05,0.0001567634563944455,0.0006734782908346662,0.09561157250412465,0.07659263780374777,0.019018934700376883,0.09561166511616608,0.07659263780430654,0.019018934700515636,0.4030808127073052,0.4030808127073052,0.10009013758604313,0.0,5.271049362551594,4.9279085164972685,6.658028844995272,5.25941551278072,4.918008081147775,6.639364865944401,24818.292877504125,21095.548945878505,0.85,0.9923769772803632,0.6819182388692289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450754764910826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.785271550605,1535.7180141761564,0.4030808127073052,0.10009013758604313,6.112885165565336,3.438175196547963
1157.0,-29.87793564675152,5.0851798115531315,35.00946233188923,24.17249494409191,5.044188069418364,-26.385705935396256,-39.90970003707332,1.5519583580521907,0.27659552982714786,-4.980064042726404,40.019575964749635,45234.48387247897,20595.00965125438,20595.00965125438,65829.49352373336,82599.70594650293,82599.70594650293,20595.00965125438,103194.71559775731,103194.71559775731,103194.71559775731,128013.03454295624,97679.82512465373,60314.60305058289,41516.91341563426,24818.318945198935,0.0,66335.2323608332,21095.571103419094,1535.7214821419095,0.0,0.8869492303765646,2.8154490933384158,0.0014959162575277712,354931.65987829043,1555377.4600887813,4.382188561657576,1555377.4600887813,4.382188561657576,0.85,0.09561246527693003,4.296143414572793,1.26718621369917,1.0,0.0,4.296143414571458,1.2844721346663137,1.2847758195116432,3.3446762281759157,19326.135872075378,1970.7174082969595,3099.015535412006,3099.015535412006,6.645661958101907,5.0851798115531315,-0.8748469585433991,5.960026770096531,3.438331354397443,3.438331354397443,0.9823803869706981,0.0,0.0,0.00023641543308890352,7.966530200719572e-05,0.00015675013108170781,0.0006734210433801011,0.09561246527612002,0.07659265490396004,0.019019810372159985,0.09561255669677239,0.07659265490460891,0.019019810372321116,0.40307984967484384,0.40307984967484384,0.1000944844550349,0.0,5.2682320138819705,4.925521069136323,6.653404270048782,5.256659572553531,4.915719824796611,6.634648807928329,24818.318945198935,21095.571103419094,0.85,0.9923760146893155,0.6819073705270852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507595560516406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.77335686786,1535.7214821419095,0.40307984967484384,0.1000944844550349,6.112885165565336,3.438331354397443
1158.0,-29.878730315577283,5.085215146800431,35.00948546876837,24.172156350128375,5.043957713529966,-26.386444286433907,-39.91040181191636,1.551671684375549,0.27378901619755425,-4.980222481798199,40.019598575841194,45233.91974280006,20595.75977032404,20595.75977032404,65829.67951312411,82599.23556870384,82599.23556870384,20595.75977032404,103194.99533902787,103194.99533902787,103194.99533902787,128013.30932092748,97679.5973927816,60314.28156683022,41517.017584390414,24818.31398189961,0.0,66335.33156629003,21095.56688461467,1535.723778671818,0.0,0.8869483431730572,2.815467387573832,0.0014959162575277712,354929.4683579248,1555378.4354140032,4.382218367525062,1555378.4354140032,4.382218367525062,0.8500000000000001,0.09561335197517969,4.296143414572793,1.2671858955500652,1.0,0.0,4.296143414572654,1.2844735154445068,1.28477717552465,3.344672632729265,19326.090814899064,1970.7128137436398,3099.015535412006,3099.015535412006,6.645904008863217,5.085215146800431,-0.8747609926788815,5.959976139479313,3.4384857966218956,3.4384857966218956,0.9824245133205416,0.0,0.0,0.00023639589953371951,7.96589804107919e-05,0.0001567369191229276,0.0006733642829103939,0.0956133519743162,0.0765926739096226,0.0190206780646936,0.09561322530835464,0.07659267391031431,0.019020678064865373,0.40307888634941247,0.40307888634941247,0.10009878674524489,0.0,5.265458268880934,4.923144660251012,6.648956180995469,5.254011497995748,4.913338525767813,6.630856327356923,24818.31398189961,21095.56688461467,0.85,0.9923773343521979,0.6818978465133175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450764330911582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.76147009709,1535.723778671818,0.40307888634941247,0.10009878674524489,6.112885165565336,3.4384857966218956
1159.0,-29.879521494198006,5.085245169342942,35.00950779384967,24.171881144307577,5.043791420314292,-26.387173088995205,-39.91109080435706,1.5514430151006005,0.27079157017431044,-4.98033324497678,40.019621204143185,45233.31521005911,20596.39729489867,20596.39729489867,65829.71250495777,82598.76231334932,82598.76231334932,20596.39729489867,103195.15960824798,103195.15960824798,103195.15960824798,128013.4566194938,97679.39294654883,60313.9458432115,41517.16344815259,24818.297011245813,0.0,66335.4604593984,21095.55245955894,1535.7243328170666,0.0,0.8869476982590279,2.8154937459007505,0.0014959162575277712,354927.9362941498,1555379.4114820538,4.3822400336304295,1555379.4114820538,4.3822400336304295,0.85,0.09561418066315651,4.296143414572793,1.2671855389373379,1.0,0.0,4.296143414573901,1.2844746248229724,1.2847782601858202,3.344669743993496,19326.050364829996,1970.7086889845154,3099.015535412006,3099.015535412006,6.6461097272816465,5.085245169342942,-0.8746509112891578,5.9598960806321,3.438638422440753,3.438638422440753,0.982468120697358,0.0,0.0,0.00023637645324747823,7.965277440957186e-05,0.00015672367883790638,0.0006733074007470929,0.09561418066254891,0.07659265066654342,0.0190215299960055,0.09561408541521385,0.07659265066703014,0.019021529996126375,0.4030779218676411,0.4030779218676411,0.10010306099619035,0.0,5.262643668984879,4.92078813874258,6.644221419530197,5.251124815151115,4.9111520534352735,6.625067773517969,24818.297011245813,21095.55245955894,0.85,0.9923759034619173,0.6818874082851182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507690871855998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.749619043389,1535.7243328170666,0.4030779218676411,0.10010306099619035,6.112885165565336,3.438638422440753
1160.0,-29.88030984276299,5.085269980639708,35.009529596530385,24.171614634711318,5.0436362688046135,-26.3878982301804,-39.91177162444217,1.5512246562113807,0.26764302238319715,-4.9804450028886045,40.019650638221435,45232.68780016334,20597.022644388053,20597.022644388053,65829.7104445514,82598.2785207552,82598.2785207552,20597.022644388053,103195.30116514325,103195.30116514325,103195.30116514325,128013.62476993137,97679.18155483932,60313.59083420144,41517.32302293098,24818.32360478813,0.0,66335.6466277191,21095.575064069908,1535.727412515176,0.0,0.8869470236652424,2.8155219694687452,0.0014959162575277712,354926.3904765976,1555380.6811168292,4.382262696860195,1555380.6811168292,4.382262696860195,0.85,0.09561502545370239,4.296143414572793,1.2671851504547522,1.0,0.0,4.296143414572583,1.284475685846314,1.2847792965716287,3.3446669811754,19326.008540585375,1970.7044240984817,3099.015535412006,3099.015535412006,6.646311517005588,5.085269980639708,-0.8745452008883499,5.959815181528058,3.438789504485744,3.438789504485744,0.9825112869959269,0.0,0.0,0.00023635707798668178,7.964664245872857e-05,0.00015671043552795323,0.0006732505055882505,0.09561502545300488,0.07659264678311804,0.01902237866988683,0.09561516290752223,0.07659264678367679,0.019022378670025594,0.40307695608302596,0.40307695608302596,0.10010729245887182,0.0,5.259784899988347,4.918436725504137,6.639243409110179,5.248088025271784,4.908819191133887,6.619114944416538,24818.32360478813,21095.575064069908,0.85,0.992373087338591,0.681876036484769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507738225995137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.737811421168,1535.727412515176,0.40307695608302596,0.10010729245887182,6.112885165565336,3.438789504485744
1161.0,-29.88109567508528,5.085288716019731,35.00955067677171,24.171287740487628,5.043397559234513,-26.388629462594025,-39.912472281698115,1.550931346732619,0.2651487490688851,-4.980615252328522,40.019673200884725,45232.159526172865,20597.751754397275,20597.751754397275,65829.91128057014,82597.89472718611,82597.89472718611,20597.751754397275,103195.64648158339,103195.64648158339,103195.64648158339,128013.98028138607,97679.03299519332,60313.29779413418,41517.48355673238,24818.333799802684,0.0,66335.81735653506,21095.58372983228,1535.7309034034122,0.0,0.8869460765844004,2.815534797000623,0.0014959162575277712,354924.0356237428,1555381.654354627,4.382294514433778,1555381.654354627,4.382294514433778,0.85,0.09561590073256424,4.296143414572793,1.2671849817642942,1.0,0.0,4.2961434145742095,1.2844770972028563,1.284780683454707,3.344663306125346,19325.9791477819,1970.7014268666571,3099.015535412006,3099.015535412006,6.64654678849774,5.085288716019731,-0.8744782333358936,5.9597669493556245,3.438939064509174,3.438939064509174,0.9825540184311926,0.0,0.0,0.00023633776602375144,7.964033229584873e-05,0.0001566974337279027,0.0006731946479905859,0.09561590073162572,0.07659267516895212,0.019023225562673607,0.0956157137776843,0.0765926751697039,0.01902322556286034,0.40307598799502325,0.40307598799502325,0.1001114717773312,0.0,5.25705527175819,4.916180544901579,6.634532954789847,5.24576400139739,4.906832912359164,6.615360822873015,24818.333799802684,21095.58372983228,0.85,0.9923735608284462,0.6818663179058098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450778541104139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.726034121775,1535.7309034034122,0.40307598799502325,0.1001114717773312,6.112885165565336,3.438939064509174
1162.0,-29.88187873372901,5.0853026851943905,35.009571013021095,24.171025456767552,5.043248288695451,-26.3893492536065,-39.91314849173648,1.5507188085621664,0.26200124109010403,-4.9807154726312985,40.01969369091911,45231.53614495673,20598.32369904079,20598.32369904079,65829.85984399752,82597.40383460703,82597.40383460703,20598.32369904079,103195.72753364782,103195.72753364782,103195.72753364782,128014.03961865969,97678.81476734935,60312.94707765268,41517.63076632963,24818.312085011872,0.0,66335.9428513415,21095.56527226009,1535.7309989226603,0.0,0.886945492989835,2.8155643549667784,0.0014959162575277712,354922.64940426283,1555382.5381902233,4.382314120558186,1555382.5381902233,4.382314120558186,0.85,0.09561668671834049,4.296143414572793,1.2671845460264013,1.0,0.0,4.296143414571421,1.284478130738554,1.2847816925170121,3.344660614893132,19325.93597099531,1970.697024059726,3099.015535412006,3099.015535412006,6.646731345379427,5.0853026851943905,-0.8743736684493228,5.959676353643713,3.439086832983213,3.439086832983213,0.9825962379952038,0.0,0.0,0.0002363185236704399,7.96342427443968e-05,0.0001566842809260431,0.0006731381416674935,0.09561668671780675,0.07659263649799572,0.01902405021981103,0.0956166606008869,0.07659263649842327,0.019024050219917224,0.40307502227414815,0.40307502227414815,0.10011562229347602,0.0,5.254235311192133,4.913908888842343,6.629429208887132,5.242716713721393,4.904632277894848,6.608820329450225,24818.312085011872,21095.56527226009,0.85,0.992370908053902,0.6818556306091912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450783244577444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.714280952827,1535.7309989226603,0.40307502227414815,0.10011562229347602,6.112885165565336,3.439086832983213
1163.0,-29.88265861997873,5.0853114472571095,35.0095908584944,24.170736560504906,5.043067847129826,-26.39006930666532,-39.91383231533689,1.5504785338057498,0.25893850396352036,-4.9808483351221895,40.019720068474754,45230.96092635394,20598.948552473696,20598.948552473696,65829.90947882764,82596.93243061341,82596.93243061341,20598.948552473696,103195.8809830871,103195.8809830871,103195.8809830871,128014.22020915517,97678.6011997156,60312.62969541022,41517.746115894864,24818.33922606807,0.0,66336.08534196293,21095.58834215786,1535.734638831919,0.0,0.8869447221561486,2.8155889954483273,0.0014959162575277712,354920.8116936246,1555383.6759840217,4.382340017092779,1555383.6759840217,4.382340017092779,0.85,0.09561751928308518,4.296143414572793,1.2671842416143044,1.0,0.0,4.296143414572467,1.2844792938061822,1.2847828312437992,3.344657586376824,19325.893716240018,1970.6927152738212,3099.015535412006,3099.015535412006,6.646932975034316,5.0853114472571095,-0.8742920631690883,5.959603510426198,3.439233194877602,3.439233194877602,0.9826380556793148,0.0,0.0,0.00023629936070797695,7.962808506741756e-05,0.0001566712756405594,0.000673082269095908,0.09561751928232082,0.07659264273147172,0.019024876550849106,0.09561764091984515,0.076592642732084,0.01902487655100119,0.4030740560040104,0.4030740560040104,0.10011972276777698,0.0,5.251405693351899,4.911639722216137,6.624267456936764,5.239786839085696,4.902311124031769,6.603363093843882,24818.33922606807,21095.58834215786,0.85,0.9923695246632969,0.6818454946985197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507879314782954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.702557155495,1535.734638831919,0.4030740560040104,0.10011972276777698,6.112885165565336,3.439233194877602
1164.0,-29.883435359788464,5.085315078146526,35.0096100801969,24.17044888660314,5.042878973961954,-26.390787370593724,-39.91451201783491,1.5502309847566305,0.2561020958185054,-4.980983612219827,40.01974159068424,45230.382093973116,20599.564293270032,20599.564293270032,65829.94638724315,82596.50299121381,82596.50299121381,20599.564293270032,103196.06728448384,103196.06728448384,103196.06728448384,128014.40978502344,97678.42460137111,60312.30370408476,41517.91210809594,24818.3425005396,0.0,66336.25460863553,21095.591125458657,1535.7369918019897,0.0,0.8869439566078469,2.8156103890569972,0.0014959162575277712,354918.94059260533,1555384.6043433116,4.38236573609258,1555384.6043433116,4.38236573609258,0.85,0.09561832856335933,4.296143414572793,1.2671839201683177,1.0,0.0,4.29614341457261,1.2844804907274197,1.2847840039332898,3.344654469714698,19325.858775927663,1970.6891523535219,3099.015535412006,3099.015535412006,6.647131664195216,5.085315078146526,-0.8742156404017365,5.959530718548263,3.439378009241846,3.439378009241846,0.982679431211956,0.0,0.0,0.00023628027648113828,7.96219649362362e-05,0.00015665831154490208,0.000673026573481724,0.09561832856264374,0.07659263738941745,0.019025691173226295,0.09561843141875609,0.07659263738999066,0.019025691173368678,0.40307308793105084,0.40307308793105084,0.100123776287072,0.0,5.248602576025405,4.909414894582881,6.619060731975026,5.2370857080383075,4.9002590689499925,6.597971817933285,24818.3425005396,21095.591125458657,0.85,0.9923675488708332,0.681835029137824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507925994199007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.690870809834,1535.7369918019897,0.40307308793105084,0.100123776287072,6.112885165565336,3.439378009241846
1165.0,-29.88420937509551,5.085313189467329,35.00962852675841,24.170110502187185,5.042645059943981,-26.39150748628793,-39.91519577158613,1.5499431711258533,0.253305685800683,-4.981148904340001,40.01975745635775,45229.83380064288,20600.226641503603,20600.226641503603,65830.06044214648,82596.04892613759,82596.04892613759,20600.226641503603,103196.27556764119,103196.27556764119,103196.27556764119,128014.60257652507,97678.2027544007,60311.98762886033,41518.01680615597,24818.32700888388,0.0,66336.34381503984,21095.577957551297,1535.7389655361553,0.0,0.8869430589334912,2.815627757949379,0.0014959162575277712,354916.6543457939,1555385.2887085087,4.382395893975443,1555385.2887085087,4.382395893975443,0.85,0.09561914311828959,4.296143414572793,1.267183661912568,1.0,0.0,4.296143414570443,1.2844818757846534,1.2847853648909848,3.3446508631726712,19325.814883090145,1970.6846765297166,3099.015535412006,3099.015535412006,6.6473453927893456,5.085313189467329,-0.8741608831364687,5.959474072603798,3.4395212903055823,3.4395212903055823,0.9827203686587378,0.0,0.0,0.00023626126060686566,7.961580876578693e-05,0.00015664545184107873,0.0006729713263498299,0.09561914311747063,0.07659264291599309,0.01902650020147755,0.09561904738212366,0.07659264291664908,0.019026500201640508,0.4030721195929549,0.4030721195929549,0.10012778607283164,0.0,5.245845196750679,4.907199662434778,6.614047116229472,5.234454590140672,4.898025263641955,6.593672195959357,24818.32700888388,21095.577957551297,0.85,0.992367933718129,0.6818258468804597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507972485572576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.679221501647,1535.7389655361553,0.4030721195929549,0.10012778607283164,6.112885165565336,3.4395212903055823
1166.0,-29.884980631644794,5.085307061915858,35.00964633611715,24.16986742699521,5.042505930549048,-26.392215639548372,-39.91586265675721,1.5497409384423717,0.25025335055937603,-4.981245197768205,40.019775789533014,45229.22346043476,20600.73530617656,20600.73530617656,65829.95876661132,82595.5972758518,82595.5972758518,20600.73530617656,103196.33258202836,103196.33258202836,103196.33258202836,128014.63859355092,97678.02306736316,60311.649251901814,41518.19312829038,24818.30601152256,0.0,66336.49913981295,21095.560109794176,1535.7390856554239,0.0,0.8869425030913805,2.815656531250959,0.0014959162575277712,354915.32246341277,1555386.0795095796,4.382414567829542,1555386.0795095796,4.382414567829542,0.85,0.09561988484320068,4.296143414572793,1.267183283320628,1.0,0.0,4.296143414574227,1.2844828605294285,1.2847863255304568,3.3446482990065283,19325.779331674104,1970.6810512941836,3099.015535412006,3099.015535412006,6.647509530292736,5.085307061915858,-0.8740687862650658,5.959375848180923,3.4396629123509355,3.4396629123509355,0.9827608321002673,0.0,0.0,0.0002362423139116619,7.960980489531654e-05,0.00015663250901634535,0.0006729157221185857,0.0956198848427113,0.07659259413047459,0.019027290712236723,0.09561997208129103,0.07659259413086658,0.019027290712334097,0.40307115014165756,0.40307115014165756,0.10013176911590543,0.0,5.243021688404497,4.905011050321207,6.608591908867595,5.231498548327579,4.896074074442367,6.586585030474055,24818.30601152256,21095.560109794176,0.85,0.9923640773967582,0.6818150497376744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508018814155295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.667600883002,1535.7390856554239,0.40307115014165756,0.10013176911590543,6.112885165565336,3.4396629123509355
1167.0,-29.885749298247298,5.085295842258041,35.00966367406591,24.169566376972966,5.042301185955781,-26.392928023812843,-39.91654145121572,1.5494799115108928,0.24744630174882332,-4.981398054643112,40.019797677393,45228.67792093674,20601.34635893788,20601.34635893788,65830.02427987462,82595.17854282577,82595.17854282577,20601.34635893788,103196.52490176365,103196.52490176365,103196.52490176365,128014.85309887028,97677.84684521682,60311.34622328275,41518.33402437118,24818.32819710663,0.0,66336.6622214778,21095.578967540638,1535.7429662419706,0.0,0.8869416468378397,2.8156754920994693,0.0014959162575277712,354913.20823187364,1555387.0236422878,4.382443334219658,1555387.0236422878,4.382443334219658,0.85,0.09562069116589084,4.296143414572793,1.2671830442966896,1.0,0.0,4.296143414572913,1.2844841200609942,1.2847875611051147,3.344645019331799,19325.744465793254,1970.6774959637853,3099.015535412006,3099.015535412006,6.647706706703872,5.085295842258041,-0.8740136279612667,5.959309470219308,3.43980325252202,3.43980325252202,0.9828009292920058,0.0,0.0,0.0002362234322338549,7.960369423709262e-05,0.00015661973799676227,0.0006728608559869064,0.09562069116507044,0.07659260489961126,0.01902808626545919,0.09562076530048942,0.0765926049002684,0.019028086265622447,0.40307017993792643,0.40307017993792643,0.10013570063252866,0.0,5.240253490128396,4.902866244153699,6.603239594424508,5.22884435639196,4.893997152243912,6.581534255836289,24818.32819710663,21095.578967540638,0.85,0.9923626253622517,0.681805149766686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508064977893826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.656009730963,1535.7429662419706,0.40307017993792643,0.10013570063252866,6.112885165565336,3.43980325252202
