time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1168.0,-29.886514496363283,5.08527980873567,35.00968031712213,24.169264768157177,5.042099735705576,-26.393636956116918,-39.91721214316783,1.5492221954487426,0.24461745954641856,-4.981541144412017,40.01981211298135,45228.11256011994,20601.92402268454,20601.92402268454,65830.03658280447,82594.74307446755,82594.74307446755,20601.92402268454,103196.6670971521,103196.6670971521,103196.6670971521,128014.97432406608,97677.65381877408,60311.02330438129,41518.47834932532,24818.307226913978,0.0,66336.7855762393,21095.56114287688,1535.7441767217856,0.0,0.8869408671915916,2.815695878905854,0.0014959162575277712,354911.22910248634,1555387.6463215414,4.382469526971202,1555387.6463215414,4.382469526971202,0.8499999999999999,0.09562145390042352,4.296143414572793,1.2671827519731602,1.0,0.0,4.296143414573688,1.2844853639346834,1.2847887811293683,3.344641780434684,19325.706275150973,1970.6736016020734,3099.015535412006,3099.015535412006,6.6478931090436015,5.08527980873567,-0.8739563097694028,5.959236118505073,3.439942046361772,3.439942046361772,0.982840584674792,0.0,0.0,0.00023620463713754073,7.959765694530648e-05,0.00015660698019223423,0.0006728060466289989,0.09562145389975735,0.07659258665208392,0.019028867247673435,0.09562144895482427,0.07659258665261752,0.019028867247806003,0.40306921033073423,0.40306921033073423,0.10013959353335694,0.0,5.237497953386253,4.900742336544454,6.597867321418505,5.2261586039584245,4.891975377288816,6.5761011722329386,24818.307226913978,21095.56114287688,0.85,0.9923609655030325,0.6817953593506628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508110986889482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.644444755639,1535.7441767217856,0.40306921033073423,0.10013959353335694,6.112885165565336,3.439942046361772
1169.0,-29.88727749834855,5.085259354004102,35.00969637368083,24.168985161837213,5.04192483495812,-26.394341256589527,-39.91787836477158,1.5489885931886296,0.24161417066432023,-4.981667281814112,40.01982831605661,45227.537525211206,20602.454567788114,20602.454567788114,65829.99209299932,82594.2881451132,82594.2881451132,20602.454567788114,103196.74271290131,103196.74271290131,103196.74271290131,128015.03694697133,97677.45185068183,60310.70123073454,41518.61179994143,24818.294234070025,0.0,66336.90603401145,21095.55009895952,1535.7454742086009,0.0,0.8869401673278301,2.81572053099322,0.0014959162575277712,354909.4844549579,1555388.3452415843,4.3824930394019415,1555388.3452415843,4.3824930394019415,0.85,0.09562219731444518,4.296143414572793,1.2671823865687473,1.0,0.0,4.296143414571419,1.2844864949408896,1.284789888330487,3.344638835436332,19325.666315386636,1970.6695268401174,3099.015535412006,3099.015535412006,6.648064306992598,5.085259354004102,-0.8738923378574457,5.959151691861548,3.44007936931962,3.44007936931962,0.9828798198056058,0.0,0.0,0.00023618589735522325,7.959166031281941e-05,0.00015659423704240385,0.0006727513002297742,0.0956221973138468,0.07659255836760985,0.019029638946236948,0.09562229147736498,0.07659255836808915,0.01902963894635603,0.4030682410387483,0.4030682410387483,0.10014345076252015,0.0,5.234711530448806,4.898622698826671,6.592322383752901,5.223281452478432,4.889904993872904,6.569898637920801,24818.294234070025,21095.55009895952,0.85,0.9923584928613911,0.6817854529124813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508156788553452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.63292364344,1535.7454742086009,0.4030682410387483,0.10014345076252015,6.112885165565336,3.44007936931962
1170.0,-29.88803721854133,5.085234248452239,35.00971188336831,24.16868299422788,5.041726368163289,-26.39504495980426,-39.91854448160154,1.548734109415961,0.23867141555513172,-4.981813059964864,40.019844500339026,45226.97712958883,20603.01266622354,20603.01266622354,65829.98979581238,82593.83735155636,82593.83735155636,20603.01266622354,103196.8500177799,103196.8500177799,103196.8500177799,128015.14114033402,97677.24242832497,60310.3822063134,41518.73358001286,24818.291122554125,0.0,66337.02470256698,21095.547454171006,1535.7477948086935,0.0,0.8869393676795713,2.8157420993247313,0.0014959162575277712,354907.468158216,1555389.0433512372,4.382519904196134,1555389.0433512372,4.382519904196134,0.85,0.0956229540384437,4.296143414572793,1.2671821299614385,1.0,0.0,4.296143414573855,1.2844877234214838,1.2847910931342592,3.3446356366327707,19325.624880782125,1970.6653016863174,3099.015535412006,3099.015535412006,6.648244395936667,5.085234248452239,-0.8738433493965552,5.959077597848794,3.4402153318234903,3.4402153318234903,0.9829186662352829,0.0,0.0,0.00023616723953655966,7.9585665040941e-05,0.00015658157449561865,0.0006726969001127912,0.09562295403773922,0.07659254719039285,0.019030406847346377,0.0956230822210321,0.07659254719095714,0.019030406847486567,0.403067270842029,0.403067270842029,0.10014726539784663,0.0,5.231930376475418,4.896507646249347,6.586786320772887,5.2204844755199815,4.887771020205491,6.564359901358159,24818.291122554125,21095.547454171006,0.85,0.9923566830283996,0.6817757855793422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508202459040742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.621421020456,1535.7477948086935,0.403067270842029,0.10014726539784663,6.112885165565336,3.4402153318234903
1171.0,-29.888794818417633,5.085204229651793,35.00972666397039,24.16836015125739,5.041492078753766,-26.395750336794663,-39.91921835169194,1.5484475971202836,0.23612459467881308,-4.9819807502765405,40.01985428347562,45226.46099579475,20603.602256053513,20603.602256053513,65830.06325184826,82593.45211001732,82593.45211001732,20603.602256053513,103197.05436607084,103197.05436607084,103197.05436607084,128015.31603312242,97677.08217585176,60310.09106158378,41518.87901585331,24818.261667051578,0.0,66337.1406829049,21095.52241699384,1535.7491286631587,0.0,0.8869384797870327,2.8157559219760584,0.0014959162575277712,354905.1487996104,1555389.4653473292,4.382549733662914,1555389.4653473292,4.382549733662914,0.85,0.09562370548293,4.296143414572793,1.2671818980807439,1.0,0.0,4.296143414572735,1.28448910155932,1.284792447699198,3.3446320481485134,19325.593174530935,1970.6620685484784,3099.015535412006,3099.015535412006,6.648434646622162,5.085204229651793,-0.8738108772150621,5.959015106866855,3.440349857238685,3.440349857238685,0.9829571020681956,0.0,0.0,0.0002361486351425119,7.957960041195575e-05,0.00015656903473055614,0.0006726430274836976,0.09562370548217757,0.07659253737847928,0.019031168103698284,0.09562353896686634,0.07659253737908198,0.019031168103848025,0.4030662987865964,0.4030662987865964,0.10015104279987619,0.0,5.229237889091507,4.894462005525952,6.581417714045642,5.218105344955347,4.88596144531715,6.559618464607581,24818.261667051578,21095.52241699384,0.85,0.9923560553584833,0.681766813133832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508247933364702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.609958709314,1535.7491286631587,0.4030662987865964,0.10015104279987619,6.112885165565336,3.440349857238685
1172.0,-29.889549201345467,5.085170501770831,35.00974087450983,24.16810698285701,5.041348467014578,-26.39644374961765,-39.91986777456475,1.5482430152764546,0.23294461129535193,-4.982083254314574,40.019867240357605,45225.85144432297,20604.04734571545,20604.04734571545,65829.89879003842,82592.97624952701,82592.97624952701,20604.04734571545,103197.02359524247,103197.02359524247,103197.02359524247,128015.25545746915,97676.86907880491,60309.74427355632,41519.027561387324,24818.23186222667,0.0,66337.25942361398,21095.497082892667,1535.7489775487231,0.0,0.8869379118022269,2.8157856506090515,0.0014959162575277712,354903.7310513926,1555390.0242432216,4.382568815592389,1555390.0242432216,4.382568815592389,0.85,0.09562439183531242,4.296143414572793,1.2671814689366148,1.0,0.0,4.296143414572055,1.2844900964269321,1.2847934190065566,3.3446294576527924,19325.55101288214,1970.6577692567944,3099.015535412006,3099.015535412006,6.648578269542685,5.085170501770831,-0.8737429675829116,5.958913469353742,3.4404828586479708,3.4404828586479708,0.9829951024708488,0.0,0.0,0.00023613011108874213,7.957375620487092e-05,0.00015655635488387123,0.0006725885530438645,0.09562439183486837,0.07659247902594994,0.01903191280891843,0.09562447791011858,0.07659247902630562,0.019031912809006808,0.40306532804514394,0.40306532804514394,0.10015479688357223,0.0,5.226443469848789,4.892394897960287,6.575621621270955,5.2150278656099545,4.883932165589329,6.552239372315796,24818.23186222667,21095.497082892667,0.85,0.9923517999087711,0.6817564041276023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508293281044504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.598513551176,1535.7489775487231,0.40306532804514394,0.10015479688357223,6.112885165565336,3.4404828586479708
1173.0,-29.890301451156386,5.085132015277708,35.00975461244389,24.167782777827256,5.041121992877607,-26.39714352944221,-39.92053322782738,1.547964071153203,0.2301434995253544,-4.9822533659892,40.01988189576991,45225.32271867762,20604.618379174728,20604.618379174728,65829.94109785235,82592.55151350112,82592.55151350112,20604.618379174728,103197.16989267585,103197.16989267585,103197.16989267585,128015.40785755873,97676.67040257924,60309.44160771156,41519.14310540853,24818.23796488288,0.0,66337.38107029142,21095.502270150446,1535.7524216273812,0.0,0.8869369939633902,2.815802526055115,0.0014959162575277712,354901.3782219561,1555390.656405507,4.382599651198769,1555390.656405507,4.382599651198769,0.85,0.09562514905022289,4.296143414572793,1.2671812491444872,1.0,0.0,4.2961434145722155,1.2844914389040816,1.284794738074491,3.344625962036952,19325.511704419754,1970.653760909154,3099.015535412006,3099.015535412006,6.6487625324006,5.085132015277708,-0.8737182718205956,5.958850287098303,3.4406146911199667,3.4406146911199667,0.983032768891419,0.0,0.0,0.00023611164074716705,7.956776815064085e-05,0.0001565438725965262,0.0006725349273472884,0.09562514904938844,0.07659248469958498,0.019032664349803472,0.09562516649503448,0.07659248470025334,0.019032664349969544,0.40306435568879334,0.40306435568879334,0.10015850279937677,0.0,5.223707395414635,4.890349831234573,6.57003192481892,5.212396865514563,4.881846990834617,6.547343761540219,24818.23796488288,21095.502270150446,0.85,0.9923506179434279,0.6817471836995893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450833843643617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.587107585907,1535.7524216273812,0.40306435568879334,0.10015850279937677,6.112885165565336,3.4406146911199667
1174.0,-29.891050478311925,5.085089238952048,35.00976763434865,24.167482077050977,5.040913024744354,-26.397838657307354,-39.92119417581705,1.5477012037296554,0.2274658597672783,-4.982401954368679,40.01988851569384,45224.78900193635,20605.133159079134,20605.133159079134,65829.92216101548,82592.1524964079,82592.1524964079,20605.133159079134,103197.28565548704,103197.28565548704,103197.28565548704,128015.47897791474,97676.50361952218,60309.14012500707,41519.29277168345,24818.193322427705,0.0,66337.48609411115,21095.46432406355,1535.7525008825417,0.0,0.8869362146105351,2.815820294647848,0.0014959162575277712,354899.32309311064,1555390.9419564742,4.382625834280346,1555390.9419564742,4.382625834280346,0.85,0.09562584901336832,4.296143414572793,1.2671809936361393,1.0,0.0,4.296143414571441,1.2844927060428528,1.2847959818895525,3.344622662598028,19325.47870608035,1970.6503960149848,3099.015535412006,3099.015535412006,6.648928643185953,5.085089238952048,-0.8736841862549642,5.958773425207013,3.4407450318641595,3.4407450318641595,0.9830700091040455,0.0,0.0,0.0002360932508554393,7.956182104928052e-05,0.00015653142980615877,0.0006724814713353924,0.09562584901277738,0.0765924490113444,0.019033400001432967,0.0956256908281018,0.07659244901181772,0.0190334000015506,0.4030633819995968,0.4030633819995968,0.10016217883818315,0.0,5.2210044366979105,4.888355060949891,6.564406372325209,5.2098678141359756,4.8800942414368365,6.541616661528906,24818.193322427705,21095.46432406355,0.85,0.9923487614171027,0.6817380588974564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508383464412173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.575719207984,1535.7525008825417,0.4030633819995968,0.10016217883818315,6.112885165565336,3.4407450318641595
1175.0,-29.89179647974013,5.085042700164404,35.009780148414585,24.16720624258744,5.040745888453813,-26.398526878301062,-39.921842760499544,1.5474762870043945,0.2243315908071395,-4.982524908579576,40.0198997675979,45224.21446684126,20605.58465451727,20605.58465451727,65829.79912135853,82591.68019556825,82591.68019556825,20605.58465451727,103197.26485008551,103197.26485008551,103197.26485008551,128015.4349879144,97676.28031433052,60308.81458555883,41519.406365301875,24818.170137828878,0.0,66337.57650313075,21095.444617154546,1535.7532339404881,0.0,0.8869355488174359,2.8158470414262067,0.0014959162575277712,354897.6225180244,1555391.4273083815,4.382648202241442,1555391.4273083815,4.382648202241442,0.85,0.09562653110641367,4.296143414572793,1.2671806227369231,1.0,0.0,4.296143414574864,1.2844937955693294,1.2847970481474513,3.3446198256400317,19325.434524731038,1970.6458907711644,3099.015535412006,3099.015535412006,6.64907433314232,5.085042700164404,-0.8736379206263116,5.958680620790716,3.440874014364715,3.440874014364715,0.9831068612470615,0.0,0.0,0.000236074936562041,7.955598559039557e-05,0.00015651895097164542,0.0006724278604726763,0.09562653110589778,0.07659240356716882,0.019034127538728966,0.09562657301438758,0.07659240356758201,0.019034127538831654,0.40306240893206313,0.40306240893206313,0.10016582507366019,0.0,5.2182299449267475,4.886334398386737,6.558525008207937,5.206856499386731,4.878018655568098,6.5347620170917935,24818.170137828878,21095.444617154546,0.85,0.9923455542312696,0.6817284690028876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508428299752352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.564370315597,1535.7532339404881,0.40306240893206313,0.10016582507366019,6.112885165565336,3.440874014364715
1176.0,-29.89254018286203,5.084992191145432,35.009792263868775,24.166927893552952,5.040561016477427,-26.39921480434109,-39.92249504718927,1.5472356379464425,0.22148361477064782,-4.9826653683505215,40.01991318529704,45223.66699917423,20606.061082276665,20606.061082276665,65829.7280814509,82591.27376783028,82591.27376783028,20606.061082276665,103197.33485010694,103197.33485010694,103197.33485010694,128015.50317784798,97676.11423297683,60308.507464277216,41519.56307633291,24818.168327741027,0.0,66337.73140407394,21095.443078579872,1535.755603130745,0.0,0.8869347861884409,2.815867993435086,0.0014959162575277712,354895.6798320179,1555392.0060822042,4.382673823525874,1555392.0060822042,4.382673823525874,0.85,0.09562723127968029,4.296143414572793,1.2671803249185905,1.0,0.0,4.296143414573094,1.2844949585434116,1.2847981879444073,3.3446167974411694,19325.401665224963,1970.642540034055,3099.015535412006,3099.015535412006,6.649228068337881,5.084992191145432,-0.8736049306830092,5.958597121828441,3.441001790562029,3.441001790562029,0.9831433687320084,0.0,0.0,0.0002360566799947273,7.955011722280402e-05,0.0001565065627719233,0.0006723746389900217,0.09562723127904246,0.07659237907282067,0.01903485220622179,0.0956273498458668,0.07659237907333154,0.01903485220634875,0.4030614334612147,0.4030614334612147,0.10016942819686692,0.0,5.215475412602871,4.884355972711376,6.552574179420674,5.204148983121172,4.876175965548441,6.528499363857918,24818.168327741027,21095.443078579872,0.85,0.9923421661870119,0.6817186244086265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508472954241138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.55305707104,1535.755603130745,0.4030614334612147,0.10016942819686692,6.112885165565336,3.441001790562029
1177.0,-29.893281403693432,5.084937185134859,35.00980375023488,24.166595411393814,5.040319109136807,-26.399906199703924,-39.92315536653621,1.5469439051374434,0.2188832822418476,-4.982842638695814,40.01991909262482,45223.16661147454,20606.60072126879,20606.60072126879,65829.76733274333,82590.88004227207,82590.88004227207,20606.60072126879,103197.48076354087,103197.48076354087,103197.48076354087,128015.61931060693,97675.93515533156,60308.22172449134,41519.68158982247,24818.138547066057,0.0,66337.82013688852,21095.417765006147,1535.7572218109067,0.0,0.8869338635821364,2.815881404667772,0.0014959162575277712,354893.2280342986,1555392.260895445,4.382704819448188,1555392.260895445,4.382704819448188,0.8499999999999999,0.09562793796929145,4.296143414572793,1.2671801765589046,1.0,0.0,4.296143414573816,1.2844963602611363,1.2847995666212573,3.3446131475992606,19325.366234378318,1970.6389270931786,3099.015535412006,3099.015535412006,6.649402200731206,5.084937185134859,-0.8735969300473174,5.958534115182176,3.441128291508246,3.441128291508246,0.9831795118594988,0.0,0.0,0.0002360384856573466,7.954417699614583e-05,0.0001564943086612008,0.0006723219935729398,0.0956279379685291,0.07659236625599443,0.01903557171253467,0.09562780661094575,0.07659236625660504,0.019035571712686418,0.40306045728297724,0.40306045728297724,0.100172988695158,0.0,5.21280110156755,4.882419371957383,6.546860005503845,5.20172592093769,4.8743368305448485,6.523660185633787,24818.138547066057,21095.417765006147,0.85,0.9923414305279127,0.6817101695255624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508517471418028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.541765002507,1535.7572218109067,0.40306045728297724,0.100172988695158,6.112885165565336,3.441128291508246
1178.0,-29.8940195888864,5.084878582007067,35.00981459515557,24.16631116010251,5.040137779835935,-26.400588804153777,-39.923799271322764,1.5467069950934316,0.21591975632929916,-4.982972362939574,40.01992338186025,45222.607497439516,20607.032375334977,20607.032375334977,65829.6398727745,82590.43277812365,82590.43277812365,20607.032375334977,103197.46515345863,103197.46515345863,103197.46515345863,128015.55164408669,97675.72739356225,60307.90211283529,41519.8058674744,24818.086490628066,0.0,66337.89235810247,21095.373517033855,1535.7565053193123,0.0,0.8869331885479363,2.815905126006302,0.0014959162575277712,354891.4338475086,1555392.4459121118,4.382727497954882,1555392.4459121118,4.382727497954882,0.85,0.09562858233584806,4.296143414572793,1.2671798182977367,1.0,0.0,4.296143414573486,1.2844975054709205,1.284800688826939,3.3446101656676612,19325.32512832415,1970.63473544219,3099.015535412006,3099.015535412006,6.649541488211782,5.084878582007067,-0.8735638024201053,5.9584423844271726,3.4412533516802988,3.4412533516802988,0.9832152433372282,0.0,0.0,0.0002360203671181244,7.953838482962392e-05,0.00015648198228850047,0.0006722690377080377,0.09562858233539405,0.07659230715352155,0.01903627518187249,0.09562849479536042,0.0765923071538852,0.019036275181962874,0.40305948175725664,0.40305948175725664,0.10017652548335954,0.0,5.210076691392999,4.880475397141424,6.5409232185229484,5.198892119268862,4.872453567413174,6.516925466872351,24818.086490628066,21095.373517033855,0.85,0.9923384288034907,0.6817009990808979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508561840267424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.530497872422,1535.7565053193123,0.40305948175725664,0.10017652548335954,6.112885165565336,3.4412533516802988
1179.0,-29.894755282626186,5.084816295394024,35.009825026727945,24.16603787513452,5.039953240878032,-26.401269487189765,-39.924446668568976,1.5464674454317628,0.21315540366327923,-4.983112154660479,40.019933032047966,45222.07528055891,20607.474393565197,20607.474393565197,65829.54967412411,82590.04681565463,82590.04681565463,20607.474393565197,103197.52120921982,103197.52120921982,103197.52120921982,128015.59304580711,97675.57847366115,60307.60693852272,41519.96837237604,24818.07183658729,0.0,66338.04020896333,21095.361061099196,1535.7581716539078,0.0,0.8869324429318453,2.8159250621847214,0.0014959162575277712,354889.50042767776,1555392.8621741333,4.3827525477641,1555392.8621741333,4.3827525477641,0.85,0.09562924909000668,4.296143414572793,1.2671795908128844,1.0,0.0,4.296143414574877,1.2844986628968262,1.2848018233317755,3.3446071519327605,19325.295664243527,1970.6317309421188,3099.015535412006,3099.015535412006,6.6496841200331325,5.084816295394024,-0.8735393991012206,5.9583556944952445,3.441377235045307,3.441377235045307,0.9832506385843734,0.0,0.0,0.00023600231100571022,7.953256164019821e-05,0.000156469749365512,0.0006722164833164999,0.09562924908942393,0.07659227145585538,0.019036977633568538,0.09562919519812772,0.07659227145632214,0.019036977633684546,0.40305850501512264,0.40305850501512264,0.10018002598884759,0.0,5.207375993375479,4.878587136686065,6.5348812461891725,5.196267558323768,4.8707690632570575,6.510443266585185,24818.07183658729,21095.361061099196,0.85,0.9923348574477406,0.6816914569394934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508606027663506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.519266848934,1535.7581716539078,0.40305850501512264,0.10018002598884759,6.112885165565336,3.441377235045307
1180.0,-29.89548822335283,5.084750457580714,35.009835050906254,24.16575865298512,5.039772754199503,-26.401947286884965,-39.925085998233385,1.5462318177218428,0.2102058867585015,-4.983249098184284,40.01994202895601,45221.52033617495,20607.90053759711,20607.90053759711,65829.42087377206,82589.61766620351,82589.61766620351,20607.90053759711,103197.51820380063,103197.51820380063,103197.51820380063,128015.57340035538,97675.38693146272,60307.28960139194,41520.108144523096,24818.05519655475,0.0,66338.16334107784,21095.346917071536,1535.7596685935646,0.0,0.8869317141553856,2.8159477595298106,0.0014959162575277712,354887.6064084724,1555393.2502569337,4.382777031854672,1555393.2502569337,4.382777031854672,0.85,0.09562990319320655,4.296143414572793,1.2671792583772916,1.0,0.0,4.296143414574101,1.2844998018433118,1.2848029394412088,3.344604186320344,19325.257767261755,1970.6278665254451,3099.015535412006,3099.015535412006,6.6498216295186605,5.084750457580714,-0.8735160564840578,5.958266514064772,3.441499909553717,3.441499909553717,0.9832856884439192,0.0,0.0,0.0002359843237258782,7.952681140360684e-05,0.00015645751232227134,0.0006721639112237676,0.09562990319264855,0.07659223165697039,0.019037671535678154,0.09562998063830831,0.07659223165741731,0.019037671535789245,0.40305752938387923,0.40305752938387923,0.10018348712906214,0.0,5.204651728130841,4.876698546213447,6.528722394121473,5.193454984942775,4.868884562530468,6.503822511279054,24818.05519655475,21095.346917071536,0.85,0.992331073974869,0.6816818262463551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508650066178053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.508061131382,1535.7596685935646,0.40305752938387923,0.10018348712906214,6.112885165565336,3.441499909553717
1181.0,-29.89621843552302,5.084680393851857,35.00984449297822,24.165421386156254,5.039526803198763,-26.402629177289256,-39.925737272109814,1.5459375449551072,0.2075898492104784,-4.983431141180933,40.01994512219177,45221.03073297241,20608.40764746287,20608.40764746287,65829.43838043528,82589.22066928139,82589.22066928139,20608.40764746287,103197.62831674426,103197.62831674426,103197.62831674426,128015.65088385054,97675.1980968079,60307.008160456084,41520.21104039091,24818.022567106284,0.0,66338.2336074972,21095.31918204034,1535.7612875162456,0.0,0.8869307774436902,2.815960822927616,0.0014959162575277712,354885.0886461097,1555393.3836840782,4.382808501810882,1555393.3836840782,4.382808501810882,0.85,0.0956305785279259,4.296143414572793,1.2671790166059513,1.0,0.0,4.296143414573169,1.2845012148800556,1.2848043297931697,3.3446005070333538,19325.220405972548,1970.6240567342109,3099.015535412006,3099.015535412006,6.649985265312017,5.084680393851857,-0.8735223889187358,5.958202782770593,3.441621408972359,3.441621408972359,0.9833204025635311,0.0,0.0,0.0002359664046641791,7.952095413398017e-05,0.00015644545053019893,0.0006721120920351877,0.09563057852717005,0.07659221533095803,0.01903836319621203,0.09563042408415245,0.0765922153315634,0.019038363196362502,0.40305655336248697,0.40305655336248697,0.10018690565837246,0.0,5.2020026019123975,4.874836854826697,6.522834972070996,5.191020990391394,4.867044919653495,6.498933086305328,24818.022567106284,21095.31918204034,0.85,0.9923302867834514,0.6816737237914904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508693940151396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.496886042738,1535.7612875162456,0.40305655336248697,0.10018690565837246,6.112885165565336,3.441621408972359
1182.0,-29.896945675990928,5.0846073493967365,35.009853394821874,24.165159207209967,5.03937086076892,-26.403299391069677,-39.92636794047428,1.5457245758378568,0.20448572286250055,-4.983544717271682,40.01994827102049,45220.46350895662,20608.76533461455,20608.76533461455,65829.22884357117,82588.75912979744,82588.75912979744,20608.76533461455,103197.524464412,103197.524464412,103197.524464412,128015.49450962206,97674.98231113926,60306.68669025608,41520.32846764798,24817.97004521007,0.0,66338.29851285805,21095.27453842856,1535.7602332102601,0.0,0.8869301886184906,2.815988276040026,0.0014959162575277712,354883.51782866946,1555393.5195092421,4.382828284124918,1555393.5195092421,4.382828284124918,0.85,0.09563117450524741,4.296143414572793,1.2671786759281538,1.0,0.0,4.296143414571178,1.2845022475833157,1.2848053398171289,3.3445978180697074,19325.17771237491,1970.6197031988406,3099.015535412006,3099.015535412006,6.650100684917883,5.0846073493967365,-0.8734909045639183,5.958098253960655,3.4417415238434548,3.4417415238434548,0.9833547210981299,0.0,0.0,0.0002359485597725416,7.951528256131319e-05,0.0001564332772112284,0.000672059793711059,0.0956311745048895,0.07659213875388271,0.0190390357510068,0.09563122725566925,0.07659213875416937,0.019039035751078043,0.40305557740179315,0.40305557740179315,0.1001903024598124,0.0,5.199259019863746,4.872947560625505,6.516582862770122,5.188030440134185,4.865175100228782,6.491355432713931,24817.97004521007,21095.27453842856,0.85,0.9923261572771842,0.6816645063664355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508737651044679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.485741184817,1535.7602332102601,0.40305557740179315,0.1001903024598124,6.112885165565336,3.4417415238434548
1183.0,-29.89767072530288,5.0845307749466695,35.00986198473104,24.16487142853441,5.039177140763383,-26.403971410889746,-39.92700636209918,1.5454778263404194,0.20163259865910277,-4.983695164337595,40.01995698895697,45219.94095467848,20609.18893400808,20609.18893400808,65829.12988868656,82588.35020904845,82588.35020904845,20609.18893400808,103197.53914305654,103197.53914305654,103197.53914305654,128015.50422279155,97674.80188508205,60306.39263066949,41520.45472712506,24817.965079735015,0.0,66338.41980686008,21095.27031777476,1535.7627445932371,0.0,0.8869293921846954,2.8160081366921443,0.0014959162575277712,354881.4370745318,1555393.895558686,4.382855041336028,1555393.895558686,4.382855041336028,0.8499999999999999,0.09563182144364205,4.296143414572793,1.2671784297609703,1.0,0.0,4.296143414572067,1.2845034381350287,1.2848065077974038,3.3445947181039593,19325.142014742443,1970.6160630533816,3099.015535412006,3099.015535412006,6.650237373291561,5.0845307749466695,-0.8734837710664305,5.9580145460131,3.4418606227559128,3.4418606227559128,0.9833887493588322,0.0,0.0,0.000235930769884741,7.950954164479557e-05,0.00015642122823994543,0.0006720080296024293,0.09563182144301101,0.07659210949134504,0.01903971195166597,0.09563197223488228,0.07659210949185043,0.01903971195179161,0.4030545985739598,0.4030545985739598,0.10019365582964815,0.0,5.196537563526647,4.87108342228413,6.51034147442806,5.185327762996678,4.863341649114318,6.485085329868127,24817.965079735015,21095.27031777476,0.85,0.9923228512277457,0.6816553829038037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508781184300124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.474631519593,1535.7627445932371,0.4030545985739598,0.10019365582964815,6.112885165565336,3.4418606227559128
1184.0,-29.89839248558003,5.084450773192503,35.00987011120485,24.164579074736707,5.038978788216783,-26.40464093324694,-39.92764062769709,1.545227235874061,0.1988372449627036,-4.98384434910234,40.01996067021137,45219.415107431734,20609.60021049998,20609.60021049998,65829.01531793171,82587.94152161758,82587.94152161758,20609.60021049998,103197.54173211756,103197.54173211756,103197.54173211756,128015.47489674849,97674.6182764575,60306.09186222982,41520.584904697425,24817.933164630926,0.0,66338.51806932835,21095.243189936285,1535.7637018242965,0.0,0.8869286203861148,2.8160273879300846,0.0014959162575277712,354879.37378806964,1555394.0543501468,4.382880970926792,1555394.0543501468,4.382880970926792,0.85,0.0956324420290931,4.296143414572793,1.2671781572187322,1.0,0.0,4.296143414572095,1.284504646480528,1.2848076936808623,3.3445915718125185,19325.105687433086,1970.612358698749,3099.015535412006,3099.015535412006,6.650370085272898,5.084450773192503,-0.8734785622955616,5.957929335488065,3.441978535045804,3.441978535045804,0.9834224385845154,0.0,0.0,0.0002359130619243663,7.950383848021308e-05,0.00015640922344415322,0.0006719564552780434,0.09563244202854022,0.07659206486748751,0.019040377161052707,0.09563260239765334,0.07659206486793031,0.019040377161162785,0.4030536177190075,0.4030536177190075,0.10019697093653251,0.0,5.19383058338974,4.869239989697633,6.504090134866772,5.182681594065059,4.861583437577565,6.478796667420681,24817.933164630926,21095.243189936285,0.85,0.9923196543090672,0.6816464464909258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508824586639262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.463541509178,1535.7637018242965,0.4030536177190075,0.10019697093653251,6.112885165565336,3.441978535045804
1185.0,-29.899112333183492,5.0843674212769985,35.00987776346781,24.164291994553082,5.038779795680602,-26.405308797815838,-39.928274613898225,1.544976260303468,0.19615606796583052,-4.983993664086271,40.019963110746865,45218.89694669112,20610.00222986056,20610.00222986056,65828.89917655168,82587.55860898779,82587.55860898779,20610.00222986056,103197.56083884835,103197.56083884835,103197.56083884835,128015.45773591347,97674.4593433204,60305.797680982745,41520.73518037517,24817.89689706512,0.0,66338.6320774403,21095.21236250535,1535.7644296753695,0.0,0.8869278524097104,2.8160451274709897,0.0014959162575277712,354877.3087100498,1555394.159623016,4.382906772136961,1555394.159623016,4.382906772136961,0.85,0.09563305146774798,4.296143414572793,1.2671778912702578,1.0,0.0,4.296143414572102,1.2845058565296281,1.2848088813301277,3.3445884210911725,19325.074242215014,1970.60915217888,3099.015535412006,3099.015535412006,6.6504998101342245,5.0843674212769985,-0.87347604397696,5.9578434652539585,3.4420952858082083,3.4420952858082083,0.9834557959452024,0.0,0.0,0.00023589540210989276,7.949813820583393e-05,0.00015639726390405883,0.0006719050753786255,0.09563305146721152,0.0765920166371706,0.019041034830040902,0.09563316735108003,0.07659201663760026,0.01904103483014772,0.40305263525575025,0.40305263525575025,0.1002002506684229,0.0,5.191158583453841,4.867443396142448,6.497826507909338,5.180149732052087,4.859973952513201,6.472483669596329,24817.89689706512,21095.21236250535,0.85,0.9923161981951395,0.6816374641838395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508867792338926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.452493220782,1535.7644296753695,0.40305263525575025,0.1002002506684229,6.112885165565336,3.4420952858082083
1186.0,-29.899829047418066,5.084280306755817,35.00988482144865,24.163964366912865,5.038538023891943,-26.405978120095835,-39.92891258150337,1.5446870965599582,0.19364474527804987,-4.984172202373989,40.019961105521354,45218.41080757188,20610.45374254184,20610.45374254184,65828.86455011372,82587.18514459948,82587.18514459948,20610.45374254184,103197.63888714132,103197.63888714132,103197.63888714132,128015.48649541753,97674.29003544564,60305.51569837607,41520.86037452174,24817.84760827621,0.0,66338.70798279795,21095.17046703478,1535.7650877062958,0.0,0.886926951934863,2.816057230316194,0.0014959162575277712,354874.83947598055,1555394.0731273086,4.382937024850938,1555394.0731273086,4.382937024850938,0.85,0.09563367157743449,4.296143414572793,1.267177701699548,1.0,0.0,4.296143414570839,1.2845072449924657,1.2848102475354732,3.3445848058241134,19325.040744335718,1970.6057363458183,3099.015535412006,3099.015535412006,6.650645505654664,5.084280306755817,-0.8734935808804511,5.957773887636268,3.442210892602352,3.442210892602352,0.9834888264578148,0.0,0.0,0.00023587782037541173,7.949240251539165e-05,0.00015638541786002006,0.0006718541830745396,0.09563367157677631,0.07659198201824081,0.0190416895585355,0.09563352224679088,0.07659198201876793,0.01904168955866656,0.4030516531184619,0.4030516531184619,0.10020349718732303,0.0,5.18856547756485,4.865691044031678,6.491782860641649,5.1778169476520475,4.8583431385335984,6.46726310870514,24817.84760827621,21095.17046703478,0.85,0.9923145408135409,0.6816293561113266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508910883787587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.441459190939,1535.7650877062958,0.4030516531184619,0.10020349718732303,6.112885165565336,3.442210892602352
1187.0,-29.900543004824588,5.084190678160478,35.00989142762533,24.163710988964908,5.038391490563449,-26.40663543629897,-39.92953364560378,1.5444839220279643,0.19049769732737332,-4.984281491974527,40.019962061727874,45217.86258366467,20610.755431440655,20610.755431440655,65828.61801510533,82586.72098264327,82586.72098264327,20610.755431440655,103197.47641408393,103197.47641408393,103197.47641408393,128015.27113803162,97674.0699719043,60305.211572882865,41520.95377669049,24817.79472394769,0.0,66338.74850063818,21095.125515355536,1535.7639808400586,0.0,0.8869263928187698,2.816085751679149,0.0014959162575277712,354873.3279771269,1555394.114373422,4.3829558091603715,1555394.114373422,4.3829558091603715,0.85,0.09563422259589495,4.296143414572793,1.267177337943577,1.0,0.0,4.296143414571892,1.284508231218925,1.2848112114979302,3.344582237901269,19324.99720435297,1970.6012965031862,3099.015535412006,3099.015535412006,6.650742855569619,5.084190678160478,-0.8734725339541898,5.957663212114668,3.442325225423924,3.442325225423924,0.983521492978264,0.0,0.0,0.00023586030746902624,7.94868191645358e-05,0.00015637348830449045,0.0006718029319931122,0.0956342225955879,0.07659189477790054,0.019042327817687367,0.09563436162054938,0.07659189477814644,0.019042327817748506,0.4030506727282006,0.4030506727282006,0.10020672630551418,0.0,5.185856984586053,4.86389672356313,6.485327034693739,5.174779189301887,4.856512299020039,6.459293264176836,24817.79472394769,21095.125515355536,0.85,0.9923102184309681,0.6816206757839225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508953787909533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.430463938,1535.7639808400586,0.4030506727282006,0.10020672630551418,6.112885165565336,3.442325225423924
1188.0,-29.90125502835601,5.084097148366242,35.00989761239298,24.16337508419531,5.038135062630591,-26.407302002193088,-39.93017115918917,1.5441820364582688,0.188087821890349,-4.984477010898853,40.01996299964389,45217.396138112534,20611.223575308384,20611.223575308384,65828.61971342092,82586.37509797723,82586.37509797723,20611.223575308384,103197.59867328561,103197.59867328561,103197.59867328561,128015.37216027894,97673.91989425519,60304.94093434988,41521.08773322812,24817.77348699333,0.0,66338.86122022146,21095.10746394433,1535.7666509492662,0.0,0.8869253953506506,2.8160945440690797,0.0014959162575277712,354870.62392064626,1555394.1548305727,4.382989320576671,1555394.1548305727,4.382989320576671,0.8499999999999999,0.09563485995072249,4.296143414572793,1.267177219255828,1.0,0.0,4.2961434145721205,1.2845096789333543,1.2848126371196351,3.3445784683695594,19324.967511209747,1970.5982686452303,3099.015535412006,3099.015535412006,6.65089391769318,5.084097148366242,-0.8735050725998414,5.957602220966083,3.4424386546422565,3.4424386546422565,0.983553901326359,0.0,0.0,0.0002358428431923568,7.948108831028897e-05,0.00015636175488206784,0.000671752523527641,0.09563485994990036,0.07659188313016924,0.019042976819731116,0.09563471892844025,0.07659188313082767,0.019042976819894825,0.40304969002124585,0.40304969002124585,0.10020991246853335,0.0,5.183280079099973,4.8621734234204155,6.479248930864799,5.172564832789192,4.854909532022873,6.454558463960893,24817.77348699333,21095.10746394433,0.85,0.9923085579490623,0.6816124863525594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508996527242375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.419500023043,1535.7666509492662,0.40304969002124585,0.10020991246853335,6.112885165565336,3.4424386546422565
1189.0,-29.901964306881645,5.084001368979607,35.00990333265167,24.163141298946016,5.037996833923055,-26.4079542761457,-39.93078387631101,1.5439868031774073,0.1851260353518569,-4.9845794483162456,40.019961839360334,45216.83260801337,20611.49352639617,20611.49352639617,65828.32613440954,82585.95988299619,82585.95988299619,20611.49352639617,103197.45340939236,103197.45340939236,103197.45340939236,128015.16437770707,97673.7503500282,60304.62307500355,41521.252527805176,24817.71096831471,0.0,66338.96349611989,21095.054323067503,1535.7648682903143,0.0,0.8869248787240238,2.816121437183033,0.0014959162575277712,354869.20720202784,1555394.1047815648,4.383006677432216,1555394.1047815648,4.383006677432216,0.85,0.09563538479122402,4.296143414572793,1.2671768626431006,1.0,0.0,4.296143414573383,1.2845106277870937,1.28481356385096,3.3445759977665785,19324.933966567714,1970.5948480436964,3099.015535412006,3099.015535412006,6.650981026352271,5.084001368979607,-0.8734848749341673,5.957486243913774,3.442550757617929,3.442550757617929,0.9835859307479797,0.0,0.0,0.00023582544742873672,7.94755807209466e-05,0.00015634986670779014,0.0006717014502260066,0.0956353847909778,0.07659178381634103,0.019043600974636768,0.09563546550294477,0.07659178381653822,0.019043600974685795,0.40304870857328906,0.40304870857328906,0.10021308287867285,0.0,5.180611152241795,4.860454949292887,6.472687145723512,5.1697054836681104,4.853386903502951,6.446242934839802,24817.71096831471,21095.054323067503,0.85,0.9923026026516043,0.6816029407914711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509039151047827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.408551051469,1535.7648682903143,0.40304870857328906,0.10021308287867285,6.112885165565336,3.442550757617929
1190.0,-29.902671480550026,5.083901799410488,35.00990867729718,24.162800120562338,5.037739905608773,-26.408616526583256,-39.93141691954804,1.5436849516322428,0.1826237178817678,-4.9847769207524655,40.019962339348886,45216.368841403644,20611.948348294183,20611.948348294183,65828.31718969783,82585.59344137431,82585.59344137431,20611.948348294183,103197.5417896685,103197.5417896685,103197.5417896685,128015.23465850347,97673.57741111837,60304.35281110575,41521.36066668069,24817.69286883498,0.0,66339.05353551568,21095.038938509733,1535.7677828828848,0.0,0.886923872896215,2.8161312153870157,0.0014959162575277712,354866.4761531494,1555394.1263486457,4.383040469783304,1555394.1263486457,4.383040469783304,0.85,0.09563601132831508,4.296143414572793,1.26717665493954,1.0,0.0,4.296143414573108,1.284512075097221,1.2848149892240124,3.3445722293016438,19324.899750281347,1970.5913589535007,3099.015535412006,3099.015535412006,6.651127789701085,5.083901799410488,-0.8735233518809631,5.957425151291451,3.442662026083571,3.442662026083571,0.9836177217381632,0.0,0.0,0.0002358081044656818,7.946989079486637e-05,0.00015633821367081542,0.0006716513871079478,0.09563601132748444,0.07659177295199764,0.019044238375486796,0.09563587061229506,0.07659177295266287,0.019044238375652205,0.40304772727644217,0.40304772727644217,0.10021620729110646,0.0,5.178051146924929,4.858773888060625,6.466524754155444,5.167400638634206,4.851675258000057,6.441493454287013,24817.69286883498,21095.038938509733,0.85,0.9923011210049234,0.6815950248249523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509081610766883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.397633337394,1535.7677828828848,0.40304772727644217,0.10021620729110646,6.112885165565336,3.442662026083571
1191.0,-29.903375335487535,5.083799805168898,35.00991348976044,24.162538989353948,5.037574518024037,-26.409266634517213,-39.93203305928034,1.5434658170439894,0.1797430306984893,-4.984898233287831,40.019957527688646,45215.84547215377,20612.239308990815,20612.239308990815,65828.08478114459,82585.17747570707,82585.17747570707,20612.239308990815,103197.41678469788,103197.41678469788,103197.41678469788,128015.03737679403,97673.3930531584,60304.061049563024,41521.48000399487,24817.62059209616,0.0,66339.10059609103,21094.977503281734,1535.7658923960043,0.0,0.8869232735057762,2.8161548441413453,0.0014959162575277712,354864.7984058392,1555393.918796957,4.383060607262992,1555393.918796957,4.383060607262992,0.85,0.09563653272289435,4.296143414572793,1.267176367561333,1.0,0.0,4.296143414574136,1.2845131354414845,1.2848160276459533,3.3445694684128062,19324.86327471458,1970.5876394808197,3099.015535412006,3099.015535412006,6.651221677806294,5.083799805168898,-0.8735191532417232,5.957318958410621,3.4427719915451864,3.4427719915451864,0.9836491404414819,0.0,0.0,0.00023579084405905002,7.946435316269379e-05,0.00015632649089635623,0.0006716010243876545,0.09563653272261446,0.07659168050718174,0.019044852215432728,0.09563649068722943,0.07659168050740588,0.01904485221548847,0.4030467472245494,0.4030467472245494,0.1002193147607287,0.0,5.175422184729996,4.85708770221737,6.460035484569573,5.1646412639863115,4.850113017471472,6.433844697260724,24817.62059209616,21094.977503281734,0.85,0.9922969137302933,0.681586652002606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509123944718487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.386734148009,1535.7658923960043,0.4030467472245494,0.1002193147607287,6.112885165565336,3.4427719915451864
1192.0,-29.904077058976505,5.083695013274068,35.00991805497718,24.162260151375108,5.037388083100694,-26.409916929142614,-39.93264539223162,1.5432279532573254,0.1769017858740085,-4.985045213873166,40.01995995105319,45215.31525188698,20612.57502737956,20612.57502737956,65827.89027926655,82584.77583543006,82584.77583543006,20612.57502737956,103197.35086280962,103197.35086280962,103197.35086280962,128014.9522963747,97673.21301190241,60303.75242831823,41521.62287064909,24817.601433565083,0.0,66339.22430421418,21094.96121853032,1535.767626785509,0.0,0.8869225174286742,2.816174961312891,0.0014959162575277712,354862.7656788072,1555394.023329149,4.383086008907918,1555394.023329149,4.383086008907918,0.85,0.09563710005141321,4.296143414572793,1.2671760713914413,1.0,0.0,4.296143414572048,1.2845142832581882,1.2848171536295547,3.3445664797713,19324.82765321575,1970.584007098831,3099.015535412006,3099.015535412006,6.651330008463211,5.083695013274068,-0.873532247188078,5.957227260462146,3.4428810596146575,3.4428810596146575,0.983680302747045,0.0,0.0,0.0002357736370799048,7.945885009786753e-05,0.00015631478698203727,0.0006715507426932283,0.09563710005089075,0.0765916305365247,0.019045469514366056,0.09563720034349074,0.07659163053694311,0.019045469514470097,0.4030457667370195,0.4030457667370195,0.10022238473724106,0.0,5.172789844815782,4.855409212143968,6.453498810431938,5.161946999747158,4.848416637109494,6.427068637809157,24817.601433565083,21094.96121853032,0.85,0.9922921313851547,0.6815773884322415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509166080233111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.375877871407,1535.767626785509,0.4030457667370195,0.10022238473724106,6.112885165565336,3.4428810596146575
1193.0,-29.904776341224576,5.08358715582507,35.00992219658028,24.161949706636392,5.037168677707981,-26.410568323453536,-39.93326921537516,1.5429606599276673,0.1742150297950502,-4.985212100210499,40.01995674282903,45214.84711877415,20612.94289387979,20612.94289387979,65827.79001265395,82584.38003096591,82584.38003096591,20612.94289387979,103197.3229248457,103197.3229248457,103197.3229248457,128014.88165277935,97673.02351776653,60303.49060553462,41521.703235813235,24817.558727933647,0.0,66339.26196374689,21094.9249187436,1535.7684778514868,0.0,0.8869216805127403,2.8161907300517326,0.0014959162575277712,354860.4576682611,1555393.8849419223,4.383114126499752,1555393.8849419223,4.383114126499752,0.85,0.0956376626996771,4.296143414572793,1.2671758867660539,1.0,0.0,4.2961434145711594,1.2845155685689422,1.2848184172179593,3.34456313313435,19324.79016144698,1970.5801840023844,3099.015535412006,3099.015535412006,6.651448712773021,5.08358715582507,-0.8735594576691375,5.957146613494207,3.4429891137349986,3.4429891137349986,0.9837111753528568,0.0,0.0,0.00023575649111329074,7.945324413243879e-05,0.00015630324698085195,0.0006715011651931319,0.09563766269911399,0.076591582438841,0.01904608026027299,0.0956376986026865,0.07659158243929198,0.01904608026038513,0.4030447852437325,0.4030447852437325,0.10022541751720963,0.0,5.17018748789144,4.853738297823213,6.447083638689719,5.159427130005554,4.846738282016304,6.42110080763365,24817.558727933647,21094.9249187436,0.85,0.9922900566579644,0.681569944861358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509208088383407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.365040832996,1535.7684778514868,0.4030447852437325,0.10022541751720963,6.112885165565336,3.4429891137349986
