time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1194.0,-29.905473057109123,5.083476848926386,35.00992592691747,24.161679844278865,5.036991515545538,-26.411213182939672,-39.933876938279695,1.5427316413667396,0.17140161074109983,-4.985346554327972,40.019953047044915,45214.31957320001,20613.236827842033,20613.236827842033,65827.55640104203,82583.97704869161,82583.97704869161,20613.236827842033,103197.21387653364,103197.21387653364,103197.21387653364,128014.71856561855,97672.8439841544,60303.186508622544,41521.84163947984,24817.504689084908,0.0,66339.34632856474,21094.87898572217,1535.7679613419355,0.0,0.8869210102565279,2.8162119456993286,0.0014959162575277712,354858.59819854016,1555393.725523734,4.383136644905263,1555393.725523734,4.383136644905263,0.85,0.09563818258121054,4.296143414572793,1.2671755823539574,1.0,0.0,4.296143414572305,1.284516674769635,1.2848195017363337,3.3445602528618497,19324.754640386443,1970.576561862251,3099.015535412006,3099.015535412006,6.651543560300854,5.083476848926386,-0.8735696589744126,5.957046507900799,3.4430960684266747,3.4430960684266747,0.9837417338361928,0.0,0.0,0.000235739409214733,7.944778320286396e-05,0.00015629162601186905,0.0006714512398437651,0.09563818258084644,0.07659150410462603,0.01904667847622041,0.09563831464497488,0.07659150410491762,0.019046678476292916,0.40304380228644227,0.40304380228644227,0.10022842355330576,0.0,5.167557374818728,4.852076223583651,6.440493214854769,5.156748165069075,4.845173076287836,6.413872430420213,24817.504689084908,21094.87898572217,0.85,0.9922852732827978,0.6815611258703553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509249950621628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.354229309994,1535.7679613419355,0.40304380228644227,0.10022842355330576,6.112885165565336,3.4430960684266747
1195.0,-29.906167534012642,5.083363756689535,35.00992932748508,24.161387874651723,5.036787542894163,-26.411858708401997,-39.93449230967087,1.54247871727401,0.16872127680443327,-4.985504512438611,40.01995090248783,45213.83617585013,20613.571068422105,20613.571068422105,65827.40724427224,82583.59451274679,82583.59451274679,20613.571068422105,103197.1655811689,103197.1655811689,103197.1655811689,128014.63560935848,97672.67235427494,60302.914017337316,41521.95370770847,24817.470028189582,0.0,66339.42373589805,21094.849523961144,1535.7690951922257,0.0,0.8869202148779598,2.8162286736434328,0.0014959162575277712,354856.4136837325,1555393.6330179574,4.3831633670406465,1555393.6330179574,4.3831633670406465,0.85,0.09563872645754265,4.296143414572793,1.267175347725861,1.0,0.0,4.296143414573564,1.284517892643618,1.2848206980262606,3.34455708182551,19324.72068309418,1970.573099182104,3099.015535412006,3099.015535412006,6.651651414093857,5.083363756689535,-0.8735958891119902,5.9569596458015255,3.443202104438613,3.443202104438613,0.9837720298396038,0.0,0.0,0.00023572238334568297,7.944225389841544e-05,0.00015628012944726754,0.0006714018489534621,0.09563872645702036,0.0765914504435097,0.019047276013510656,0.09563886756655363,0.07659145044392798,0.01904727601361466,0.40304281758030475,0.40304281758030475,0.10023139328556246,0.0,5.164957671525144,4.850438993631258,6.433956514936199,5.154225789243071,4.843590654914806,6.4075050183823805,24817.470028189582,21094.849523961144,0.85,0.9922818670589576,0.6815530438710112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509291659454877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.3434458904,1535.7690951922257,0.40304281758030475,0.10023139328556246,6.112885165565336,3.443202104438613
1196.0,-29.906859359111287,5.0832478002934005,35.00993225201652,24.161082843225472,5.036566212186238,-26.41250358264447,-39.935103769507236,1.5422104357100772,0.16619997948407672,-4.985671102372401,40.019943838054246,45213.3477648923,20613.914767536175,20613.914767536175,65827.26253242847,82583.23051410582,82583.23051410582,20613.914767536175,103197.14528164199,103197.14528164199,103197.14528164199,128014.55742582561,97672.51062463221,60302.62787537845,41522.09194361529,24817.41214418362,0.0,66339.50408779891,21094.80032255608,1535.7691112957025,0.0,0.8869193934062564,2.816242308729853,0.0014959162575277712,354854.1098047514,1555393.3282926313,4.383190965854793,1555393.3282926313,4.383190965854793,0.85,0.09563925701308576,4.296143414572793,1.2671750911185518,1.0,0.0,4.296143414574208,1.284519182198097,1.2848219660984985,3.3445537241578123,19324.688684582245,1970.569836241963,3099.015535412006,3099.015535412006,6.651762319996117,5.0832478002934005,-0.873629493684029,5.9568772939774295,3.4433071163620403,3.4433071163620403,0.9838020332462972,0.0,0.0,0.00023570542361493925,7.943676009288184e-05,0.0001562686635220574,0.0006713525896943786,0.0956392570125813,0.07659139066778545,0.019047866344795848,0.09563924303385765,0.07659139066818944,0.01904786634489632,0.40304183187426,0.40304183187426,0.10023433284038268,0.0,5.162410176230708,4.848840513738821,6.427527201762757,5.151871081856484,4.84213080789317,6.401488475660528,24817.41214418362,21094.80032255608,0.85,0.9922784838021627,0.681544856064245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509333234479516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.332684101195,1535.7691112957025,0.40304183187426,0.10023433284038268,6.112885165565336,3.4433071163620403
1197.0,-29.90754828365836,5.083129344738383,35.00993471776615,24.160789825860434,5.036368362636539,-26.413143497633765,-39.93571068914605,1.5419635766025415,0.16341668882012073,-4.9858199765323015,40.01993632413075,45212.85268778693,20614.214666602023,20614.214666602023,65827.06735438896,82582.81693693987,82582.81693693987,20614.214666602023,103197.0316035419,103197.0316035419,103197.0316035419,128014.37973396106,97672.30820832682,60302.34395913328,41522.18249910394,24817.348130419163,0.0,66339.5306295231,21094.745910856287,1535.768383892316,0.0,0.8869186636327824,2.8162614488812108,0.0014959162575277712,354852.05093849543,1555393.004178545,4.383215483931732,1555393.004178545,4.383215483931732,0.85,0.09563976241594122,4.296143414572793,1.2671748465998096,1.0,0.0,4.2961434145732165,1.2845203714298383,1.2848231339170852,3.3445506277106576,19324.6486361381,1970.565752437183,3099.015535412006,3099.015535412006,6.651859092362187,5.083129344738383,-0.8736547665080714,5.956784111246455,3.4434110757770227,3.4434110757770227,0.9838317359362921,0.0,0.0,0.00023568853610679636,7.94313074271515e-05,0.00015625722867964486,0.0006713034639714511,0.09563976241555272,0.07659131411063314,0.01904844830491958,0.09563976903784938,0.07659131411094426,0.019048448304996954,0.40304084662763984,0.40304084662763984,0.10023725041024961,0.0,5.159838479878886,4.847229126835259,6.421028575327682,5.149236665352419,4.840501394468333,6.3947470286254315,24817.348130419163,21094.745910856287,0.85,0.9922751446947067,0.6815371206088372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450937465097935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.321952287251,1535.768383892316,0.40304084662763984,0.10023725041024961,6.112885165565336,3.4434110757770227
1198.0,-29.90823512548565,5.083008429849481,35.009936829133345,24.160512105468683,5.036173287845763,-26.413781260499245,-39.93631348768247,1.5417194228500308,0.16082345185861868,-4.9859700375478795,40.01993093350219,45212.34902130098,20614.509786668306,20614.509786668306,65826.85880796929,82582.4574553238,82582.4574553238,20614.509786668306,103196.96724199211,103196.96724199211,103196.96724199211,128014.2662824101,97672.16018871359,60302.0517546504,41522.34270451466,24817.299040417984,0.0,66339.64174493264,21094.704184355287,1535.7685517686916,0.0,0.8869179201379953,2.816277958027672,0.0014959162575277712,354849.97566801735,1555392.7716530976,4.383240463029529,1555392.7716530976,4.383240463029529,0.8500000000000001,0.09564027118578225,4.296143414572793,1.2671746053779502,1.0,0.0,4.296143414571323,1.2845215479051648,1.2848242890432187,3.3445475644834985,19324.61935018111,1970.5627661006677,3099.015535412006,3099.015535412006,6.6519543226257705,5.083008429849481,-0.8736827618190777,5.9566911916685585,3.4435140880184143,3.4435140880184143,0.9838611680052612,0.0,0.0,0.0002356717007616988,7.942589212857625e-05,0.00015624580863312254,0.0006712544018137903,0.09564027118535515,0.07659124416111308,0.01904902702424207,0.09564025996593659,0.07659124416145512,0.019049027024327127,0.4030398598998807,0.4030398598998807,0.1002401419009406,0.0,5.157292867906278,4.845663348607218,6.414477649745379,5.146793489406491,4.839115799936621,6.387984659164545,24817.299040417984,21094.704184355287,0.85,0.9922703390691355,0.6815283868299534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509415894060305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.31125552019,1535.7685517686916,0.4030398598998807,0.1002401419009406,6.112885165565336,3.4435140880184143
1199.0,-29.908919647180728,5.082884767143034,35.009938513222316,24.16020225444811,5.035948388385949,-26.414419917594316,-39.93692396963013,1.541448658790354,0.1582805654724666,-4.986140807980044,40.0199227108555,45211.89002151174,20614.83952477353,20614.83952477353,65826.72954628526,82582.08807654933,82582.08807654933,20614.83952477353,103196.92760132287,103196.92760132287,103196.92760132287,128014.17038841898,97671.98839333464,60301.79033825716,41522.44228341943,24817.242787096115,0.0,66339.68507051554,21094.656369031698,1535.7687872854708,0.0,0.8869170815857204,2.8162913905523226,0.0014959162575277712,354847.61400801915,1555392.4169682418,4.383268635795567,1555392.4169682418,4.383268635795567,0.85,0.09564078774558248,4.296143414572793,1.2671743888827045,1.0,0.0,4.2961434145711515,1.2845228486990414,1.2848255685916299,3.34454417757061,19324.58536014446,1970.5593000815225,3099.015535412006,3099.015535412006,6.652060723546142,5.082884767143034,-0.873725138106864,5.956609905249898,3.4436161609348264,3.4436161609348264,0.9838903316956646,0.0,0.0,0.0002356549233881947,7.942040815319975e-05,0.00015623451523499496,0.0006712058837557963,0.09564078774506841,0.07659118478490089,0.01904960296016753,0.09564064037359497,0.07659118478531256,0.019049602960269918,0.4030388736798788,0.4030388736798788,0.10024300502305829,0.0,5.154789768027911,4.844120644993836,6.4080485882871585,5.144421373452531,4.837626129446676,6.382002848380182,24817.242787096115,21094.656369031698,0.85,0.9922677425482948,0.6815210228003633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450945701268018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.300577512793,1535.7687872854708,0.4030388736798788,0.10024300502305829,6.112885165565336,3.4436161609348264
1200.0,-29.909601895490468,5.082759538263888,35.009939946937955,24.159972241055243,5.035816764015912,-26.415047200141377,-39.937513846065826,1.541262068657688,0.15523831493391071,-4.98624504053216,40.0199187863962,45211.35040175608,20615.027465497602,20615.027465497602,65826.37786725367,82581.66057025961,82581.66057025961,20615.027465497602,103196.68803575722,103196.68803575722,103196.68803575722,128013.87902873747,97671.797772528,60301.487603985195,41522.566853936456,24817.19099298025,0.0,66339.7578469167,21094.612344033212,1535.7677798378306,0.0,0.8869165657991387,2.8163191403344117,0.0014959162575277712,354846.1725359188,1555392.2476862383,4.38328596464936,1555392.2476862383,4.38328596464936,0.85,0.09564124217674443,4.296143414572793,1.2671740273246543,1.0,0.0,4.2961434145732955,1.2845237557601261,1.284826454387406,3.344541815834709,19324.547645461782,1970.555454254183,3099.015535412006,3099.015535412006,6.652121368845247,5.082759538263888,-0.8737298969132583,5.956489435177146,3.443717203401464,3.443717203401464,0.9839192009718468,0.0,0.0,0.0002356382028294007,7.941510961019866e-05,0.00015622309321920204,0.0006711568131378664,0.09564124217653061,0.07659107867592495,0.019050163500605656,0.09564146438997237,0.07659107867609619,0.019050163500648244,0.4030378882220904,0.4030378882220904,0.1002458484761238,0.0,5.152174270475314,4.8425507821672795,6.401162737384425,5.14148335546605,4.836073802771239,6.373419162865275,24817.19099298025,21094.612344033212,0.85,0.9922613528248371,0.6815121409710931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509497992623852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.289923090651,1535.7677798378306,0.4030378882220904,0.1002458484761238,6.112885165565336,3.443717203401464
1201.0,-29.910282087223838,5.082630922951723,35.009941034654375,24.159623484034114,5.0355382680020755,-26.41568731987006,-39.9381282744929,1.5409435006389212,0.15307357089324114,-4.98646010945448,40.01991157586847,45210.92890749617,20615.43383745978,20615.43383745978,65826.36274495596,82581.35468302591,82581.35468302591,20615.43383745978,103196.78852048569,103196.78852048569,103196.78852048569,128013.94834642127,97671.66445818673,60301.23868261649,41522.695306189155,24817.159825935578,0.0,66339.85513212474,21094.585852045242,1535.7704741439218,0.0,0.8869154983314174,2.816322443349691,0.0014959162575277712,354843.1982794962,1555391.9366593317,4.383321828347995,1555391.9366593317,4.383321828347995,0.8500000000000001,0.0956417979632105,4.296143414572793,1.2671739547932526,1.0,0.0,4.296143414573583,1.2845252798782767,1.2848279574517616,3.3445378474605816,19324.521268970322,1970.5527646005846,3099.015535412006,3099.015535412006,6.652252498217633,5.082630922951723,-0.8738023343660286,5.956433257317752,3.4438175673014935,3.4438175673014935,0.9839478763718553,0.0,0.0,0.00023562153376128033,7.940959087733412e-05,0.00015621194288394623,0.0006711089096984868,0.09564179796235599,0.0765910609176125,0.01905073704474349,0.09564162923859505,0.07659106091829679,0.019050737044913706,0.40303690069794496,0.40303690069794496,0.10024864419601365,0.0,5.149734051706673,4.841062540179053,6.394832110857806,5.139533680347711,4.834701884225979,6.3690942178562295,24817.159825935578,21094.585852045242,0.85,0.9922596697543868,0.6815047879958817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509538836687677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.279291394607,1535.7704741439218,0.40303690069794496,0.10024864419601365,6.112885165565336,3.4438175673014935
1202.0,-29.910959527115732,5.082500514448001,35.00994156305794,24.159352329466515,5.035366925114009,-26.416314245938793,-39.938718046154804,1.5407216439279063,0.15018932588924372,-4.986584967149686,40.01989746012996,45210.41107152114,20615.649020446566,20615.649020446566,65826.06009196771,82580.92118823236,82580.92118823236,20615.649020446566,103196.57020867892,103196.57020867892,103196.57020867892,128013.63058565352,97671.4486278982,60300.93851114723,41522.78901861218,24817.060376974598,0.0,66339.84939558677,21094.501320428408,1535.7672316962573,0.0,0.8869149145395571,2.8163457148213813,0.0014959162575277712,354841.4715917561,1555391.327775533,4.383341442020074,1555391.327775533,4.383341442020074,0.85,0.09564222933286264,4.296143414572793,1.2671736229071398,1.0,0.0,4.296143414573384,1.2845263516107335,1.2848290081118001,3.344535056976946,19324.478566544552,1970.5484101649956,3099.015535412006,3099.015535412006,6.652321934135051,5.082500514448001,-0.8738234573245096,5.956323971772511,3.4439167009127636,3.4439167009127636,0.9839762002607896,0.0,0.0,0.00023560493321072014,7.94042939424828e-05,0.00015620063926823736,0.0006710603477442983,0.09564222933270548,0.07659094499359981,0.019051284339105672,0.0956421546495305,0.07659094499372567,0.01905128433913697,0.40303591542580275,0.40303591542580275,0.10025143082240782,0.0,5.147195590276738,4.839529978137136,6.388185477335128,5.136774293038911,4.833163098810985,6.361358682816103,24817.060376974598,21094.501320428408,0.85,0.9922551933973301,0.6814970411212411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509579557849235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.268678157034,1535.7672316962573,0.40303591542580275,0.10025143082240782,6.112885165565336,3.4439167009127636
1203.0,-29.911634403586934,5.082368090207312,35.00994192761952,24.159092280920618,5.035191632234764,-26.41693926006525,-39.93931134520096,1.540496488704046,0.14748387840324995,-4.986725731631998,40.01989374472266,45209.92046487616,20615.890908882713,20615.890908882713,65825.81137375887,82580.55269428999,82580.55269428999,20615.890908882713,103196.4436031727,103196.4436031727,103196.4436031727,128013.4723479262,97671.29498702692,60300.66275757394,41522.9246993922,24817.028744753505,0.0,66339.9534441457,21094.47443304048,1535.7682372974268,0.0,0.8869142122320233,2.8163647849075493,0.0014959162575277712,354839.5249330557,1555391.1675110946,4.383365037489936,1555391.1675110946,4.383365037489936,0.85,0.09564270778294988,4.296143414572793,1.267173344870098,1.0,0.0,4.296143414572046,1.2845274386377659,1.2848300741520515,3.3445322266753825,19324.448168411163,1970.5453104180494,3099.015535412006,3099.015535412006,6.652399987450171,5.082368090207312,-0.873855624149054,5.956223714356366,3.4440150792190605,3.4440150792190605,0.984004308348303,0.0,0.0,0.0002355883965477486,7.939896565660012e-05,0.0001561894308911485,0.00067101219494888,0.09564270778255146,0.07659087136575832,0.019051836416793148,0.09564278915373325,0.07659087136607737,0.019051836416872508,0.4030349282743519,0.4030349282743519,0.1002541867824967,0.0,5.14465786292044,4.838027470724683,6.381421633602031,5.1342096100352705,4.831750651601283,6.354095246886004,24817.028744753505,21094.47443304048,0.85,0.9922498879831184,0.681488576909241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509620114482664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.258097374957,1535.7682372974268,0.4030349282743519,0.1002541867824967,6.112885165565336,3.4440150792190605
1204.0,-29.912306342505197,5.082233185856806,35.00994197348909,24.158781626634322,5.034970482878661,-26.4175662158874,-39.93990862565113,1.5402303562519701,0.14485207820473534,-4.986897118258205,40.019885191265686,45209.46129501525,20616.188522060686,20616.188522060686,65825.64981707593,82580.16364049721,82580.16364049721,20616.188522060686,103196.35216255789,103196.35216255789,103196.35216255789,128013.3335962182,97671.09971883091,60300.39737331066,41523.00260613361,24816.981433660323,0.0,66339.98403979393,21094.434218611274,1535.769045944976,0.0,0.8869133717189268,2.8163793157113384,0.0014959162575277712,354837.1548062395,1555390.7985569863,4.383393276294065,1555390.7985569863,4.383393276294065,0.85,0.09564319635554375,4.296143414572793,1.2671731415623801,1.0,0.0,4.296143414571611,1.28452871713679,1.2848313318031959,3.34452889784269,19324.409534233808,1970.541370828347,3099.015535412006,3099.015535412006,6.652496022198809,5.082233185856806,-0.8739078034898959,5.956140989346702,3.4441126320971986,3.4441126320971986,0.9840321805991996,0.0,0.0,0.00023557193292668728,7.939360194849482e-05,0.00015617833097819245,0.0006709645081309316,0.09564319635503031,0.07659081130604163,0.019052385048988683,0.0956432423356394,0.07659081130645279,0.019052385049090955,0.4030339404210603,0.4030339404210603,0.10025690666769956,0.0,5.142147171264867,4.8365197919976595,6.374815926554845,5.13174919646292,4.830164235562734,6.348062659173991,24816.981433660323,21094.434218611274,0.85,0.9922469950790239,0.6814813411455817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966051786569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.247545365413,1535.769045944976,0.4030339404210603,0.10025690666769956,6.112885165565336,3.4441126320971986
1205.0,-29.912976571056387,5.0820962502797045,35.0099416140557,24.158503591921203,5.034775468534105,-26.418189018291507,-39.9404977337457,1.5399879157599674,0.14230292293893854,-4.987045312695978,40.01987347770558,45208.97380335711,20616.43226925214,20616.43226925214,65825.40607260924,82579.80265583159,82579.80265583159,20616.43226925214,103196.23492508373,103196.23492508373,103196.23492508373,128013.14498972055,97670.94307049958,60300.11421798507,41523.143169460556,24816.91006463682,0.0,66340.05323409737,21094.373554941296,1535.7679711891494,0.0,0.8869126605624273,2.81639546943992,0.0014959162575277712,354835.10541707574,1555390.2932916603,4.383417169119846,1555390.2932916603,4.383417169119846,0.85,0.09564364364271567,4.296143414572793,1.2671729190228511,1.0,0.0,4.2961434145721205,1.2845298847591222,1.284832478606677,3.3445258577058445,19324.37854106883,1970.538210405065,3099.015535412006,3099.015535412006,6.65257467530289,5.0820962502797045,-0.8739481324414893,5.956044382721194,3.4442092161018083,3.4442092161018083,0.9840597760290881,0.0,0.0,0.00023555551226837483,7.938831195804564e-05,0.0001561672003103292,0.0006709166891854909,0.09564364364239462,0.0765907217310973,0.019052921911297333,0.0956436472871671,0.07659072173135438,0.019052921911361292,0.403032950690898,0.403032950690898,0.10025960277739003,0.0,5.139649525695347,4.835045144755441,6.368143012984774,5.129348235634893,4.828865686550671,6.341165944161332,24816.91006463682,21094.373554941296,0.85,0.9922422859735721,0.681473281967773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509700745597212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.237029708964,1535.7679711891494,0.403032950690898,0.10025960277739003,6.112885165565336,3.4442092161018083
1206.0,-29.913644307772525,5.081957442380992,35.00994099600391,24.158233729563676,5.034594976820917,-26.418808125475078,-39.94108628304673,1.5397587945144433,0.13957665533479258,-4.987187005216239,40.019865226049106,45208.495325916214,20616.656947845502,20616.656947845502,65825.15227376172,82579.41424025183,82579.41424025183,20616.656947845502,103196.07118809734,103196.07118809734,103196.07118809734,128012.9298792702,97670.7641894145,60299.84527503997,41523.24323819393,24816.85869117287,0.0,66340.10192936679,21094.32988749694,1535.7678984972636,0.0,0.8869119699369581,2.8164147067622936,0.0014959162575277712,354833.14595197863,1555389.9373558913,4.383440372186622,1555389.9373558913,4.383440372186622,0.85,0.09564409034175972,4.296143414572793,1.2671726580196991,1.0,0.0,4.296143414573678,1.2845309899705502,1.2848335630642864,3.344522980073286,19324.343149111988,1970.534601429845,3099.015535412006,3099.015535412006,6.652647175292258,5.081957442380992,-0.8739862787885126,5.955943721169505,3.4443049625124775,3.4443049625124775,0.9840871321464222,0.0,0.0,0.00023553915370886827,7.938302731075942e-05,0.00015615612639810884,0.000670869114070432,0.0956440903414236,0.07659063584996537,0.01905345449145823,0.0956442215749694,0.07659063585023453,0.019053454491525193,0.40303196045803014,0.40303196045803014,0.1002622713856702,0.0,5.137131942216627,4.833571980618444,6.361364162229279,5.126763660551035,4.827410786960684,6.3339760337320286,24816.85869117287,21094.32988749694,0.85,0.9922377319203798,0.6814655692577969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509740871144352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.226525918906,1535.7678984972636,0.40303196045803014,0.1002622713856702,6.112885165565336,3.4443049625124775
1207.0,-29.91430960697617,5.081816072302037,35.00993998882392,24.157915845885896,5.0343523897746145,-26.419431248410586,-39.94167916299773,1.5394740311999526,0.13728604027011215,-4.987372579781018,40.019852655769235,45208.04734077592,20616.964409474673,20616.964409474673,65825.01175025059,82579.08656042148,82579.08656042148,20616.964409474673,103196.05096989615,103196.05096989615,103196.05096989615,128012.85013263885,97670.61817937369,60299.57895968911,41523.37691076064,24816.7991627427,0.0,66340.17607350335,21094.279288331294,1535.7683666013627,0.0,0.8869110717991089,2.816423106727095,0.0014959162575277712,354830.5796551686,1555389.395136125,4.383470547120497,1555389.395136125,4.383470547120497,0.85,0.09564456405160376,4.296143414572793,1.2671724448213357,1.0,0.0,4.296143414573691,1.2845323552577412,1.2848349077369274,3.3445194252898145,19324.314260752657,1970.5316556370074,3099.015535412006,3099.015535412006,6.65274638796985,5.081816072302037,-0.874052278715598,5.955868351017635,3.4443999158801653,3.4443999158801653,0.9841142616800472,0.0,0.0,0.00023552285590569883,7.937770410691475e-05,0.00015614515179878408,0.0006708219656178152,0.09564456405105425,0.0765905765513452,0.019053987499709046,0.09564443913156864,0.07659057655178524,0.019053987499818525,0.4030309689298747,0.4030309689298747,0.10026490711735717,0.0,5.134713500087003,4.832154265628105,6.354861942127684,5.12465862005115,4.826131672985184,6.328495160974057,24816.7991627427,21094.279288331294,0.85,0.992234504733874,0.6814580547794518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509780847719844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.216049707658,1535.7683666013627,0.4030309689298747,0.10026490711735717,6.112885165565336,3.4443999158801653
1208.0,-29.914972418558847,5.081673408200369,35.00993865656108,24.15767217697578,5.03420499235808,-26.42004261242982,-39.942255209293194,1.5392751862198946,0.13438790067766604,-4.987486249869939,40.019841172700524,45207.53619888152,20617.119692200125,20617.119692200125,65824.65589108164,82578.66844689882,82578.66844689882,20617.119692200125,103195.78813909895,103195.78813909895,103195.78813909895,128012.5117440744,97670.42177252882,60299.28952447184,41523.480275618866,24816.72360497546,0.0,66340.20388059433,21094.21506422914,1535.766296983905,0.0,0.8869105353485935,2.8164478714170214,0.0014959162575277712,354829.0077271836,1555388.8998134008,4.383488570385679,1555388.8998134008,4.383488570385679,0.85,0.09564495986760808,4.296143414572793,1.2671721459040421,1.0,0.0,4.296143414571408,1.2845333186385786,1.2848358504881232,3.3445169169501106,19324.2754012915,1970.5276930747502,3099.015535412006,3099.015535412006,6.652796495084087,5.081673408200369,-0.8740773527463768,5.955750760946746,3.4444938649769825,3.4444938649769825,0.9841411042791378,0.0,0.0,0.00023550662007476694,7.937253236101032e-05,0.0001561340877137566,0.0006707744327217862,0.09564495986746477,0.07659045706325306,0.019054502804211712,0.09564509338529945,0.07659045706336781,0.01905450280424027,0.40302997874729474,0.40302997874729474,0.1002675288107954,0.0,5.132194414404751,4.830704604807579,6.347981666338114,5.121874150547626,4.824690556545647,6.320242251379625,24816.72360497546,21094.21506422914,0.85,0.9922287246743976,0.6814500642815406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509820678573584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.20560007002,1535.766296983905,0.40302997874729474,0.1002675288107954,6.112885165565336,3.4444938649769825
1209.0,-29.91563298114408,5.081528336399492,35.009937102659705,24.15736815836283,5.033973897039526,-26.420660322665135,-39.94284347919745,1.5390012385517073,0.13208142410059054,-4.98766829896119,40.019832052499304,45207.08966037445,20617.408616105262,20617.408616105262,65824.49827647972,82578.351050901,82578.351050901,20617.408616105262,103195.75966700626,103195.75966700626,103195.75966700626,128012.44645689955,97670.28896904006,60299.02757847522,41523.623767294266,24816.686789893276,0.0,66340.31055718753,21094.183771409284,1535.7680021966567,0.0,0.8869096426437286,2.8164568921495636,0.0014959162575277712,354826.49020678963,1555388.506413164,4.38351856285222,1555388.506413164,4.38351856285222,0.85,0.09564543147769064,4.296143414572793,1.2671719810599464,1.0,0.0,4.296143414570694,1.2845346331093268,1.284837144483968,3.3445134944891346,19324.249125873168,1970.5250137277428,3099.015535412006,3099.015535412006,6.652889725951062,5.081528336399492,-0.874144527622402,5.955672864021894,3.4445871880934824,3.4445871880934824,0.9841677680267092,0.0,0.0,0.00023549044035978833,7.936725119299186e-05,0.00015612318916679647,0.000670727611001035,0.09564543147711307,0.07659040405817119,0.01905502741894189,0.09564540965256509,0.07659040405863368,0.019055027419056958,0.4030289867579847,0.4030289867579847,0.10027011200344282,0.0,5.1297802116455955,4.829319538865491,6.341370041485845,5.119749723061773,4.823434234956267,6.314572600368422,24816.686789893276,21094.183771409284,0.85,0.992224753300436,0.6814422374674362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509860360703313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.19517809108,1535.7680021966567,0.4030289867579847,0.10027011200344282,6.112885165565336,3.4445871880934824
1210.0,-29.916291388285728,5.081381504189395,35.009935130709415,24.15708980932834,5.033779614886681,-26.421272410814908,-39.94342713905496,1.5387606374069174,0.1295463282845617,-4.987815252762136,40.01981676814343,45206.63261662502,20617.619865211705,20617.619865211705,65824.25248183672,82577.985548005,82577.985548005,20617.619865211705,103195.6054132167,103195.6054132167,103195.6054132167,128012.2096523126,97670.12302974664,60298.77009832828,41523.725479353736,24816.604239095897,0.0,66340.32971844963,21094.11360323151,1535.7663081388123,0.0,0.8869089506951171,2.8164730096260473,0.0014959162575277712,354824.45802235504,1555387.8471220452,4.383541810480412,1555387.8471220452,4.383541810480412,0.85,0.09564583989844251,4.296143414572793,1.267171770608984,1.0,0.0,4.296143414571585,1.284535791532168,1.2848382824642457,3.344510478332753,19324.21629447398,1970.521665856738,3099.015535412006,3099.015535412006,6.652957892471697,5.081381504189395,-0.8741926969551415,5.955574201144536,3.444679547113885,3.444679547113885,0.9841941563182529,0.0,0.0,0.00023547431445896373,7.936201173251325e-05,0.0001561123027264505,0.0006706808412920345,0.09564583989818365,0.07659030341405254,0.019055536484131105,0.09564577686867827,0.07659030341425983,0.019055536484182675,0.4030279962756061,0.4030279962756061,0.10027267610676395,0.0,5.127357797039281,4.827944530097682,6.334676866879931,5.11736158104668,4.822165991274346,6.307621303445046,24816.604239095897,21094.11360323151,0.85,0.9922207616573032,0.6814351512644471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450989990839305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.184779073337,1535.7663081388123,0.4030279962756061,0.10027267610676395,6.112885165565336,3.444679547113885
1211.0,-29.916947172628923,5.081233073509333,35.009932936020434,24.15681917862969,5.0336026215996625,-26.42188040925168,-39.94400262655688,1.5385358582133188,0.12675697265990493,-4.98795518084704,40.0198063365304,45206.15146607538,20617.81168160737,20617.81168160737,65823.96314768275,82577.57876242643,82577.57876242643,20617.81168160737,103195.39044403381,103195.39044403381,103195.39044403381,128011.9398592427,97669.92214398942,60298.49484759911,41523.80810710034,24816.5494152089,0.0,66340.35752230923,21094.067002927564,1535.7660434337843,0.0,0.8869082769093286,2.816493284618788,0.0014959162575277712,354822.52300313907,1555387.3971542467,4.383564447909882,1555387.3971542467,4.383564447909882,0.85,0.09564625274521353,4.296143414572793,1.2671714859781789,1.0,0.0,4.296143414572286,1.2845368758335067,1.28483934638935,3.3445076551695903,19324.176548851647,1970.5176129311894,3099.015535412006,3099.015535412006,6.653019788384599,5.081233073509333,-0.8742381930204868,5.95547126652982,3.4447711332911717,3.4447711332911717,0.9842203237974776,0.0,0.0,0.00023545825380775557,7.935684594759143e-05,0.00015610140786016414,0.0006706340353839858,0.09564625274492022,0.07659021009421668,0.01905604265070355,0.09564637624721098,0.07659021009445154,0.01905604265076199,0.4030270066855305,0.4030270066855305,0.10027521558352243,0.0,5.124887233855532,4.826539334838401,6.327863523119959,5.114712153506957,4.820653377600593,6.300340989354595,24816.5494152089,21094.067002927564,0.85,0.99221598444879,0.6814276129107875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993932724179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.17440121756,1535.7660434337843,0.4030270066855305,0.10027521558352243,6.112885165565336,3.4447711332911717
1212.0,-29.917600654353603,5.08108274749942,35.00993050235802,24.15653698788958,5.033398983614009,-26.422488999702917,-39.9445781140588,1.5382873289543586,0.12431060974557795,-4.9881152165688,40.01979498655636,45205.681240524085,20618.039121189537,20618.039121189537,65823.72036171363,82577.23700966945,82577.23700966945,20618.039121189537,103195.27613085898,103195.27613085898,103195.27613085898,128011.77392690153,97669.77379308418,60298.21802390015,41523.95085464893,24816.49779604255,0.0,66340.44865069148,21094.023126636166,1535.766430951548,0.0,0.886907504195176,2.816506712192241,0.0014959162575277712,354820.30993221415,1555386.9075730417,4.383590409100841,1555386.9075730417,4.383590409100841,0.85,0.09564667822473653,4.296143414572793,1.2671712271729487,1.0,0.0,4.29614341457225,1.2845380710816872,1.2848405213611163,3.3445045431429565,19324.14719734792,1970.514619910767,3099.015535412006,3099.015535412006,6.6530931792984465,5.08108274749942,-0.874297136088992,5.955379883588412,3.4448619925430024,3.4448619925430024,0.984246283583715,0.0,0.0,0.00023544225055328722,7.935168047352122e-05,0.000156090570079766,0.0006705874747250998,0.09564667822433842,0.0765901315985203,0.01905654662581812,0.09564677304194755,0.0765901315988391,0.019056546625897435,0.403026015061311,0.403026015061311,0.10027772360665235,0.0,5.122461096841107,4.825171777839216,6.321122760810624,5.112425826314393,4.819398256331965,6.293851585403104,24816.49779604255,21094.023126636166,0.85,0.9922109617964956,0.6814195888024477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509978589266754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.164053958277,1535.766430951548,0.403026015061311,0.10027772360665235,6.112885165565336,3.4448619925430024
1213.0,-29.918251980302017,5.080930295768897,35.00992764645157,24.156222526822262,5.033166157391126,-26.423098568563045,-39.94516135482115,1.5380127456432908,0.12193306180103036,-4.988291797218426,40.01977782049099,45205.25498236311,20618.294207662784,20618.294207662784,65823.5491900259,82576.88218700257,82576.88218700257,20618.294207662784,103195.17639466535,103195.17639466535,103195.17639466535,128011.59643394503,97669.59883977077,60297.97163509315,41524.03022741958,24816.420039279685,0.0,66340.45026669926,21093.95703338773,1535.7657074284803,0.0,0.8869066683894091,2.816517306183908,0.0014959162575277712,354817.868080572,1555386.16711492,4.383618490040989,1555386.16711492,4.383618490040989,0.85,0.09564709708297435,4.296143414572793,1.2671710722194987,1.0,0.0,4.296143414570858,1.2845393880590317,1.2848418181597676,3.3445011141809857,19324.112582508038,1970.511090179423,3099.015535412006,3099.015535412006,6.653175491397346,5.080930295768897,-0.8743676111568544,5.955297906925751,3.4449520326525276,3.4449520326525276,0.9842720093292936,0.0,0.0,0.0002354263010891945,7.934644572470157e-05,0.00015607985536449293,0.0006705414427716403,0.0956470970825583,0.0765900516393113,0.019057045443246986,0.09564699761022069,0.07659005163964448,0.019057045443329867,0.4030250231563674,0.4030250231563674,0.10028020632792493,0.0,5.120086227284787,4.823820605501282,6.314574976655763,5.110224859019468,4.818081262747285,6.28804358746055,24816.420039279685,21093.95703338773,0.85,0.9922083574260449,0.6814131468904828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510017713634946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.153730968637,1535.7657074284803,0.4030250231563674,0.10028020632792493,6.112885165565336,3.4449520326525276
1214.0,-29.918900800341106,5.080776110039858,35.009924345857506,24.155935656186216,5.032958220462658,-26.423703392472024,-39.94573628352953,1.5377608125845585,0.11955028880635155,-4.988448153892923,40.01975915623352,45204.80365803795,20618.502287484665,20618.502287484665,65823.30594552262,82576.5388991286,82576.5388991286,20618.502287484665,103195.04118661326,103195.04118661326,103195.04118661326,128011.36991956833,97669.4450915773,60297.70985044774,41524.15026792174,24816.328732955073,0.0,66340.4790008768,21093.87942301181,1535.7637646367632,0.0,0.886905940839807,2.816530329735601,0.0014959162575277712,354815.70590788027,1555385.3620325965,4.383642933879642,1555385.3620325965,4.383642933879642,0.85,0.0956474860089011,4.296143414572793,1.2671709095733243,1.0,0.0,4.296143414573273,1.284540598989391,1.2848430089665257,3.344497961335572,19324.08216314075,1970.5079882672217,3099.015535412006,3099.015535412006,6.653242635243353,5.080776110039858,-0.8744277892642343,5.9552038993040926,3.445041180959652,3.445041180959652,0.9842974802741863,0.0,0.0,0.00023541041397868233,7.93412858913458e-05,0.00015606912808733653,0.0006704953568505285,0.09564748600863925,0.07658994968782185,0.0190575363208174,0.09564724042244518,0.07658994968803153,0.019057536320869574,0.40302403110914253,0.40302403110914253,0.10028267602121148,0.0,5.11773330374632,4.822501997556287,6.30800666151265,5.107998442699284,4.816931250841606,6.281432361262603,24816.328732955073,21093.87942301181,0.85,0.9922042610613747,0.6814060485972748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510056709135843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.14342938366,1535.7637646367632,0.40302403110914253,0.10028267602121148,6.112885165565336,3.445041180959652
1215.0,-29.91954708649177,5.08062058249198,35.009920808764825,24.15567993829029,5.032785698061154,-26.424302393950626,-39.94630276048554,1.5375410055111827,0.11695617953296278,-4.988583740276707,40.01974566655025,45204.326697625715,20618.663305745467,20618.663305745467,65822.99000337117,82576.17718577925,82576.17718577925,20618.663305745467,103194.84049152472,103194.84049152472,103194.84049152472,128011.10264405647,97669.28712018563,60297.43663199392,41524.27832021301,24816.262152531755,0.0,66340.54047274476,21093.822829651992,1535.7627712086162,0.0,0.8869053001812984,2.8165485518836264,0.0014959162575277712,354813.83096478326,1555384.7801556082,4.383664458418439,1555384.7801556082,4.383664458418439,0.85,0.0956478669705631,4.296143414572793,1.2671705919737,1.0,0.0,4.296143414573089,1.28454165955871,1.2848440494577742,3.3444951999833816,19324.05090820581,1970.5048011508322,3099.015535412006,3099.015535412006,6.653294593118028,5.08062058249198,-0.8744770650948501,5.95509764758683,3.445129552091007,3.445129552091007,0.9843227291688591,0.0,0.0,0.0002353945898952878,7.933620221362762e-05,0.00015605838768166017,0.0006704492145274122,0.09564786697034011,0.07658984383413003,0.01905802313621007,0.09564772827038881,0.0765898438343086,0.019058023136254505,0.40302304002288436,0.40302304002288436,0.10028512968137314,0.0,5.115351299772442,4.82119478147564,6.301246103864685,5.105539919809644,4.815708977557733,6.273943194036747,24816.262152531755,21093.822829651992,0.85,0.9921985792445237,0.681398227622179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510095554804507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.133156289534,1535.7627712086162,0.40302304002288436,0.10028512968137314,6.112885165565336,3.445129552091007
1216.0,-29.920190970231896,5.080463037754861,35.00991699951922,24.15536994757133,5.032557059401741,-26.424904845097064,-39.94687730502335,1.5372709342583677,0.11454205822991526,-4.988761664011544,40.01973066534932,45203.89643315569,20618.905368454205,20618.905368454205,65822.8018016099,82575.82358080368,82575.82358080368,20618.905368454205,103194.72894925789,103194.72894925789,103194.72894925789,128010.93177558364,97669.11198847472,60297.18484078952,41524.36349742799,24816.202826325756,0.0,66340.56632375375,21093.772402376893,1535.7631560232362,0.0,0.8869044496974725,2.8165594708670847,0.0014959162575277712,354811.3705755477,1555384.1330795547,4.3836930326007595,1555384.1330795547,4.3836930326007595,0.85,0.09564828400492416,4.296143414572793,1.2671704524056993,1.0,0.0,4.296143414574546,1.2845429550607972,1.2848453250138738,3.3444918269544806,19324.01625806965,1970.50126782027,3099.015535412006,3099.015535412006,6.653372702667969,5.080463037754861,-0.8745529141235284,5.95501595187839,3.44521726146413,3.44521726146413,0.9843477889897514,0.0,0.0,0.0002353788256085407,7.933104644340495e-05,0.00015604777916513574,0.0006704036388190073,0.09564828400446519,0.07658977127923759,0.0190585127252276,0.09564803131650042,0.0765897712796051,0.019058512725319054,0.4030220495174339,0.4030220495174339,0.10028755447344617,0.0,5.113014504058526,4.819895733368924,6.294681211216471,5.103303722241435,4.814362352496175,6.26807889157692,24816.202826325756,21093.772402376893,0.85,0.9921953557101536,0.6813914764090594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510134248963478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.122912330304,1535.7631560232362,0.4030220495174339,0.10028755447344617,6.112885165565336,3.44521726146413
1217.0,-29.920832957696135,5.080304747450686,35.00991300544698,24.155144404526823,5.03242592641728,-26.42549583796707,-39.9474312440492,1.5370888066797324,0.11165230295148376,-4.988866785593713,40.019717663408684,45203.38376950305,20618.994836501013,20618.994836501013,65822.37860600406,82575.41341612262,82575.41341612262,20618.994836501013,103194.40825262363,103194.40825262363,103194.40825262363,128010.54028835056,97668.9215888482,60296.891942191935,41524.477385173624,24816.132035726925,0.0,66340.60942090055,21093.712230367884,1535.7612453789488,0.0,0.8869039621850376,2.816585130794757,0.0014959162575277712,354809.9169252521,1555383.5722416607,4.383709411846382,1555383.5722416607,4.383709411846382,0.8499999999999999,0.09564862473134515,4.296143414572793,1.2671700655715545,1.0,0.0,4.296143414572928,1.284543839208569,1.2848461891796787,3.3444895249505264,19323.978587147867,1970.4974264553,3099.015535412006,3099.015535412006,6.6534015724964,5.080304747450686,-0.8745869424127459,5.954891689863432,3.445304103105919,3.445304103105919,0.9843726008874054,0.0,0.0,0.00023536310871688238,7.932607587342924e-05,0.00015603703284345315,0.0006703574710798799,0.09564862473126405,0.07658964001801752,0.019058984713246536,0.09564873113345504,0.07658964001808245,0.019058984713262696,0.4030210591006761,0.4030210591006761,0.10028996353435318,0.0,5.1105603676057285,4.818560298229727,6.287672136975914,5.100519088545184,4.813019376470834,6.259434342155373,24816.132035726925,21093.712230367884,0.85,0.992188332012319,0.6813833060035437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510172799482282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.112694956495,1535.7612453789488,0.4030210591006761,0.10028996353435318,6.112885165565336,3.445304103105919
1218.0,-29.921472743630005,5.080144674548409,35.009908955253685,24.15485718464481,5.032219048986109,-26.426092424387452,-39.947997336834646,1.5368387297349546,0.10917463944156225,-4.98903500884238,40.019708040631144,45202.93500323319,20619.2087482733,20619.2087482733,65822.14375150649,82575.06417320152,82575.06417320152,20619.2087482733,103194.27292147483,103194.27292147483,103194.27292147483,128010.37677055586,97668.75845191175,60296.62928190612,41524.58796667292,24816.103849081035,0.0,66340.69181575396,21093.68827171888,1535.7632058209965,0.0,0.8869031415592217,2.8165980173862333,0.0014959162575277712,354807.59069739375,1555383.1571638517,4.383736982928299,1555383.1571638517,4.383736982928299,0.85,0.09564903767427071,4.296143414572793,1.2671698732534429,1.0,0.0,4.2961434145724695,1.28454504100247,1.2848473711368185,3.344486395914966,19323.94631020024,1970.49413512262,3099.015535412006,3099.015535412006,6.653470598214355,5.080144674548409,-0.8746595413099332,5.954804215858342,3.4453904572604177,3.4453904572604177,0.9843972735029765,0.0,0.0,0.00023534744668412633,7.932099654358075e-05,0.00015602645014054558,0.0006703120062704751,0.09564903767379428,0.07658957314979352,0.01905946452400076,0.09564920234805502,0.07658957315017502,0.019059464524095696,0.4030200656813603,0.4030200656813603,0.10029232868671567,0.0,5.108159096039344,4.817245899254942,6.280845470687154,5.098209648283955,4.811669515477149,6.253215051080247,24816.103849081035,21093.68827171888,0.85,0.9921835595913346,0.6813756951581688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510211236662196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.102494108618,1535.7632058209965,0.4030200656813603,0.10029232868671567,6.112885165565336,3.4453904572604177
1219.0,-29.922110628287196,5.079982907772364,35.00990453373394,24.154566297680162,5.0320021604331835,-26.426688300199977,-39.94856328992171,1.536579832337425,0.10692724792022545,-4.989200623981581,40.01968912458029,45202.4944816098,20619.412013125384,20619.412013125384,65821.90649473519,82574.74217855585,82574.74217855585,20619.412013125384,103194.15419168124,103194.15419168124,103194.15419168124,128010.1768114918,97668.61742303897,60296.36972605612,41524.71966331428,24816.022619810552,0.0,66340.74228312483,21093.619226838968,1535.7620905124134,0.0,0.8869023678186783,2.8166081863794354,0.0014959162575277712,354805.3005467356,1555382.3412216194,4.383762978807983,1555382.3412216194,4.383762978807983,0.85,0.09564940996289813,4.296143414572793,1.2671696468675515,1.0,0.0,4.296143414572398,1.2845462839485207,1.2848485943167736,3.3444831597402875,19323.918407374313,1970.4912898262214,3099.015535412006,3099.015535412006,6.6535361883508894,5.079982907772364,-0.8747321490495796,5.954715056821944,3.445476009847315,3.445476009847315,0.9844217170992329,0.0,0.0,0.00023533183215073786,7.93159187677511e-05,0.00015601591338298677,0.0006702667388488779,0.09564940996258209,0.07658947802361667,0.019059931938965425,0.09564939476985444,0.07658947802386973,0.019059931939028402,0.403019070245902,0.403019070245902,0.10029466510560879,0.0,5.105820660380516,4.815978359589451,6.274146891757198,5.0961278719017855,4.810594356347508,6.247033828676024,24816.022619810552,21093.619226838968,0.85,0.9921792284720695,0.6813685365276356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510249542225113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.092315965154,1535.7620905124134,0.403019070245902,0.10029466510560879,6.112885165565336,3.445476009847315
