time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1220.0,-29.92274607071588,5.079819609877377,35.00989973831492,24.15427394388246,5.031794096968318,-26.427281095114584,-39.949128788989015,1.5363291213584014,0.10448459917938635,-4.989359103586086,40.01966939095893,45202.06314378373,20619.595747398515,20619.595747398515,65821.65889118225,82574.3758465437,82574.3758465437,20619.595747398515,103193.97159394222,103193.97159394222,103193.97159394222,128009.90786239204,97668.4348163782,60296.1221135809,41524.791891996996,24815.93626844982,0.0,66340.72816044682,21093.545828182345,1535.7605265615036,0.0,0.8869016333177412,2.81662175179003,0.0014959162575277712,354803.10907816805,1555381.4900138995,4.383787656356831,1555381.4900138995,4.383787656356831,0.85,0.09564976789132613,4.296143414572793,1.267169464440085,1.0,0.0,4.296143414573202,1.2845474884884331,1.2848497791595297,3.344480023567052,19323.88227830536,1970.4876056864841,3099.015535412006,3099.015535412006,6.653595476299279,5.079819609877377,-0.8748019963552194,5.954621606232596,3.4455607846607887,3.4455607846607887,0.9844459384745111,0.0,0.0,0.00023531627834866926,7.931084536556706e-05,0.0001560054329831022,0.0006702217135479316,0.09564976789106802,0.07658937441916089,0.01906039347190714,0.09564967881935948,0.07658937441936756,0.019060393471958575,0.40301807516406185,0.40301807516406185,0.10029698175724866,0.0,5.103490305235368,4.81470976031369,6.267493899677902,5.093843702765469,4.809335048636058,6.240577000897929,24815.93626844982,21093.545828182345,0.85,0.9921757073873355,0.681362179722558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510287734146103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.082154584401,1535.7605265615036,0.40301807516406185,0.10029698175724866,6.112885165565336,3.4455607846607887
1221.0,-29.92337909002434,5.079655408721899,35.00989476841021,24.15403617722916,5.031639575005011,-26.42786635446945,-39.949685556907184,1.5361268394416527,0.10188940985648287,-4.989482513680871,40.01965471788129,45201.60455317957,20619.704138657344,20619.704138657344,65821.30869183691,82574.01394123372,82574.01394123372,20619.704138657344,103193.71807989106,103193.71807989106,103193.71807989106,128009.58708146283,97668.27871454172,60295.869326451124,41524.89932010067,24815.86900157177,0.0,66340.76832167244,21093.488651336003,1535.759269377791,0.0,0.8869010588390983,2.8166414136220776,0.0014959162575277712,354801.40256092505,1555380.8570924373,4.383806957542547,1555380.8570924373,4.383806957542547,0.85,0.09565010112767948,4.296143414572793,1.2671692215697843,1.0,0.0,4.296143414573716,1.2845484664313378,1.284850737429321,3.3444774773723434,19323.851393265406,1970.4844562888863,3099.015535412006,3099.015535412006,6.653630452328795,5.079655408721899,-0.8748522582749549,5.954507666996854,3.4456448279754217,3.4456448279754217,0.9844699508501205,0.0,0.0,0.0002353007847992738,7.930585058840565e-05,0.00015599493421086815,0.0006701766093167372,0.09565010112753816,0.0765892536837216,0.019060847443816552,0.0956502062594744,0.07658925368383476,0.01906084744384472,0.4030170794558067,0.4030170794558067,0.10029928089496892,0.0,5.101118261426052,4.813451665444461,6.260588725398009,5.091371923537338,4.808185445330707,6.2327311495454865,24815.86900157177,21093.488651336003,0.85,0.9921698279507891,0.6813548545896618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510325780034925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.072020866803,1535.759269377791,0.4030170794558067,0.10029928089496892,6.112885165565336,3.4456448279754217
1222.0,-29.924010074273593,5.079489157601451,35.00988954017867,24.153713299334072,5.031391378139404,-26.42845915016338,-39.95024721426887,1.5358404540206134,0.09969753617883725,-4.98967578039201,40.01963725376952,45201.1768925477,20619.95013445378,20619.95013445378,65821.12702700148,82573.68914234673,82573.68914234673,20619.95013445378,103193.6392768005,103193.6392768005,103193.6392768005,128009.45010709633,97668.11838948396,60295.60613964787,41525.013610928996,24815.810830295824,0.0,66340.82444122482,21093.43920575145,1535.7601195159264,0.0,0.8869001392146533,2.8166476278448647,0.0014959162575277712,354798.7300779446,1555380.1037803048,4.383837854883551,1555380.1037803048,4.383837854883551,0.8499999999999999,0.09565049518422453,4.296143414572793,1.2671690341969954,1.0,0.0,4.296143414572551,1.2845498375751716,1.2848520890577178,3.344473907437152,19323.819672653233,1970.4812216866346,3099.015535412006,3099.015535412006,6.653709831019743,5.079489157601451,-0.8749452530334763,5.954434410634927,3.4457283266433145,3.4457283266433145,0.9844938076123756,0.0,0.0,0.00023528534199453047,7.930081224258141e-05,0.00015598452975194906,0.0006701319102690698,0.09565049518369538,0.07658918675521391,0.01906130842848147,0.0956503710568281,0.0765891867556376,0.019061308428586922,0.4030160830379541,0.4030160830379541,0.10030154628717193,0.0,5.098847420524351,4.812226007412164,6.254063467508047,5.089373316570857,4.806957131679212,6.2275901664363005,24815.810830295824,21093.43920575145,0.85,0.9921662502900643,0.6813478317953984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510363681033467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.061914510965,1535.7601195159264,0.4030160830379541,0.10030154628717193,6.112885165565336,3.4457283266433145
1223.0,-29.924638258840684,5.079322357289909,35.009884043319246,24.153488489706092,5.031254030988616,-26.429038339770518,-39.950795530434675,1.535654111909942,0.09702693945098417,-4.98978265135095,40.01961897297071,45200.7030377456,20620.016037385016,20620.016037385016,65820.71907513062,82573.30907580785,82573.30907580785,20620.016037385016,103193.32511319287,103193.32511319287,103193.32511319287,128009.0452970446,97667.94946273758,60295.343424638384,41525.11782011022,24815.72018385174,0.0,66340.83800396197,21093.36215627398,1535.7571675031108,0.0,0.8868996618910007,2.816670211472299,0.0014959162575277712,354797.2522781405,1555379.3152407794,4.383853891916424,1555379.3152407794,4.383853891916424,0.85,0.09565078973477303,4.296143414572793,1.267168757258915,1.0,0.0,4.2961434145715085,1.2845507407318637,1.2848529726780349,3.3444715559660145,19323.786250180896,1970.4778135429424,3099.015535412006,3099.015535412006,6.653731096783172,5.079322357289909,-0.8749883377687988,5.954310695058708,3.445810933236516,3.445810933236516,0.9845174094961474,0.0,0.0,0.0002352699686371607,7.9295893859373e-05,0.0001559740747777877,0.0006700869942006769,0.09565078973476598,0.0765890414727921,0.019061748261973883,0.09565090263516458,0.07658904147279776,0.01906174826197528,0.40301508718152834,0.40301508718152834,0.10030380312777261,0.0,5.096485075873659,4.810988307796379,6.247125890700374,5.08680959080192,4.805835020865175,6.219170775193447,24815.72018385174,21093.36215627398,0.85,0.9921598981188587,0.6813405497688491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510401460374251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.051827823505,1535.7571675031108,0.40301508718152834,0.10030380312777261,6.112885165565336,3.445810933236516
1224.0,-29.925264618733074,5.0791539626258135,35.00987846730766,24.15320168891924,5.031043036276013,-26.429623252549867,-39.95134842172263,1.5354016700845257,0.0946992089241121,-4.9899528584842,40.01960567379554,45200.25797592635,20620.20735969148,20620.20735969148,65820.46533561783,82572.97946537145,82572.97946537145,20620.20735969148,103193.18682506293,103193.18682506293,103193.18682506293,128008.868229257,97667.79840036991,60295.07691088911,41525.24609942311,24815.681404194067,0.0,66340.92750361717,21093.329193564958,1535.7586189572992,0.0,0.8868988444515732,2.816680901853728,0.0014959162575277712,354794.898682693,1555378.7415830353,4.383881356124208,1555378.7415830353,4.383881356124208,0.85,0.0956511640921528,4.296143414572793,1.2671685149380938,1.0,0.0,4.296143414572342,1.2845519529074807,1.2848541654484986,3.344468399934168,19323.75636220926,1970.4747658180174,3099.015535412006,3099.015535412006,6.653792833261831,5.0791539626258135,-0.8750700035237307,5.954223966149544,3.4458930970718704,3.4458930970718704,0.9845408848776772,0.0,0.0,0.00023525464085584493,7.929093472297333e-05,0.0001559637061328716,0.0006700424490151026,0.09565116409171942,0.07658896555909074,0.019062198532628676,0.09565126790881459,0.07658896555943774,0.019062198532715048,0.403014090226616,0.403014090226616,0.10030602376290516,0.0,5.094187722285199,4.809780878402989,6.240394395552244,5.084652067408285,4.804628631537071,6.213140952249546,24815.681404194067,21093.329193564958,0.85,0.9921547348283462,0.681332921874839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510439072274346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.0417761902,1535.7586189572992,0.403014090226616,0.10030602376290516,6.112885165565336,3.4458930970718704
1225.0,-29.92588921548338,5.078983961971187,35.00987248362731,24.15289672734218,5.030814063370554,-26.43020837589045,-39.951908856723435,1.5351332237690265,0.09250221118054469,-4.990126202886094,40.019582647568264,45199.85458655024,20620.40007855514,20620.40007855514,65820.25466510537,82572.64884942296,82572.64884942296,20620.40007855514,103193.04892797809,103193.04892797809,103193.04892797809,128008.63776680657,97667.63781090153,60294.843547991746,41525.32695878865,24815.588838828477,0.0,66340.91579761713,21093.250513004205,1535.7570776213008,0.0,0.8868980462509003,2.8166895102629135,0.0014959162575277712,354792.50171821826,1555377.74835087,4.383908173984397,1555377.74835087,4.383908173984397,0.85,0.09565150449486516,4.296143414572793,1.2671683957008648,1.0,0.0,4.296143414571862,1.284553239838663,1.2848554330486803,3.3444650492745467,19323.724589282952,1970.4715258812084,3099.015535412006,3099.015535412006,6.6538550203859215,5.078983961971187,-0.8751549940382031,5.95413895600939,3.4459745019436845,3.4459745019436845,0.9845641434124813,0.0,0.0,0.00023523935713685255,7.928590821615534e-05,0.0001559534489206972,0.0006699983825605677,0.09565150449456396,0.07658886567075342,0.019062638823810544,0.09565137815620331,0.07658886567099459,0.01906263882387058,0.40301309340417474,0.40301309340417474,0.10030822331089935,0.0,5.091946247474084,4.808596690859304,6.2338512577568395,5.082628414066619,4.803531467732512,6.207345099085217,24815.588838828477,21093.250513004205,0.85,0.9921517343218458,0.6813269615457095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510476575109255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.031740171731,1535.7570776213008,0.40301309340417474,0.10030822331089935,6.112885165565336,3.4459745019436845
1226.0,-29.92651070442754,5.078812952000879,35.00986617350855,24.152631719503574,5.030630833288081,-26.430786127079,-39.95245689349247,1.5349062559310465,0.09007722706712684,-4.990266449653152,40.01956117202992,45199.4104502015,20620.521196437014,20620.521196437014,65819.93164663852,82572.29350442253,82572.29350442253,20620.521196437014,103192.81470085954,103192.81470085954,103192.81470085954,128008.3104727963,97667.47090874407,60294.587854486475,41525.42561584177,24815.495771936756,0.0,66340.92138777852,21093.17140614624,1535.7547662747202,0.0,0.8868974107494564,2.8167049756354636,0.0014959162575277712,354790.5624291345,1555376.8220078242,4.383929525516884,1555376.8220078242,4.383929525516884,0.85,0.09565181201171467,4.296143414572793,1.2671681467862803,1.0,0.0,4.296143414572037,1.284554332640805,1.2848565065729747,3.3444622040554095,19323.691567379316,1970.4681585841563,3099.015535412006,3099.015535412006,6.653894103081859,5.078812952000879,-0.8752216455758752,5.954034597576754,3.4460551416839156,3.4460551416839156,0.9845871833382616,0.0,0.0,0.00023522415037301525,7.928099319318789e-05,0.00015594315717982736,0.0006699541677658052,0.09565181201159138,0.07658874098775321,0.019063071023838172,0.09565169084479032,0.07658874098785193,0.019063071023862746,0.40301209729276305,0.40301209729276305,0.10031041292853216,0.0,5.089683484373893,4.807416862250534,6.227183587072318,5.080343676720304,4.802431807251253,6.200243429792238,24815.495771936756,21093.17140614624,0.85,0.9921467816508804,0.6813202093772585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510513972561614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.021718596206,1535.7547662747202,0.40301209729276305,0.10031041292853216,6.112885165565336,3.4460551416839156
1227.0,-29.9271306346094,5.078641333350707,35.009859833018744,24.152407503593736,5.03048874209304,-26.431358361325024,-39.95299654835833,1.5347164688001464,0.08748033264299693,-4.990384488378099,40.01954766719286,45198.93641446856,20620.594238020574,20620.594238020574,65819.53065248913,82571.93658025267,82571.93658025267,20620.594238020574,103192.53081827326,103192.53081827326,103192.53081827326,128007.97352249622,97667.31952064284,60294.319354821906,41525.555739801035,24815.44270422297,0.0,66340.99844402401,21093.126298589523,1535.7542439232632,0.0,0.886896859339608,2.8167252909482356,0.0014959162575277712,354788.9302324626,1555376.2394795958,4.383948051762753,1555376.2394795958,4.383948051762753,0.85,0.0956521186886995,4.296143414572793,1.2671678374288606,1.0,0.0,4.296143414572211,1.2845552514896068,1.2848574061531326,3.344459811744853,19323.661614960685,1970.4651042874668,3099.015535412006,3099.015535412006,6.653917672367887,5.078641333350707,-0.8752760448660881,5.953917378216795,3.4461351936128244,3.4461351936128244,0.9846100553179499,0.0,0.0,0.0002352089826516421,7.927615361788125e-05,0.00015593282903376084,0.0006699097965690968,0.09565211868856642,0.07658861865537751,0.019063500033188904,0.09565228872298998,0.07658861865548407,0.019063500033215428,0.40301110122515865,0.40301110122515865,0.10031258268478871,0.0,5.087368993375776,4.806241427166981,6.220237897785466,5.07786482102108,4.801316038800735,6.192228812024382,24815.44270422297,21093.126298589523,0.85,0.9921395848153406,0.6813122725701165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510551184118106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.011738460511,1535.7542439232632,0.40301110122515865,0.10031258268478871,6.112885165565336,3.4461351936128244
1228.0,-29.927748432480946,5.0784683077464035,35.00985341173897,24.15211993446576,5.030281939658201,-26.431935147793723,-39.95354437557978,1.5344686549627462,0.08508768719656246,-4.990551235655008,40.019532633038125,45198.50855179835,20620.7630725165,20620.7630725165,65819.27162431486,82571.58537276121,82571.58537276121,20620.7630725165,103192.34844527772,103192.34844527772,103192.34844527772,128007.74697821705,97667.14498565624,60294.068164657685,41525.64091222062,24815.39853293933,0.0,66341.03944515994,21093.08875299843,1535.7553355514822,0.0,0.8868960657551119,2.8167372396768,0.0014959162575277712,354786.62452164304,1555375.5909847738,4.383974714610165,1555375.5909847738,4.383974714610165,0.85,0.0956524666085881,4.296143414572793,1.2671676550013946,1.0,0.0,4.296143414573122,1.2845564415907957,1.2848585771176215,3.3444567132079035,19323.62708288755,1970.4615829959823,3099.015535412006,3099.015535412006,6.653972152409692,5.0784683077464035,-0.8753603244540065,5.95382863220041,3.446214776906691,3.446214776906691,0.9846327934019117,0.0,0.0,0.00023519386799753745,7.927124103298716e-05,0.00015592262696455028,0.0006698659670166428,0.09565246660820409,0.07658853498746612,0.019063931620737964,0.09565267688799524,0.0765885349877736,0.0190639316208145,0.40301010467258824,0.40301010467258824,0.1003147152403686,0.0,5.085090675440142,4.805063789476947,6.213484225802915,5.075638922851567,4.800037282783421,6.186148904399374,24815.39853293933,21093.08875299843,0.85,0.9921350671438244,0.6813054020529958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058830252545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.001768835718,1535.7553355514822,0.40301010467258824,0.1003147152403686,6.112885165565336,3.446214776906691
1229.0,-29.928363483521707,5.078294070762984,35.009846673334145,24.15184249347078,5.030077127105942,-26.43250926242398,-39.95408801184965,1.534222906000069,0.08290716618296301,-4.990708529667442,40.01951055355231,45198.07479874381,20620.90843801032,20620.90843801032,65818.98323675412,82571.26943017408,82571.26943017408,20620.90843801032,103192.1778681844,103192.1778681844,103192.1778681844,128007.48963176651,97667.00539363614,60293.81076217075,41525.77181273932,24815.311763582118,0.0,66341.08357632143,21093.0149990448,1535.7537927740125,0.0,0.8868953457349822,2.816747507377654,0.0014959162575277712,354784.4495373449,1555374.6385915799,4.383998905870477,1555374.6385915799,4.383998905870477,0.85,0.09565277533149019,4.296143414572793,1.2671674396051098,1.0,0.0,4.2961434145743675,1.2845576218971886,1.284859738372446,3.3444536401782687,19323.599464345603,1970.4587666884822,3099.015535412006,3099.015535412006,6.654019059400691,5.078294070762984,-0.8754402708534501,5.953734341616434,3.44629364973831,3.44629364973831,0.98465532849666,0.0,0.0,0.0002351788214345248,7.926636630823583e-05,0.00015591245512628895,0.0006698222673406823,0.09565277533127672,0.07658842334525913,0.0190643519860176,0.09565285182002832,0.07658842334543003,0.019064351986060154,0.40300910681479685,0.40300910681479685,0.10031682505399743,0.0,5.082859720821489,4.803925351398277,6.206811471786068,5.073615695850378,4.799073559020314,6.179818090541687,24815.311763582118,21093.0149990448,0.85,0.9921300601162678,0.6812984106107665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510625293440755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.991821263871,1535.7537927740125,0.40300910681479685,0.10031682505399743,6.112885165565336,3.44629364973831
1230.0,-29.92897707624631,5.078118705167983,35.00983964565568,24.151564214285486,5.029877166823946,-26.43308157915741,-39.95463140364734,1.5339816697266337,0.08061476704739334,-4.990862834580857,40.019488651063206,45197.64655894657,20621.043871400074,20621.043871400074,65818.69043034664,82570.92910138902,82570.92910138902,20621.043871400074,103191.9729727891,103191.9729727891,103191.9729727891,128007.19965201119,97666.84288280264,60293.56034032387,41525.869491643076,24815.226679222094,0.0,66341.09617086517,21092.94267733878,1535.752284077946,0.0,0.8868946402713191,2.8167595933852456,0.0014959162575277712,354782.3158950052,1555373.6938335306,4.384022608088026,1555373.6938335306,4.384022608088026,0.85,0.095653078093536,4.296143414572793,1.267167197833769,1.0,0.0,4.296143414574914,1.2845587810266361,1.2848608784922753,3.344450622290137,19323.56731127362,1970.4554879876023,3099.015535412006,3099.015535412006,6.6540627614693655,5.078118705167983,-0.8755196120774054,5.953638317245388,3.4463718687612226,3.4463718687612226,0.9846776767889207,0.0,0.0,0.0002351638114313324,7.926149405257909e-05,0.0001559023173787533,0.0006697787141233684,0.09565307809333802,0.07658830965673835,0.01906476843659967,0.09565309219069425,0.07658830965689686,0.019064768436639137,0.4030081095058466,0.4030081095058466,0.10031891708064067,0.0,5.080646151045698,4.80279792345226,6.2001823722648055,5.07147760162826,4.797995839459418,6.173369393686755,24815.226679222094,21092.94267733878,0.85,0.9921254581146346,0.681291826148569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510662120067221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.981908126938,1535.752284077946,0.4030081095058466,0.10031891708064067,6.112885165565336,3.4463718687612226
1231.0,-29.92958781678949,5.0779425018374775,35.009832422495435,24.151308426540368,5.029701068105207,-26.433648942207906,-39.95517025524748,1.5337621935153438,0.07822322080994581,-4.991001640078032,40.019468901909434,45197.2114325169,20621.14439966058,20621.14439966058,65818.35583217748,82570.58271461246,82570.58271461246,20621.14439966058,103191.72711427305,103191.72711427305,103191.72711427305,128006.87734805474,97666.68339060569,60293.31210847441,41525.96809125697,24815.150233781693,0.0,66341.11832503867,21092.877698714437,1535.7509250370713,0.0,0.8868940058346567,2.816774791011394,0.0014959162575277712,354780.3965785585,1555372.8419593992,4.384043923957324,1555372.8419593992,4.384043923957324,0.85,0.09565336820028268,4.296143414572793,1.2671669626561926,1.0,0.0,4.296143414570608,1.2845598382512247,1.284861916774003,3.3444478697243727,19323.535755444507,1970.4522701885464,3099.015535412006,3099.015535412006,6.65409520024205,5.0779425018374775,-0.8755908077043371,5.953533309541815,3.446449456924669,3.446449456924669,0.9846998448356198,0.0,0.0,0.0002351488720760241,7.925666277944933e-05,0.00015589220929657479,0.0006697352883526833,0.09565336820013974,0.07658818828696261,0.01906517991317713,0.09565345520755264,0.07658818828707706,0.01906517991320562,0.4030071125449586,0.4030071125449586,0.10032099307756549,0.0,5.078418801160694,4.801676186829127,6.193461293271923,5.069224860887971,4.796926244692486,6.1663104485803615,24815.150233781693,21092.877698714437,0.85,0.992120083199383,0.6812850397105596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510698859553754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.972003703238,1535.7509250370713,0.4030071125449586,0.10032099307756549,6.112885165565336,3.446449456924669
1232.0,-29.93019694671294,5.077764771977668,35.00982491812876,24.15099881999197,5.029466384170256,-26.434220714424885,-39.95571724427862,1.533490151873893,0.07608170556028426,-4.991182941781996,40.019446264876784,45196.819999587475,20621.327583177124,20621.327583177124,65818.14758276459,82570.25684825804,82570.25684825804,20621.327583177124,103191.58443143516,103191.58443143516,103191.58443143516,128006.65729830487,97666.51842541383,60293.081576707424,41526.040943007116,24815.07286686971,0.0,66341.11380987683,21092.81193683925,1535.7504813256785,0.0,0.8868931657265925,2.8167817455235467,0.0014959162575277712,354777.88966315595,1555371.8655178684,4.384072150027774,1555371.8655178684,4.384072150027774,0.85,0.09565369083662292,4.296143414572793,1.2671668549580501,1.0,0.0,4.29614341457563,1.2845611412172804,1.284863200906681,3.3444444773579765,19323.503116773136,1970.4489419703095,3099.015535412006,3099.015535412006,6.65415431047059,5.077764771977668,-0.875688338869451,5.953453110847119,3.4465265000952465,3.4465265000952465,0.9847218571700704,0.0,0.0,0.0002351339729890614,7.925175882561602e-05,0.00015588221416344537,0.0006696923478273116,0.09565369083626112,0.07658809643017857,0.019065594406082544,0.09565357312828397,0.07658809643046827,0.019065594406154653,0.4030061154561754,0.4030061154561754,0.10032304625122797,0.0,5.076260995235032,4.800572394938342,6.187018820179503,5.067264647342256,4.795813700103281,6.160900099523133,24815.07286686971,21092.81193683925,0.85,0.9921170116526687,0.6812791857718041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510735428439396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.96213596515,1535.7504813256785,0.4030061154561754,0.10032304625122797,6.112885165565336,3.4465265000952465
1233.0,-29.93080360271468,5.077586538991291,35.00981714980575,24.150755954347574,5.029307774409084,-26.43478265169158,-39.95624767905099,1.5332868233777472,0.07359549623566863,-4.991305625754898,40.0194235678829,45196.3665930514,20621.38795836523,20621.38795836523,65817.75455141664,82569.8907824516,82569.8907824516,20621.38795836523,103191.27874081684,103191.27874081684,103191.27874081684,128006.25541148224,97666.3450487352,60292.820859299514,41526.137988261864,24814.976670665408,0.0,66341.11465892727,21092.730170065595,1535.7476420536516,0.0,0.8868926239377639,2.8168000691811095,0.0014959162575277712,354776.1932813523,1555370.8864903937,4.3840903531453135,1555370.8864903937,4.3840903531453135,0.85,0.09565394762593632,4.296143414572793,1.2671665406553076,1.0,0.0,4.2961434145722235,1.284562122720663,1.284864163579906,3.344441921947452,19323.46881387339,1970.4454440480074,3099.015535412006,3099.015535412006,6.6541737925246185,5.077586538991291,-0.8757522250143763,5.953338764005667,3.4466027890905995,3.4466027890905995,0.9847436540258856,0.0,0.0,0.00023511913527769518,7.924700355458682e-05,0.00015587213172310837,0.000669649032217655,0.09565394762592509,0.07658795274797586,0.019065994877949233,0.09565396009397248,0.07658795274798484,0.019065994877951478,0.4030051186058986,0.4030051186058986,0.10032509358765251,0.0,5.0740397079967465,4.799455017428215,6.180311615287621,5.064901121990545,4.7947530697221055,6.1532474782338795,24814.976670665408,21092.730170065595,0.85,0.9921110745545756,0.6812723425799344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510771901062345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.952280135123,1535.7476420536516,0.4030051186058986,0.10032509358765251,6.112885165565336,3.4466027890905995
1234.0,-29.93140833004447,5.077407416841613,35.00980933479336,24.150500760320597,5.029127344760489,-26.435345035331064,-39.956778183672554,1.533064050038805,0.07128181411832202,-4.9914523206647505,40.019406671328035,45195.92230472384,20621.494657961415,20621.494657961415,65817.41696268525,82569.56563286086,82569.56563286086,20621.494657961415,103191.06029082228,103191.06029082228,103191.06029082228,128005.98376737926,97666.20233372907,60292.55900555645,41526.27036463624,24814.92347655698,0.0,66341.19384119322,21092.684955073433,1535.7478105019622,0.0,0.886891939045061,2.816813325169092,0.0014959162575277712,354774.164902708,1555370.1576632801,4.384113364313941,1555370.1576632801,4.384113364313941,0.85,0.09565424578499607,4.296143414572793,1.2671663126209758,1.0,0.0,4.296143414571317,1.284563195060692,1.284865217172807,3.3444391300420313,19323.44057744283,1970.4425647334035,3099.015535412006,3099.015535412006,6.654208222683155,5.077407416841613,-0.8758311526103508,5.953238569451964,3.4466786300930057,3.4466786300930057,0.9847653228837159,0.0,0.0,0.00023510434559665717,7.92422479211992e-05,0.00015586209767545797,0.0006696059245099201,0.09565424578476396,0.0765878459445771,0.01906639984018686,0.09565434686962565,0.07658784594476295,0.019066399840233124,0.40300412038637157,0.40300412038637157,0.10032711589890883,0.0,5.071838357596448,4.798363776868996,6.17359987089759,5.062734134783057,4.7937208764274715,6.146471182443065,24814.92347655698,21092.684955073433,0.85,0.9921048017350761,0.6812648324194062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510808225729253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.942453561664,1535.7478105019622,0.40300412038637157,0.10032711589890883,6.112885165565336,3.4466786300930057
1235.0,-29.932011237953414,5.07722714693529,35.00980130007316,24.15021856958049,5.028917805477043,-26.435908692248294,-39.95731640662996,1.5328152597636109,0.06913033153466586,-4.991615948032123,40.01938464185866,45195.520633501874,20621.632388758648,20621.632388758648,65817.15302226052,82569.2497546976,82569.2497546976,20621.632388758648,103190.88214345624,103190.88214345624,103190.88214345624,128005.72962236496,97666.05553657336,60292.32641534182,41526.36569025726,24814.847478908716,0.0,66341.21316916597,21092.620357072406,1535.7470660592987,0.0,0.8868911866103244,2.8168224751950155,0.0014959162575277712,354771.90240646404,1555369.20743004,4.384138644801824,1555369.20743004,4.384138644801824,0.8499999999999999,0.09565454020184899,4.296143414572793,1.2671661461284387,1.0,0.0,4.296143414573262,1.2845643889779883,1.284866392429785,3.344436021607952,19323.41153335135,1970.4396030603061,3099.015535412006,3099.015535412006,6.6542526660864425,5.07722714693529,-0.8759211669492846,5.953148313884575,3.4467539058095045,3.4467539058095045,0.984786830231287,0.0,0.0,0.00023508960126600794,7.923742336750443e-05,0.00015585217789850352,0.0006695633077254832,0.09565454020159515,0.0765877399032504,0.019066800298344743,0.0956545300686503,0.07658773990345365,0.019066800298395352,0.40300312191216764,0.40300312191216764,0.10032911344316442,0.0,5.069686090362268,4.79729899329493,6.167029200052809,5.060746279566786,4.7927298350051615,6.140432022101777,24814.847478908716,21092.620357072406,0.85,0.9921005341646507,0.6812585793126228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510844435086099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.932645404067,1535.7470660592987,0.40300312191216764,0.10032911344316442,6.112885165565336,3.4467539058095045
1236.0,-29.932611890896965,5.077045701873837,35.00979291033755,24.149922269303374,5.0286978096577375,-26.4364713649032,-39.95785064818335,1.5325572836557577,0.06697872819955819,-4.991783077342161,40.01935823186995,45195.11191457065,20621.77340737429,20621.77340737429,65816.88532194494,82568.91790725249,82568.91790725249,20621.77340737429,103190.69131462678,103190.69131462678,103190.69131462678,128005.44010714706,97665.88728456359,60292.081291846385,41526.45110301912,24814.74879252028,0.0,66341.19989553941,21092.536473642238,1535.7451106669557,0.0,0.8868904322132513,2.816831218430467,0.0014959162575277712,354769.5915001062,1555368.068245252,4.38416399125004,1555368.068245252,4.38416399125004,0.85,0.09565482056049511,4.296143414572793,1.2671659049065784,1.0,0.0,4.296143414574508,1.284565625739812,1.2848676106132577,3.3444328016317124,19323.378244376912,1970.4362085296113,3099.015535412006,3099.015535412006,6.65429817041323,5.077045701873837,-0.8760144231092921,5.953060124983129,3.446828536749167,3.446828536749167,0.9848081533569049,0.0,0.0,0.0002350749129284643,7.923263477109344e-05,0.00015584227815737084,0.0006695207770178101,0.09565482056028957,0.07658762502425628,0.01906719553603328,0.09565462381679687,0.07658762502442085,0.01906719553607426,0.4030021241117856,0.4030021241117856,0.1003310952577849,0.0,5.067568670481705,4.796242370114669,6.160601663732223,5.058761805541735,4.791699220580085,6.134570205402667,24814.74879252028,21092.536473642238,0.85,0.9920966974607023,0.6812525547583507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510880535672914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.922853537957,1535.7451106669557,0.4030021241117856,0.1003310952577849,6.112885165565336,3.446828536749167
1237.0,-29.933210253723505,5.0768639448462745,35.00978434835772,24.149693478271388,5.028549097167871,-26.437024847425384,-39.9583722121082,1.5323636908614737,0.06455022433868862,-4.991900676239716,40.01933643545033,45194.657530472155,20621.810843307543,20621.810843307543,65816.4683737797,82568.56984687274,82568.56984687274,20621.810843307543,103190.38069018027,103190.38069018027,103190.38069018027,128005.04210618099,97665.73261671847,60291.82030028217,41526.56924048477,24814.661416000712,0.0,66341.23065648548,21092.462203600604,1535.7426881252186,0.0,0.8868899130145925,2.8168493803701486,0.0014959162575277712,354767.96546062466,1555367.1280654822,4.384181435451818,1555367.1280654822,4.384181435451818,0.85,0.09565506069733332,4.296143414572793,1.2671656565414744,1.0,0.0,4.296143414573058,1.2845665612945683,1.284868527591844,3.344430365868468,19323.347643054825,1970.4330880631844,3099.015535412006,3099.015535412006,6.654310250356949,5.0768639448462745,-0.8760792247549345,5.952943169601209,3.446902512733854,3.446902512733854,0.9848292893525298,0.0,0.0,0.00023506028143398356,7.922796006684906e-05,0.0001558323213671345,0.000669478001219006,0.09565506069733248,0.07658747921287917,0.019067581484453318,0.09565503367621676,0.07658747921287982,0.019067581484453488,0.40300112663566917,0.40300112663566917,0.10033306879174454,0.0,5.065393673293215,4.795186708338974,6.153880438986107,5.0564509005783975,4.790741266071564,6.126770146795309,24814.661416000712,21092.462203600604,0.85,0.9920899525451525,0.6812453896806624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510916501408673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.91308674939,1535.7426881252186,0.40300112663566917,0.10033306879174454,6.112885165565336,3.446902512733854
1238.0,-29.93380626835018,5.076680919953056,35.00977565905913,24.149397247843467,5.028327877296635,-26.437583467635108,-39.95890585994346,1.5321050765734194,0.062381079266742745,-4.99207599507604,40.01931560307848,45194.26741646978,20621.962987186278,20621.962987186278,65816.23040365605,82568.24378904165,82568.24378904165,20621.962987186278,103190.20677622792,103190.20677622792,103190.20677622792,128004.8072141735,97665.56762761937,60291.59125501229,41526.64041400787,24814.600437945584,0.0,66341.24085195345,21092.410372253747,1535.7430838694388,0.0,0.8868890967753025,2.8168573988865298,0.0014959162575277712,354765.5413386411,1555366.2294699263,4.384208859747326,1555366.2294699263,4.384208859747326,0.85,0.09565536220085283,4.296143414572793,1.2671655136765914,1.0,0.0,4.296143414573191,1.2845678008073265,1.2848697486746867,3.344427138740943,19323.314999653365,1970.4297593626127,3099.015535412006,3099.015535412006,6.654359344618334,5.076680919953056,-0.8761790963477853,5.952860016300841,3.4469760922003285,3.4469760922003285,0.9848503120572367,0.0,0.0,0.00023504570819303974,7.922317732011791e-05,0.00015582253087292183,0.0006694359398517688,0.09565536220050336,0.07658738689088755,0.019067975309615803,0.09565524258432427,0.07658738689116737,0.019067975309685466,0.40300012877287505,0.40300012877287505,0.10033501359905347,0.0,5.063276807850173,4.7941419890727275,6.14740858930486,5.054457074342793,4.789630943968234,6.121184134993143,24814.600437945584,21092.410372253747,0.85,0.9920862130168924,0.6812394045707545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510952330186642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.903345817735,1535.7430838694388,0.40300012877287505,0.10033501359905347,6.112885165565336,3.4469760922003285
1239.0,-29.934400515338158,5.076497341703827,35.00976671375052,24.149146174918883,5.02815330143749,-26.43813583175689,-39.959427214320726,1.53188861784823,0.06011716429009084,-4.992210770514991,40.019290767666206,45193.83114777891,20622.029389907417,20622.029389907417,65815.86053768633,82567.91130000203,82567.91130000203,20622.029389907417,103189.94068990945,103189.94068990945,103189.94068990945,128004.44442348885,97665.41559047066,60291.335438212926,41526.755724730814,24814.503733579408,0.0,66341.25945831022,21092.328173542497,1535.740530158433,0.0,0.8868885012122804,2.816871395410116,0.0014959162575277712,354763.6778163758,1555365.1582054256,4.3842288697054155,1555365.1582054256,4.3842288697054155,0.85,0.09565560287215333,4.296143414572793,1.2671652301447471,1.0,0.0,4.2961434145723585,1.2845688430880393,1.2848707725356776,3.344424425120789,19323.284918819474,1970.4266919712109,3099.015535412006,3099.015535412006,6.6543807716555285,5.076497341703827,-0.8762559584439185,5.952753300147745,3.447048986265618,3.447048986265618,0.9848711389330338,0.0,0.0,0.00023503117900157782,7.921850500960831e-05,0.0001558126739919695,0.0006693935932775772,0.095655602872114,0.07658724772629229,0.019068355145821708,0.09565549458456536,0.07658724772632378,0.019068355145829552,0.4029991305608099,0.4029991305608099,0.10033694607297929,0.0,5.0611420227762665,4.793108271711787,6.140802410415745,5.052327934805078,4.78871806307103,6.114119088308996,24814.503733579408,21092.328173542497,0.85,0.9920803595693859,0.681232637378242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451098801852698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.893631982923,1535.740530158433,0.4029991305608099,0.10033694607297929,6.112885165565336,3.447048986265618
1240.0,-29.93499267190204,5.076312866811176,35.00975761703398,24.148872505780332,5.027955297921114,-26.438688657276955,-39.959952410403616,1.5316512832881057,0.057905514250080614,-4.992367084799862,40.01926846699543,45193.421477898526,20622.136987118094,20622.136987118094,65815.55846501663,82567.5823402247,82567.5823402247,20622.136987118094,103189.7193273428,103189.7193273428,103189.7193273428,128004.14971751909,97665.25606479442,60291.09520243423,41526.84540262243,24814.430390176298,0.0,66341.27579279873,21092.265831649853,1535.7398034132757,0.0,0.8868877869309,2.8168821916352376,0.0014959162575277712,354761.5164889423,1555364.1962763488,4.384252868433176,1555364.1962763488,4.384252868433176,0.85,0.09565587167996575,4.296143414572793,1.2671650136495014,1.0,0.0,4.296143414572194,1.284569982890622,1.2848718940081443,3.3444214576035276,19323.25335636643,1970.4234734967017,3099.015535412006,3099.015535412006,6.6544154914591065,5.076312866811176,-0.8763464276652,5.952659294476376,3.447121408360356,3.447121408360356,0.9848918309601017,0.0,0.0,0.00023501670174352066,7.921379852779847e-05,0.00015580290321572218,0.000669351616621547,0.09565587167976172,0.07658713447456049,0.019068737205201233,0.09565573889787286,0.07658713447472384,0.019068737205241906,0.4029981320402972,0.4029981320402972,0.10033885621632686,0.0,5.059031268375975,4.7920850494566025,6.134275470125942,5.050272599049947,4.787696010166542,6.10786746597995,24814.430390176298,21092.265831649853,0.85,0.9920755619861148,0.6812262944573071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511023601190962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.883933692652,1535.7398034132757,0.4029981320402972,0.10033885621632686,6.112885165565336,3.447121408360356
1241.0,-29.93558289383027,5.076128464852619,35.00974851553054,24.1486704669893,5.027835941865626,-26.439231876141957,-39.96046482408417,1.5314849241691126,0.0553600364577278,-4.99246716466711,40.019250134143235,45192.96424695604,20622.128235026867,20622.128235026867,65815.09248198291,82567.2230534377,82567.2230534377,20622.128235026867,103189.35128846456,103189.35128846456,103189.35128846456,128003.7133388538,97665.09934261361,60290.840536096366,41526.954229463605,24814.362050389245,0.0,66341.31627985285,21092.20774283086,1535.7380955610474,0.0,0.8868873442857488,2.816903937395329,0.0014959162575277712,354760.1327093686,1555363.4054976234,4.384267740625267,1555363.4054976234,4.384267740625267,0.85,0.09565608879871347,4.296143414572793,1.2671647306671372,1.0,0.0,4.296143414574601,1.2845707906731996,1.284872683444355,3.344419354515551,19323.222348590192,1970.420311583486,3099.015535412006,3099.015535412006,6.654412667307009,5.076128464852619,-0.8764042393358871,5.952532704188506,3.4471932540039125,3.4471932540039125,0.9849123582868321,0.0,0.0,0.00023500227260167685,7.920920684309687e-05,0.00015579306575858,0.0006693093534948295,0.09565608879873688,0.07658698248323909,0.0190691063154978,0.09565632322194298,0.07658698248322034,0.01906910631549313,0.4029971332205847,0.4029971332205847,0.10034074889823429,0.0,5.056832140468259,4.791048596061501,6.127357122163573,5.047827201124846,4.7867131930701134,6.099492381671837,24814.362050389245,21092.20774283086,0.85,0.9920679325135767,0.6812189866163488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511059058849036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.874257472311,1535.7380955610474,0.4029971332205847,0.10034074889823429,6.112885165565336,3.4471932540039125
1242.0,-29.936170839255208,5.0759427442256735,35.00973936340575,24.1483700106852,5.027607491787414,-26.43978395612506,-39.960989880468674,1.5312206086495221,0.05329163340445575,-4.992650417051303,40.01923045668503,45192.573369405596,20622.286475233526,20622.286475233526,65814.85984463913,82566.90988186277,82566.90988186277,20622.286475233526,103189.1963570963,103189.1963570963,103189.1963570963,128003.51163396936,97664.94064294508,60290.604130454296,41527.0405694342,24814.31527687306,0.0,66341.35584630725,21092.1679853421,1535.739507083687,0.0,0.8868864835009364,2.8169097085786032,0.0014959162575277712,354757.5989349511,1555362.556720303,4.384296661691795,1555362.556720303,4.384296661691795,0.85,0.09565638459943582,4.296143414572793,1.2671645449427889,1.0,0.0,4.296143414573764,1.284572056442154,1.2848739310470834,3.344416059050599,19323.190949564312,1970.41710977391,3099.015535412006,3099.015535412006,6.654463728750504,5.0759427442256735,-0.87651206881519,5.952454813040863,3.4472648141911004,3.4472648141911004,0.9849328040546002,0.0,0.0,0.0002349878999249004,7.920450212370512e-05,0.00015578339780119527,0.0006692678185633787,0.09565638459901324,0.07658689982277982,0.01906948477623342,0.09565651427781124,0.07658689982311817,0.019069484776317654,0.40299613267667506,0.40299613267667506,0.10034259951429726,0.0,5.054727366699694,4.790032600200163,6.120832348281056,5.045942050455778,4.785621430607705,6.09438102662466,24814.31527687306,21092.1679853421,0.85,0.9920638341657071,0.681212688418715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511094400827946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.86460027062,1535.739507083687,0.40299613267667506,0.10034259951429726,6.112885165565336,3.4472648141911004
1243.0,-29.936756807093715,5.0757560615081525,35.009729780407774,24.148083943314873,5.027387462583777,-26.44033341332056,-39.96151448283342,1.5309640688028934,0.051417255819671936,-4.992814528298187,40.01919960236479,45192.18984504987,20622.4019261025,20622.4019261025,65814.59177115237,82566.6225606051,82566.6225606051,20622.4019261025,103189.0244867076,103189.0244867076,103189.0244867076,128003.22307366773,97664.81058105572,60290.377865467344,41527.14746176486,24814.198586960134,0.0,66341.34604872498,21092.068798916112,1535.7365040787336,0.0,0.8868857605079381,2.8169151665071723,0.0014959162575277712,354755.32983121276,1555361.225835333,4.384320953191459,1555361.225835333,4.384320953191459,0.85,0.09565661800936329,4.296143414572793,1.2671644570259377,1.0,0.0,4.2961434145703326,1.2845732857483496,1.284875142241587,3.344412858523679,19323.16521657654,1970.414485739426,3099.015535412006,3099.015535412006,6.654500982797042,5.0757560615081525,-0.8766097306075844,5.952365792115737,3.447335669243392,3.447335669243392,0.9849530483552549,0.0,0.0,0.00023497357639715836,7.919980173051975e-05,0.00015577377466663862,0.0006692264761972256,0.09565661800925021,0.07658676936713169,0.01906984864211852,0.09565643459006633,0.07658676936722222,0.01906984864214107,0.40299513130352915,0.40299513130352915,0.1003444357422802,0.0,5.052694174435487,4.789066862717505,6.114465707850741,5.044231784117869,4.784892994863526,6.088683839548878,24814.198586960134,21092.068798916112,0.85,0.9920599398573291,0.6812070079473225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451112960665521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.854969000811,1535.7365040787336,0.40299513130352915,0.1003444357422802,6.112885165565336,3.447335669243392
1244.0,-29.9373402727353,5.075569251725129,35.00972002663937,24.147849424649053,5.027240106243683,-26.440873350626738,-39.9620226007886,1.5307731841270886,0.04893520213414604,-4.992930515271674,40.019175462354546,45191.74468040206,20622.41717396272,20622.41717396272,65814.16185436478,82566.2439267815,82566.2439267815,20622.41717396272,103188.66110074423,103188.66110074423,103188.66110074423,128002.7671099677,97664.61951198829,60290.12026557412,41527.22138490463,24814.106009223473,0.0,66341.32739412811,21091.990107839953,1535.7337890133845,0.0,0.8868852579686539,2.8169342240155233,0.0014959162575277712,354753.7261303529,1555360.1845692154,4.38433783778695,1555360.1845692154,4.38433783778695,0.85,0.09565682061323343,4.296143414572793,1.267164164702408,1.0,0.0,4.2961434145733755,1.2845742078853628,1.2848760462742979,3.3444104577228027,19323.127413204624,1970.410630868301,3099.015535412006,3099.015535412006,6.654505903024142,5.075569251725129,-0.8766796370791923,5.952248888804322,3.4474059245306496,3.4474059245306496,0.9849731212944713,0.0,0.0,0.000234959314832883,7.91952492821116e-05,0.00015576406555077138,0.0006691847644430313,0.0956568206132781,0.07658661526459533,0.01907020534868277,0.09565685842555931,0.07658661526455955,0.01907020534867387,0.4029941316386719,0.4029941316386719,0.10034626570337932,0.0,5.050576069008457,4.788061358590028,6.107832175903411,5.041865717405813,4.783819616447261,6.081075867102129,24814.106009223473,21091.990107839953,0.85,0.9920537384392163,0.6812004892805626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511164694228016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.84535775047,1535.7337890133845,0.4029941316386719,0.10034626570337932,6.112885165565336,3.4474059245306496
1245.0,-29.937922312717394,5.0753816026422,35.009710217862164,24.147580784652405,5.027042289625057,-26.4414170512264,-39.96253878632558,1.5305370281262038,0.046842355152364235,-4.993089462109432,40.019154352583506,45191.34194354927,20622.51788995155,20622.51788995155,65813.85983350081,82565.93601065424,82565.93601065424,20622.51788995155,103188.45390060579,103188.45390060579,103188.45390060579,128002.50046606461,97664.47675476527,60289.88268762643,41527.32674126538,24814.046565458826,0.0,66341.37330672421,21091.939580640003,1535.7339481167237,0.0,0.8868845259695357,2.8169431550008115,0.0014959162575277712,354751.5284515876,1555359.2740112352,4.384362431925343,1555359.2740112352,4.384362431925343,0.85,0.09565707579862374,4.296143414572793,1.2671639295248318,1.0,0.0,4.296143414572401,1.2845753416666312,1.2848771620467518,3.3444075059068927,19323.099168421366,1970.407750701959,3099.015535412006,3099.015535412006,6.65453840237359,5.0753816026422,-0.8767756591490219,5.952157261791222,3.447475830348618,3.447475830348618,0.9849930943853195,0.0,0.0,0.0002349450889103318,7.919062480045814e-05,0.00015575446410987366,0.0006691435152759482,0.09565707579838448,0.07658650706832788,0.019070568730056588,0.0956570926606893,0.07658650706851945,0.01907056873010429,0.4029931302841109,0.4029931302841109,0.10034807021512569,0.0,5.048511091191017,4.78708540922355,6.101347519077763,5.039931817261788,4.782880487775117,6.0751036815175326,24814.046565458826,21091.939580640003,0.85,0.992048499346185,0.6811939471709546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511199632130993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.835777095215,1535.7339481167237,0.4029931302841109,0.10034807021512569,6.112885165565336,3.447475830348618
