time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1246.0,-29.938501953015283,5.075192905909333,35.00970007607719,24.147280083876126,5.026814584327173,-26.441961580533896,-39.96305884849278,1.5302742118378279,0.04485953264060072,-4.9932622947476775,40.01912503549344,45190.96745737965,20622.643607944137,20622.643607944137,65813.61106532378,82565.61851209273,82565.61851209273,20622.643607944137,103188.26212003686,103188.26212003686,103188.26212003686,128002.20755289034,97664.31047598226,60289.65942123482,41527.39006083049,24813.945432853474,0.0,66341.33549368396,21091.85361792545,1535.7320448496732,0.0,0.8868837530448795,2.816949020189854,0.0014959162575277712,354749.13879289903,1555358.009435884,4.3843884011340615,1555358.009435884,4.3843884011340615,0.85,0.09565731503708545,4.296143414572793,1.267163766329177,1.0,0.0,4.296143414573062,1.284576600007279,1.2848784024841773,3.3444042298049403,19323.066269853534,1970.4043959816588,3099.015535412006,3099.015535412006,6.654578969447603,5.075192905909333,-0.8768809232780495,5.952073829187382,3.447545171628143,3.447545171628143,0.9850129061794695,0.0,0.0,0.00023493092242825672,7.918596584072354e-05,0.00015574495658753318,0.0006691026695964562,0.0956573150368904,0.07658638849180341,0.01907092654508699,0.095657089913582,0.07658638849195956,0.019070926545125887,0.40299212870043954,0.40299212870043954,0.10034985897679265,0.0,5.0465023530375674,4.786121876443531,6.09509651601968,5.038121827388295,4.781940313870621,6.069760380081334,24813.945432853474,21091.85361792545,0.85,0.9920453149694217,0.6811886905967105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123448482555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.826205551817,1535.7320448496732,0.40299212870043954,0.10034985897679265,6.112885165565336,3.447545171628143
1247.0,-29.939079849015727,5.07500473037329,35.00968988714276,24.147100641299062,5.0267170347987955,-26.442491523403824,-39.96355407927183,1.530128709179088,0.042346654606603806,-4.993343396079236,40.01910337861966,45190.491119815335,20622.58106432522,20622.58106432522,65813.07218414056,82565.2627659661,82565.2627659661,20622.58106432522,103187.84383029131,103187.84383029131,103187.84383029131,128001.70253801615,97664.16140551398,60289.389759329606,41527.52405131597,24813.85870772484,0.0,66341.38275904082,21091.779901566115,1535.728895434275,0.0,0.8868834189392611,2.816972557121999,0.0014959162575277712,354748.01745522284,1555357.075279931,4.384399626634282,1555357.075279931,4.384399626634282,0.85,0.09565747901143226,4.296143414572793,1.267163416310214,1.0,0.0,4.2961434145722,1.2845773096280355,1.2848790941285373,3.344402382303321,19323.036775982913,1970.4013884438534,3099.015535412006,3099.015535412006,6.654558787677553,5.07500473037329,-0.876932420437142,5.951937150810432,3.447613884118131,3.447613884118131,0.985032538319466,0.0,0.0,0.00023491679936044088,7.91815295676962e-05,0.00015573526979274468,0.0006690610537368173,0.09565747901158196,0.07658621007135276,0.019071268940229202,0.09565765696624329,0.07658621007123291,0.019071268940199355,0.40299112703611994,0.40299112703611994,0.10035164499028673,0.0,5.044374088507993,4.785149261159688,6.088280297829442,5.035690050685844,4.781105177680729,6.0608607711126865,24813.85870772484,21091.779901566115,0.85,0.9920364853289365,0.6811810251823083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511269193985272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.816662680758,1535.728895434275,0.40299112703611994,0.10035164499028673,6.112885165565336,3.447613884118131
1248.0,-29.939655610632308,5.07481487621716,35.00967961603469,24.14677458526569,5.026449532741679,-26.443036541710477,-39.96407794822005,1.529830463811998,0.040669713248917105,-4.9935552333076645,40.01908060727673,45190.15143531307,20622.782498735603,20622.782498735603,65812.93393404868,82565.00786791758,82565.00786791758,20622.782498735603,103187.79036665318,103187.79036665318,103187.79036665318,128001.60119771454,97664.03886948743,60289.18243684918,41527.61825848694,24813.810831061364,0.0,66341.4290895483,21091.73920640216,1535.730930571984,0.0,0.8868824239401345,2.816969851764109,0.0014959162575277712,354745.0885267233,1555356.093052495,4.384433057303141,1555356.093052495,4.384433057303141,0.85,0.0956577752098603,4.296143414572793,1.267163374000229,1.0,0.0,4.296143414573159,1.2845787334625354,1.2848805002224089,3.344398675348372,19323.012532001158,1970.398916245727,3099.015535412006,3099.015535412006,6.654623787161448,5.07481487621716,-0.8770620590328129,5.951876935249973,3.4476824393412744,3.4476824393412744,0.9850521255260783,0.0,0.0,0.0002349027292322021,7.91768370042783e-05,0.00015572589222792382,0.0006690207663734674,0.09565777520927289,0.07658614365030879,0.019071631558964106,0.0956575845446595,0.07658614365077906,0.019071631559081224,0.4029901241139214,0.4029901241139214,0.10035339034818914,0.0,5.04242810994981,4.784245380820096,6.082105587602314,5.034224946556606,4.780228529096348,6.056999335128808,24813.810831061364,21091.73920640216,0.85,0.9920337086078406,0.6811754292225898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511303798853372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.80713543245,1535.730930571984,0.4029901241139214,0.10035339034818914,6.112885165565336,3.4476824393412744
1249.0,-29.940228823565548,5.074625429759095,35.00966908090842,24.14656685376542,5.0263310631412335,-26.44356436103621,-39.964572864677734,1.529666600604049,0.038151987947685484,-4.993645350109756,40.01905237499146,45189.695155171976,20622.73357496774,20622.73357496774,65812.42873013971,82564.62020560807,82564.62020560807,20622.73357496774,103187.35378057581,103187.35378057581,103187.35378057581,128001.04490401295,97663.8468335772,60288.921783107246,41527.69450052218,24813.69112343714,0.0,66341.38562395932,21091.63745492157,1535.726108163642,0.0,0.8868820677738956,2.816992401001124,0.0014959162575277712,354743.84254907805,1555354.875271424,4.384445024035178,1555354.875271424,4.384445024035178,0.85,0.09565791938107197,4.296143414572793,1.2671630503563214,1.0,0.0,4.2961434145715165,1.2845795287118658,1.2848812776644183,3.3443966049192957,19322.974537337584,1970.3950418682819,3099.015535412006,3099.015535412006,6.654608000287421,5.074625429759095,-0.8771204542260733,5.9517458839851685,3.4477501745547974,3.4477501745547974,0.9850714784442278,0.0,0.0,0.00023488872215844542,7.917240401937254e-05,0.0001557163181390729,0.0006689796347147,0.0956579193812947,0.07658595532688164,0.019071964054413047,0.09565801146686902,0.07658595532670334,0.019071964054368635,0.40298912370692935,0.40298912370692935,0.10035513755562252,0.0,5.040339487330584,4.783285817934427,6.075437359435455,5.0317973380574585,4.779276865129475,6.04859233254092,24813.69112343714,21091.63745492157,0.85,0.9920267433541731,0.6811689977553262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511338276069565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.797631679761,1535.726108163642,0.40298912370692935,0.10035513755562252,6.112885165565336,3.4477501745547974
1250.0,-29.94080059673739,5.074434729373158,35.00965847690398,24.14626231128352,5.026093301312025,-26.444102814891522,-39.965088142175205,1.5293955194584556,0.03627438732843302,-4.99383428631913,40.019029298537056,45189.33601139751,20622.88404631241,20622.88404631241,65812.22005770991,82564.32975064078,82564.32975064078,20622.88404631241,103187.21379695319,103187.21379695319,103187.21379695319,128000.8498067954,97663.6998670421,60288.706127765574,41527.770821418366,24813.63600984222,0.0,66341.40683126058,21091.590608365885,1535.727220726989,0.0,0.8868811903446373,2.8169950055794466,0.0014959162575277712,354741.2302805199,1555353.8798842647,4.384474504568675,1555353.8798842647,4.384474504568675,0.85,0.09565818356618548,4.296143414572793,1.26716292727273,1.0,0.0,4.296143414571686,1.2845808253090563,1.284882556618207,3.3443932292381735,19322.945459734074,1970.3920767779084,3099.015535412006,3099.015535412006,6.654656554850297,5.074434729373158,-0.877237986946553,5.951672716319711,3.447817716333643,3.447817716333643,0.9850907760953266,0.0,0.0,0.0002348747510333907,7.916778890369032e-05,0.00015570696212970038,0.0006689394399566475,0.09565818356577652,0.07658586796994322,0.019072315595833295,0.09565807457315051,0.07658586797027064,0.01907231559591484,0.4029881213314412,0.4029881213314412,0.10035685218611883,0.0,5.038368379905421,4.78236477407205,6.069206213454208,5.0301086736475895,4.778322668313933,6.043918530243047,24813.63600984222,21091.590608365885,0.85,0.9920232808011344,0.6811633664377456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451137260082326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.788159793645,1535.727220726989,0.4029881213314412,0.10035685218611883,6.112885165565336,3.447817716333643
1251.0,-29.941369754314795,5.074244393812339,35.009647713633385,24.146065266709797,5.025973329299758,-26.444627134195773,-39.965582464914746,1.529230709172995,0.033969548953507456,-4.993928798802976,40.01900345157789,45188.896025613634,20622.84026729833,20622.84026729833,65811.73629291196,82563.99473376018,82563.99473376018,20622.84026729833,103186.8350010585,103186.8350010585,103186.8350010585,128000.36872784221,97663.55808131957,60288.45937313978,41527.8874535331,24813.533726783717,0.0,66341.42118031681,21091.50366776616,1535.7235087652232,0.0,0.886880803185284,2.817014246465152,0.0014959162575277712,354739.9235383108,1555352.764993837,4.384487512654785,1555352.764993837,4.384487512654785,0.85,0.09565833347663795,4.296143414572793,1.2671626195637509,1.0,0.0,4.296143414572047,1.2845816247823112,1.2848833384143432,3.344391147818909,19322.91740716401,1970.3892162118573,3099.015535412006,3099.015535412006,6.654642428101469,5.074244393812339,-0.8773002969810229,5.951544690793362,3.4478845641001503,3.4478845641001503,0.9851098754571858,0.0,0.0,0.00023486084458003344,7.916336170437213e-05,0.00015569748287566133,0.0006688987157218326,0.09565833347680422,0.07658568973476362,0.0190726437420406,0.09565845497257383,0.0765856897346305,0.019072643742007456,0.40298711907826834,0.40298711907826834,0.10035856282589929,0.0,5.036313489545023,4.781445689298778,6.062545411315682,5.027898347756491,4.777590321307002,6.035721631614308,24813.533726783717,21091.50366776616,0.85,0.992015774187816,0.6811565869653237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511406839516567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.77869764365,1535.7235087652232,0.40298711907826834,0.10035856282589929,6.112885165565336,3.4478845641001503
1252.0,-29.941937408649643,5.074053015578811,35.009636916380224,24.145774030499183,5.025750666178147,-26.445160370577618,-39.96608943035824,1.5289736280982031,0.032038613003237515,-4.994107045947209,40.01898093523442,45188.51889128603,20622.965388023356,20622.965388023356,65811.48427930938,82563.69655794528,82563.69655794528,20622.965388023356,103186.66194596863,103186.66194596863,103186.66194596863,128000.1421767761,97663.40814088655,60288.23047419293,41527.975185215124,24813.48023080747,0.0,66341.4554160226,21091.458196186348,1535.724481735688,0.0,0.8868799780859611,2.8170188002906027,0.0014959162575277712,354737.45907979715,1555351.7937676727,4.384515235020052,1555351.7937676727,4.384515235020052,0.85,0.09565858064993168,4.296143414572793,1.2671624519722537,1.0,0.0,4.296143414574413,1.2845828556990013,1.284884551803376,3.3443879431467742,19322.887741169237,1970.386191122273,3099.015535412006,3099.015535412006,6.654682802447323,5.074053015578811,-0.8774127551204263,5.9514657706992375,3.4479512040882585,3.4479512040882585,0.9851289154537881,0.0,0.0,0.00023484697561155626,7.915882151358527e-05,0.000155688154097971,0.0006688586379549923,0.0956585806495893,0.07658559443735205,0.01907298621223726,0.09565858121897788,0.07658559443762615,0.01907298621230553,0.4029861164277698,0.4029861164277698,0.1003602400532029,0.0,5.0343508212598636,4.7805513687818575,6.05624979863137,5.0261456589504405,4.776636413798599,6.030724979863066,24813.48023080747,21091.458196186348,0.85,0.9920114635202107,0.6811505507063722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511440921737073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.769268833625,1535.724481735688,0.4029861164277698,0.1003602400532029,6.112885165565336,3.4479512040882585
1253.0,-29.942503082074502,5.0738611614707265,35.00962578897347,24.14550451738762,5.025556614472713,-26.4456889620662,-39.96659192545337,1.5287424944569465,0.03000261868544385,-4.994253269630462,40.018949724327825,45188.13108363273,20623.0224929702,20623.0224929702,65811.15357660293,82563.36861922583,82563.36861922583,20623.0224929702,103186.39111219603,103186.39111219603,103186.39111219603,127999.75766434314,97663.23994246953,60288.002406844265,41528.0417062503,24813.366552147116,0.0,66341.40825839741,21091.361569325047,1535.7212975810853,0.0,0.8868793473236897,2.81702847328472,0.0014959162575277712,354735.43739011174,1555350.4475085842,4.384536427912966,1555350.4475085842,4.384536427912966,0.85,0.09565876105977379,4.296143414572793,1.2671622700942682,1.0,0.0,4.296143414572953,1.2845839651687259,1.284885643780026,3.3443850546651563,19322.854462798226,1970.3827976728269,3099.015535412006,3099.015535412006,6.654701229249704,5.0738611614707265,-0.8775071547165698,5.951368316187296,3.4480172123108312,3.4480172123108312,0.9851477749459517,0.0,0.0,0.0002348331557913803,7.915432159509883e-05,0.00015567883419628146,0.0006688185983207243,0.09565876105977546,0.07658544708177259,0.01907331397800287,0.09565864331647055,0.07658544708177126,0.019073313978002535,0.40298511434905254,0.40298511434905254,0.10036190826481715,0.0,5.032390523136996,4.779653450917749,6.0499810051771306,5.024255888315906,4.775784781573407,6.024625281724013,24813.366552147116,21091.361569325047,0.85,0.9920071838130243,0.6811451892553528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511474914092843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.75985116664,1535.7212975810853,0.40298511434905254,0.10036190826481715,6.112885165565336,3.4480172123108312
1254.0,-29.943066704554088,5.07366916923798,35.00961454403051,24.145266506262146,5.025395918550529,-26.446212371796577,-39.967086038645334,1.528541585785365,0.02780652716029408,-4.9943803626851615,40.01892404605175,45187.7158440029,20623.03906792959,20623.03906792959,65810.75491193248,82563.03259184405,82563.03259184405,20623.03906792959,103186.07165977365,103186.07165977365,103186.07165977365,127999.35129701096,97663.07717621812,60287.760428343936,41528.12971986021,24813.27963723732,0.0,66341.40935709752,21091.28769165172,1535.7192147605288,0.0,0.8868787938371658,2.817042483337987,0.0014959162575277712,354733.6802079778,1555349.3398960303,4.384555024445776,1555349.3398960303,4.384555024445776,0.85,0.09565893748262638,4.296143414572793,1.2671620052447548,1.0,0.0,4.2961434145726995,1.2845849331826595,1.2848865943329624,3.3443825344648577,19322.82225919133,1970.37951381882,3099.015535412006,3099.015535412006,6.6547065777093,5.07366916923798,-0.8775907985854428,5.951259967823423,3.4480827580141904,3.4480827580141904,0.9851665022897687,0.0,0.0,0.00023481938682247148,7.914989696840688e-05,0.00015566948985406458,0.0006687784536864457,0.0956589374826411,0.07658529800849563,0.01907363947414547,0.09565892962310474,0.07658529800848385,0.01907363947414254,0.40298411191330746,0.40298411191330746,0.10036356669383809,0.0,5.0304011778806625,4.778751509398603,6.043582505343522,5.022186889845443,4.774902993024796,6.017744968119757,24813.27963723732,21091.28769165172,0.85,0.9920011580955618,0.6811389188428283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451150878797872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.750454262074,1535.7192147605288,0.40298411191330746,0.10036356669383809,6.112885165565336,3.4480827580141904
1255.0,-29.943628264249142,5.073476280092509,35.0096031185407,24.144980403967224,5.025173409188658,-26.446740106516845,-39.967588359117485,1.5282852514487475,0.026023193277239898,-4.9945532100577195,40.01889629737546,45187.34630913141,20623.14669745658,20623.14669745658,65810.49300658799,82562.75591647974,82562.75591647974,20623.14669745658,103185.90261393633,103185.90261393633,103185.90261393633,127999.09979816091,97662.94617984748,60287.53657246612,41528.232897090405,24813.19718422458,0.0,66341.43008131499,21091.217606590893,1535.718430461097,0.0,0.8868780151248588,2.817045729660614,0.0014959162575277712,354731.29043992504,1555348.142979036,4.384581188341601,1555348.142979036,4.384581188341601,0.85,0.09565915320039295,4.296143414572793,1.2671618722705174,1.0,0.0,4.296143414574146,1.2845861603012374,1.2848878041170462,3.344379339697495,19322.796341314686,1970.3768709309181,3099.015535412006,3099.015535412006,6.654741307940808,5.073476280092509,-0.8777022426950349,5.951178522787544,3.4481479422930965,3.4481479422930965,0.9851851263694561,0.0,0.0,0.00023480566898588067,7.91453990825087e-05,0.00015566026990337196,0.0006687388434559949,0.09565915320017175,0.07658518337552285,0.019073969824648897,0.09565890701352357,0.07658518337569993,0.019073969824693015,0.4029831083492265,0.4029831083492265,0.10036520524873505,0.0,5.028504962536147,4.777897098578137,6.0374616674153,5.020576403334985,4.774152020209783,6.012646366272861,24813.19718422458,21091.217606590893,0.85,0.9919969003671427,0.681133135866156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511542539199211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.741079588997,1535.718430461097,0.4029831083492265,0.10036520524873505,6.112885165565336,3.4481479422930965
1256.0,-29.94418802159327,5.073283891785257,35.00959161374075,24.144782067183428,5.025060404901587,-26.44725526755069,-39.968073706235714,1.528127650851461,0.023579026002380488,-4.994644332741398,40.018871136336536,45186.90995482633,20623.086596870173,20623.086596870173,65809.9965516965,82562.38535344141,82562.38535344141,20623.086596870173,103185.47195031158,103185.47195031158,103185.47195031158,127998.57491207967,97662.76780960339,60287.29241095566,41528.305998497475,24813.102961768094,0.0,66341.40896026557,21091.13751750288,1535.715124177553,0.0,0.8868776427140668,2.8170671992543026,0.0014959162575277712,354730.030593183,1555347.057678315,4.3845937009546345,1555347.057678315,4.3845937009546345,0.85,0.0956592874154143,4.296143414572793,1.2671615359885622,1.0,0.0,4.2961434145745585,1.284586925581541,1.284888552011885,3.3443773473156755,19322.76105042869,1970.373272262056,3099.015535412006,3099.015535412006,6.654721914496109,5.073283891785257,-0.8777658076330859,5.951049699418343,3.448212536016276,3.448212536016276,0.9852035817189361,0.0,0.0,0.00023479199591204406,7.91410534041422e-05,0.00015565094250790187,0.0006686987716273711,0.09565928741558302,0.07658500404867188,0.01907428336691113,0.09565938994383236,0.07658500404853681,0.01907428336687749,0.4029821061647116,0.4029821061647116,0.10036684048348853,0.0,5.026486276642345,4.777001081276467,6.030892237097532,5.018223358743796,4.773244413117027,6.004440516249929,24813.102961768094,21091.13751750288,0.85,0.9919897328546737,0.6811267753129951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511576167043712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.731727452954,1535.715124177553,0.4029821061647116,0.10036684048348853,6.112885165565336,3.448212536016276
1257.0,-29.944745743089037,5.073090650645103,35.009580130950965,24.14451007442551,5.024848143371799,-26.447778522790536,-39.96857152143491,1.5278809230657886,0.02180985695548543,-4.994815802217722,40.01884876783283,45186.53835449724,20623.18893681851,20623.18893681851,65809.72729131575,82562.12525112045,82562.12525112045,20623.18893681851,103185.31418793896,103185.31418793896,103185.31418793896,127998.36715634227,97662.65615808775,60287.069261432014,41528.429885173035,24813.05296840331,0.0,66341.48285357634,21091.095023142814,1535.7161729849372,0.0,0.8868768515313525,2.8170704210418074,0.0014959162575277712,354727.65989485796,1555346.0928317842,4.384620283889878,1555346.0928317842,4.384620283889878,0.85,0.09565951290536097,4.296143414572793,1.2671613832330335,1.0,0.0,4.296143414572074,1.2845881075801995,1.2848897167877213,3.344374270026142,19322.73895996775,1970.3710196619388,3099.015535412006,3099.015535412006,6.654754937869879,5.073090650645103,-0.8778773976667571,5.95096804831186,3.448276959343743,3.448276959343743,0.9852219883839266,0.0,0.0,0.000234778373296979,7.913659631881872e-05,0.0001556417769781603,0.0006686593951971306,0.09565951290506143,0.07658490288594243,0.019074610019119004,0.09565947933861431,0.07658490288618225,0.019074610019178723,0.4029811019901157,0.4029811019901157,0.10036844176696365,0.0,5.024582279576521,4.776168547358907,6.024644784994564,5.016625659173201,4.7725135923924995,5.999325811784615,24813.05296840331,21091.095023142814,0.85,0.9919845692410247,0.6811204153248939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511609687106224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.722392705351,1535.7161729849372,0.4029811019901157,0.10036844176696365,6.112885165565336,3.448276959343743
1258.0,-29.94530152842205,5.072897058599488,35.00956836981304,24.144244752265536,5.024659667980889,-26.44829765592199,-39.96906497105954,1.5276557954735281,0.019770232088319517,-4.994958864572557,40.01881769479122,45186.15621453882,20623.2310454738,20623.2310454738,65809.38726001262,82561.79140393501,82561.79140393501,20623.2310454738,103185.02244940882,103185.02244940882,103185.02244940882,127997.96634798455,97662.48020234545,60286.845012917955,41528.48354380833,24812.94389857573,0.0,66341.42744238407,21091.00231378937,1535.7132043333838,0.0,0.8868762363331525,2.8170805128631313,0.0014959162575277712,354725.68195650494,1555344.7525231086,4.384640953946545,1555344.7525231086,4.384640953946545,0.85,0.09565967522036692,4.296143414572793,1.2671611925633628,1.0,0.0,4.296143414574563,1.2845891884638834,1.2848907804864957,3.3443714559906406,19322.704146795444,1970.3674697063161,3099.015535412006,3099.015535412006,6.654768525622121,5.072897058599488,-0.877972959138015,5.950870017737503,3.4483408047527715,3.4483408047527715,0.9852402299293633,0.0,0.0,0.00023476479869799722,7.913217854877703e-05,0.00015563262014922017,0.0006686200561467812,0.09565967522038434,0.07658475303546944,0.019074922184914894,0.09565957075391053,0.0765847530354555,0.01907492218491142,0.40298009947743557,0.40298009947743557,0.10037003104314089,0.0,5.022668932233046,4.7753179046206355,6.018423717985229,5.014729096660858,4.771644335845394,5.9932650992435015,24812.94389857573,21091.00231378937,0.85,0.9919802723142562,0.6811152240247154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511643085402646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.713080083999,1535.7132043333838,0.40298009947743557,0.10037003104314089,6.112885165565336,3.4483408047527715
1259.0,-29.94585539953487,5.072703603639676,35.009556559812985,24.144029965996765,5.024517087979511,-26.448810476408205,-39.96954612722618,1.5274721648451635,0.0176547044731592,-4.995073681766079,40.018792749323495,45185.72855343439,20623.214595177513,20623.214595177513,65808.9431486119,82561.4775709358,82561.4775709358,20623.214595177513,103184.69216611331,103184.69216611331,103184.69216611331,127997.5539591349,97662.34325529732,60286.5942377628,41528.6100194828,24812.861793021588,0.0,66341.47181250439,21090.93252406835,1535.7111452439653,0.0,0.8868757426190474,2.8170949000963263,0.0014959162575277712,354724.09453376645,1555343.6765226452,4.3846575422707605,1555343.6765226452,4.3846575422707605,0.85,0.0956598251056649,4.296143414572793,1.2671609189221633,1.0,0.0,4.29614341457215,1.2845900751815473,1.2848916500346237,3.344369147461794,19322.677051566145,1970.3647067618551,3099.015535412006,3099.015535412006,6.654763217389197,5.072703603639676,-0.8780522286274852,5.950755832267161,3.448404222236753,3.448404222236753,0.9852583492105008,0.0,0.0,0.00023475127157162256,7.912787105950852e-05,0.00015562340051211406,0.000668580447263543,0.09565982510572814,0.07658459507273926,0.019075230032988874,0.09565987778687879,0.07658459507268864,0.019075230032976263,0.40297909664066356,0.40297909664066356,0.10037160814920745,0.0,5.020727337348603,4.774481803671165,6.012002073855854,5.012728386239246,4.770919913211685,5.9860957602920735,24812.861793021588,21090.93252406835,0.85,0.9919729145383218,0.6811083221237421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511676367900932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.703787659724,1535.7111452439653,0.40297909664066356,0.10037160814920745,6.112885165565336,3.448404222236753
1260.0,-29.946407471323813,5.0725095428651885,35.009544692483225,24.14375594761225,5.024316852758837,-26.449327443206343,-39.97003919268025,1.527236824633846,0.015662461108263415,-4.995232940651076,40.01876745948118,45185.36200695724,20623.28729293845,20623.28729293845,65808.6492998957,82561.15688062465,82561.15688062465,20623.28729293845,103184.4441735631,103184.4441735631,103184.4441735631,127997.23782466377,97662.17377785519,60286.37890415536,41528.660970777586,24812.79365110067,0.0,66341.45462187825,21090.874603435568,1535.7108902856835,0.0,0.8868750241039572,2.8171024792052566,0.0014959162575277712,354721.89268482843,1555342.5856684654,4.384681683716636,1555342.5856684654,4.384681683716636,0.85,0.09566001782212236,4.296143414572793,1.267160716713406,1.0,0.0,4.296143414573324,1.2845912036398914,1.2848927614375283,3.344366209576761,19322.643520137626,1970.3612875077247,3099.015535412006,3099.015535412006,6.654786675729469,5.0725095428651885,-0.878158316425055,5.9506678592902436,3.4484673584215417,3.4484673584215417,0.9852763881204405,0.0,0.0,0.00023473778910450017,7.91234571787427e-05,0.00015561433192575746,0.0006685414873159876,0.09566001782194847,0.07658447536562893,0.019075542456319542,0.09566004176822386,0.07658447536576812,0.01907554245635423,0.4029780938597248,0.4029780938597248,0.10037315920346218,0.0,5.018824310371201,4.7736399806247505,6.005798270863295,5.010895401759342,4.769971012111512,5.980677509845407,24812.79365110067,21090.874603435568,0.85,0.9919687422439055,0.6811029734650392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511709535913573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.694515057485,1535.7108902856835,0.4029780938597248,0.10037315920346218,6.112885165565336,3.4484673584215417
1261.0,-29.946957411840643,5.072315097958617,35.00953257387818,24.14349125409501,5.024123750475006,-26.449841778040863,-39.970524330250896,1.527008116667675,0.013752172166562104,-4.995380162160496,40.018736405918155,45184.97004721065,20623.333388788575,20623.333388788575,65808.30343599923,82560.84576373293,82560.84576373293,20623.333388788575,103184.17915252151,103184.17915252151,103184.17915252151,127996.86814850806,97662.01603737556,60286.140320820654,41528.75079617212,24812.688995986548,0.0,66341.43979215866,21090.785646588563,1535.708284621914,0.0,0.8868743876709105,2.817110387405973,0.0014959162575277712,354719.8572693175,1555341.2462022642,4.384703067303579,1555341.2462022642,4.384703067303579,0.8499999999999999,0.09566017504312169,4.296143414572793,1.267160495822318,1.0,0.0,4.296143414572729,1.2845923009739706,1.2848938417766078,3.34436335272715,19322.612310889064,1970.3581050500493,3099.015535412006,3099.015535412006,6.654801550082181,5.072315097958617,-0.8782579876754744,5.950573085634091,3.4485299894273047,3.4485299894273047,0.9852942826935156,0.0,0.0,0.00023472435939567965,7.911911448988693e-05,0.0001556052449057927,0.0006685024481750079,0.09566017504311497,0.07658432902014466,0.01907584602297031,0.0956600793508801,0.07658432902015004,0.019075846022971653,0.40297709021891137,0.40297709021891137,0.10037469835086697,0.0,5.016944666724783,4.772807806154901,5.999673645610244,5.009132334327035,4.769200238124938,5.974892795604035,24812.688995986548,21090.785646588563,0.85,0.9919637505934497,0.6810972174974014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511742596319566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.685260039329,1535.708284621914,0.40297709021891137,0.10037469835086697,6.112885165565336,3.4485299894273047
1262.0,-29.94750518821187,5.07212072445256,35.00952035416945,24.143272800743603,5.023970587912477,-26.450350170612875,-39.971008559782035,1.5268155703060369,0.011827377851659548,-4.995501118709283,40.01870922387208,45184.58414255218,20623.324820726877,20623.324820726877,65807.90896327906,82560.56173499562,82560.56173499562,20623.324820726877,103183.88655572249,103183.88655572249,103183.88655572249,127996.48538777645,97661.90170112222,60285.92410864677,41528.86399163939,24812.598832053958,0.0,66341.46282369335,21090.709007245863,1535.7059213639998,0.0,0.88687387081661,2.8171215531958977,0.0014959162575277712,354718.1849876863,1555340.0737310157,4.38472043316586,1555340.0737310157,4.38472043316586,0.85,0.09566031482727604,4.296143414572793,1.2671603194391357,1.0,0.0,4.29614341457214,1.2845932290807103,1.284894752917394,3.3443609364555265,19322.589689247754,1970.3557982846085,3099.015535412006,3099.015535412006,6.654798785313304,5.07212072445256,-0.8783425767770554,5.9504633012296155,3.4485921811185976,3.4485921811185976,0.9853120517481707,0.0,0.0,0.00023471098323961197,7.911478014903857e-05,0.00015559620309057342,0.0006684636032400978,0.09566031482734612,0.07658417003716216,0.019076144790183963,0.09566025554721636,0.07658417003710605,0.01907614479016999,0.4029760859143299,0.4029760859143299,0.10037622864037271,0.0,5.015070170312072,4.77201841515199,5.993402608556096,5.007328496560945,4.768631737117744,5.968086862074983,24812.598832053958,21090.709007245863,0.85,0.9919574601206451,0.6810911640979802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511775529238897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.676029315262,1535.7059213639998,0.4029760859143299,0.10037622864037271,6.112885165565336,3.4485921811185976
1263.0,-29.94805119628895,5.071926075038771,35.00950810646329,24.14302130872386,5.023793415723101,-26.450859372739735,-39.97148912223054,1.5266015921662905,0.009791173490782512,-4.995643035943502,40.01868396897825,45184.19012462108,20623.357929654714,20623.357929654714,65807.54805427579,82560.2387503614,82560.2387503614,20623.357929654714,103183.59668001611,103183.59668001611,103183.59668001611,127996.12444733577,97661.73727857892,60285.68865280584,41528.942917525645,24812.527767319654,0.0,66341.47068484529,21090.648602221707,1535.7051216588122,0.0,0.8868732403707384,2.8171317357810675,0.0014959162575277712,354716.2229225303,1555338.9843862155,4.38474161562636,1555338.9843862155,4.38474161562636,0.85,0.09566048079976225,4.296143414572793,1.2671600425010552,1.0,0.0,4.296143414572987,1.2845942573292533,1.2848957642798324,3.3443582594746504,19322.557157940413,1970.3524810144559,3099.015535412006,3099.015535412006,6.654809469005419,5.071926075038771,-0.878439992622174,5.950366067660945,3.4486540702742015,3.4486540702742015,0.9853297343640576,0.0,0.0,0.00023469765096239902,7.911047884929147e-05,0.00015558717211310757,0.0006684248048657307,0.09566048079969058,0.07658403512772104,0.019076445671969547,0.09566048349862379,0.07658403512777841,0.019076445671983834,0.40297508311948127,0.40297508311948127,0.10037773887815975,0.0,5.013199640626283,4.771217783712757,5.987197359956781,5.00543420943427,4.7677464392575075,5.962104336403115,24812.527767319654,21090.648602221707,0.85,0.9919519024064767,0.6810851441516614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511808332701293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.6668236149,1535.7051216588122,0.40297508311948127,0.10037773887815975,6.112885165565336,3.4486540702742015
1264.0,-29.94859551226463,5.071731188380056,35.00949573064303,24.142770131025486,5.0236140274168175,-26.451367273288692,-39.97196944020686,1.5263857884335668,0.007842043774587637,-4.995783381355644,40.01865574198286,45183.80300851352,20623.386399045765,20623.386399045765,65807.18940755929,82559.92673290892,82559.92673290892,20623.386399045765,103183.31313195468,103183.31313195468,103183.31313195468,127995.7528562373,97661.5821380315,60285.45841360444,41529.02636047451,24812.439724282624,0.0,66341.46608475714,21090.57376564023,1535.7033221969536,0.0,0.8868726286731655,2.8171409582321827,0.0014959162575277712,354714.282596848,1555337.7668434402,4.384762168179075,1555337.7668434402,4.384762168179075,0.85,0.09566063174110016,4.296143414572793,1.2671598364459356,1.0,0.0,4.296143414574979,1.2845952940305179,1.2848967841509198,3.34435556049198,19322.526463093294,1970.3493510111298,3099.015535412006,3099.015535412006,6.654818655597328,5.071731188380056,-0.8785370131459915,5.950268201526048,3.448715552241796,3.448715552241796,0.9853473006405131,0.0,0.0,0.00023468436069692177,7.910617995373294e-05,0.00015557818074318883,0.0006683861766510664,0.09566063174108552,0.07658389065390282,0.019076741087182703,0.09566061859263471,0.07658389065391454,0.019076741087185625,0.40297408032423854,0.40297408032423854,0.10037923288504673,0.0,5.011340824250908,4.7704199932813935,5.981040032698502,5.003625425130224,4.766962992842593,5.956141723878318,24812.439724282624,21090.57376564023,0.85,0.9919465651163744,0.6810793561720083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511841030410697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.657635080148,1535.7033221969536,0.40297408032423854,0.10037923288504673,6.112885165565336,3.448715552241796
1265.0,-29.94913763528865,5.071536352446028,35.009483288287875,24.142536206077807,5.023458320213055,-26.45187083162772,-39.97244535768402,1.5261915165447868,0.0057188819961879744,-4.995907250402077,40.01862905238543,45183.406384410075,20623.38031208341,20623.38031208341,65806.78669649348,82559.58689782147,82559.58689782147,20623.38031208341,103182.96720990488,103182.96720990488,103182.96720990488,127995.32312483969,97661.40846223872,60285.22794879542,41529.08945938144,24812.355914934808,0.0,66341.44537431624,21090.502527694585,1535.7013942263504,0.0,0.8868720952146949,2.8171543914944017,0.0014959162575277712,354712.57006975356,1555336.6156154298,4.384780091975809,1555336.6156154298,4.384780091975809,0.85,0.09566076704605109,4.296143414572793,1.2671595990704376,1.0,0.0,4.296143414570355,1.2845962299220386,1.2848977032582487,3.344353123964503,19322.49210101326,1970.3458470541175,3099.015535412006,3099.015535412006,6.654816691437329,5.071536352446028,-0.8786246995890421,5.95016105203507,3.4487766382248153,3.4487766382248153,0.9853647537785186,0.0,0.0,0.00023467112466471246,7.910192065610071e-05,0.00015556920400861175,0.0006683476113119287,0.09566076704609879,0.07658373581060696,0.01907703123549183,0.09566089710447283,0.07658373581056878,0.019077031235482312,0.40297307716728065,0.40297307716728065,0.10038071267760927,0.0,5.0094476119362525,4.7696009188019275,5.974795784027208,5.001626132398258,4.766089998428129,5.949581623519862,24812.355914934808,21090.502527694585,0.85,0.9919408045030361,0.6810735902643237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187362692858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.648462243558,1535.7013942263504,0.40297307716728065,0.10038071267760927,6.112885165565336,3.4487766382248153
1266.0,-29.949677993433916,5.071340851970347,35.009470685578584,24.142264353018277,5.023243191878508,-26.452378743810602,-39.97292941259218,1.5259439422480878,0.004151011619399014,-4.996074030368419,40.01859949703746,45183.05412006896,20623.46005708168,20623.46005708168,65806.51417715065,82559.3398858187,82559.3398858187,20623.46005708168,103182.79994290038,103182.79994290038,103182.79994290038,127995.07081941962,97661.30118901,60285.01542322948,41529.2064064228,24812.27087651924,0.0,66341.47728294204,21090.430245041352,1535.7003788982472,0.0,0.886871353859891,2.81715551865404,0.0014959162575277712,354710.2642964405,1555335.3407770025,4.384805000954719,1555335.3407770025,4.384805000954719,0.85,0.09566093542516436,4.296143414572793,1.267159460051917,1.0,0.0,4.296143414573742,1.284597415007792,1.2848988716744991,3.3443500386825344,19322.470876804568,1970.3436827871462,3099.015535412006,3099.015535412006,6.654842423802128,5.071340851970347,-0.8787383517440404,5.950079203714387,3.448837414698683,3.448837414698683,0.9853821184853381,0.0,0.0,0.0002346579324067306,7.909758874874375e-05,0.00015556034365798684,0.0006683095459749407,0.09566093542501282,0.07658361052206578,0.019077324902947047,0.09566079216786387,0.07658361052218708,0.01907732490297728,0.4029720718978581,0.4029720718978581,0.10038217172059505,0.0,5.007669098731981,4.768852347098004,5.96884500000192,5.00022504198779,4.76554214720926,5.9447218465182345,24812.27087651924,21090.430245041352,0.85,0.9919362195763322,0.6810679528188106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511906092259887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.639315195234,1535.7003788982472,0.4029720718978581,0.10038217172059505,6.112885165565336,3.448837414698683
1267.0,-29.950216338252,5.07114565639774,35.009457922821,24.142044013738655,5.023100642357069,-26.452877585190464,-39.97339705293996,1.5257618892882492,0.002046532546671642,-4.996184303930909,40.01856962989556,45182.638270191914,20623.42346871284,20623.42346871284,65806.06173890475,82559.00206755838,82559.00206755838,20623.42346871284,103182.42553627121,103182.42553627121,103182.42553627121,127994.59134019731,97661.13358634873,60284.769788950965,41529.29310821974,24812.165803926087,0.0,66341.45891214583,21090.340933337175,1535.6969389186163,0.0,0.8868709010495768,2.817170294653095,0.0014959162575277712,354708.7397442662,1555334.0524904784,4.384820215063844,1555334.0524904784,4.384820215063844,0.85,0.0956610403134022,4.296143414572793,1.2671591605851424,1.0,0.0,4.296143414572012,1.2845982935637994,1.2848997335530614,3.3443477514314677,19322.43771630494,1970.3403013572363,3099.015535412006,3099.015535412006,6.654830617353137,5.07114565639774,-0.8788190451634561,5.949964701561196,3.448897665975929,3.448897665975929,0.9853993331359797,0.0,0.0,0.00023464478998137434,7.909340394696496e-05,0.00015555138603440938,0.0006682710627393982,0.09566104031356712,0.07658343493210791,0.019077605381459212,0.09566103078565091,0.07658343493197588,0.01907760538142631,0.40297106866958254,0.40297106866958254,0.10038362780460883,0.0,5.005825943261698,4.768079794486425,5.962665781379485,4.998230836477603,4.764780716691064,5.937737954098054,24812.165803926087,21090.340933337175,0.85,0.991929674414455,0.6810618730894363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511938452038478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.630185432548,1535.6969389186163,0.40297106866958254,0.10038362780460883,6.112885165565336,3.448897665975929
1268.0,-29.95075303035558,5.070950131797361,35.00944513928311,24.141793639306,5.022915298768684,-26.453379218865614,-39.97387639302758,1.5255414872713002,0.0002421894753865672,-4.996332303799471,40.018543499121584,45182.28198644079,20623.462952045484,20623.462952045484,65805.74493848627,82558.71929902508,82558.71929902508,20623.462952045484,103182.18225107057,103182.18225107057,103182.18225107057,127994.27818532322,97661.00184020931,60284.56452759297,41529.37479179593,24812.095934252648,0.0,66341.47072604857,21090.28154411475,1535.696370413838,0.0,0.8868702428186787,2.81717672232884,0.0014959162575277712,354706.69362709206,1555332.925368761,4.384842331179415,1555332.925368761,4.384842331179415,0.85,0.09566119570091666,4.296143414572793,1.267159028709866,1.0,0.0,4.296143414572992,1.2845993513866714,1.2849007747932286,3.3443449974774513,19322.411650085145,1970.3376433425426,3099.015535412006,3099.015535412006,6.654843357958076,5.070950131797361,-0.8789224217368998,5.949872553534261,3.448957683398144,3.448957683398144,0.9854164809708983,0.0,0.0,0.00023463168857816967,7.908911465943756e-05,0.00015554257391873211,0.0006682332046266628,0.0956611957008239,0.07658330282976854,0.01907789287105536,0.09566114263413322,0.07658330282984281,0.019077892871073854,0.40297006512033506,0.40297006512033506,0.10038506369589009,0.0,5.004034451741404,4.7673370883554185,5.956626684426794,4.9965744932748635,4.764085931296734,5.932186576170807,24812.095934252648,21090.28154411475,0.85,0.9919247224745056,0.6810563813548415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511970691384373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.621077991578,1535.696370413838,0.40297006512033506,0.10038506369589009,6.112885165565336,3.448957683398144
1269.0,-29.95128771320634,5.070754752066727,35.00943226985435,24.14155912064018,5.022762505082415,-26.453875788589507,-39.9743436492048,1.5253505804584164,-0.0019067145428266485,-4.996452874025737,40.01851543030031,45181.8814248392,20623.4455676761,20623.4455676761,65805.3269925153,82558.3643467834,82558.3643467834,20623.4455676761,103181.8099144595,103181.8099144595,103181.8099144595,127993.81619281316,97660.81110247331,60284.328180498036,41529.42546886141,24812.00627835365,0.0,66341.43174721506,21090.2053366006,1535.6940489589178,0.0,0.8868697311209794,2.817190880668651,0.0014959162575277712,354705.0267350886,1555331.7146522321,4.384859523893445,1555331.7146522321,4.384859523893445,0.85,0.09566131217242343,4.296143414572793,1.2671587369358166,1.0,0.0,4.296143414573728,1.2846002711655546,1.2849016780208624,3.344342602913184,19322.37391226777,1970.3337951561207,3099.015535412006,3099.015535412006,6.654837748315537,5.070754752066727,-0.8790099830222742,5.949764735089001,3.4490172762376923,3.4490172762376923,0.9854335074964835,0.0,0.0,0.00023461863689378987,7.90849337095644e-05,0.0001555337031842255,0.0006681950946790297,0.09566131217251013,0.0765831414031495,0.019078170769360633,0.09566142359826697,0.07658314140308009,0.019078170769343348,0.40296906260996146,0.40296906260996146,0.10038648781422088,0.0,5.002185130830696,4.766548920941261,5.950480212899379,4.994546159482923,4.7631678840780864,5.925663549705064,24812.00627835365,21090.2053366006,0.85,0.9919190053548661,0.6810507436287865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200283189185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.611985715163,1535.6940489589178,0.40296906260996146,0.10038648781422088,6.112885165565336,3.4490172762376923
1270.0,-29.95182032346643,5.0705592275051075,35.009419370572076,24.141317267809086,5.022589455297058,-26.45437251850625,-39.97481467723844,1.5251416503298123,-0.003780364253714197,-4.996590875517417,40.01848882190362,45181.50718274121,20623.46294739438,20623.46294739438,65804.9701301356,82558.06518554906,82558.06518554906,20623.46294739438,103181.52813294344,103181.52813294344,103181.52813294344,127993.4598949799,97660.6665156133,60284.10851277488,41529.50889204268,24811.931762036456,0.0,66341.44065407914,21090.14199773099,1535.6929955459298,0.0,0.8868691254699027,2.8171993871913106,0.0014959162575277712,354703.1188621385,1555330.5669301017,4.3848798733980345,1555330.5669301017,4.3848798733980345,0.8500000000000001,0.09566144861053594,4.296143414572793,1.267158513297327,1.0,0.0,4.296143414572358,1.2846012751313625,1.2849026655209967,3.3443399891795003,19322.345305487423,1970.3308780763487,3099.015535412006,3099.015535412006,6.654843356457243,5.0705592275051075,-0.8791082087104254,5.949667436215533,3.44907658690528,3.44907658690528,0.9854504534015086,0.0,0.0,0.00023460563646662775,7.908071921640217e-05,0.00015552491725022557,0.0006681573490465351,0.0956614486105077,0.07658299890540161,0.019078449705106085,0.09566158150088538,0.07658299890542422,0.019078449705111716,0.40296805767756505,0.40296805767756505,0.10038789197406914,0.0,5.000365130603086,4.76577962194483,5.944405648841666,4.992810511263713,4.762441040114311,5.919843007204463,24811.931762036456,21090.14199773099,0.85,0.9919134930044581,0.6810450110411211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512034852207754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.60291580104,1535.6929955459298,0.40296805767756505,0.10038789197406914,6.112885165565336,3.44907658690528
1271.0,-29.95235131850334,5.070363413065815,35.00940630993024,24.14106762679296,5.0223988864544165,-26.454869546413434,-39.975285705272086,1.524917114357363,-0.0053949844708540695,-4.996738076611377,40.01845832341469,45181.140526483505,20623.497732715085,20623.497732715085,65804.63825919859,82557.80815238919,82557.80815238919,20623.497732715085,103181.30588510427,103181.30588510427,103181.30588510427,127993.14448169338,97660.55579634533,60283.88817040885,41529.63069548498,24811.838596589103,0.0,66341.46929207408,21090.062807100738,1535.6910934334705,0.0,0.8868684871003957,2.8172034160498822,0.0014959162575277712,354701.083813408,1555329.2514141747,4.384901322242258,1555329.2514141747,4.384901322242258,0.85,0.09566157857763655,4.296143414572793,1.2671583605417984,1.0,0.0,4.2961434145717945,1.2846023520014929,1.2849037259940292,3.3443371856505832,19322.323399473426,1970.3286442845852,3099.015535412006,3099.015535412006,6.65485458109304,5.070363413065815,-0.8792123859457934,5.949575799011608,3.4491355282493026,3.4491355282493026,0.985467293785515,0.0,0.0,0.00023459267612592548,7.907650493087263e-05,0.00015551617119505284,0.0006681197747392013,0.09566157857762074,0.07658285356601058,0.01907872501161016,0.09566153096175496,0.07658285356602323,0.01907872501161332,0.4029670514267894,0.4029670514267894,0.10038928043187018,0.0,4.998619110849006,4.76506768374162,5.93847248563759,4.991343092140539,4.76194111707423,5.914457671151808,24811.838596589103,21090.062807100738,0.85,0.9919080623536985,0.6810391902471984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206674853746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.593869585055,1535.6910934334705,0.4029670514267894,0.10038928043187018,6.112885165565336,3.4491355282493026
