time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-29.952880365923036,5.070167897503039,35.00939316649297,24.140852491278224,5.022255668584325,-26.455360085775766,-39.975752018485196,1.5247353884298573,-0.007360264145802375,-4.9968509540986465,40.018429790555416,45180.76184953461,20623.4618675332,20623.4618675332,65804.22371706781,82557.49571652949,82557.49571652949,20623.4618675332,103180.9575840627,103180.9575840627,103180.9575840627,127992.70360111303,97660.40928424899,60283.67541722308,41529.704296695454,24811.746017050336,0.0,66341.4503137458,21089.984114492785,1535.688448210088,0.0,0.8868680162047446,2.8172160609077803,0.0014959162575277712,354699.5232932564,1555328.0206840972,4.384917144075754,1555328.0206840972,4.384917144075754,0.85,0.09566167632819265,4.296143414572793,1.2671581440465531,1.0,0.0,4.296143414573203,1.284603228559143,1.2849045861694737,3.3443349036196186,19322.294411781473,1970.325688362639,3099.015535412006,3099.015535412006,6.65484300800427,5.070167897503039,-0.879296599084582,5.949464496587621,3.449194056272624,3.449194056272624,0.9854840160778926,0.0,0.0,0.00023457976397797095,7.907233303333504e-05,0.00015550743094463592,0.0006680822253699309,0.09566167632832329,0.07658268372988863,0.019078992598434652,0.09566174476265733,0.07658268372978405,0.019078992598408607,0.4029660470883325,0.4029660470883325,0.10039066085664253,0.0,4.996838740481394,4.764353129909068,5.93237725966452,4.989490689952845,4.761281120259582,5.9077804338107285,24811.746017050336,21089.984114492785,0.85,0.9919020974950458,0.6810336770731293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512098548269852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.584837973702,1535.688448210088,0.4029660470883325,0.10039066085664253,6.112885165565336,3.449194056272624
1273.0,-29.953407580642352,5.069972002963064,35.00937995878778,24.1405876580626,5.0220611449974415,-26.455854106495952,-39.97621882064266,1.5245076708438023,-0.009171531393860732,-4.997004181844448,40.01840163175204,45180.393814942916,20623.507344796923,20623.507344796923,65803.90115973983,82557.1900685587,82557.1900685587,20623.507344796923,103180.69741335562,103180.69741335562,103180.69741335562,127992.36743566234,97660.24661425578,60283.450360608564,41529.773615163576,24811.67002230672,0.0,66341.4436374703,21089.919518960713,1535.6876651994141,0.0,0.8868673387057634,2.8172219707063872,0.0014959162575277712,354697.404943373,1555326.806089189,4.384939907686934,1555326.806089189,4.384939907686934,0.85,0.09566181613943421,4.296143414572793,1.2671579072205352,1.0,0.0,4.296143414573506,1.2846043201191122,1.284905661455949,3.34433206185578,19322.26222721944,1970.3224064506676,3099.015535412006,3099.015535412006,6.65485768274959,5.069972002963064,-0.8794050676794258,5.94937707064249,3.4492523480996296,3.4492523480996296,0.9855006708856084,0.0,0.0,0.00023456689721100568,7.906815696522852e-05,0.00015549874024577717,0.0006680448888812609,0.09566181613934428,0.07658255067459312,0.019079265464751163,0.09566182358246204,0.0765825506746651,0.019079265464769107,0.40296504364642366,0.40296504364642366,0.1003920210677418,0.0,4.995098133888973,4.763635279474784,5.926495923156722,4.987832650450571,4.760473653216081,5.902676826736695,24811.67002230672,21089.919518960713,0.85,0.9918973352363583,0.6810281980271016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512130231497495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.575827679777,1535.6876651994141,0.40296504364642366,0.1003920210677418,6.112885165565336,3.4492523480996296
1274.0,-29.95393231153338,5.069776366051545,35.00936663068631,24.140362918283813,5.021911808385195,-26.456341372257295,-39.976677066273965,1.52432086910211,-0.011155422578269736,-4.997120354495567,40.01837170955859,45179.99930857636,20623.476429382383,20623.476429382383,65803.47573795874,82556.86251815903,82556.86251815903,20623.476429382383,103180.33894754142,103180.33894754142,103180.33894754142,127991.91090321116,97660.08048703676,60283.21727742377,41529.8480106811,24811.57195566975,0.0,66341.41996635085,21089.836162319287,1535.6847867326048,0.0,0.8868668560725866,2.817234476134556,0.0014959162575277712,354695.7988810584,1555325.51543343,4.3849561239234855,1555325.51543343,4.3849561239234855,0.85,0.09566190770113221,4.296143414572793,1.2671576841315253,1.0,0.0,4.296143414572423,1.2846052201979068,1.2849065452950108,3.34432971859707,19322.22935863882,1970.319054788212,3099.015535412006,3099.015535412006,6.654847706867189,5.069776366051545,-0.8794920037716967,5.949268369823241,3.4493101997425764,3.4493101997425764,0.9855171999264504,0.0,0.0,0.00023455409170791062,7.906405764315628e-05,0.00015549003406475434,0.0006680074858789936,0.09566190770127062,0.07658238009887014,0.019079527602400476,0.09566201685083732,0.07658238009875934,0.019079527602372876,0.4029640402453902,0.4029640402453902,0.10039337402037951,0.0,4.99331799512089,4.762900160196864,5.920485541288826,4.9859649319172945,4.759739652079759,5.896221737296969,24811.57195566975,21089.836162319287,0.85,0.9918912765408856,0.6810224944158897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512161805101038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.566836466034,1535.6847867326048,0.4029640402453902,0.10039337402037951,6.112885165565336,3.4493101997425764
1275.0,-29.954455543061165,5.069580630672223,35.009353276987966,24.14012609459462,5.02173902843509,-26.45682963301271,-39.977139223460085,1.5241131183796794,-0.012896191909419485,-4.997257763333925,40.018344307802295,45179.629040286905,20623.488245518638,20623.488245518638,65803.11728580555,82556.58403882393,82556.58403882393,20623.488245518638,103180.07228434258,103180.07228434258,103180.07228434258,127991.56869306872,97659.95266083918,60282.99766227195,41529.94999840803,24811.49640872615,0.0,66341.44640713418,21089.771947417226,1535.6836825588673,0.0,0.8868662562930856,2.8172413072688136,0.0014959162575277712,354693.89924031665,1555324.333494231,4.384976276235437,1555324.333494231,4.384976276235437,0.85,0.09566202769630483,4.296143414572793,1.267157441810705,1.0,0.0,4.296143414573102,1.2846062181760285,1.2849075271041697,3.3443271204717897,19322.20406798684,1970.3164758594262,3099.015535412006,3099.015535412006,6.654851519734894,5.069580630672223,-0.8795917976331191,5.949172428305342,3.4493678026125396,3.4493678026125396,0.985533657889297,0.0,0.0,0.00023454132343648972,7.905992352854204e-05,0.0001554813999079477,0.0006679703923030883,0.09566202769629299,0.07658223489960217,0.019079792796690823,0.0956621153312527,0.07658223489961165,0.01907979279669318,0.4029630353508469,0.4029630353508469,0.10039470941660514,0.0,4.991581248692512,4.762198400285911,5.9145594031516,4.984361571424529,4.759131104029166,5.890591643863502,24811.49640872615,21089.771947417226,0.85,0.9918854780761799,0.6810166417388875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512193230084403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.55787743783,1535.6836825588673,0.4029630353508469,0.10039470941660514,6.112885165565336,3.4493678026125396
1276.0,-29.95497690736774,5.069384927968273,35.009339825863236,24.139893531706207,5.021572529162735,-26.45731558483014,-39.977600996475644,1.5239112066182159,-0.014659143028438848,-4.997387855967731,40.01831476266534,45179.265821521156,20623.484324473924,20623.484324473924,65802.75014599509,82556.29670631175,82556.29670631175,20623.484324473924,103179.78103078567,103179.78103078567,103179.78103078567,127991.18764753452,97659.81789015981,60282.78700533939,41530.034316467136,24811.406616748845,0.0,66341.44093321598,21089.69562423652,1535.681602256071,0.0,0.8868657014837428,2.8172492844942765,0.0014959162575277712,354692.1007515202,1555323.0591038507,4.384994917587504,1555323.0591038507,4.384994917587504,0.8500000000000001,0.09566212987064886,4.296143414572793,1.2671572813624516,1.0,0.0,4.296143414573103,1.2846071887523542,1.2849084815644352,3.3443245936879156,19322.17740335617,1970.3137568238055,3099.015535412006,3099.015535412006,6.654850254479956,5.069384927968273,-0.8796876360336787,5.949072564001952,3.4494250497165297,3.4494250497165297,0.9855500142047228,0.0,0.0,0.00023452860136726538,7.905579305002382e-05,0.00015547280831724157,0.0006679334815972555,0.09566212987071139,0.0765820774155675,0.01908005245514389,0.09566219677241382,0.07658207741551742,0.01908005245513143,0.40296203079521775,0.40296203079521775,0.10039603187156618,0.0,4.989862468600052,4.761515461826889,5.908648123744172,4.98272871293932,4.758537310436623,5.884753905884679,24811.406616748845,21089.69562423652,0.85,0.9918800258233285,0.6810112229398487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512224565403562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.54893095584,1535.681602256071,0.40296203079521775,0.10039603187156618,6.112885165565336,3.4494250497165297
1277.0,-29.955496526740337,5.06918904615211,35.00932624507285,24.139637464564316,5.021387799620252,-26.457801789056965,-39.9780627694912,1.5236930619298565,-0.016454123021901523,-4.997530887365452,40.01828408364585,45178.91075196493,20623.505817939524,20623.505817939524,65802.41656990445,82555.98692044185,82555.98692044185,20623.505817939524,103179.49273838138,103179.49273838138,103179.49273838138,127990.80817407767,97659.65204244175,60282.57587393464,41530.08463167457,24811.315435696295,0.0,66341.40006737087,21089.61812034185,1535.6797361805461,0.0,0.8868650849595561,2.81725617207734,0.0014959162575277712,354690.12339673674,1555321.7358057841,4.385015632550014,1555321.7358057841,4.385015632550014,0.85,0.09566224003233846,4.296143414572793,1.2671570714609701,1.0,0.0,4.2961434145722075,1.284608235159883,1.2849095119291765,3.3443218694905004,19322.14459007534,1970.310410800359,3099.015535412006,3099.015535412006,6.654857190058482,5.06918904615211,-0.8797915334460811,5.948980579598191,3.4494819804519588,3.4494819804519588,0.9855662801291311,0.0,0.0,0.0002345159225096109,7.905166277100594e-05,0.000155464259738605,0.000667896755677442,0.09566224003234937,0.0765819284003368,0.01908031163201257,0.09566224790093565,0.07658192840032807,0.019080311632010395,0.40296102718471477,0.40296102718471477,0.1003973409241864,0.0,4.988161942025613,4.760823885471154,5.902863905498691,4.981076764343527,4.757786676969204,5.879452970489467,24811.315435696295,21089.61812034185,0.85,0.9918756086407724,0.681006290281558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512255789026984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.540004439461,1535.6797361805461,0.40296102718471477,0.1003973409241864,6.112885165565336,3.4494819804519588
1278.0,-29.95601434790999,5.068993127424614,35.00931249279686,24.13939592605459,5.02121123706055,-26.458285557866017,-39.97852042140437,1.5234824470094226,-0.01814026079091491,-4.99766605159473,40.01825192720629,45178.54560338935,20623.51024729957,20623.51024729957,65802.05585068892,82555.70426789127,82555.70426789127,20623.51024729957,103179.21451519083,103179.21451519083,103179.21451519083,127990.42827528603,97659.51608088656,60282.357416353836,41530.17629392525,24811.2137600952,0.0,66341.39005402045,21089.53169608092,1535.677099843207,0.0,0.8868645137980192,2.817262548187323,0.0014959162575277712,354688.25481052033,1555320.3487821086,4.385034823363361,1555320.3487821086,4.385034823363361,0.85,0.09566233508613085,4.296143414572793,1.267156828590669,1.0,0.0,4.29614341457318,1.2846092462615197,1.2849105070368934,3.3443192372119883,19322.11768982766,1970.30766773849,3099.015535412006,3099.015535412006,6.654858619338196,5.068993127424614,-0.8798912043158875,5.948884331740501,3.44953853098403,3.44953853098403,0.9855824374240086,0.0,0.0,0.00023450328815681785,7.90475695495735e-05,0.00015545571860724436,0.000667860061752194,0.09566233508620983,0.07658176834001301,0.019080566746196816,0.09566223857227318,0.07658176833994979,0.019080566746181065,0.402960023350988,0.402960023350988,0.10039864302245817,0.0,4.986488315251393,4.760155951454237,5.897119999311144,4.979525790803791,4.7572282144798805,5.8738854658056425,24811.2137600952,21089.53169608092,0.85,0.9918703210334852,0.6810008889865192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122869082769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.531095501117,1535.677099843207,0.402960023350988,0.10039864302245817,6.112885165565336,3.44953853098403
1279.0,-29.956530399144956,5.068797495880326,35.00929868862296,24.139181209635012,5.021063928768011,-26.458764807920062,-39.97897360296918,1.5232983375360405,-0.01996164927118116,-4.997782323127555,40.01822291103311,45178.16889705276,20623.47578531451,20623.47578531451,65801.64468236727,82555.41136076771,82555.41136076771,20623.47578531451,103178.88714608223,103178.88714608223,103178.88714608223,127990.01169271898,97659.38173586738,60282.13927212199,41530.26940416155,24811.12454663675,0.0,66341.3939507983,21089.455864641237,1535.6747509490547,0.0,0.8868640273710796,2.8172729081881793,0.0014959162575277712,354686.6474137305,1555319.0972102964,4.385051167139277,1555319.0972102964,4.385051167139277,0.85,0.09566241894726532,4.296143414572793,1.2671566505590457,1.0,0.0,4.296143414573289,1.2846101333118276,1.2849113781204458,3.3443169278892357,19322.091109414654,1970.304957290681,3099.015535412006,3099.015535412006,6.654847499037358,5.068797495880326,-0.8799799552660268,5.948777451146353,3.4495947439114887,3.4495947439114887,0.9855984982604253,0.0,0.0,0.00023449069761265456,7.9043516503845e-05,0.00015544718110880955,0.0006678233834345165,0.09566241894738829,0.07658160041046919,0.019080818536919106,0.09566239156423287,0.07658160041037074,0.019080818536894577,0.40295902031193326,0.40295902031193326,0.10039993814670388,0.0,4.98480118759079,4.759500371045988,5.891258597472188,4.9778206738563995,4.756657834929001,5.867590541217339,24811.12454663675,21089.455864641237,0.85,0.9918640650084722,0.6809951706857242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451231791996181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.522205266128,1535.6747509490547,0.40295902031193326,0.10039993814670388,6.112885165565336,3.4495947439114887
1280.0,-29.957044565588397,5.068601629583595,35.009284814980276,24.13892566636207,5.020875667555621,-26.45924645702298,-39.97943090563638,1.523077558983094,-0.021671651825158733,-4.997929670175269,40.018193279268836,45177.8191006549,20623.503955607714,20623.503955607714,65801.32305626261,82555.11885301313,82555.11885301313,20623.503955607714,103178.62280862084,103178.62280862084,103178.62280862084,127989.6657224221,97659.22929313294,60281.92954074417,41530.33305820975,24811.042913801248,0.0,66341.375972011,21089.38647673106,1535.6735394904126,0.0,0.8868633850948671,2.8172781758846104,0.0014959162575277712,354684.6104214358,1555317.8190866143,4.385072747415197,1555317.8190866143,4.385072747415197,0.85,0.09566253195771438,4.296143414572793,1.2671564368112014,1.0,0.0,4.29614341457291,1.2846111917637197,1.2849124207056233,3.344314172348413,19322.060948334874,1970.3018817164757,3099.015535412006,3099.015535412006,6.654856589115444,5.068601629583595,-0.8800874239305445,5.94868905351414,3.4496507169413366,3.4496507169413366,0.9856144905546677,0.0,0.0,0.00023447815367273956,7.903942679563632e-05,0.00015543872687710325,0.0006677870628426461,0.09566253195768312,0.07658145836726453,0.019081073590418586,0.09566242568660771,0.07658145836728955,0.019081073590424824,0.402958018212779,0.402958018212779,0.10040121673438843,0.0,4.983150731354328,4.758848302399883,5.885567963038,4.976258018350109,4.755960954233103,5.8625230754633435,24811.042913801248,21089.38647673106,0.85,0.9918594857607984,0.6809900825649914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512348825773362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.513333228124,1535.6735394904126,0.402958018212779,0.10040121673438843,6.112885165565336,3.4496507169413366
1281.0,-29.957556554932342,5.068406292793958,35.00927089391401,24.138723872043215,5.020746011273509,-26.459720285455052,-39.979875705298014,1.5229097417892046,-0.02360148730582523,-4.9980321664532195,40.018164150679496,45177.424008309215,20623.440414756402,20623.440414756402,65800.86442306562,82554.80545241653,82554.80545241653,20623.440414756402,103178.24586717294,103178.24586717294,103178.24586717294,127989.19544256419,97659.08032898918,60281.69888485155,41530.42382681959,24810.94957539125,0.0,66341.37340221084,21089.30713908256,1535.6706480791515,0.0,0.8868629691426265,2.817291570388689,0.0014959162575277712,354683.1934719008,1555316.5626674353,4.385086723289167,1555316.5626674353,4.385086723289167,0.85,0.09566259610657285,4.296143414572793,1.2671561774564912,1.0,0.0,4.296143414573511,1.2846120024124592,1.284913215498541,3.3443120619337017,19322.031475500757,1970.2988763237963,3099.015535412006,3099.015535412006,6.654836085555333,5.068406292793958,-0.8801685973710311,5.9485748901649895,3.449706293101623,3.449706293101623,0.9856303694576065,0.0,0.0,0.00023446566346105926,7.903544909085885e-05,0.0001554302143702004,0.000667750491892174,0.0956625961067599,0.07658127825970125,0.019081317847058642,0.09566265552116658,0.07658127825955152,0.01908131784702133,0.4029570166415384,0.4029570166415384,0.10040248854511204,0.0,4.981447829482079,4.758186733088166,5.879651970527107,4.974430679147417,4.755346336795185,5.855792137549997,24810.94957539125,21089.30713908256,0.85,0.9918526109511142,0.6809841534996571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237961883155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.504481747068,1535.6706480791515,0.4029570166415384,0.10040248854511204,6.112885165565336,3.449706293101623
1282.0,-29.95806694796154,5.0682108954888765,35.00925701323451,24.138481250870996,5.020575179609349,-26.460196795002968,-39.98032846776766,1.522705026643896,-0.025436051763335854,-4.998169470336533,40.018137484896734,45177.071419874286,20623.447676609798,20623.447676609798,65800.51909648409,82554.49358515078,82554.49358515078,20623.447676609798,103177.94126176057,103177.94126176057,103177.94126176057,127988.8242233606,97658.91442857341,60281.49226326722,41530.46907256243,24810.882961600022,0.0,66341.35203416245,21089.25051736002,1535.6700720525944,0.0,0.8868623672137128,2.8172996485523307,0.0014959162575277712,354681.2953350719,1555315.4124784966,4.385106947940884,1555315.4124784966,4.385106947940884,0.85,0.09566270259789597,4.296143414572793,1.2671559735992926,1.0,0.0,4.296143414572453,1.284612985548022,1.2849141828695168,3.3443095024763725,19321.998651793587,1970.2955292371594,3099.015535412006,3099.015535412006,6.654838428832842,5.0682108954888765,-0.8802705442953309,5.948481439784207,3.449761702552722,3.449761702552722,0.985646200729349,0.0,0.0,0.00023445321280229277,7.903140036723228e-05,0.00015542181243506049,0.0006677143959738529,0.09566270259787263,0.0765811355079809,0.019081567089891727,0.09566282900859945,0.0765811355079996,0.019081567089896383,0.4029560144815426,0.4029560144815426,0.10040373746878728,0.0,4.979759241962768,4.7575125443704,5.873859325972376,4.972733418573171,4.754555744264167,5.850425829413268,24810.882961600022,21089.25051736002,0.85,0.9918477251202257,0.6809790580784421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512410281628794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.495656741694,1535.6700720525944,0.4029560144815426,0.10040373746878728,6.112885165565336,3.449761702552722
1283.0,-29.958575329311397,5.06801563004792,35.009243039048435,24.13825305355715,5.020412806005298,-26.460670647683283,-39.98077696943653,1.5225081243702798,-0.027136791562782037,-4.998295758876033,40.01810699996636,45176.70958511713,20623.431852914724,20623.431852914724,65800.14143803186,82554.20737933405,82554.20737933405,20623.431852914724,103177.63923224878,103177.63923224878,103177.63923224878,127988.43032023865,97658.77697702605,60281.279182779304,41530.5531047186,24810.791087989866,0.0,66341.34419270846,21089.172424791384,1535.6678110481635,0.0,0.8868618351387357,2.8173072544470634,0.0014959162575277712,354679.54948523926,1555314.0975570828,4.38512482553441,1555314.0975570828,4.38512482553441,0.8499999999999999,0.09566278070388608,4.296143414572793,1.2671557790832595,1.0,0.0,4.296143414572198,1.284613932042513,1.284915113654627,3.344307038412702,19321.971456748175,1970.2927561142874,3099.015535412006,3099.015535412006,6.654833322793554,5.06801563004792,-0.8803662966615811,5.9483819267095015,3.4498167681870124,3.4498167681870124,0.9856619337677178,0.0,0.0,0.0002344408118224735,7.902738993387382e-05,0.00015541342188859966,0.0006676783489829306,0.09566278070398389,0.07658097221650234,0.019081808487481547,0.09566288903030537,0.07658097221642404,0.019081808487462035,0.40295501064391914,0.40295501064391914,0.10040497162193818,0.0,4.978089264540415,4.756857058430796,5.868085254186951,4.971158967313272,4.753995934120553,5.844747265940555,24810.791087989866,21089.172424791384,0.85,0.9918421496992205,0.6809736844325575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512440848946637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.48684664951,1535.6678110481635,0.40295501064391914,0.10040497162193818,6.112885165565336,3.4498167681870124
1284.0,-29.959081879936363,5.0678200970792044,35.009228899247205,24.137998662795894,5.02021627790567,-26.46114626814401,-39.98122578542677,1.522280666106426,-0.028587137461101975,-4.998446028264891,40.01807422772228,45176.35727309203,20623.463956245945,20623.463956245945,65799.82122933798,82553.9556884122,82553.9556884122,20623.463956245945,103177.41964465815,103177.41964465815,103177.41964465815,127988.11453681531,97658.65850265094,60281.0600873012,41530.664905944155,24810.694892157164,0.0,66341.35979810132,21089.09065833359,1535.6658522831137,0.0,0.88686118935191,2.8173087692297014,0.0014959162575277712,354677.47212589486,1555312.6839767888,4.385146523838766,1555312.6839767888,4.385146523838766,0.85,0.0956628744726093,4.296143414572793,1.267155585116707,1.0,0.0,4.296143414571246,1.2846150213522383,1.2849161873465722,3.344304202554394,19321.94801637174,1970.2903658610987,3099.015535412006,3099.015535412006,6.654843681996615,5.0678200970792044,-0.8804766359457474,5.948296733024952,3.4498715479381388,3.4498715479381388,0.9856775851251826,0.0,0.0,0.00023442845610068702,7.90233768782397e-05,0.00015540507922244732,0.0006676425076926802,0.09566287447261343,0.07658082365208815,0.019082050820525283,0.09566274878716897,0.07658082365208484,0.019082050820524454,0.40295400614936966,0.40295400614936966,0.10040619122365456,0.0,4.976502352563614,4.756250158846171,5.862533608356841,4.969858890803778,4.7535379577283265,5.840039076350308,24810.694892157164,21089.09065833359,0.85,0.9918370897067618,0.6809682136540254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512471295907696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.478059844869,1535.6658522831137,0.40295400614936966,0.10040619122365456,6.112885165565336,3.4498715479381388
1285.0,-29.959586495857998,5.06762523132948,35.00921469428734,24.137795471493178,5.020094583917995,-26.461612663150103,-39.9816656257957,1.5221207512031296,-0.03065046174674535,-4.998541334728948,40.018044050252755,45175.97437725601,20623.383889967026,20623.383889967026,65799.35826722304,82553.60191133489,82553.60191133489,20623.383889967026,103176.98580130191,103176.98580130191,103176.98580130191,127987.5816611409,97658.46942619952,60280.84189209069,41530.69726012092,24810.595859838977,0.0,66341.2931199599,21089.00648086313,1535.66248366533,0.0,0.8868608137623193,2.817324759225426,0.0014959162575277712,354676.15459188697,1555311.3823189547,4.385159143581545,1555311.3823189547,4.385159143581545,0.85,0.0956629166159349,4.296143414572793,1.2671552861994133,1.0,0.0,4.296143414572781,1.28461579467105,1.2849169450348914,3.344302189335062,19321.910607242622,1970.2865511915509,3099.015535412006,3099.015535412006,6.654817845959974,5.06762523132948,-0.8805546591073989,5.948179890436879,3.4499259215426554,3.4499259215426554,0.9856931204407587,0.0,0.0,0.0002344161481664468,7.901944426025582e-05,0.00015539670390619096,0.0006676065261329004,0.09566291661616926,0.07658063413924879,0.019082282476920464,0.09566304137375985,0.07658063413906117,0.01908228247687372,0.40295300363986086,0.40295300363986086,0.10040740882868343,0.0,4.974818314567642,4.75558902144229,5.8567121311216965,4.967890872982196,4.75276397644825,5.833244215034654,24810.595859838977,21089.00648086313,0.85,0.9918311080889407,0.6809631264733979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512501633347947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.469292769705,1535.66248366533,0.40295300363986086,0.10040740882868343,6.112885165565336,3.4499259215426554
1286.0,-29.960089436919837,5.067429650610742,35.00920037524268,24.13750943904745,5.019865230789775,-26.462088317256313,-39.98211814379317,1.5218641111192721,-0.0319993035853372,-4.998718453505388,40.01801231738605,45175.655335622185,20623.469686248503,20623.469686248503,65799.12502187068,82553.35524370645,82553.35524370645,20623.469686248503,103176.82492995495,103176.82492995495,103176.82492995495,127987.34110611945,97658.34024558298,60280.64033746863,41530.77767568261,24810.516176164492,0.0,66341.2938518471,21088.938749739817,1535.6620813689158,0.0,0.8868600276263713,2.817321804935392,0.0014959162575277712,354673.7060796962,1555310.0135723916,4.385185557631693,1555310.0135723916,4.385185557631693,0.85,0.095663039008932,4.296143414572793,1.2671551581704992,1.0,0.0,4.296143414572477,1.284617020280504,1.2849181551731,3.344298998649966,19321.88504861632,1970.283944936989,3099.015535412006,3099.015535412006,6.654845530971715,5.067429650610742,-0.8806814529552147,5.948111103565957,3.449980170536621,3.449980170536621,0.9857086201533203,0.0,0.0,0.0002344038816755707,7.90153984802695e-05,0.00015538848319530122,0.0006675712087799485,0.09566303900874795,0.07658051208432341,0.019082526924424536,0.09566283120123353,0.07658051208447075,0.01908252692446125,0.4029519990233572,0.4029519990233572,0.10040860476549317,0.0,4.973267794607239,4.754978468297736,5.851358947563654,4.9667191499200385,4.7522008038124,5.829606545047795,24810.516176164492,21088.938749739817,0.85,0.9918275813072445,0.6809583098651668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512531855038753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.460547568076,1535.6620813689158,0.4029519990233572,0.10040860476549317,6.112885165565336,3.449980170536621
1287.0,-29.960590986980716,5.067235074937808,35.009185934831436,24.137339495960646,5.01976565469569,-26.46254974052829,-39.98254970703272,1.5217244082364239,-0.03388863547138499,-4.9987944274982805,40.017980144256065,45175.24978931103,20623.34908075209,20623.34908075209,65798.59887006311,82553.04953918539,82553.04953918539,20623.34908075209,103176.39861993748,103176.39861993748,103176.39861993748,127986.7988481037,97658.20747369283,60280.40772378902,41530.88861100423,24810.40022816622,0.0,66341.28883917045,21088.840193941287,1535.657321739518,0.0,0.8868597575999959,2.817337766259472,0.0014959162575277712,354672.65580975,1555308.6258367053,4.385194630484817,1555308.6258367053,4.385194630484817,0.85,0.09566305002670172,4.296143414572793,1.2671548499120404,1.0,0.0,4.296143414573912,1.2846176989148121,1.2849188182522597,3.3442972319328805,19321.858779449838,1970.2812662274926,3099.015535412006,3099.015535412006,6.654806613613915,5.067235074937808,-0.8807486473269153,5.947983722264723,3.4500338790720173,3.4500338790720173,0.9857239654491478,0.0,0.0,0.0002343916496994465,7.901154022668472e-05,0.0001553801094727618,0.0006675352340670052,0.09566305002704165,0.07658029981273277,0.01908275021430887,0.09566304754584955,0.07658029981246066,0.019082750214241058,0.40295099534927786,0.40295099534927786,0.10040980789655918,0.0,4.971626266729288,4.754368239332905,5.845546647340825,4.9649057920269115,4.751783443729096,5.822152667508874,24810.40022816622,21088.840193941287,0.85,0.9918197252630565,0.6809522482873113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512561976540972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.451819098942,1535.657321739518,0.40295099534927786,0.10040980789655918,6.112885165565336,3.4500338790720173
1288.0,-29.96109052994126,5.067040468905505,35.00917164994224,24.137106479052477,5.019599589647471,-26.463016006902706,-39.982993284333475,1.5215250666020428,-0.03561955586911836,-4.9989311039643365,40.01795579333596,45174.906756189834,20623.3527238764,20623.3527238764,65798.25948006623,82552.7584556978,82552.7584556978,20623.3527238764,103176.11117957419,103176.11117957419,103176.11117957419,127986.46190434444,97658.05974383294,60280.20804429527,41530.946332819636,24810.350724770244,0.0,66341.29705758988,21088.798116054706,1535.657731063465,0.0,0.8868591504678894,2.8173445571471976,0.0014959162575277712,354670.7663905916,1555307.5754999537,4.38521503006291,1555307.5754999537,4.38521503006291,0.85,0.09566314998099973,4.296143414572793,1.2671546944091099,1.0,0.0,4.296143414573012,1.2846186563735609,1.2849197602848337,3.3442947393436384,19321.82955082109,1970.2782857368309,3099.015535412006,3099.015535412006,6.6548077891886335,5.067040468905505,-0.8808517493032655,5.947892218208771,3.450087564828367,3.450087564828367,0.9857393042366763,0.0,0.0,0.00023437946725771852,7.900757474672355e-05,0.00015537189251099497,0.0006674999328208229,0.09566314998094225,0.07658016265463224,0.01908298732631,0.09566323814017987,0.07658016265467826,0.019082987326321462,0.40294999204176934,0.40294999204176934,0.10041098536116351,0.0,4.970017218409907,4.753760783616542,5.839887025302403,4.9633115480951915,4.751072111290341,5.8169868888227825,24810.350724770244,21088.798116054706,0.85,0.9918144865776103,0.6809469931975279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259201485403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.443101731493,1535.657731063465,0.40294999204176934,0.10041098536116351,6.112885165565336,3.450087564828367
1289.0,-29.961588442824986,5.066845727891162,35.009157198195034,24.136855895072244,5.019411276527054,-26.4634830305864,-39.983436931483425,1.5213058642817057,-0.03711941502234595,-4.99907441603159,40.01792236347019,45174.5716733319,20623.3689217211,20623.3689217211,65797.94059505299,82552.48774275412,82552.48774275412,20623.3689217211,103175.85666447523,103175.85666447523,103175.85666447523,127986.10796272059,97657.92207648426,60280.00600703281,41531.017854946054,24810.25129824537,0.0,66341.26915319142,21088.713603508564,1535.655443925902,0.0,0.8868585424387723,2.817347536241841,0.0014959162575277712,354668.7852491854,1555306.133558738,4.38523545979949,1555306.133558738,4.38523545979949,0.85,0.09566322317310262,4.296143414572793,1.2671545433020222,1.0,0.0,4.296143414571931,1.2846197066375442,1.2849207951961865,3.3442920051552276,19321.80231307898,1970.2755082601072,3099.015535412006,3099.015535412006,6.6548130159596885,5.066845727891162,-0.8809591847525722,5.9478049126437345,3.4501409171335182,3.4501409171335182,0.9857545477524338,0.0,0.0,0.00023436732514944887,7.900360882636201e-05,0.00015536371632308686,0.0006674648067449852,0.09566322317315813,0.07658000637933125,0.019083216793826883,0.09566313123258467,0.07658000637928682,0.01908321679381581,0.402948988788942,0.402948988788942,0.10041214768020822,0.0,4.968461162236281,4.753173919466292,5.83441134984065,4.961955001009244,4.75055504620326,5.812234165543714,24810.25129824537,21088.713603508564,0.85,0.9918100970169292,0.6809422287206685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262193307794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.434407854618,1535.655443925902,0.402948988788942,0.10041214768020822,6.112885165565336,3.4501409171335182
1290.0,-29.962084442229926,5.066651688786472,35.009142704709134,24.136668035667412,5.0192915620956216,-26.463941471536593,-39.98386797085402,1.5211485913955536,-0.03890839135868873,-4.999168417657847,40.017892244262136,45174.18959512288,20623.284692562844,20623.284692562844,65797.47428768572,82552.19156780948,82552.19156780948,20623.284692562844,103175.47626037232,103175.47626037232,103175.47626037232,127985.63129210575,97657.78774746344,60279.78577474764,41531.11330301756,24810.15503173343,0.0,66341.26833475099,21088.631776973416,1535.6522250180915,0.0,0.886858173267516,2.8173600742444096,0.0014959162575277712,354667.48577844515,1555304.834418059,4.3852478639376375,1555304.834418059,4.3852478639376375,0.8500000000000001,0.09566325269938675,4.296143414572793,1.267154248780571,1.0,0.0,4.296143414573356,1.2846204671653614,1.2849215403641294,3.3442900252497507,19321.775735831277,1970.2727981350695,3099.015535412006,3099.015535412006,6.654785836632158,5.066651688786472,-0.8810375874906882,5.94768927627716,3.450193904375701,3.450193904375701,0.985769686964486,0.0,0.0,0.00023435523027947092,7.899975578771686e-05,0.00015535547449175408,0.0006674293986555808,0.09566325269962561,0.07657981590206402,0.019083436797561592,0.09566331661759296,0.0765798159018728,0.019083436797513946,0.4029479864241107,0.4029479864241107,0.1004133052691495,0.0,4.966858566454391,4.752590556297207,5.828687634648929,4.960260026299181,4.750079081472165,5.8056133026552175,24810.15503173343,21088.631776973416,0.85,0.9918030803342296,0.680936477837275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126517537918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.425729982182,1535.6522250180915,0.4029479864241107,0.1004133052691495,6.112885165565336,3.450193904375701
1291.0,-29.962578839642052,5.066457240831028,35.00912816473518,24.13640418034049,5.019086994202452,-26.464406956579058,-39.984311373531796,1.5209151111328134,-0.040327970087275844,-4.999328012544484,40.017861903234255,45173.86960265881,20623.333754653228,20623.333754653228,65797.20335731204,82551.93380848024,82551.93380848024,20623.333754653228,103175.26756313347,103175.26756313347,103175.26756313347,127985.34786072909,97657.65449984412,60279.59029399397,41531.182450944616,24810.080297595614,0.0,66341.26274854023,21088.568252956273,1535.6517234546334,0.0,0.8868574712215103,2.817360097010244,0.0014959162575277712,354665.27956043265,1555303.5257103862,4.385271452672245,1555303.5257103862,4.385271452672245,0.8500000000000001,0.09566334953917949,4.296143414572793,1.2671541053662074,1.0,0.0,4.296143414573383,1.2846215840300501,1.2849226420033557,3.3442871176857767,19321.749372540882,1970.270109827605,3099.015535412006,3099.015535412006,6.654801668140528,5.066457240831028,-0.8811550373016299,5.947612278132658,3.450246778792271,3.450246778792271,0.9857847939406489,0.0,0.0,0.00023434317504610384,7.899579241537712e-05,0.0001553473826307267,0.0006673946348601164,0.09566334953908615,0.07657968275019812,0.01908366678888803,0.09566321041771883,0.07657968275027284,0.01908366678890664,0.40294698459082645,0.40294698459082645,0.10041444037581412,0.0,4.9653493795901795,4.752035839402936,5.823318797269906,4.959000042457205,4.7495147179132005,5.8015376343809635,24810.080297595614,21088.568252956273,0.85,0.9917990799588727,0.6809317117445554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512681460021017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.417073846009,1535.6517234546334,0.40294698459082645,0.10041444037581412,6.112885165565336,3.450246778792271
1292.0,-29.963071316963106,5.066263616509378,35.00911353736205,24.136209894809895,5.0189740303714,-26.46486155201073,-39.984734275471396,1.5207642654124238,-0.042333842199980154,-4.999415096942772,40.01783027761113,45173.46768961942,20623.23491859793,20623.23491859793,65796.70260821735,82551.58088858487,82551.58088858487,20623.23491859793,103174.8158071828,103174.8158071828,103174.8158071828,127984.78992715903,97657.464824939,60279.35162594496,41531.236887771156,24809.974119976232,0.0,66341.21100774739,21088.478001979798,1535.6477822931736,0.0,0.8868571426878691,2.8173762944957703,0.0014959162575277712,354664.07572209334,1555302.1615948125,4.38528249140607,1555302.1615948125,4.38528249140607,0.8500000000000001,0.09566336238226662,4.296143414572793,1.2671537531493233,1.0,0.0,4.296143414572692,1.284622314320793,1.2849233570388956,3.3442852165029175,19321.71184500658,1970.2662830840889,3099.015535412006,3099.015535412006,6.6547697754138975,5.066263616509378,-0.8812297838591201,5.947493400368498,3.45029920647369,3.45029920647369,0.9857997732781971,0.0,0.0,0.00023433116719963524,7.89920124609679e-05,0.00015533915473866735,0.0006673592866558298,0.09566336238255753,0.07657948246708791,0.01908387991546962,0.09566347944811986,0.07657948246685505,0.019083879915411574,0.40294598453174496,0.40294598453174496,0.10041557521010126,0.0,4.96373070611611,4.751421157136747,5.81764104260202,4.957081254742775,4.748797510868712,5.794763865356799,24809.974119976232,21088.478001979798,0.85,0.9917923053972221,0.68092618454529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451271107041977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.408433269777,1535.6477822931736,0.40294598453174496,0.10041557521010126,6.112885165565336,3.45029920647369
1293.0,-29.96356215822986,5.066070151200986,35.00909903306992,24.135995876882248,5.018819847612533,-26.46531879727422,-39.98516887715084,1.5205764866503,-0.043902947777212376,-4.999541034839143,40.0178046078539,45173.12517166882,20623.21583700713,20623.21583700713,65796.34100867595,82551.32055810715,82551.32055810715,20623.21583700713,103174.53639511428,103174.53639511428,103174.53639511428,127984.45248276726,97657.34923336683,60279.15384690012,41531.32820718523,24809.916087652975,0.0,66341.24429483821,21088.428674505027,1535.6474801911254,0.0,0.8868565949442777,2.8173822136931874,0.0014959162575277712,354662.3347859775,1555301.0543756913,4.385300895608902,1555301.0543756913,4.385300895608902,0.8499999999999999,0.09566343371391647,4.296143414572793,1.2671535465447232,1.0,0.0,4.296143414572784,1.2846232172631356,1.2849242448184477,3.3442828658551274,19321.688974998095,1970.2639509922446,3099.015535412006,3099.015535412006,6.654763618106654,5.066070151200986,-0.881327505238481,5.947397656439467,3.4503515585380438,3.4503515585380438,0.9858147310108697,0.0,0.0,0.0002343191998083536,7.898812810692648e-05,0.0001553310717014271,0.0006673245607686204,0.09566343371393699,0.07657933233478345,0.01908410137915354,0.09566360252970166,0.07657933233476702,0.01908410137914945,0.4029449818843152,0.4029449818843152,0.1004166875062793,0.0,4.962161859239302,4.750845887037485,5.812055474306817,4.955638087061914,4.748306302300762,5.7894722770111,24809.916087652975,21088.428674505027,0.85,0.9917863571605537,0.6809206799153086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512740565935318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.399814679458,1535.6474801911254,0.4029449818843152,0.1004166875062793,6.112885165565336,3.4503515585380438
1294.0,-29.964051398057048,5.0658764921327855,35.00908437347022,24.135735409241192,5.018626488164238,-26.465778518673474,-39.98560382807625,1.5203536087738685,-0.045422846604935785,-4.999688135357831,40.01777107561434,45172.79158608963,20623.239088184066,20623.239088184066,65796.0306742737,82551.02904919814,82551.02904919814,20623.239088184066,103174.26813738221,103174.26813738221,103174.26813738221,127984.08836333774,97657.18485677983,60278.94739364212,41531.374959041896,24809.820225955526,0.0,66341.19518499743,21088.347192062196,1535.6454950691289,0.0,0.8868559680002643,2.817385014881856,0.0014959162575277712,354660.3013111963,1555299.608023338,4.385321960967495,1555299.608023338,4.385321960967495,0.85,0.09566349823260784,4.296143414572793,1.267153366315179,1.0,0.0,4.29614341457107,1.2846242842823306,1.2849252967641578,3.344280088067057,19321.656452783292,1970.260634649273,3099.015535412006,3099.015535412006,6.654771120868957,5.0658764921327855,-0.8814381047292201,5.947314596862006,3.4504036358641947,3.4504036358641947,0.9858296102469127,0.0,0.0,0.0002343072720227159,7.898424080821461e-05,0.0001553230312145013,0.0006672900176836641,0.09566349823264322,0.07657917921338082,0.019084319019262393,0.09566350635229935,0.0765791792133525,0.019084319019255343,0.40294397914742347,0.40294397914742347,0.10041778357944021,0.0,4.960640232964181,4.750265956220687,5.806726581938051,4.954265288752879,4.747667649923073,5.785129284307004,24809.820225955526,21088.347192062196,0.85,0.9917824134882783,0.6809161556423862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451276996357799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.391212448849,1535.6454950691289,0.40294397914742347,0.10041778357944021,6.112885165565336,3.4504036358641947
1295.0,-29.96453862644515,5.065683521335833,35.00906962382822,24.13554807370531,5.018502574477522,-26.466229484394006,-39.98602613629771,1.5201934324197313,-0.04705094155701772,-4.999783314166414,40.017739133760166,45172.41134110845,20623.156495634314,20623.156495634314,65795.56783674276,82550.7532530716,82550.7532530716,20623.156495634314,103173.90974870592,103173.90974870592,103173.90974870592,127983.6263556668,97657.06531716342,60278.723405171564,41531.49101332428,24809.716606960876,0.0,66341.20762028516,21088.259115916742,1535.641899910789,0.0,0.8868555994295777,2.8173953020428937,0.0014959162575277712,354658.98559190775,1555298.230270321,4.385334344975378,1555298.230270321,4.385334344975378,0.8499999999999999,0.09566351067312484,4.296143414572793,1.267153118499555,1.0,0.0,4.2961434145745265,1.2846250579474692,1.284926055350766,3.3442780739751616,19321.63280164688,1970.2582229045474,3099.015535412006,3099.015535412006,6.654744469647362,5.065683521335833,-0.8815181522870148,5.947201673622848,3.450455332297289,3.450455332297289,0.9858443806563683,0.0,0.0,0.0002342953938323865,7.898046667071052e-05,0.00015531492716167598,0.0006672552015104873,0.09566351067338928,0.07657898454719073,0.019084526126198553,0.0956635919305296,0.07657898454697905,0.0190845261261458,0.40294297567269854,0.40294297567269854,0.10041887852214812,0.0,4.959096609498317,4.74971190544079,5.801182898147886,4.9527323726093755,4.747315455044372,5.778826412754768,24809.716606960876,21088.259115916742,0.85,0.9917752509621854,0.68091029635246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512799265419818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.382625939037,1535.641899910789,0.40294297567269854,0.10041887852214812,6.112885165565336,3.450455332297289
1296.0,-29.965024335653933,5.065490451491656,35.009054870456346,24.135301226656907,5.018322457411746,-26.46668470360492,-39.98646038873119,1.519982825356166,-0.048616714508170844,-4.99992483376893,40.017709525841816,45172.09099511271,20623.168381301228,20623.168381301228,65795.25937641395,82550.46335471257,82550.46335471257,20623.168381301228,103173.6317360138,103173.6317360138,103173.6317360138,127983.27454245799,97656.90674895943,60278.534389331355,41531.52484403119,24809.642806444182,0.0,66341.16765047537,21088.196385477553,1535.6410550465378,0.0,0.8868549866668081,2.8173993584447774,0.0014959162575277712,354657.0292804188,1555296.953188148,4.385354933874473,1555296.953188148,4.385354933874473,0.8499999999999999,0.09566357896508587,4.296143414572793,1.267152963546105,1.0,0.0,4.296143414571481,1.2846260673992864,1.2849270498275676,3.3442754460605766,19321.601428631508,1970.255023747305,3099.015535412006,3099.015535412006,6.65474830495144,5.065490451491656,-0.8816257454618608,5.947116196953517,3.450506913593763,3.450506913593763,0.9858591181696467,0.0,0.0,0.00023428355323046156,7.897658596252434e-05,0.0001553069672679372,0.0006672210046654207,0.09566357896508772,0.07657883727275742,0.019084741692330293,0.09566361093507066,0.07657883727275595,0.01908474169232992,0.40294197279114213,0.40294197279114213,0.10041995597721913,0.0,4.957594435562839,4.749154691927174,5.795860813810577,4.951308119260773,4.746657826910109,5.774301521299719,24809.642806444182,21088.196385477553,0.85,0.991771198889088,0.6809058778269639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282844690362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.37406341706,1535.6410550465378,0.40294197279114213,0.10041995597721913,6.112885165565336,3.450506913593763
1297.0,-29.96550814703845,5.065297545793078,35.009039939055725,24.135068209748738,5.018154371900161,-26.4671370109719,-39.98688660850746,1.5197832358269414,-0.05012729580437281,-5.000051167364898,40.017674833650695,45171.74398579868,20623.14868382937,20623.14868382937,65794.89266962805,82550.18124432964,82550.18124432964,20623.14868382937,103173.32992815902,103173.32992815902,103173.32992815902,127982.86481014357,97656.76034874997,60278.32309019029,41531.596953955195,24809.53488198455,0.0,66341.13183593974,21088.104649686866,1535.6379220211093,0.0,0.8868544695580863,2.817404462957975,0.0014959162575277712,354655.28290148365,1555295.4568063866,4.385372308801664,1555295.4568063866,4.385372308801664,0.85,0.0956636122339259,4.296143414572793,1.2671527239726856,1.0,0.0,4.296143414572509,1.2846270252271295,1.2849279927284172,3.344272952542945,19321.572463076584,1970.2520700827076,3099.015535412006,3099.015535412006,6.654741948909776,5.065297545793078,-0.881724675336879,5.947022221129957,3.450558143392996,3.450558143392996,0.9858737552551418,0.0,0.0,0.0002342717594416926,7.897277720980738e-05,0.0001552989822318852,0.0006671866998053708,0.09566361223409395,0.07657866260454917,0.019084949629544785,0.09566353330309339,0.07657866260441464,0.019084949629511263,0.4029409698228808,0.4029409698228808,0.10042102919009158,0.0,4.956110062823484,4.748606241942355,5.790593168641863,4.949923871560543,4.746173192863466,5.769280830238756,24809.53488198455,21088.104649686866,0.85,0.9917662067077402,0.6809010147355864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512857537511008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.365515088362,1535.6379220211093,0.4029409698228808,0.10042102919009158,6.112885165565336,3.450558143392996
