time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1298.0,-29.96599023070986,5.065105046646262,35.00902494636713,24.134863062668614,5.018009376541058,-26.467585454106825,-39.98730849763376,1.519604599931521,-0.05163291771742706,-5.000163202094663,40.017643185724374,45171.38564883149,20623.099897617867,20623.099897617867,65794.48554644936,82549.91972758062,82549.91972758062,20623.099897617867,103173.01962519849,103173.01962519849,103173.01962519849,127982.45992120041,97656.64376922234,60278.10969044522,41531.704531974574,24809.440296001918,0.0,66341.14482797649,21088.02425160163,1535.6352329055128,0.0,0.8868540141692274,2.8174111723373207,0.0014959162575277712,354653.7341893043,1555294.0917341541,4.385387609944018,1555294.0917341541,4.385387609944018,0.85,0.09566363954139946,4.296143414572793,1.2671525047300385,1.0,0.0,4.296143414571882,1.2846278849682722,1.2849288375743702,3.344270714378039,19321.54939759926,1970.249718058589,3099.015535412006,3099.015535412006,6.654726206422864,5.065105046646262,-0.8818152825952481,5.94692032924151,3.450609100926411,3.450609100926411,0.985888314550403,0.0,0.0,0.0002342600083131393,7.896900732354717e-05,0.00015529100098959212,0.0006671524112438533,0.09566363954158577,0.07657848372116609,0.01908515582041969,0.09566354447402109,0.07657848372101694,0.019085155820382515,0.40293996694543394,0.40293996694543394,0.10042209876379184,0.0,4.954638401154739,4.748090551342386,5.785257636487074,4.948530284377227,4.745815619964958,5.763701292762562,24809.440296001918,21088.02425160163,0.85,0.9917598756707526,0.6808954799613652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512886514562606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.356988589105,1535.6352329055128,0.40293996694543394,0.10042209876379184,6.112885165565336,3.450609100926411
1299.0,-29.96647052726442,5.064912911862161,35.00900997671045,24.13465257212522,5.017864861921635,-26.4680322406124,-39.98773014228789,1.519426575263039,-0.053256741614234215,-5.000277566536869,40.01761387120225,45171.03441628443,20623.05617409205,20623.05617409205,65794.09059037648,82549.6329655986,82549.6329655986,20623.05617409205,103172.68913969066,103172.68913969066,103172.68913969066,127982.04954968956,97656.50138222174,60277.90283287921,41531.77616593615,24809.3604099989,0.0,66341.13657593504,21087.956348499065,1535.6334351748242,0.0,0.8868535384807349,2.8174191637902934,0.0014959162575277712,354652.15327781683,1555292.8273096175,4.385403593168878,1555292.8273096175,4.385403593168878,0.8500000000000001,0.09566367575242386,4.296143414572793,1.2671522750472648,1.0,0.0,4.296143414572434,1.2846287417607671,1.2849296795276224,3.3442684838923307,19321.521226065204,1970.2468453615868,3099.015535412006,3099.015535412006,6.654712097579164,5.064912911862161,-0.8819073310889713,5.946820242951133,3.4506598595934435,3.4506598595934435,0.9859028170266981,0.0,0.0,0.00023424830128684418,7.896523978805138e-05,0.0001552830614987928,0.0006671183020527407,0.09566367575256066,0.07657831363289089,0.019085362119669765,0.09566365251597359,0.07657831363278139,0.01908536211964247,0.402938965762408,0.402938965762408,0.10042315779591375,0.0,4.953160041507772,4.747573128927115,5.779895661444868,4.9470208249226175,4.745286859437783,5.758229095413242,24809.3604099989,21087.956348499065,0.85,0.9917540456224713,0.6808902703163819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512915388245677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.348480574652,1535.6334351748242,0.402938965762408,0.10042315779591375,6.112885165565336,3.4506598595934435
1300.0,-29.96694910895729,5.0647210298209036,35.00899499644817,24.134427832346432,5.017710460079584,-26.468478472255637,-39.98815168216822,1.5192398233714803,-0.054914613210655716,-5.000398451948566,40.01758362297793,45170.69067129046,20623.025844950946,20623.025844950946,65793.7165162414,82549.32742439774,82549.32742439774,20623.025844950946,103172.35326934868,103172.35326934868,103172.35326934868,127981.6309877242,97656.33520809842,60277.698454963414,41531.81861459445,24809.27771837552,0.0,66341.09633296997,21087.886060619192,1535.6316245593632,0.0,0.886853032996233,2.817426841567137,0.0014959162575277712,354650.48223002616,1555291.5226124802,4.385420577558157,1555291.5226124802,4.385420577558157,0.85,0.09566371352510944,4.296143414572793,1.2671520514087753,1.0,0.0,4.2961434145744795,1.2846296392842351,1.2849305622757565,3.344266147374975,19321.488348204486,1970.2434927528245,3099.015535412006,3099.015535412006,6.654702310877306,5.0647210298209036,-0.8820033555818059,5.946724385402709,3.4507104073446504,3.4507104073446504,0.9859172592413287,0.0,0.0,0.00023423663659570204,7.8961473354855e-05,0.00015527516324084702,0.0006670843700038804,0.09566371352523065,0.07657814689718868,0.01908556662804196,0.09566374588973812,0.07657814689709166,0.019085566628017775,0.40293796548606164,0.40293796548606164,0.10042420323354971,0.0,4.951672406716568,4.7470333660333495,5.77457735943932,4.945483838737914,4.744645387224807,5.753072945828137,24809.27771837552,21087.886060619192,0.85,0.9917490085786156,0.6808855018701535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294415500114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.339992292653,1535.6316245593632,0.40293796548606164,0.10042420323354971,6.112885165565336,3.4507104073446504
1301.0,-29.967425908494185,5.064529647160382,35.008980022529926,24.13423148626464,5.017575592086368,-26.468921146197108,-39.988568891398586,1.5190708297827393,-0.056453395115170224,-5.000504666599388,40.01755384723684,45170.336046063516,20622.965919262657,20622.965919262657,65793.30196532617,82549.06026871147,82549.06026871147,20622.965919262657,103172.02618797413,103172.02618797413,103172.02618797413,127981.21937480592,97656.21508783111,60277.49086515479,41531.91580297369,24809.1931868318,0.0,66341.10898980548,21087.814208807027,1535.6293841434765,0.0,0.8868526004333667,2.817434667277551,0.0014959162575277712,354649.01398717857,1555290.2382957751,4.385435111775054,1555290.2382957751,4.385435111775054,0.85,0.09566373433463991,4.296143414572793,1.267151811285876,1.0,0.0,4.296143414573014,1.2846304536623447,1.2849313619155232,3.3442640273122475,19321.464582185206,1970.2410692933067,3099.015535412006,3099.015535412006,6.654682973869279,5.064529647160382,-0.8820907698016818,5.946620416962063,3.4507607111153074,3.4507607111153074,0.9859316317472306,0.0,0.0,0.00023422501587402154,7.895774577928403e-05,0.0001552672700947375,0.0006670504599162017,0.09566373433482137,0.07657796834088798,0.01908576599393338,0.09566382537675118,0.07657796834074274,0.019085765993897177,0.40293696423478825,0.40293696423478825,0.10042523687044444,0.0,4.950190188104216,4.746518553165743,5.769186022444046,4.944051271484227,4.7442581587988,5.747417722274463,24809.1931868318,21087.814208807027,0.85,0.9917425705897759,0.6808800264856103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512972819155425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.331522355162,1535.6293841434765,0.40293696423478825,0.10042523687044444,6.112885165565336,3.4507607111153074
1302.0,-29.967901092854625,5.06433823747704,35.008964993988236,24.133994592726253,5.0173980441802,-26.4693666345158,-39.988994028512366,1.5188635858349864,-0.05782678558898624,-5.000641927606019,40.01752230838177,45170.024095651665,20622.969162000943,20622.969162000943,65792.9932576526,82548.80217380762,82548.80217380762,20622.969162000943,103171.77133580856,103171.77133580856,103171.77133580856,127980.88081182269,97656.08490186746,60277.3068236839,41531.97564242618,24809.109476014128,0.0,66341.0851184403,21087.74305461201,1535.6278951108784,0.0,0.8868520163091775,2.817436693069436,0.0014959162575277712,354647.1165865921,1555288.8779315697,4.385454738504335,1555288.8779315697,4.385454738504335,0.85,0.09566378004016694,4.296143414572793,1.2671516486397016,1.0,0.0,4.296143414571541,1.284631446856711,1.2849323404646626,3.3442614417425114,19321.438824649107,1970.23844275559,3099.015535412006,3099.015535412006,6.654684020246183,5.06433823747704,-0.88219671988558,5.94653495736262,3.450810845729085,3.450810845729085,0.9859459559225957,0.0,0.0,0.00023421343504641755,7.895394753901245e-05,0.0001552594875074051,0.0006670170248048851,0.09566378004022437,0.07657781237720937,0.019085967663015,0.09566373839103924,0.07657781237716342,0.019085967663003526,0.40293596335736626,0.40293596335736626,0.10042625309042214,0.0,4.948768952100238,4.746027705461245,5.764005160081638,4.942815142017025,4.743804374954152,5.743019001260791,24809.109476014128,21087.74305461201,0.85,0.9917382741055686,0.6808755692646353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513001376676833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.323072167475,1535.6278951108784,0.40293596335736626,0.10042625309042214,6.112885165565336,3.450810845729085
1303.0,-29.9683746476274,5.06414733238684,35.00894986635046,24.133788397908233,5.017258713852195,-26.46980683387214,-39.98940708171574,1.51869090009053,-0.059403189542535983,-5.000747915153626,40.01748936492787,45169.66598488861,20622.90861082398,20622.90861082398,65792.57459571259,82548.51169248672,82548.51169248672,20622.90861082398,103171.4203033107,103171.4203033107,103171.4203033107,127980.42785793461,97655.93813242573,60277.09242479989,41532.050786250926,24809.007554623917,0.0,66341.05834087485,21087.65642143033,1535.6246594266715,0.0,0.8868515963640279,2.8174450403418674,0.0014959162575277712,354645.6514939791,1555287.4569838173,4.385468848784748,1555287.4569838173,4.385468848784748,0.85,0.0956637858366595,4.296143414572793,1.2671514211548494,1.0,0.0,4.2961434145728,1.2846322783398985,1.2849331573164213,3.3442592771564192,19321.409786040884,1970.2354816416293,3099.015535412006,3099.015535412006,6.654664481403516,5.06414733238684,-0.8822843371446325,5.9464316695314725,3.450860653219878,3.450860653219878,0.9859601866342508,0.0,0.0,0.00023420189445868522,7.895025742003481e-05,0.00015525163703865042,0.0006669832980652435,0.09566378583689492,0.07657762524438001,0.0190861605925149,0.09566377494539903,0.07657762524419158,0.019086160592467927,0.4029349638897034,0.4029349638897034,0.10042726455143593,0.0,4.947325983585131,4.745530157572318,5.7587422012344405,4.9413447256110885,4.743339254592229,5.737487822420405,24809.007554623917,21087.65642143033,0.85,0.9917323636541336,0.6808704460636881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513029837565314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.314638443837,1535.6246594266715,0.4029349638897034,0.10042726455143593,6.112885165565336,3.450860653219878
1304.0,-29.968846276273926,5.063956260199893,35.00893462511311,24.13353257523852,5.017067379975288,-26.47025050020036,-39.98982816757632,1.5184716038953971,-0.060803989275200365,-5.000893594816856,40.0174558008413,45169.35239356243,20622.928662433696,20622.928662433696,65792.28105599614,82548.23148426398,82548.23148426398,20622.928662433696,103171.16014669767,103171.16014669767,103171.16014669767,127980.0762455305,97655.77834906375,60276.89925833496,41532.08787858755,24808.916098832822,0.0,66341.00397742036,21087.578684007898,1535.6229214832965,0.0,0.8868509767371249,2.8174464436464324,0.0014959162575277712,354643.6377349882,1555286.009267366,4.385489668447324,1555286.009267366,4.385489668447324,0.85,0.09566383096525824,4.296143414572793,1.2671512299356986,1.0,0.0,4.296143414572388,1.2846333277246873,1.284934192181768,3.3442565453147806,19321.378172604236,1970.2322579682395,3099.015535412006,3099.015535412006,6.654670951719491,5.063956260199893,-0.8823956526533347,5.946351912853228,3.4509102939134624,3.4509102939134624,0.9859743696895606,0.0,0.0,0.00023419040133158562,7.894649570333568e-05,0.00015524390562824994,0.0006669500828173661,0.09566383096530218,0.07657747147328656,0.01908635949201562,0.09566364748730505,0.07657747147325139,0.01908635949200685,0.40293396481613813,0.40293396481613813,0.10042826377085029,0.0,4.945935640503251,4.745031491104044,5.753748701127847,4.94008960554163,4.742760945300859,5.733495768454702,24808.916098832822,21087.578684007898,0.85,0.9917287516237924,0.6808662770454326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513058200956637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.306221526795,1535.6229214832965,0.40293396481613813,0.10042826377085029,6.112885165565336,3.4509102939134624
1305.0,-29.96931633475529,5.063766014705952,35.00891931013902,24.133348662313097,5.0169530708436945,-26.470685050046367,-39.99023657580835,1.5183217861283635,-0.062481668522082146,-5.000980658130792,40.01742317064221,45168.98989094002,20622.829459272823,20622.829459272823,65791.81935021284,82547.92909558349,82547.92909558349,20622.829459272823,103170.75855485631,103170.75855485631,103170.75855485631,127979.56919828155,97655.6289726367,60276.68976796562,41532.154671856755,24808.810643425244,0.0,66340.965315282,21087.489046911458,1535.6190608793258,0.0,0.8868506519284374,2.8174583329744163,0.0014959162575277712,354642.43424574786,1555284.6018331698,4.385500582131248,1555284.6018331698,4.385500582131248,0.85,0.09566381530567869,4.296143414572793,1.2671509497007354,1.0,0.0,4.296143414574502,1.2846340520777833,1.2849349019890997,3.3442546596240046,19321.3486181991,1970.2292442576313,3099.015535412006,3099.015535412006,6.654638940534086,5.063766014705952,-0.882472393796875,5.946238408502827,3.4509595660243777,3.4509595660243777,0.9859884474355365,0.0,0.0,0.00023417894698489193,7.894284739890078e-05,0.00015523609958599115,0.0006669165469403222,0.09566381530598637,0.07657726857599448,0.0190865467299919,0.09566377563861665,0.07657726857574818,0.01908654672993052,0.4029329656582919,0.4029329656582919,0.10042926603550947,0.0,4.944482969619685,4.744520838619167,5.748490160926622,4.938498989608718,4.742313358919489,5.727289852904846,24808.810643425244,21087.489046911458,0.85,0.9917223699947783,0.6808612096052076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513086449088528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.297827411321,1535.6190608793258,0.4029329656582919,0.10042926603550947,6.112885165565336,3.4509595660243777
1306.0,-29.969784408251154,5.06357587733548,35.00890405751824,24.133130313735478,5.016790239081716,-26.47112266598523,-39.99064917499197,1.5181284968095003,-0.06381995843537425,-5.001109774918295,40.017394356864564,45168.65518672513,20622.816484456678,20622.816484456678,65791.47167118182,82547.68768792637,82547.68768792637,20622.816484456678,103170.50417238305,103170.50417238305,103170.50417238305,127979.24609287224,97655.51876715587,60276.48626592727,41532.25833469844,24808.74192048919,0.0,66341.00025518762,21087.43063241581,1535.6182558631383,0.0,0.8868500993631917,2.817460849111687,0.0014959162575277712,354640.64945093996,1555283.3590129907,4.385519148526555,1555283.3590129907,4.385519148526555,0.85,0.09566385563970915,4.296143414572793,1.2671507854061201,1.0,0.0,4.296143414572535,1.2846349796490777,1.2849358151250023,3.3442522449033465,19321.32681383885,1970.2270208316652,3099.015535412006,3099.015535412006,6.6546347537799395,5.06357587733548,-0.882574011169476,5.946149888504956,3.4510087690673723,3.4510087690673723,0.9860025054478206,0.0,0.0,0.00023416754152104537,7.893916181503293e-05,0.00015522837970601244,0.0006668833812287903,0.09566385563976469,0.07657711303940336,0.01908674260036133,0.09566375131684571,0.07657711303935891,0.01908674260035025,0.4029319653734249,0.4029319653734249,0.10043025132826536,0.0,4.943094945582573,4.744054287075926,5.743379352515319,4.937289816482917,4.7419435693007586,5.722689106413895,24808.74192048919,21087.43063241581,0.85,0.9917166068963087,0.6808558058060499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513114603280066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.289449030535,1535.6182558631383,0.4029319653734249,0.10043025132826536,6.112885165565336,3.4510087690673723
1307.0,-29.97025095691571,5.063386622219378,35.0088888564706,24.132949963118904,5.016686058866101,-26.471553043709225,-39.991053147800244,1.5179881456534403,-0.06564640402393707,-5.001192991157238,40.017365353791284,45168.28931089741,20622.710613932213,20622.710613932213,65790.99992482962,82547.35707050415,82547.35707050415,20622.710613932213,103170.06768443636,103170.06768443636,103170.06768443636,127978.72454051742,97655.34402434259,60276.27626470898,41532.29751070401,24808.656856081052,0.0,66340.95436678507,21087.358327668895,1535.6154737568997,0.0,0.8868497809943195,2.81747514422678,0.0014959162575277712,354639.49914793356,1555282.1080287108,4.385529845844791,1555282.1080287108,4.385529845844791,0.8500000000000001,0.09566384349731273,4.296143414572793,1.267150487038307,1.0,0.0,4.296143414572103,1.284635659549478,1.284936480580381,3.344250474939682,19321.292240646813,1970.22349534722,3099.015535412006,3099.015535412006,6.654600591148854,5.063386622219378,-0.8826484548055689,5.946035077024947,3.4510576876517898,3.4510576876517898,0.9860164821862256,0.0,0.0,0.00023415617372176282,7.893555344125402e-05,0.00015522062028050878,0.0006668500456240119,0.09566384349757431,0.07657691678650246,0.01908692671107185,0.0956640290327449,0.07657691678629307,0.019086926711019664,0.4029309665219634,0.4029309665219634,0.1004312285002004,0.0,4.941618423033958,4.743539141004305,5.7380195017968845,4.935546587133274,4.74132097453429,5.716421414632919,24808.656856081052,21087.358327668895,0.85,0.9917101819350553,0.6808507616753826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314263868437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.28109474701,1535.6154737568997,0.4029309665219634,0.1004312285002004,6.112885165565336,3.4510576876517898
1308.0,-29.970716130455497,5.063197246092432,35.008873684572755,24.132718692440562,5.016505005027614,-26.471989871599,-39.991469379141904,1.5177787461649923,-0.06681134220741569,-5.001335142034371,40.01733580073957,45167.984096993416,20622.72513523341,20622.72513523341,65790.70923222683,82547.13850550531,82547.13850550531,20622.72513523341,103169.86364073872,103169.86364073872,103169.86364073872,127978.45256460714,97655.24754393024,60276.093135391835,41532.39378726489,24808.58892386842,0.0,66340.98271113331,21087.300585288158,1535.6150145613562,0.0,0.8868491647912998,2.8174738592709256,0.0014959162575277712,354637.53419470007,1555280.8333230952,4.385550550521334,1555280.8333230952,4.385550550521334,0.85,0.09566388921932041,4.296143414572793,1.267150359558873,1.0,0.0,4.296143414573859,1.2846366623232037,1.2849374690283681,3.344247864453303,19321.273151816997,1970.2215488282948,3099.015535412006,3099.015535412006,6.654605276927619,5.063197246092432,-0.8827578215778695,5.945955067670302,3.451106555487325,3.451106555487325,0.9860304444249499,0.0,0.0,0.0002341448399345768,7.89318357310624e-05,0.0001552130042035144,0.0006668173258649876,0.09566388921931793,0.07657677057745062,0.01908711864186731,0.0956638903277103,0.0765767705774526,0.019087118641867813,0.40292996555812394,0.40292996555812394,0.10043218065970654,0.0,4.940254998333273,4.743089357371559,5.732965437428959,4.934523799826934,4.741021029516787,5.712477136313055,24808.58892386842,21087.300585288158,0.85,0.9917053764291897,0.6808458700961231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513170582861352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.272755408489,1535.6150145613562,0.40292996555812394,0.10043218065970654,6.112885165565336,3.451106555487325
1309.0,-29.97117940641436,5.0630082994895576,35.00885835432476,24.13250837652015,5.016357410797457,-26.4724216449828,-39.991877298429586,1.5175996493595763,-0.06821885502938585,-5.001445014923096,40.01730084467384,45167.65083051783,20622.673592345,20622.673592345,65790.32442286283,82546.86592309292,82546.86592309292,20622.673592345,103169.53951543792,103169.53951543792,103169.53951543792,127978.01877229079,97655.11067955878,60275.89558695632,41532.46121400274,24808.479256852857,0.0,66340.9404708556,21087.20736832493,1535.611440186712,0.0,0.8868487323546124,2.817479533523744,0.0014959162575277712,354636.015426331,1555279.3255714194,4.385565080584715,1555279.3255714194,4.385565080584715,0.85,0.09566388023240703,4.296143414572793,1.26715014745947,1.0,0.0,4.29614341457238,1.2846375232744045,1.2849383156806427,3.344245623171881,19321.246072945436,1970.218787551859,3099.015535412006,3099.015535412006,6.654588644907603,5.0630082994895576,-0.8828483200256487,5.945856619515206,3.4511550713927286,3.4511550713927286,0.9860443061122082,0.0,0.0,0.00023413355288359178,7.892819241983456e-05,0.0001552053604637572,0.000666784487262767,0.0956638802326589,0.07657658141425988,0.01908729881839902,0.09566381367084992,0.07657658141405826,0.019087298818348763,0.40292896652627264,0.40292896652627264,0.10043312778707432,0.0,4.938892454709048,4.742644323899526,5.72789686963506,4.933226159893707,4.740656124769544,5.707412594432014,24808.479256852857,21087.20736832493,0.85,0.9917002073819762,0.6808412800593404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513198444776807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.26442806668,1535.611440186712,0.40292896652627264,0.10043312778707432,6.112885165565336,3.4511550713927286
1310.0,-29.971640953555163,5.062819931325835,35.008843048465025,24.13231077315288,5.016229037339289,-26.47284994013701,-39.992277150135465,1.5174380239150018,-0.06982572707806867,-5.00154579715373,40.01727089454527,45167.28976069732,20622.604179646678,20622.604179646678,65789.893940344,82546.56516570557,82546.56516570557,20622.604179646678,103169.16934535225,103169.16934535225,103169.16934535225,127977.56539494851,97654.95319565969,60275.67779062492,41532.528227816416,24808.39604959627,0.0,66340.92427741269,21087.13664215683,1535.6091713976828,0.0,0.886848328044163,2.8174888909043663,0.0014959162575277712,354634.6223222392,1555278.0337405205,4.385578665602805,1555278.0337405205,4.385578665602805,0.85,0.09566387715603937,4.296143414572793,1.2671498348051684,1.0,0.0,4.2961434145723665,1.284638302423983,1.284939080566875,3.3442435948440923,19321.214914461812,1970.2156102707665,3099.015535412006,3099.015535412006,6.654566246601587,5.062819931325835,-0.8829334112484748,5.94575334257431,3.451203401244349,3.451203401244349,0.9860581146412425,0.0,0.0,0.00023412230845123728,7.892462131470631e-05,0.00015519768713653098,0.0006667515215485362,0.09566387715624729,0.07657639829909677,0.019087478857150522,0.09566394643664883,0.07657639829893034,0.01908747885710903,0.40292796902833256,0.40292796902833256,0.10043406663948067,0.0,4.937497729352401,4.742177614989998,5.722754021864489,4.931720070075642,4.740119931604113,5.701990138542726,24808.39604959627,21087.13664215683,0.85,0.991693960506723,0.680836003608041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513226193136757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.256123233952,1535.6091713976828,0.40292796902833256,0.10043406663948067,6.112885165565336,3.451203401244349
1311.0,-29.972100969767272,5.062631508342803,35.00882767710598,24.1320687806234,5.0160486997675156,-26.473282053953906,-39.99268884127957,1.5172297839479054,-0.07114277131006475,-5.001683877659391,40.017238375024526,45166.98836056912,20622.61075796388,20622.61075796388,65789.599118533,82546.29722303645,82546.29722303645,20622.61075796388,103168.90798100033,103168.90798100033,103168.90798100033,127977.21894662445,97654.80542706525,60275.49656457104,41532.565402771346,24808.310965624114,0.0,66340.87636839546,21087.064320780497,1535.607642912098,0.0,0.8868477432794166,2.8174900816641735,0.0014959162575277712,354632.7136542771,1555276.6310856338,4.38559831398362,1555276.6310856338,4.38559831398362,0.85,0.09566390349847312,4.296143414572793,1.2671496880939235,1.0,0.0,4.296143414571653,1.2846392995160403,1.2849400634951462,3.3442409991592745,19321.18567816936,1970.2126289986245,3099.015535412006,3099.015535412006,6.654568369313502,5.062631508342803,-0.8830407109328737,5.945672219275677,3.451251590680775,3.451251590680775,0.98607188305165,0.0,0.0,0.0002341111018111476,7.892094462675403e-05,0.00015519015718439358,0.000666719171794249,0.09566390349854254,0.07657624092485107,0.019087662573691457,0.09566382856876166,0.07657624092479552,0.019087662573677597,0.4029269711458559,0.4029269711458559,0.10043499098655408,0.0,4.9361602994436,4.741718836204257,5.717867617471086,4.930541106349324,4.7396222403305615,5.698057762841131,24808.310965624114,21087.064320780497,0.85,0.9916902326282039,0.6808319520796458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513253838048226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.247837592684,1535.607642912098,0.4029269711458559,0.10043499098655408,6.112885165565336,3.451251590680775
1312.0,-29.97255936069418,5.062443949627767,35.008812258934285,24.131889163423352,5.015938978685569,-26.473705642600912,-39.9930841877125,1.5170852605860325,-0.07276866762100553,-5.001767638725179,40.01720626879767,45166.621953882415,20622.507045804385,20622.507045804385,65789.1289996868,82545.99374219035,82545.99374219035,20622.507045804385,103168.50078799474,103168.50078799474,103168.50078799474,127976.71107017082,97654.65191631026,60275.28012797521,41532.63532037228,24808.21028217608,0.0,66340.84560254836,21086.97873984967,1535.6039957869534,0.0,0.8868474333649758,2.817501677551195,0.0014959162575277712,354631.5558404382,1555275.2462581678,4.385608727267191,1555275.2462581678,4.385608727267191,0.85,0.09566387150859443,4.296143414572793,1.267149410606362,1.0,0.0,4.296143414572123,1.2846399985190986,1.2849407483161084,3.3442391794785165,19321.15530577972,1970.2095318768104,3099.015535412006,3099.015535412006,6.654534903150357,5.062443949627767,-0.883115920711643,5.94555987033941,3.4512994496331033,3.4512994496331033,0.9860855570380295,0.0,0.0,0.0002340999352568722,7.891741405746788e-05,0.00015518252119940432,0.0006666863665076237,0.09566387150890555,0.07657603677245885,0.01908783473644671,0.09566396165399423,0.0765760367722098,0.019087834736384632,0.4029259731257049,0.4029259731257049,0.10043591585836086,0.0,4.934761287718459,4.741241874449827,5.712744945064117,4.928998971104193,4.739175415713646,5.6920944767536525,24808.21028217608,21086.97873984967,0.85,0.9916836061124857,0.6808267447249334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328139136297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.239567236118,1535.6039957869534,0.4029259731257049,0.10043591585836086,6.112885165565336,3.4512994496331033
1313.0,-29.97301605284854,5.062256288110959,35.008796837324304,24.13165778797122,5.015757722062157,-26.47413485630872,-39.99349545976145,1.5168765255162193,-0.07387807954711434,-5.001908197722364,40.01717533231005,45166.33388465202,20622.519382017006,20622.519382017006,65788.85326666903,82545.77557853654,82545.77557853654,20622.519382017006,103168.29496055355,103168.29496055355,103168.29496055355,127976.43094736154,97654.55209832698,60275.110404416075,41532.71299323434,24808.135986807985,0.0,66340.84898004233,21086.915588786786,1535.603148938939,0.0,0.8868468302561735,2.817499849035252,0.0014959162575277712,354629.612925885,1555273.911885566,4.385628992045306,1555273.911885566,4.385628992045306,0.8499999999999999,0.09566390254179573,4.296143414572793,1.2671492726868019,1.0,0.0,4.29614341457259,1.2846409977601438,1.2849417334991193,3.3442365782062082,19321.135556605263,1970.2075180214715,3099.015535412006,3099.015535412006,6.65453888383793,5.062256288110959,-0.8832247850499266,5.945481073160885,3.4513472552679723,3.4513472552679723,0.9860992157908492,0.0,0.0,0.00023408881057323028,7.891374142232555e-05,0.00015517506915090475,0.0006666543514385372,0.09566390254182469,0.0765758856223294,0.01908801691949529,0.09566378175614805,0.07657588562230623,0.0190880169194895,0.4029249735864618,0.4029249735864618,0.10043682355875858,0.0,4.933469855526255,4.740826975085554,5.707913497520849,4.928030118175229,4.738901204071567,5.688318724574515,24808.135986807985,21086.915588786786,0.85,0.9916793993164098,0.6808223678029753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513308847428343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.231314105557,1535.603148938939,0.4029249735864618,0.10043682355875858,6.112885165565336,3.4513472552679723
1314.0,-29.97347112675532,5.062069403994191,35.00878133599926,24.131474119517975,5.015640078231153,-26.47455625143833,-39.99389045694841,1.5167252029079392,-0.07539214798907778,-5.001996816426287,40.01714216722816,45165.98123435734,20622.426094012077,20622.426094012077,65788.40732836942,82545.48879296187,82545.48879296187,20622.426094012077,103167.91488697394,103167.91488697394,103167.91488697394,127975.9463972936,97654.41043363854,60274.902875007,41532.786176257265,24808.031510319663,0.0,66340.81768657692,21086.826783771714,1535.5994003900164,0.0,0.8868464994587862,2.817509407601367,0.0014959162575277712,354628.38797430176,1555272.4813887551,4.3856401070222795,1555272.4813887551,4.3856401070222795,0.85,0.09566386923240856,4.296143414572793,1.2671490166289732,1.0,0.0,4.29614341457376,1.2846417283968579,1.2849424500661641,3.3442346761801645,19321.107527982018,1970.2046598973166,3099.015535412006,3099.015535412006,6.654508781373496,5.062069403994191,-0.8833030149881962,5.945372418982387,3.4513947172931148,3.4513947172931148,0.9861127763694614,0.0,0.0,0.0002340777257933683,7.891021426949569e-05,0.0001551675115238726,0.0006666218827889333,0.09566386923271922,0.07657568297464164,0.019088186258077573,0.09566383709433501,0.07657568297439298,0.01908818625801559,0.4029239762790888,0.4029239762790888,0.10043773177455582,0.0,4.932131883246711,4.740401416844122,5.7028911200197285,4.926604668437221,4.738531372455327,5.682632481306712,24808.031510319663,21086.826783771714,0.85,0.9916731451695797,0.6808173732157059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333620184163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.223079727373,1535.5994003900164,0.4029239762790888,0.10043773177455582,6.112885165565336,3.4513947172931148
1315.0,-29.973924161530128,5.061882558449823,35.00876583039443,24.13124096291142,5.015469669990628,-26.474981088055227,-39.99429348679257,1.5165265965097854,-0.07673538266482183,-5.002128752495877,40.01711103992583,45165.67360292149,20622.421465324125,20622.421465324125,65788.09506824562,82545.21607952625,82545.21607952625,20622.421465324125,103167.63754485037,103167.63754485037,103167.63754485037,127975.59148941061,97654.25917621893,60274.71669958851,41532.82497403379,24807.95394456025,0.0,66340.77891859403,21086.76085287621,1535.5981702097165,0.0,0.8868459409054125,2.817511660963742,0.0014959162575277712,354626.5642650288,1555271.1387876186,4.385658874740395,1555271.1387876186,4.385658874740395,0.85,0.0956638880628199,4.296143414572793,1.267148849586956,1.0,0.0,4.296143414573131,1.2846426800817836,1.284943387797575,3.3442321987148125,19321.07760141899,1970.2016082371647,3099.015535412006,3099.015535412006,6.6545072877740274,5.061882558449823,-0.8834069039537757,5.945289462403599,3.451442101064741,3.451442101064741,0.9861263145899261,0.0,0.0,0.00023406669116342294,7.890661553875847e-05,0.00015516007562466446,0.0006665899370995187,0.09566388806289917,0.07657552428473499,0.01908836377816418,0.09566377671544792,0.07657552428467156,0.019088363778148352,0.4029229798339739,0.4029229798339739,0.10043862559862357,0.0,4.930835674028515,4.7399743777251615,5.69808496501588,4.925393369831056,4.738016379925568,5.678607949275431,24807.95394456025,21086.76085287621,0.85,0.9916690177691972,0.6808131339299428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336345942494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.214862545014,1535.5981702097165,0.4029229798339739,0.10043862559862357,6.112885165565336,3.451442101064741
1316.0,-29.974375529455234,5.061696303629714,35.00875023770712,24.131043708790116,5.0153375833046105,-26.475400591702382,-39.99468436287714,1.5163626455457204,-0.0781823278784941,-5.002228097903548,40.01707749226346,45165.31995298097,20622.350578413098,20622.350578413098,65787.67053139408,82544.93316701063,82544.93316701063,20622.350578413098,103167.28374542373,103167.28374542373,103167.28374542373,127975.13537523661,97654.1135518063,60274.5003377506,41532.903571172996,24807.851629812885,0.0,66340.75520098588,21086.67388534095,1535.5947915845377,0.0,0.8868455569176252,2.8175190845325515,0.0014959162575277712,354625.19105070725,1555269.6917910655,4.385671776962624,1555269.6917910655,4.385671776962624,0.85,0.09566386240937048,4.296143414572793,1.2671485742973165,1.0,0.0,4.2961434145733675,1.2846434695961435,1.2849441633732115,3.3442301434213353,19321.048789356915,1970.198670224482,3099.015535412006,3099.015535412006,6.654484413764455,5.061696303629714,-0.8834916194561204,5.945187923085834,3.4514891849988474,3.4514891849988474,0.9861397671425278,0.0,0.0,0.00023405569760976053,7.890312547620424e-05,0.00015515257213355628,0.000666557701025608,0.09566386240964454,0.07657533026469511,0.01908853214494943,0.0956637768692173,0.07657533026447573,0.01908853214489475,0.40292198370511995,0.40292198370511995,0.10043951767855422,0.0,4.929516798538941,4.739541778148293,5.693187400345209,4.924045770025032,4.73762325700045,5.673407385307826,24807.851629812885,21086.67388534095,0.85,0.9916629729656201,0.680808046519039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451339059496737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.206671044132,1535.5947915845377,0.40292198370511995,0.10043951767855422,6.112885165565336,3.4514891849988474
1317.0,-29.97482555260226,5.061510579293027,35.0087347037397,24.130856722500198,5.0152074778805185,-26.47581868688829,-39.99507880127055,1.5162006121604632,-0.07951719338160501,-5.002330590529819,40.01704801722943,45164.98827468956,20622.28692040245,20622.28692040245,65787.275195092,82544.68566345768,82544.68566345768,20622.28692040245,103166.97258386013,103166.97258386013,103166.97258386013,127974.74688328338,97654.00361227464,60274.30622348025,41532.99709866043,24807.77429942325,0.0,66340.77139808369,21086.608154509762,1535.5929164689423,0.0,0.8868451421745731,2.8175246669369574,0.0014959162575277712,354623.77433793555,1555268.4204582367,4.3856857125889075,1555268.4204582367,4.3856857125889075,0.85,0.09566385222022385,4.296143414572793,1.2671483567031103,1.0,0.0,4.296143414572579,1.2846442500741124,1.2849449299530116,3.344228111654214,19321.027037615208,1970.196452164114,3099.015535412006,3099.015535412006,6.654463872399006,5.061510579293027,-0.8835781206689806,5.945088699962008,3.4515361357255308,3.4515361357255308,0.986153181635866,0.0,0.0,0.00023404473728320214,7.889960375109947e-05,0.00015514513353210267,0.0006665257437269594,0.09566385222041665,0.0765751501523513,0.01908870206806534,0.09566380485611911,0.07657515015219697,0.01908870206802687,0.4029209872072476,0.4029209872072476,0.10044039961355206,0.0,4.928216400007216,4.739140920409966,5.688255105712926,4.922813397148218,4.737343406352011,5.668330155589388,24807.77429942325,21086.608154509762,0.85,0.9916567716755903,0.6808028806851376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451341763076642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.19849783465,1535.5929164689423,0.4029209872072476,0.10044039961355206,6.112885165565336,3.4515361357255308
1318.0,-29.97527358756525,5.061325368918849,35.00871922575741,24.130654020141833,5.015076410586311,-26.476235088625735,-39.99546922333536,1.516037911640734,-0.08109647051514912,-5.002433705654846,40.01701857997088,45164.64786529346,20622.22524490137,20622.22524490137,65786.87311019484,82544.37469843998,82544.37469843998,20622.22524490137,103166.59994334134,103166.59994334134,103166.59994334134,127974.29763694391,97653.82893991994,60274.10210674741,41533.02981463615,24807.697693602575,0.0,66340.72750823872,21086.543039562188,1535.591091691508,0.0,0.8868447241262793,2.817533390751462,0.0014959162575277712,354622.34902510635,1555267.1507555477,4.385699759282343,1555267.1507555477,4.385699759282343,0.85,0.0956638405377799,4.296143414572793,1.267148102843203,1.0,0.0,4.296143414571853,1.2846450335723187,1.2849456996165511,3.34422607202719,19320.992478363532,1970.1929281011899,3099.015535412006,3099.015535412006,6.654443970755926,5.061325368918849,-0.88366494117858,5.944990310097429,3.45158293605668,3.45158293605668,0.9861665531590514,0.0,0.0,0.0002340338258486452,7.889611802870492e-05,0.00015513770781994026,0.0006664938418025544,0.09566384053796957,0.0765749709474833,0.019088869590486265,0.09566394228246171,0.07657497094733148,0.01908886959044842,0.4029199920514324,0.4029199920514324,0.10044126806060953,0.0,4.926881060518326,4.738698961780926,5.683312937955918,4.921337235139674,4.736735867860091,5.6633473181432805,24807.697693602575,21086.543039562188,0.85,0.9916513668323113,0.6807981998642471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134445861124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.190336519956,1535.591091691508,0.4029199920514324,0.10044126806060953,6.112885165565336,3.45158293605668
1319.0,-29.97572033881104,5.061140439026943,35.00870373123057,24.130449292156868,5.014924717379182,-26.47665239749302,-39.99586729388682,1.5158567760549917,-0.08226631862982003,-5.002550386497414,40.01698714210942,45164.34737825745,20622.191587028825,20622.191587028825,65786.53896528628,82544.14414234727,82544.14414234727,20622.191587028825,103166.3357293761,103166.3357293761,103166.3357293761,127973.95009029066,97653.72521691608,60273.92845279963,41533.10751568495,24807.614360914562,0.0,66340.7218765995,21086.472206777376,1535.5891993132032,0.0,0.8868442443013185,2.8175351464686362,0.0014959162575277712,354620.73620503914,1555265.7947627064,4.385715881722898,1555265.7947627064,4.385715881722898,0.85,0.09566383380994496,4.296143414572793,1.2671479237126189,1.0,0.0,4.296143414571546,1.2846459032289979,1.2849465554994748,3.344223808112649,19320.971956573456,1970.1908354609839,3099.015535412006,3099.015535412006,6.654433109928621,5.061140439026943,-0.8837598268013185,5.944900265828261,3.4516295818926244,3.4516295818926244,0.9861798805407498,0.0,0.0,0.0002340229461443665,7.889256416653147e-05,0.00015513038197783504,0.0006664623689342378,0.09566383381010604,0.07657479787737097,0.019089035932735074,0.09566383224470973,0.07657479787724203,0.019089035932702933,0.40291899520857033,0.40291899520857033,0.10044212183014874,0.0,4.9256072848216945,4.7383046758056935,5.6784885355506844,4.9202840678676125,4.736506582352831,5.658967896868319,24807.614360914562,21086.472206777376,0.85,0.9916464142138208,0.6807937282061497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451347142246573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.182200034444,1535.5891993132032,0.40291899520857033,0.10044212183014874,6.112885165565336,3.4516295818926244
1320.0,-29.97616528983427,5.060955874378989,35.00868815168791,24.130238766688876,5.014776574971988,-26.477067730762794,-39.99625750640405,1.5156790158944453,-0.08358370063513121,-5.002661989099998,40.01695367679953,45164.0203874793,20622.14775775449,20622.14775775449,65786.1681452338,82543.87297760624,82543.87297760624,20622.14775775449,103166.02073536073,103166.02073536073,103166.02073536073,127973.5387675922,97653.58164379575,60273.729053642666,41533.16954461454,24807.518032231466,0.0,66340.687576846,21086.390327396744,1535.58644818878,0.0,0.8868437976497007,2.817539435474887,0.0014959162575277712,354619.1935842929,1555264.3513219736,4.385730889527522,1555264.3513219736,4.385730889527522,0.8499999999999999,0.09566381325836641,4.296143414572793,1.2671476901834833,1.0,0.0,4.296143414573304,1.2846467570080502,1.2849473955579547,3.344221585534171,19320.943550363398,1970.1879388336893,3099.015535412006,3099.015535412006,6.654418966961658,5.060955874378989,-0.8838518033917957,5.944807677770784,3.451676003656764,3.451676003656764,0.9861931439019326,0.0,0.0,0.0002340121107439444,7.888908060232326e-05,0.00015512303014162114,0.0006664307843915026,0.09566381325858508,0.07657461498992783,0.019089198268657247,0.09566375829989769,0.0765746149897528,0.01908919826861361,0.4029179996135727,0.4029179996135727,0.10044296770732615,0.0,4.924345163282226,4.73790963264031,5.67372598004124,4.919078288464846,4.7361181278690765,5.6544624679416415,24807.518032231466,21086.390327396744,0.85,0.9916413372868668,0.6807891512303573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451349818202144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.174074331566,1535.58644818878,0.4029179996135727,0.10044296770732615,6.112885165565336,3.451676003656764
1321.0,-29.97660898608414,5.060771838189673,35.00867254466057,24.130036343727284,5.014643312001307,-26.477480446513795,-39.99664356289429,1.5155147724249836,-0.08506237844454745,-5.002763727186128,40.0169217171727,45163.68071298632,20622.084342717844,20622.084342717844,65785.76505570416,82543.57268606074,82543.57268606074,20622.084342717844,103165.65702877859,103165.65702877859,103165.65702877859,127973.08455655338,97653.41482930347,60273.522856203264,41533.21330344467,24807.427527774795,0.0,66340.64083121947,21086.313398608574,1535.5838061758195,0.0,0.8868433957331354,2.817546997827816,0.0014959162575277712,354617.7873198629,1555262.9728259833,4.385744394212088,1555262.9728259833,4.385744394212088,0.85,0.09566378604987139,4.296143414572793,1.2671474192896857,1.0,0.0,4.296143414574235,1.2846475475047818,1.2849481723591338,3.34421952769641,19320.91054580448,1970.1845733053062,3099.015535412006,3099.015535412006,6.654398503999817,5.060771838189673,-0.8839379491081285,5.944709787297802,3.451722227386343,3.451722227386343,0.9862063506818123,0.0,0.0,0.000234001306359877,7.888563428036932e-05,0.0001551156720795077,0.0006663991731014099,0.09566378605010875,0.07657442767902436,0.01908935837108438,0.09566380711708745,0.07657442767883438,0.019089358371037014,0.4029170047080731,0.4029170047080731,0.10044380780639088,0.0,4.923056317337341,4.737487015172917,5.668940309227423,4.917701348741559,4.735603895267786,5.649603296319526,24807.427527774795,21086.313398608574,0.85,0.9916359599701939,0.6807845107780839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513524833840878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.165969801441,1535.5838061758195,0.4029170047080731,0.10044380780639088,6.112885165565336,3.451722227386343
1322.0,-29.977050930175025,5.060588050720336,35.00865689718732,24.129826796147995,5.014488346161179,-26.477893755540567,-39.997033461090155,1.5153311715207645,-0.0862199594717481,-5.002881764355905,40.01688932505123,45163.36616942174,20622.054496320496,20622.054496320496,65785.42066574223,82543.33544825405,82543.33544825405,20622.054496320496,103165.38994457453,103165.38994457453,103165.38994457453,127972.73028073189,97653.30094175812,60273.331662900186,41533.29919873104,24807.340336157355,0.0,66340.6395348884,21086.23928573375,1535.5817297263256,0.0,0.8868429124564792,2.8175484342015444,0.0014959162575277712,354616.1557684778,1555261.5756763958,4.385760632665018,1555261.5756763958,4.385760632665018,0.85,0.09566377329379946,4.296143414572793,1.2671472335653382,1.0,0.0,4.296143414571479,1.2846484284508621,1.284949039686211,3.3442172344019805,19320.888012940886,1970.182275592673,3099.015535412006,3099.015535412006,6.654388873071217,5.060588050720336,-0.8840337806094283,5.944621831329764,3.4517683029265314,3.4517683029265314,0.9862195151218661,0.0,0.0,0.00023399054509924374,7.888215380482285e-05,0.0001551083912944209,0.0006663678938045063,0.0956637732939701,0.07657425328354231,0.019089520010427796,0.09566367439635737,0.07657425328340572,0.019089520010393744,0.4029160084179688,0.4029160084179688,0.10044463870559998,0.0,4.921823505793327,4.737103648706523,5.66427846796438,4.916661804884143,4.73534666724413,5.6454054498877895,24807.340336157355,21086.23928573375,0.85,0.9916307881105944,0.6807797827404184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355141059456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.157875576908,1535.5817297263256,0.4029160084179688,0.10044463870559998,6.112885165565336,3.4517683029265314
1323.0,-29.977491211377785,5.060405215880969,35.00864129953369,24.129665933456295,5.014391127845746,-26.47829979263321,-39.99741469798607,1.5151997090952012,-0.08768905312820152,-5.002957887555282,40.016859481203966,45163.021063471206,20621.940180723945,20621.940180723945,65784.96124419515,82543.05893487314,82543.05893487314,20621.940180723945,103164.9991155971,103164.9991155971,103164.9991155971,127972.25307195025,97653.17200060823,60273.13412918064,41533.37541269733,24807.253956353154,0.0,66340.62936905048,21086.16586290018,1535.578750725201,0.0,0.8868426331982734,2.8175588625888173,0.0014959162575277712,354615.1035698965,1555260.2884408003,4.385770015952663,1555260.2884408003,4.385770015952663,0.85,0.09566372274519327,4.296143414572793,1.2671469736611471,1.0,0.0,4.296143414571283,1.2846490654542904,1.2849496630661386,3.3442155761453405,19320.86250169351,1970.179674169417,3099.015535412006,3099.015535412006,6.654351985357929,5.060405215880969,-0.8841047116323963,5.944509927513366,3.4518141467702637,3.4518141467702637,0.9862326133629324,0.0,0.0,0.00023397982478301084,7.887875078273482e-05,0.000155101074000276,0.0006663364576594532,0.09566372274549367,0.07657404913688282,0.01908967360861085,0.09566381275924388,0.07657404913664237,0.01908967360855091,0.4029150131196632,0.4029150131196632,0.10044546656680346,0.0,4.920542733567515,4.736719312565469,5.659379584543956,4.915268834427081,4.7350378237420045,5.639638959472677,24807.253956353154,21086.16586290018,0.85,0.9916240148738389,0.6807746850309632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513577882488884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.149801664083,1535.578750725201,0.4029150131196632,0.10044546656680346,6.112885165565336,3.4518141467702637
