time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1324.0,-29.977929740132883,5.060222302535293,35.00862572056034,24.12943347534167,5.014214610192529,-26.478712182797004,-39.99780822833998,1.5149970528506052,-0.0888154611662344,-5.003094494529314,40.01682882999445,45162.73828071503,20621.94960148107,20621.94960148107,65784.6878821961,82542.81574373775,82542.81574373775,20621.94960148107,103164.76534521882,103164.76534521882,103164.76534521882,127971.94899370102,97653.04138187431,60272.963918825444,41533.41940338763,24807.183648482194,0.0,66340.60305186982,21086.106101209865,1535.5780600209937,0.0,0.886842049138884,2.817557720396921,0.0014959162575277712,354613.2153518794,1555258.9663826053,4.385789640804379,1555258.9663826053,4.385789640804379,0.85,0.09566373233932435,4.296143414572793,1.2671468253014613,1.0,0.0,4.296143414573894,1.2846500353535486,1.2849506194751705,3.3442130512925656,19320.836658533,1970.1770389004403,3099.015535412006,3099.015535412006,6.6543550252772246,5.060222302535293,-0.8842114246875159,5.944433727222809,3.4518599716782554,3.4518599716782554,0.9862457061937873,0.0,0.0,0.0002339691475865661,7.887523816832411e-05,0.00015509390941824197,0.0006663056775875294,0.09566373233937062,0.07657389617947681,0.0190898361598938,0.09566366794659421,0.07657389617943977,0.01908983615988457,0.402914018300392,0.402914018300392,0.10044627450915071,0.0,4.919343096294256,4.73635614227527,5.654803626918067,4.914279033363073,4.734644782000146,5.636238499670753,24807.183648482194,21086.106101209865,0.85,0.9916202876654728,0.6807706925034066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513604254869983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.141746332984,1535.5780600209937,0.402914018300392,0.10044627450915071,6.112885165565336,3.4518599716782554
1325.0,-29.978366565674605,5.060040409571968,35.00861010747933,24.12926168125125,5.014119513710325,-26.47911489699026,-39.9981813627295,1.5148678450200608,-0.09047781412101585,-5.003166098006406,40.01679667859221,45162.37337234821,20621.827155598978,20621.827155598978,65784.20052794719,82542.4829423,82542.4829423,20621.827155598978,103164.31009789898,103164.31009789898,103164.31009789898,127971.39304145711,97652.85558174622,60272.746011768664,41533.455077752835,24807.082943558125,0.0,66340.53802131096,21086.020502024407,1535.57415811713,0.0,0.8868418012267726,2.8175712185783452,0.0014959162575277712,354612.2256326795,1555257.5796185085,4.385797970850283,1555257.5796185085,4.385797970850283,0.85,0.09566366552998111,4.296143414572793,1.2671464818762619,1.0,0.0,4.296143414572299,1.2846506616378501,1.2849512322426793,3.344211420944178,19320.799897630575,1970.1732903316195,3099.015535412006,3099.015535412006,6.654315514058036,5.060040409571968,-0.8842796738577574,5.944320083429726,3.451905468178778,3.451905468178778,0.9862587051939365,0.0,0.0,0.00023395851230583622,7.887190773991009e-05,0.00015508660456592613,0.0006662742948943584,0.09566366553033505,0.07657368205965955,0.0190899834706755,0.09566385642129363,0.07657368205937624,0.019089983470604865,0.4029130248921858,0.4029130248921858,0.10044708284132223,0.0,4.918040542776566,4.735931535295094,5.649957851141664,4.912688283885416,4.7340975244746915,5.630438328278217,24807.082943558125,21086.020502024407,0.85,0.9916139134538666,0.6807658592976806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513630522372274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.13371143321,1535.57415811713,0.4029130248921858,0.10044708284132223,6.112885165565336,3.451905468178778
1326.0,-29.978802313640113,5.059858240800241,35.008594463228306,24.129026603791885,5.013926195876056,-26.47952646420102,-39.998574753385014,1.5146503464312062,-0.09128184489605928,-5.0033138787789575,40.01676454454294,45162.102780337955,20621.860252607228,20621.860252607228,65783.96303294518,82542.30090778423,82542.30090778423,20621.860252607228,103164.16116039146,103164.16116039146,103164.16116039146,127971.16963035597,97652.77766726316,60272.57953979185,41533.553474968125,24807.008469964505,0.0,66340.56194493263,21085.957199469827,1535.5734919275553,0.0,0.8868411656816635,2.8175645319986637,0.0014959162575277712,354610.18298079894,1555256.19360382,4.3858193256904645,1555256.19360382,4.3858193256904645,0.8499999999999999,0.09566367850412164,4.296143414572793,1.2671463972562926,1.0,0.0,4.296143414573667,1.2846517008179064,1.2849522580368058,3.34420871574571,19320.78448210455,1970.1717183854375,3099.015535412006,3099.015535412006,6.654326193903899,5.059858240800241,-0.8843930319739179,5.944251272774159,3.451950967639067,3.451950967639067,0.9862717050397335,0.0,0.0,0.00023394790370432432,7.886839665403106e-05,0.00015507950705029327,0.0006662438029493125,0.09566367850412934,0.07657353460076957,0.01909014390335977,0.09566351933586799,0.07657353460076341,0.019090143903358225,0.40291202864355885,0.40291202864355885,0.10044787206574696,0.0,4.916896153496793,4.7355988120955885,5.645537409075871,4.912032033882895,4.733988082199232,5.627572876105546,24807.008469964505,21085.957199469827,0.85,0.9916099759231845,0.6807615349689938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513656687943786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.125696036854,1535.5734919275553,0.40291202864355885,0.10044787206574696,6.112885165565336,3.451950967639067
1327.0,-29.979236136102955,5.059677011742532,35.00857868861113,24.128845834080153,5.013820833269505,-26.479927501759267,-39.99894760837776,1.5145121989200667,-0.09285700366677929,-5.003389971734278,40.0167294588656,45161.7505263376,20621.74748692513,20621.74748692513,65783.49801326272,82541.97384032312,82541.97384032312,20621.74748692513,103163.72132724825,103163.72132724825,103163.72132724825,127970.61435040706,97652.59187535712,60272.368561346564,41533.58146001172,24806.89302315882,0.0,66340.47448317055,21085.859069684997,1535.5688539243795,0.0,0.8868409055481533,2.8175763595228913,0.0014959162575277712,354609.131214162,1555254.6802797604,4.385828066397091,1555254.6802797604,4.385828066397091,0.85,0.09566360434192447,4.296143414572793,1.2671460631722589,1.0,0.0,4.296143414572102,1.2846523687633933,1.284952912570281,3.3442069769491507,19320.74772282887,1970.1679699824988,3099.015535412006,3099.015535412006,6.654289806321841,5.059677011742532,-0.8844640731082576,5.94414108485079,3.4519960807422163,3.4519960807422163,0.9862845944977761,0.0,0.0,0.0002339373424208183,7.886506898620043e-05,0.00015507227343461785,0.0006662127262989649,0.09566360434231283,0.0765733164005501,0.019090287941762738,0.09566360390930234,0.07657331640023923,0.019090287941685234,0.40291103541380674,0.40291103541380674,0.10044866857703551,0.0,4.915653605551711,4.735205642305516,5.640867032789231,4.910532968067514,4.733488878701678,5.622040439856107,24806.89302315882,21085.859069684997,0.85,0.9916042736467144,0.6807571226792231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513682789058915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.117687667087,1535.5688539243795,0.40291103541380674,0.10044866857703551,6.112885165565336,3.4519960807422163
1328.0,-29.97966846550985,5.059495957804417,35.00856295808935,24.128641525190346,5.0136652078171196,-26.480332222307865,-39.99933240758253,1.514328964609457,-0.09388004360960167,-5.0035106868177674,40.01669919400681,45161.457679526364,20621.726472573737,20621.726472573737,65783.1841521001,82541.76191798005,82541.76191798005,20621.726472573737,103163.48839055379,103163.48839055379,103163.48839055379,127970.30928020673,97652.49887853187,60272.194640053625,41533.67137608694,24806.820889652936,0.0,66340.49226573987,21085.797756204996,1535.5677107163995,0.0,0.8868404009359138,2.817575714488909,0.0014959162575277712,354607.46267974057,1555253.3748893267,4.385845021806365,1555253.3748893267,4.385845021806365,0.8500000000000001,0.09566359327601046,4.296143414572793,1.2671459181094544,1.0,0.0,4.296143414572691,1.2846532475124355,1.2849537780038711,3.344204689391256,19320.729323233274,1970.1660937459046,3099.015535412006,3099.015535412006,6.65428302534538,5.059495957804417,-0.8845614233021051,5.944057381106522,3.452041173711141,3.452041173711141,0.9862974782031831,0.0,0.0,0.00023392681792231917,7.886163485440028e-05,0.0001550651830679189,0.0006661822650667643,0.0956635932761325,0.07657315051705525,0.019090442759077238,0.09566345635620792,0.07657315051695757,0.01909044275905289,0.40291004071024583,0.40291004071024583,0.10044945280817769,0.0,4.914496028614508,4.734874065492647,5.636375976898307,4.909630643208175,4.733319175150541,5.618180985248898,24806.820889652936,21085.797756204996,0.85,0.991599276782461,0.6807525259026309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513708774926317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.109703346629,1535.5677107163995,0.40291004071024583,0.10044945280817769,6.112885165565336,3.452041173711141
1329.0,-29.980099126313984,5.059315857175703,35.00854725756169,24.128469870798313,5.013568524872061,-26.480729546117285,-39.999700931925304,1.514198944669587,-0.09549398332211467,-5.003585158159161,40.01666860659961,45161.100755337815,20621.612075445704,20621.612075445704,65782.71283078352,82541.43660925247,82541.43660925247,20621.612075445704,103163.04868469818,103163.04868469818,103163.04868469818,127969.78010275739,97652.31723154603,60271.98137760633,41533.706504377435,24806.731418059204,0.0,66340.43792243664,21085.721705350323,1535.5645224111522,0.0,0.8868401327674579,2.817588241865409,0.0014959162575277712,354606.4333334317,1555252.0555875052,4.3858540325046,1555252.0555875052,4.3858540325046,0.85,0.0956635302177262,4.296143414572793,1.267145587871782,1.0,0.0,4.29614341457289,1.2846538772846499,1.2849543944551145,3.3442030499713082,19320.6933840378,1970.1624289678741,3099.015535412006,3099.015535412006,6.654246111323257,5.059315857175703,-0.8846313349613419,5.943947192137045,3.4520860174593806,3.4520860174593806,0.9863102907026802,0.0,0.0,0.0002339163344774819,7.885834609683696e-05,0.00015505798838064494,0.0006661513556584124,0.09566353021804457,0.07657294341731995,0.01909058680072462,0.09566365413601338,0.0765729434170651,0.019090586800661096,0.40290904830216534,0.40290904830216534,0.10045023498038923,0.0,4.913244502258863,4.7344826350873745,5.631653833618998,4.908091174837068,4.7327759007533245,5.6126233239799035,24806.731418059204,21085.721705350323,0.85,0.9915929844734339,0.6807477033561173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373467144839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.101734476306,1535.5645224111522,0.40290904830216534,0.10045023498038923,6.112885165565336,3.4520860174593806
1330.0,-29.98052829892794,5.059135650104043,35.008531554155205,24.128242791071557,5.0133902120257074,-26.48113369398625,-40.000085591431684,1.513995607078275,-0.09643263888051479,-5.00372180971247,40.01663712169101,45160.82198055297,20621.624848599135,20621.624848599135,65782.4468291521,82541.22443480618,82541.22443480618,20621.624848599135,103162.84928340532,103162.84928340532,103162.84928340532,127969.50732156764,97652.21282613467,60271.810371856925,41533.78050475304,24806.658038162317,0.0,66340.43854291536,21085.65933243797,1535.5636703210992,0.0,0.8868395514867624,2.8175846259027035,0.0014959162575277712,354604.5445354708,1555250.6975753664,4.385873564064817,1555250.6975753664,4.385873564064817,0.85,0.09566352862435314,4.296143414572793,1.2671454510511828,1.0,0.0,4.296143414574068,1.2846548499020423,1.2849553538788148,3.344200518061628,19320.672727232126,1970.1603225599085,3099.015535412006,3099.015535412006,6.654250233004253,5.059135650104043,-0.8847380352563325,5.9438736853603755,3.4521308470327257,3.4521308470327257,0.9863230991522073,0.0,0.0,0.00023390588768980615,7.885491348228771e-05,0.00015505097420751842,0.0006661212217647263,0.09566352862441277,0.0765727882784341,0.019090740345978678,0.09566341557890091,0.07657278827838636,0.019090740345966774,0.40290805387830003,0.40290805387830003,0.10045099849211746,0.0,4.912106466995169,4.734148088150562,5.627273366259942,4.907289170831973,4.732551141815918,5.60949014231096,24806.658038162317,21085.65933243797,0.85,0.9915889655537581,0.6807434948042832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513760468108925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.09378462268,1535.5636703210992,0.40290805387830003,0.10045099849211746,6.112885165565336,3.4521308470327257
1331.0,-29.98095594862764,5.058956315848965,35.00851575544526,24.12806760929527,5.013282356019068,-26.481529424576923,-40.00045764315871,1.5138558319624102,-0.09783479321873756,-5.003800616503941,40.01660293897265,45160.4945311844,20621.52011060934,20621.52011060934,65782.01464179374,82540.93210809647,82540.93210809647,20621.52011060934,103162.45221870582,103162.45221870582,103162.45221870582,127969.00199337152,97652.05804055616,60271.62046361832,41533.81952993094,24806.54977466571,0.0,66340.36930459665,21085.567308465852,1535.5595134099174,0.0,0.8868392742732631,2.817593861972984,0.0014959162575277712,354603.4552714784,1555249.2232018786,4.385882878696729,1555249.2232018786,4.385882878696729,0.85,0.0956634548586531,4.296143414572793,1.2671451900480317,1.0,0.0,4.2961434145736055,1.2846555251494958,1.284956015911173,3.3441987602652077,19320.64210261627,1970.1571997181782,3099.015535412006,3099.015535412006,6.654216435822987,5.058956315848965,-0.8848105663593842,5.943766882208349,3.452175344328068,3.452175344328068,0.9863358126651622,0.0,0.0,0.00023389547839999057,7.885159350813106e-05,0.0001550438848918595,0.0006660907650479443,0.09566345485901676,0.07657257502687183,0.019090879832144924,0.09566344029101906,0.07657257502658076,0.01909087983207235,0.4029070610317837,0.4029070610317837,0.10045176465570267,0.0,4.910909400182561,4.733789247397738,5.622694109979875,4.905965823285214,4.732204661960225,5.6042267928797855,24806.54977466571,21085.567308465852,0.85,0.9915834857620512,0.680739269385636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513786175713708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.085850227102,1535.5595134099174,0.4029070610317837,0.10045176465570267,6.112885165565336,3.452175344328068
1332.0,-29.981381693621096,5.058777555336224,35.00850008186422,24.127883870992832,5.013161841659772,-26.48192470692627,-40.00082585318012,1.5137048549592582,-0.09918026876766817,-5.00389640535835,40.016574986190406,45160.15877505726,20621.451261528884,20621.451261528884,65781.61003658615,82540.65756511806,82540.65756511806,20621.451261528884,103162.10882664695,103162.10882664695,103162.10882664695,127968.59248860425,97651.91475074363,60271.41596065828,41533.88754453927,24806.483661957296,0.0,66340.37120649657,21085.511112663702,1535.5581508043226,0.0,0.8868388881048537,2.817600369325954,0.0014959162575277712,354602.13128569705,1555248.0175395967,4.3858958543217526,1555248.0175395967,4.3858958543217526,0.85,0.09566341867883435,4.296143414572793,1.2671449284953997,1.0,0.0,4.29614341457351,1.2846562526944663,1.284956730313373,3.344196866330559,19320.61375245919,1970.1543088066967,3099.015535412006,3099.015535412006,6.654194219386937,5.058777555336224,-0.8848929344268477,5.943670489763072,3.4522198045779593,3.4522198045779593,0.9863485155937026,0.0,0.0,0.00023388511589597568,7.884830794236127e-05,0.0001550368079536144,0.0006660603615063073,0.09566341867903011,0.07657239379970657,0.019091024879323546,0.09566353468489987,0.07657239379954987,0.019091024879284484,0.40290606775029036,0.40290606775029036,0.10045251796060069,0.0,4.909708237193911,4.733426275822865,5.618111115070349,4.904716136590707,4.731793010833144,5.599596278558636,24806.483661957296,21085.511112663702,0.85,0.9915773584056204,0.6807341887564661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513811792181834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.077932034823,1535.5581508043226,0.40290606775029036,0.10045251796060069,6.112885165565336,3.4522198045779593
1333.0,-29.981806132773677,5.058598863480383,35.00848433883753,24.127670691255503,5.012994814866866,-26.48232346523377,-40.00120586771516,1.5135121473211737,-0.1000537901664984,-5.004021842917722,40.01654161627616,45159.88143547113,20621.443022700925,20621.443022700925,65781.32445817205,82540.45670384685,82540.45670384685,20621.443022700925,103161.89972654778,103161.89972654778,103161.89972654778,127968.29606705665,97651.82449490503,60271.24922650428,41533.97252044527,24806.396340508876,0.0,66340.36886095414,21085.436889432545,1535.5562550836532,0.0,0.8868383706969127,2.817597206746926,0.0014959162575277712,354600.39750378585,1555246.5782259468,4.385913239731612,1555246.5782259468,4.385913239731612,0.85,0.09566339379593657,4.296143414572793,1.267144801565446,1.0,0.0,4.29614341457242,1.2846571753563893,1.2849576399195204,3.344194464473339,19320.59589517292,1970.1524878702635,3099.015535412006,3099.015535412006,6.654191560856231,5.058598863480383,-0.8849929222435273,5.9435917857239104,3.452264139016364,3.452264139016364,0.9863611825761041,0.0,0.0,0.00023387478559675298,7.884491717674161e-05,0.00015502986842001135,0.0006660305482747183,0.09566339379608679,0.07657222364705858,0.01909117014902821,0.09566325339469184,0.07657222364693833,0.01909117014899823,0.4029050736309851,0.4029050736309851,0.10045325769890125,0.0,4.908608928856381,4.733128384673535,5.613778248398944,4.903968052751225,4.73169929766533,5.596206970006506,24806.396340508876,21085.436889432545,0.85,0.9915730887183667,0.680730032269248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513837294642702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.070037745165,1535.5562550836532,0.4029050736309851,0.10045325769890125,6.112885165565336,3.452264139016364
1334.0,-29.982228914995687,5.058421221994191,35.0084685863443,24.12750832680615,5.012905187637957,-26.482712991546002,-40.001569397840626,1.5133892641826017,-0.10158851789140044,-5.004089054249373,40.016509854494835,45159.538776420566,20621.316978343,20621.316978343,65780.85575476356,82540.14093908416,82540.14093908416,20621.316978343,103161.45791742715,103161.45791742715,103161.45791742715,127967.75690614758,97651.65204714032,60271.049884452186,41534.002402986815,24806.298988720428,0.0,66340.30139170724,21085.354140412364,1535.552461748574,0.0,0.8868381437128237,2.8176095412930846,0.0014959162575277712,354599.46852008806,1555245.2082753382,4.385920866622037,1555245.2082753382,4.385920866622037,0.8500000000000001,0.09566331113338318,4.296143414572793,1.267144491109066,1.0,0.0,4.29614341457102,1.2846577713516947,1.2849582228349778,3.344192912990722,19320.56177606053,1970.149008689056,3099.015535412006,3099.015535412006,6.654150888469633,5.058421221994191,-0.8850583850495495,5.943479607043741,3.452308196232079,3.452308196232079,0.9863737703520226,0.0,0.0,0.00023386449604297674,7.884167362315464e-05,0.0001550228224198221,0.0006660002776474062,0.09566331113374436,0.07657200716842376,0.01909130396532061,0.09566341137211494,0.07657200716813466,0.019091303965248527,0.4029040825476617,0.4029040825476617,0.10045399870304034,0.0,4.907413863485942,4.732778235361252,5.6091746183876126,4.902500536357991,4.731250373803562,5.59063208563191,24806.298988720428,21085.354140412364,0.85,0.9915670320271772,0.6807255594118489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513862718967854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.062155424355,1535.552461748574,0.4029040825476617,0.10045399870304034,6.112885165565336,3.452308196232079
1335.0,-29.982650314274213,5.058243871871337,35.00845295025932,24.127312015648954,5.012763984629323,-26.483106431158262,-40.001937293540664,1.5132201015077682,-0.1027095879811668,-5.0042003991883925,40.016481740133834,45159.22170963154,20621.28201474245,20621.28201474245,65780.503724374,82539.90147683855,82539.90147683855,20621.28201474245,103161.183491581,103161.183491581,103161.183491581,127967.4213806817,97651.53303275097,60270.85326551989,41534.08863025676,24806.237889100692,0.0,66340.32651935745,21085.30220573559,1535.5517444788925,0.0,0.8868376789779873,2.817611280710952,0.0014959162575277712,354597.92953331134,1555243.9956461936,4.3859364821815525,1555243.9956461936,4.3859364821815525,0.85,0.09566328595203409,4.296143414572793,1.267144253733568,1.0,0.0,4.296143414573263,1.2846585837364273,1.2849590222342306,3.344190798209955,19320.538228841273,1970.1466075409314,3099.015535412006,3099.015535412006,6.654139606305943,5.058243871871337,-0.8851497775509714,5.943393649422308,3.452352272489545,3.452352272489545,0.9863863635684414,0.0,0.0,0.00023385424056191433,7.883839124384611e-05,0.00015501584931806823,0.0006659703202022271,0.09566328595216497,0.07657183944778369,0.01909144650438129,0.09566337561251465,0.07657183944767892,0.019091446504355167,0.40290309052420115,0.40290309052420115,0.10045472140496318,0.0,4.90627259848435,4.732454804372253,5.604734068703124,4.901490811207225,4.730950245738086,5.586759158072994,24806.237889100692,21085.30220573559,0.85,0.99156135002109,0.6807205221767265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513888044125778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.054292149414,1535.5517444788925,0.40290309052420115,0.10045472140496318,6.112885165565336,3.452352272489545
1336.0,-29.983069960162887,5.05806702738662,35.00843726006367,24.127124749962263,5.012631962640061,-26.483497374093464,-40.00230854200197,1.5130593765648404,-0.1038009091343497,-5.004298924246646,40.016448891874525,45158.92777714292,20621.221338166,20621.221338166,65780.14911530892,82539.66136670254,82539.66136670254,20621.221338166,103160.88270486853,103160.88270486853,103160.88270486853,127967.02787294053,97651.41658131444,60270.68299172978,41534.148432871836,24806.145168072,0.0,66340.29360094384,21085.223392861197,1535.548932799576,0.0,0.8868372966044852,2.8176141263333543,0.0014959162575277712,354596.5677446526,1555242.5788353635,4.385949330325453,1555242.5788353635,4.385949330325453,0.85,0.09566322901836559,4.296143414572793,1.2671441031759603,1.0,0.0,4.296143414573222,1.2846593565680802,1.2849597821264878,3.3441887863953137,19320.515188707017,1970.1442581010863,3099.015535412006,3099.015535412006,6.6541200269989815,5.05806702738662,-0.8852336141723498,5.94330064155897,3.4523961405724743,3.4523961405724743,0.9863988973064213,0.0,0.0,0.00023384402816437836,7.883507907914324e-05,0.00015500894908523512,0.0006659406758123821,0.0956632290186314,0.07657164752515384,0.019091581493477557,0.09566325581518702,0.07657164752494107,0.019091581493424523,0.40290209913610964,0.40290209913610964,0.1004554362895662,0.0,4.905156145719047,4.732154045141613,5.60032712389517,4.900498015112305,4.7307644487272,5.5825112193927,24806.145168072,21085.223392861197,0.85,0.9915564967347845,0.6807164292758033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451391328652772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.046442486702,1535.548932799576,0.40290209913610964,0.1004554362895662,6.112885165565336,3.4523961405724743
1337.0,-29.983488426240484,5.057890574991649,35.00842152448478,24.12692295564341,5.012491928633783,-26.483888056324734,-40.00267601860685,1.5128915587124185,-0.10498312352478933,-5.00440386654723,40.01641618960801,45158.62234427484,20621.174287396487,20621.174287396487,65779.79663167133,82539.39313248325,82539.39313248325,20621.174287396487,103160.56741987974,103160.56741987974,103160.56741987974,127966.623265486,97651.26803774045,60270.49724950773,41534.18976470302,24806.05584560627,0.0,66340.2456103093,21085.14746876533,1535.5464590228146,0.0,0.8868368810507938,2.817617417989681,0.0014959162575277712,354595.11726299283,1555241.168322461,4.385963293366457,1555241.168322461,4.385963293366457,0.85,0.09566317860671517,4.296143414572793,1.2671438438212497,1.0,0.0,4.296143414574976,1.2846601625156437,1.2849605751797961,3.3441866883768006,19320.485799083417,1970.1412611935184,3099.015535412006,3099.015535412006,6.654104844509905,5.057890574991649,-0.8853212344028085,5.943211809394458,3.452439865606037,3.452439865606037,0.9864113901731535,0.0,0.0,0.00023383384488757285,7.883180069247305e-05,0.0001550020441950998,0.000665911011414099,0.09566317860695096,0.07657146197763014,0.01909171662932083,0.09566316863310026,0.0765714619774414,0.019091716629273763,0.4029011094161127,0.4029011094161127,0.10045614399864274,0.0,4.904049951839852,4.731843738849648,5.596010342046441,4.899420743022461,4.730403803593902,5.578542761199117,24806.05584560627,21085.14746876533,0.85,0.9915519007582498,0.6807123176712685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393842398249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.038613903589,1535.5464590228146,0.4029011094161127,0.10045614399864274,6.112885165565336,3.452439865606037
1338.0,-29.98390476108088,5.057714633638016,35.00840574006752,24.126730241719656,5.012360920506112,-26.484275917444016,-40.00303923441095,1.512732076863684,-0.10617931568361882,-5.004501530125985,40.016383295937224,45158.30810337791,20621.112962436015,20621.112962436015,65779.42106581392,82539.12499922173,82539.12499922173,20621.112962436015,103160.23796165775,103160.23796165775,103160.23796165775,127966.20118009634,97651.1225755794,60270.305679711506,41534.24099540877,24805.96321843858,0.0,66340.20421384735,21085.068735672794,1535.5436336467042,0.0,0.8868365032221627,2.817621743777869,0.0014959162575277712,354593.7673898718,1555239.7495548937,4.38597598881349,1555239.7495548937,4.38597598881349,0.85,0.09566311901683185,4.296143414572793,1.2671436311723663,1.0,0.0,4.296143414572787,1.2846609293668567,1.2849613291947464,3.3441846921351774,19320.457019123118,1970.1383264543058,3099.015535412006,3099.015535412006,6.654085055980363,5.057714633638016,-0.8854045357008387,5.943119169338854,3.4524834141791985,3.4524834141791985,0.9864238326226281,0.0,0.0,0.00023382371387937613,7.882856044174523e-05,0.0001549951534376309,0.0006658814077317776,0.09566311901710191,0.07657126959277284,0.019091849424329062,0.09566309872630933,0.07657126959255668,0.019091849424275168,0.40290012025089683,0.40290012025089683,0.10045684849922107,0.0,4.902942518347459,4.7315274522187,5.591711543113377,4.8983222144423735,4.73007737902185,5.574329857047701,24805.96321843858,21085.068735672794,0.85,0.9915468582787935,0.6807080056282357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513963490847495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.03079496783,1535.5436336467042,0.40290012025089683,0.10045684849922107,6.112885165565336,3.4524834141791985
1339.0,-29.984319829010907,5.057539253521541,35.008389957604905,24.12654695743697,5.012236213485224,-26.48466200809117,-40.00340220574287,1.5125783925598901,-0.1073403258579333,-5.0045958502661225,40.016351784038555,45157.99851241683,20621.045613976938,20621.045613976938,65779.04412639377,82538.8706641193,82538.8706641193,20621.045613976938,103159.91627809624,103159.91627809624,103159.91627809624,127965.79395561537,97650.99308691265,60270.12093518601,41534.30239080738,24805.877677519144,0.0,66340.18006832653,21084.996025891272,1535.541140192821,0.0,0.8868361374014321,2.817625997473005,0.0014959162575277712,354592.463732462,1555238.3903867442,4.3859882807891895,1555238.3903867442,4.3859882807891895,0.85,0.09566305964202493,4.296143414572793,1.26714341357816,1.0,0.0,4.29614341457175,1.28466166903799,1.2849620560633694,3.344182766650094,19320.431399548514,1970.1357139847466,3099.015535412006,3099.015535412006,6.654063323769503,5.057539253521541,-0.8854857829724239,5.943025036493965,3.452526822829172,3.452526822829172,0.9864362350940492,0.0,0.0,0.0002338136141024664,7.882532249495914e-05,0.00015498829160750724,0.0006658519283254799,0.09566305964228547,0.07657107803756329,0.019091981604722183,0.09566304834512078,0.07657107803735473,0.01909198160467019,0.40289913095982777,0.40289913095982777,0.10045754864610983,0.0,4.901841954208237,4.731221225971922,5.587406911478297,4.897255524408195,4.729817725533735,5.570008319112503,24805.877677519144,21084.996025891272,0.85,0.9915415372500523,0.6807035866635682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513988430129634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.023004778985,1535.541140192821,0.40289913095982777,0.10045754864610983,6.112885165565336,3.452526822829172
1340.0,-29.98473330607779,5.0573645725193925,35.00837423698298,24.12637205505746,5.01212511294808,-26.48504530604385,-40.00376098612321,1.5124371129085568,-0.10863305726621775,-5.004681537242695,40.01632202034815,45157.67766069705,20620.961720257845,20620.961720257845,65778.6393809549,82538.59354769281,82538.59354769281,20620.961720257845,103159.55526795067,103159.55526795067,103159.55526795067,127965.3547695217,97650.84600772419,60269.93012070448,41534.35098557746,24805.799501571037,0.0,66340.1504871485,21084.92957633538,1535.5388710705377,0.0,0.8868358091761324,2.817632992191734,0.0014959162575277712,354591.27940264455,1555237.1066229679,4.385999309523259,1555237.1066229679,4.385999309523259,0.85,0.09566299555051175,4.296143414572793,1.2671431305957959,1.0,0.0,4.2961434145717545,1.2846623506096493,1.2849627248691646,3.3441809924094184,19320.40229965632,1970.13274662156,3099.015535412006,3099.015535412006,6.654036252682529,5.0573645725193925,-0.8855617785005752,5.942926351019968,3.4525701075500987,3.4525701075500987,0.9864486021571711,0.0,0.0,0.00023380355343536292,7.882212205509838e-05,0.00015498143138026454,0.0006658224558053887,0.0956629955507767,0.07657088373796397,0.019092111812812722,0.09566310905669517,0.0765708837377519,0.01909211181275985,0.40289814196754836,0.40289814196754836,0.10045824209033039,0.0,4.900716803127068,4.730900716524616,5.583036378272084,4.896048479976457,4.729456431521669,5.565390767940016,24805.799501571037,21084.92957633538,0.85,0.9915358783169723,0.6806990537268236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514013293602797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.01522609275,1535.5388710705377,0.40289814196754836,0.10045824209033039,6.112885165565336,3.4525701075500987
1341.0,-29.98514526362402,5.0571903043803825,35.008358555106454,24.12618485921996,5.01199176013681,-26.485429461609954,-40.00412364313377,1.5122759581170329,-0.10968000954295576,-5.004783664604966,40.01629170763819,45157.381046215494,20620.912176681206,20620.912176681206,65778.2932228967,82538.35954076142,82538.35954076142,20620.912176681206,103159.27171744262,103159.27171744262,103159.27171744262,127964.99554570991,97650.7317741999,60269.7532796292,41534.420549523,24805.723828267295,0.0,66340.14437779029,21084.8652540272,1535.537121518596,0.0,0.8868353992890198,2.8176348340268413,0.0014959162575277712,354589.86784469493,1555235.7991797721,4.386013082192586,1555235.7991797721,4.386013082192586,0.85,0.09566294519471319,4.296143414572793,1.2671428987151012,1.0,0.0,4.296143414571229,1.2846631250657712,1.2849634866291353,3.3441789763778282,19320.379698340148,1970.1304419287064,3099.015535412006,3099.015535412006,6.654020265806673,5.0571903043803825,-0.8856474032805348,5.942837707660917,3.45261331087032,3.45261331087032,0.9864609459629486,0.0,0.0,0.00023379353013765962,7.881888715649714e-05,0.00015497464298116248,0.0006657932918692909,0.09566294519492144,0.07657070226157948,0.019092242933341948,0.09566301837929632,0.0765707022614128,0.019092242933300394,0.4028971521436357,0.4028971521436357,0.1004589233046333,0.0,4.899633941470711,4.730609441174295,5.578760880991581,4.89510365506203,4.729250961761409,5.561463869583008,24805.723828267295,21084.8652540272,0.85,0.9915307517015038,0.6806946452973582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514038061860663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.007465441211,1535.537121518596,0.4028971521436357,0.1004589233046333,6.112885165565336,3.45261331087032
1342.0,-29.98555552174798,5.057016571740838,35.008342845387624,24.125996545795374,5.01186520959592,-26.48581140708328,-40.00448217904193,1.5121210949257533,-0.11085626040079433,-5.004878262157115,40.016259532919456,45157.074044698056,20620.84791674532,20620.84791674532,65777.92196144338,82538.09137245695,82538.09137245695,20620.84791674532,103158.93928920227,103158.93928920227,103158.93928920227,127964.57435570419,97650.58558562603,60269.56825784366,41534.46369753597,24805.63506650191,0.0,66340.09876403787,21084.789806526624,1535.534452241731,0.0,0.8868350344527424,2.817639256149895,0.0014959162575277712,354588.5603642911,1555234.4114256054,4.386025341110315,1555234.4114256054,4.386025341110315,0.8500000000000001,0.0956628789999735,4.296143414572793,1.2671426998032258,1.0,0.0,4.296143414573298,1.2846638700092154,1.2849642189231398,3.344177037174693,19320.350774657723,1970.1274925339158,3099.015535412006,3099.015535412006,6.653999530210107,5.057016571740838,-0.8857285403884543,5.942745112129292,3.452656347602584,3.452656347602584,0.9864732421721669,0.0,0.0,0.00023378354858186794,7.881568913876023e-05,0.00015496785944310771,0.0006657641488169494,0.0956628790002439,0.07657050919589964,0.019092369804344252,0.09566296286766207,0.07657050919568321,0.019092369804290285,0.4028961632142786,0.4028961632142786,0.10045959758682613,0.0,4.8985484497726475,4.730308981477378,5.574509296819485,4.894022001756298,4.72892802339976,5.557322376387788,24805.63506650191,21084.789806526624,0.85,0.9915258371170945,0.6806904856339637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514062739175912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.999721448165,1535.534452241731,0.4028961632142786,0.10045959758682613,6.112885165565336,3.452656347602584
1343.0,-29.985964538317194,5.05684306713877,35.00832705481303,24.125796497706347,5.011713150759478,-26.486194785991145,-40.0048446614295,1.511943398427743,-0.11170899905272336,-5.004990779349719,40.01622575839643,45156.79038217118,20620.820552248126,20620.820552248126,65777.61093441931,82537.88262688105,82537.88262688105,20620.820552248126,103158.70317912918,103158.70317912918,103158.70317912918,127964.2465371811,97650.48726957291,60269.395024838515,41534.546938593776,24805.54335805192,0.0,66340.09029664569,21084.711854344132,1535.532026933339,0.0,0.8868345842313511,2.817637330051241,0.0014959162575277712,354587.005212438,1555232.9546699773,4.386040469075328,1555232.9546699773,4.386040469075328,0.85,0.09566282571434485,4.296143414572793,1.267142553641461,1.0,0.0,4.296143414572353,1.2846647216875766,1.2849650580163097,3.3441748201267965,19320.331322642953,1970.125508980432,3099.015535412006,3099.015535412006,6.653990700148796,5.05684306713877,-0.8858203064381893,5.942663373576959,3.452699255430289,3.452699255430289,0.9864855015515112,0.0,0.0,0.00023377359762386017,7.881245604172342e-05,0.00015496114158213676,0.000665735287922779,0.09566282571456478,0.07657032751800513,0.019092498196559643,0.09566269781320415,0.0765703275178291,0.019092498196515748,0.40289517424919885,0.40289517424919885,0.10046026492372795,0.0,4.897538804102226,4.730059898557215,5.570432202586289,4.893281780297002,4.7288505153509846,5.553908838548807,24805.54335805192,21084.711854344132,0.85,0.9915212752995782,0.6806862966307179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408731477103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.991997768295,1535.532026933339,0.40289517424919885,0.10046026492372795,6.112885165565336,3.452699255430289
1344.0,-29.986371918846867,5.056670557993748,35.008311277630696,24.125639057625108,5.011623758441505,-26.48657042512967,-40.00519467573611,1.5118222647188444,-0.11308348499989052,-5.005057612748765,40.01619456732886,45156.45900121062,20620.701097402634,20620.701097402634,65777.16009861325,82537.58728284587,82537.58728284587,20620.701097402634,103158.2883802485,103158.2883802485,103158.2883802485,127963.73976985554,97650.32871312743,60269.20043146847,41534.58697962107,24805.451389607035,0.0,66340.0383692281,21084.63368116598,1535.5285475022722,0.0,0.88683435709635,2.817647602818833,0.0014959162575277712,354586.0814798347,1555231.6093443201,4.386048101080826,1555231.6093443201,4.386048101080826,0.85,0.09566273196385368,4.296143414572793,1.2671422151615843,1.0,0.0,4.296143414574556,1.2846653087250148,1.2849656324583074,3.3441732919810563,19320.29995195402,1970.1223100604204,3099.015535412006,3099.015535412006,6.653952154086625,5.056670557993748,-0.8858849200600671,5.942555478053815,3.4527419424949,3.4527419424949,0.9864976978556858,0.0,0.0,0.00023376368685692163,7.880933426786867e-05,0.00015495435258905296,0.0006657061214348504,0.09566273196420656,0.07657011322708067,0.019092618737125894,0.09566280531967383,0.07657011322679821,0.019092618737055467,0.40289418817209216,0.40289418817209216,0.10046093445573047,0.0,4.896452208748315,4.729772119006782,5.566124291745268,4.891974127748881,4.728494454020165,5.548765327233241,24805.451389607035,21084.63368116598,0.85,0.9915152555763981,0.6806818342474232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514111816072697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.984285285633,1535.5285475022722,0.40289418817209216,0.10046093445573047,6.112885165565336,3.4527419424949
1345.0,-29.98677790175892,5.056498091854957,35.00829552699401,24.12542455075311,5.011463053635314,-26.486951938081877,-40.00555687872691,1.5116370899528762,-0.11403285932601648,-5.0051801613911335,40.01616378615894,45156.188008732366,20620.69593665488,20620.69593665488,65776.88394538725,82537.35345131236,82537.35345131236,20620.69593665488,103158.04938796724,103158.04938796724,103158.04938796724,127963.430197698,97650.20027085757,60269.034828254284,41534.62826955921,24805.38080973076,0.0,66340.00907928997,21084.573688271146,1535.527554866985,0.0,0.8868338449955326,2.8176457762460845,0.0014959162575277712,354584.387688255,1555230.2816991336,4.386065308285563,1555230.2816991336,4.386065308285563,0.8500000000000001,0.09566269809501624,4.296143414572793,1.2671421008696782,1.0,0.0,4.296143414572957,1.2846661952291132,1.2849665064811364,3.3441709842817176,19320.27453941099,1970.1197187022065,3099.015535412006,3099.015535412006,6.653950488800443,5.056498091854957,-0.8859824115215131,5.94248050337647,3.4527846406813825,3.4527846406813825,0.9865098973375378,0.0,0.0,0.00023375381047637835,7.880610390362808e-05,0.00015494770657275027,0.0006656775691956785,0.09566269809513767,0.07656994913492374,0.019092748960213936,0.09566262622418101,0.07656994913482655,0.01909274896018969,0.4028932018917131,0.4028932018917131,0.10046158902287652,0.0,4.895438699270187,4.729504751133106,5.5621016803457906,4.8911473020651215,4.728203234971545,5.545777026420126,24805.38080973076,21084.573688271146,0.85,0.9915115306476718,0.6806780498742685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451413621944927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.97659194441,1535.527554866985,0.4028932018917131,0.10046158902287652,6.112885165565336,3.4527846406813825
1346.0,-29.987182439234676,5.0563264814072895,35.008279710118046,24.12526396745818,5.011360307320503,-26.48732635350129,-40.00590668348593,1.5115042215816417,-0.11516118339875447,-5.005254575591791,40.01613035553137,45155.8688421969,20620.593253720082,20620.593253720082,65776.46209591698,82537.10201471722,82537.10201471722,20620.593253720082,103157.69526843731,103157.69526843731,103157.69526843731,127962.97397278897,97650.07863123556,60268.84545869152,41534.703525048935,24805.278704351662,0.0,66339.9822294006,21084.486898698913,1535.5236740199896,0.0,0.8868335873949291,2.817651925909809,0.0014959162575277712,354583.3591842722,1555228.8397792184,4.386073963981448,1555228.8397792184,4.386073963981448,0.85,0.09566260274959594,4.296143414572793,1.2671418173378335,1.0,0.0,4.296143414571439,1.2846668370096797,1.2849671357688768,3.3441693136353785,19320.250472784544,1970.1172645892884,3099.015535412006,3099.015535412006,6.653917354750734,5.0563264814072895,-0.8860514180015162,5.942377899408806,3.4528270643261703,3.4528270643261703,0.9865220183789057,0.0,0.0,0.00023374396964146317,7.880298423116354e-05,0.00015494098541029964,0.000665648694117878,0.09566260274996194,0.07656973549496726,0.019092867254994685,0.09566256545026636,0.0765697354946743,0.019092867254921635,0.40289221649517154,0.40289221649517154,0.10046224605436296,0.0,4.894398833411458,4.729245263331563,5.55791500864774,4.890093392193023,4.728066410900851,5.541026442045734,24805.278704351662,21084.486898698913,0.85,0.9915055730413826,0.6806735142926326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514160539182108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.968913022778,1535.5236740199896,0.40289221649517154,0.10046224605436296,6.112885165565336,3.4528270643261703
1347.0,-29.98758540373043,5.056155551539264,35.00826402679427,24.12508815703916,5.011253529625976,-26.487699756448578,-40.006252576690144,1.5113678823387562,-0.1165183233012499,-5.0053385966847594,40.01610261176021,45155.53948605827,20620.511584162952,20620.511584162952,65776.05107022122,82536.80250632446,82536.80250632446,20620.511584162952,103157.3140904874,103157.3140904874,103157.3140904874,127962.5271485415,97649.90650052238,60268.64348023272,41534.73668921073,24805.21305805409,0.0,66339.94974726482,21084.431099345977,1535.5220886801349,0.0,0.886833260326022,2.8176599633837065,0.0014959162575277712,354582.1979029765,1555227.6431438772,4.386084953902369,1555227.6431438772,4.386084953902369,0.85,0.0956625356918259,4.296143414572793,1.2671415008371696,1.0,0.0,4.296143414574303,1.284667494945306,1.2849677812650881,3.3441676009368466,19320.216416401396,1970.1137918046832,3099.015535412006,3099.015535412006,6.653891001363281,5.056155551539264,-0.8861258523597719,5.942281403899036,3.4528694586608824,3.4528694586608824,0.9865341310459664,0.0,0.0,0.00023373416745054243,7.879989955548005e-05,0.00015493426789506238,0.0006656198347090291,0.09566253569206384,0.07656954615688547,0.019092989535178382,0.09566270428456855,0.076569546156695,0.019092989535130896,0.4028912321055124,0.4028912321055124,0.10046289242258932,0.0,4.8933159467577525,4.7289414249716515,5.553690849828399,4.888820273383487,4.7275669812017895,5.53663394490269,24805.21305805409,21084.431099345977,0.85,0.9914998627645651,0.6806688828991767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514184772405883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.961249525288,1535.5220886801349,0.4028912321055124,0.10046289242258932,6.112885165565336,3.4528694586608824
1348.0,-29.987986872770986,5.055985099478147,35.00824839781701,24.124915210437052,5.01112868217241,-26.488073620311006,-40.00660985531283,1.511215429707203,-0.11742963190630462,-5.005434103971764,40.01607282805637,45155.2674595064,20620.454247334095,20620.454247334095,65775.7217068405,82536.59331074837,82536.59331074837,20620.454247334095,103157.04755808247,103157.04755808247,103157.04755808247,127962.18701582668,97649.81623570753,60268.490384442994,41534.806501405044,24805.139457744215,0.0,66339.94595914926,21084.36853908258,1535.5203183567153,0.0,0.886832882198259,2.817660794915098,0.0014959162575277712,354580.8778710942,1555226.3585235935,4.386097659471042,1555226.3585235935,4.386097659471042,0.85,0.09566247129720613,4.296143414572793,1.2671413519280033,1.0,0.0,4.296143414573545,1.2846682281725714,1.2849685021177428,3.344165692245707,19320.19855733916,1970.1119706871523,3099.015535412006,3099.015535412006,6.653872499736488,5.055985099478147,-0.8862069621320519,5.942192061610199,3.4529117722863734,3.4529117722863734,0.9865462206532495,0.0,0.0,0.00023372440201346856,7.87967134618333e-05,0.00015492768855163527,0.0006655915689060925,0.0956624712974332,0.07656936094064763,0.019093110356785573,0.0956625814365709,0.07656936094046587,0.019093110356740255,0.4028902456577668,0.4028902456577668,0.10046352519487448,0.0,4.892290820032997,4.728690554257298,5.549543928774881,4.888004472065461,4.727506230967947,5.5327739444196595,24805.139457744215,21084.36853908258,0.85,0.9914949545986034,0.680664821272421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514208911479423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.953604055248,1535.5203183567153,0.4028902456577668,0.10046352519487448,6.112885165565336,3.4529117722863734
1349.0,-29.98838678859381,5.055814904273296,35.00823268413029,24.124709015619032,5.01098120550173,-26.488448348997313,-40.006963431928284,1.511042765899868,-0.11843033663762981,-5.0055424492145875,40.01603910276462,45154.98636883849,20620.42342458212,20620.42342458212,65775.40979342061,82536.33826748302,82536.33826748302,20620.42342458212,103156.76169206513,103156.76169206513,103156.76169206513,127961.8093894257,97649.66968275138,60268.31778408365,41534.83544296414,24805.047697360566,0.0,66339.8831403247,21084.29054275648,1535.5177974990554,0.0,0.8868324530175133,2.8176613028865405,0.0014959162575277712,354579.38040704327,1555224.903897088,4.386112080493092,1555224.903897088,4.386112080493092,0.85,0.0956624060417214,4.296143414572793,1.2671411705994982,1.0,0.0,4.296143414572147,1.2846690558553722,1.2849693174970138,3.3441635376764705,19320.169561563016,1970.109013940848,3099.015535412006,3099.015535412006,6.653862553754733,5.055814904273296,-0.8862956999045437,5.94211060417784,3.452953945167169,3.452953945167169,0.9865582700477625,0.0,0.0,0.00023371467473097933,7.879356049872442e-05,0.00015492111423225492,0.0006655633246871813,0.0956624060419593,0.07656917645726971,0.019093229584689588,0.09566239533821032,0.0765691764570793,0.019093229584642105,0.4028892605743637,0.4028892605743637,0.10046414896005856,0.0,4.891297106215006,4.728434778632391,5.545574744752855,4.887112112576972,4.727206527576072,5.529491055564904,24805.047697360566,21084.29054275648,0.85,0.991491191720822,0.6806612286808661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451423296104587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.945975112014,1535.5177974990554,0.4028892605743637,0.10046414896005856,6.112885165565336,3.452953945167169
