time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1350.0,-29.98878510968033,5.055645281499572,35.00821687398722,24.124530620779865,5.010857230296926,-26.488819291830247,-40.00730890603734,1.5108914124414679,-0.11940327772038017,-5.005631975352865,40.016004865910844,45154.67666172385,20620.354732846885,20620.354732846885,65775.03139457075,82536.1017693423,82536.1017693423,20620.354732846885,103156.45650218919,103156.45650218919,103156.45650218919,127961.40339415826,97649.55113762786,60268.126029986095,41534.91678626862,24804.946891969077,0.0,66339.8636782377,21084.204858173714,1535.5143387001174,0.0,0.8868321214409978,2.81766364391001,0.0014959162575277712,354578.1430498283,1555223.4272071358,4.386123221894652,1555223.4272071358,4.386123221894652,0.85,0.09566231857752276,4.296143414572793,1.26714091564063,1.0,0.0,4.296143414571784,1.2846697837835785,1.2849700331486704,3.3441616427841048,19320.14610718888,1970.1066222602908,3099.015535412006,3099.015535412006,6.653840388091332,5.055645281499572,-0.8863733103316216,5.942018591831194,3.452995911446169,3.452995911446169,0.9865702604131911,0.0,0.0,0.00023370498660852244,7.87904799010818e-05,0.00015491450670744063,0.0006655349378129637,0.09566231857784796,0.07656897409807802,0.019093344479769937,0.09566222356871926,0.07656897409781774,0.019093344479705027,0.4028882761176228,0.4028882761176228,0.10046477353766102,0.0,4.890318304580603,4.72819961505661,5.541597628544935,4.886228697632475,4.727089445969057,5.525518286429701,24804.946891969077,21084.204858173714,0.85,0.9914857786502772,0.6806567598741767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514256917644155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.938363902602,1535.5143387001174,0.4028882761176228,0.10046477353766102,6.112885165565336,3.452995911446169
1351.0,-29.989182161852508,5.055476298750215,35.008201086998646,24.12435575332495,5.010743931116402,-26.48918802489767,-40.007654030900426,1.5107497941562296,-0.12055353684161219,-5.005717028530581,40.01597392005196,45154.3713287518,20620.277929922835,20620.277929922835,65774.64925867463,82535.83446685891,82535.83446685891,20620.277929922835,103156.11239678174,103156.11239678174,103156.11239678174,127960.97626511869,97649.40585178618,60267.94271365624,41534.95904236661,24804.863868336943,0.0,66339.82291070354,21084.1342880864,1535.511792409769,0.0,0.8868318007085786,2.8176688399820535,0.0014959162575277712,354576.9675173621,1555222.092463938,4.386133998925876,1555222.092463938,4.386133998925876,0.85,0.09566223732694402,4.296143414572793,1.2671406381530685,1.0,0.0,4.296143414572157,1.2846704661137835,1.284970703231779,3.344159866591253,19320.117362113702,1970.1036910783707,3099.015535412006,3099.015535412006,6.65381560508422,5.055476298750215,-0.8864481366208539,5.941924435371069,3.453037766749884,3.453037766749884,0.9865822190713954,0.0,0.0,0.00023369532971732892,7.878740252885009e-05,0.00015490792718847885,0.0006655066712559051,0.09566223732723086,0.0765687771491058,0.01909346017812507,0.09566220674912015,0.07656877714887621,0.01909346017806782,0.4028872932421589,0.4028872932421589,0.10046539563785621,0.0,4.889320516245448,4.727949913835289,5.537583740219702,4.885163491688957,4.726790064382556,5.521365902678951,24804.863868336943,21084.1342880864,0.85,0.991480627664779,0.6806525755959835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280778786264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.93077131055,1535.511792409769,0.4028872932421589,0.10046539563785621,6.112885165565336,3.453037766749884
1352.0,-29.989577634475914,5.055307737524989,35.00818530824428,24.12416775422173,5.0106138129949755,-26.48955701818562,-40.00800292761994,1.510593196699241,-0.12158825355089675,-5.005814554657655,40.01594258591143,45154.090120010456,20620.227347027194,20620.227347027194,65774.31746703765,82535.58308114292,82535.58308114292,20620.227347027194,103155.81042817011,103155.81042817011,103155.81042817011,127960.59333824887,97649.26853935579,60267.77557819989,41534.99217906211,24804.78291007876,0.0,66339.77508914087,21084.065473566945,1535.509647982796,0.0,0.8868314179166716,2.8176710593542813,0.0014959162575277712,354575.61959819397,1555220.7409744286,4.386146861244462,1555220.7409744286,4.386146861244462,0.85,0.09566216721560472,4.296143414572793,1.2671404672646895,1.0,0.0,4.296143414573283,1.2846712184267586,1.2849714433638244,3.3441579082264803,19320.09019459284,1970.100920762222,3099.015535412006,3099.015535412006,6.6537992828376655,5.055307737524989,-0.8865302533520412,5.94183799087703,3.4530795324229944,3.4530795324229944,0.9865941521208555,0.0,0.0,0.00023368571160851237,7.878429163708247e-05,0.0001549014199714299,0.0006654787153182331,0.09566216721584922,0.07656859016882558,0.019093577047023635,0.09566210720940956,0.0765685901686299,0.01909357704697483,0.40288631059299035,0.40288631059299035,0.100466010873873,0.0,4.888339570791118,4.727701296457155,5.533650254998577,4.884226301106764,4.726522165368408,5.517730113574373,24804.78291007876,21084.065473566945,0.85,0.9914763409833179,0.6806488273337803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514304563989513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.923190861711,1535.509647982796,0.40288631059299035,0.100466010873873,6.112885165565336,3.4530795324229944
1353.0,-29.9899712998242,5.05513994714456,35.00816955521315,24.124012130219512,5.010511469875901,-26.48992160694829,-40.008343651983864,1.510461776994687,-0.12260419156052649,-5.005891029874879,40.015911777643154,45153.780865945824,20620.13484565149,20620.13484565149,65773.9157115973,82535.35155066728,82535.35155066728,20620.13484565149,103155.48639631877,103155.48639631877,103155.48639631877,127960.18433560102,97649.1622987685,60267.591614024226,41535.07853860474,24804.69793928226,0.0,66339.776477887,21083.99324838992,1535.5068018830489,0.0,0.8868311403302077,2.8176754906855,0.0014959162575277712,354574.56262874475,1555219.4121674623,4.386156188524573,1555219.4121674623,4.386156188524573,0.85,0.09566207511990904,4.296143414572793,1.2671402068110185,1.0,0.0,4.296143414572565,1.2846718528849488,1.2849720656704637,3.344156256654237,19320.06917469418,1970.0987773290758,3099.015535412006,3099.015535412006,6.653769434205206,5.05513994714456,-0.8865997882311758,5.9417397353757355,3.453121143617968,3.453121143617968,0.9866060410337052,0.0,0.0,0.0002336761378158089,7.878125372264888e-05,0.00015489488409316005,0.0006654506362478456,0.09566207512022425,0.07656838609568459,0.01909368902453966,0.09566205040137925,0.0765683860954323,0.019093689024476744,0.4028853280241438,0.4028853280241438,0.10046662282040981,0.0,4.887358923173224,4.7274780385106965,5.529616336923937,4.883286838314348,4.7264402044579015,5.513334840213531,24804.69793928226,21083.99324838992,0.85,0.9914702642014732,0.6806441514164117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432825464471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.915628821427,1535.5068018830489,0.4028853280241438,0.10046662282040981,6.112885165565336,3.453121143617968
1354.0,-29.990363462396008,5.05497274240451,35.008153893626016,24.12383712306621,5.010398568577536,-26.490285899024727,-40.00868053464217,1.510321005200887,-0.12375792681717712,-5.005977818610153,40.015882935070124,45153.46156469751,20620.064568805974,20620.064568805974,65773.52613350347,82535.08190336495,82535.08190336495,20620.064568805974,103155.14647217092,103155.14647217092,103155.14647217092,127959.77447226699,97649.01273428049,60267.39239558958,41535.13370965657,24804.628000096072,0.0,66339.76170975264,21083.93380008166,1535.5050440404807,0.0,0.8868308031498798,2.817680530099466,0.0014959162575277712,354573.3631184193,1555218.1681446661,4.386167518244339,1555218.1681446661,4.386167518244339,0.85,0.09566199925325972,4.296143414572793,1.2671399155864491,1.0,0.0,4.296143414573476,1.2846725310101987,1.2849727317017698,3.3441544914131014,19320.039583080834,1970.095759824286,3099.015535412006,3099.015535412006,6.653746757053474,5.05497274240451,-0.8866752270848535,5.941647969489363,3.4531627064157466,3.4531627064157466,0.9866179161187848,0.0,0.0,0.00023366660092935003,7.877825016751479e-05,0.00015488835076183524,0.0006654225681194993,0.09566199925350535,0.07656819679282807,0.019093802460677285,0.09566207560773722,0.07656819679263147,0.019093802460628258,0.40288434689228214,0.40288434689228214,0.10046722342011274,0.0,4.886364913976138,4.727233655341763,5.525600473768634,4.8822198917929995,4.72609179277606,5.509371440554446,24804.628000096072,21083.93380008166,0.85,0.9914646124487674,0.6806394898168511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451435183710904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.908089804469,1535.5050440404807,0.40288434689228214,0.10046722342011274,6.112885165565336,3.4531627064157466
1355.0,-29.99075465220652,5.054805759991717,35.008138177340214,24.123635852616303,5.010252159021134,-26.490652666388783,-40.00902908211572,1.5101501731983553,-0.12465681793713657,-5.006085772895776,40.0158500186812,45153.19850713137,20620.037889535106,20620.037889535106,65773.23639666647,82534.84359929422,82534.84359929422,20620.037889535106,103154.88148882933,103154.88148882933,103154.88148882933,127959.42327373261,97648.87962442722,60267.23453224276,41535.1612135383,24804.541784903286,0.0,66339.70299844159,21083.860517167792,1535.5028387815632,0.0,0.8868303730221858,2.81767974490346,0.0014959162575277712,354571.87108268304,1555216.74841309,4.386181971131114,1555216.74841309,4.386181971131114,0.85,0.09566193061250641,4.296143414572793,1.2671397930523383,1.0,0.0,4.29614341457292,1.2846733496877538,1.284973538349062,3.3441523602999874,19320.013247047707,1970.0930742962896,3099.015535412006,3099.015535412006,6.653738148103128,5.054805759991717,-0.886763185451402,5.941568945443119,3.453204166231073,3.453204166231073,0.9866297617803065,0.0,0.0,0.00023365708805644838,7.877514272345357e-05,0.00015488194533299482,0.000665395049478569,0.09566193061273241,0.0765680148862881,0.019093915726444314,0.09566186516445431,0.0765680148861072,0.0190939157263992,0.4028833654795729,0.4028833654795729,0.10046781334840162,0.0,4.88541953898681,4.727000712750339,5.521783070357287,4.881428954958665,4.725864536145366,5.5063072723236814,24804.541784903286,21083.860517167792,0.85,0.9914611224323928,0.6806361268785313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514375329622524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.900567770952,1535.5028387815632,0.4028833654795729,0.10046781334840162,6.112885165565336,3.453204166231073
1356.0,-29.99114415487457,5.054639661765035,35.00812243761063,24.123478936404013,5.010157643948036,-26.4910127252423,-40.00936533613128,1.510026214310387,-0.12581293352849343,-5.006154327380207,40.01581790326547,45152.88863274954,20619.931787201833,20619.931787201833,65772.82041995137,82534.57259626822,82534.57259626822,20619.931787201833,103154.50438347005,103154.50438347005,103154.50438347005,127958.95152390192,97648.73549989698,60267.051536355255,41535.204403935255,24804.44714043188,0.0,66339.65154436714,21083.780069367098,1535.4992606568676,0.0,0.8868301404675809,2.817686945747626,0.0014959162575277712,354570.9235939946,1555215.363229594,4.386189785292182,1555215.363229594,4.386189785292182,0.85,0.09566182155235037,4.296143414572793,1.2671395001793284,1.0,0.0,4.296143414573745,1.2846739490400985,1.2849741256730458,3.3441508001176863,19319.98473174017,1970.0901665441481,3099.015535412006,3099.015535412006,6.653703910671253,5.054639661765035,-0.8868277404920679,5.941467402257103,3.453245414440554,3.453245414440554,0.9866415469830155,0.0,0.0,0.00023364761656562258,7.877214498802026e-05,0.00015487547157760234,0.000665367237296972,0.09566182155271345,0.07656780051418573,0.019094021038527722,0.09566186163393922,0.07656780051389513,0.01909402103845525,0.40288238437332513,0.40288238437332513,0.10046840410220827,0.0,4.884430767098422,4.7267529036261635,5.517807559776543,4.880341393851722,4.725631863987985,5.501774870465908,24804.44714043188,21083.780069367098,0.85,0.9914556210166905,0.6806319837624086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514398763935052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.893052153002,1535.4992606568676,0.40288238437332513,0.10046840410220827,6.112885165565336,3.453245414440554
1357.0,-29.99153235449542,5.054473967148864,35.008106767015576,24.123300751112424,5.010031147326718,-26.491374809724586,-40.00970560647545,1.5098736025505821,-0.12671832868358024,-5.006250630312443,40.015788437490265,45152.60276149788,20619.88335394047,20619.88335394047,65772.48611543835,82534.34798293651,82534.34798293651,20619.88335394047,103154.23133687698,103154.23133687698,103154.23133687698,127958.60873687171,97648.62339216238,60266.878170700555,41535.27246829092,24804.377399994726,0.0,66339.64986828565,21083.720789995517,1535.4977373081542,0.0,0.8868297571300829,2.8176876072294634,0.0014959162575277712,354569.59259851504,1555214.0923296749,4.386202665976124,1555214.0923296749,4.386202665976124,0.85,0.09566174981873654,4.296143414572793,1.267139265551232,1.0,0.0,4.296143414570043,1.284674682345737,1.2849748470227709,3.3441488912417108,19319.962551015455,1970.0879047396875,3099.015535412006,3099.015535412006,6.653688282075394,5.054473967148864,-0.8869085309425131,5.941382498091377,3.4532866510754916,3.4532866510754916,0.9866533288787119,0.0,0.0,0.0002336381771127895,7.8769111554009e-05,0.00015486906555878052,0.000665339716121397,0.09566174981895484,0.076567617733029,0.019094132085925832,0.0956617478363051,0.07656761773285428,0.01909413208588226,0.4028814024550486,0.4028814024550486,0.1004689833796586,0.0,4.883488448926812,4.7265348393337945,5.513945899118653,4.879532301628842,4.72548023790273,5.498315427499506,24804.377399994726,21083.720789995517,0.85,0.9914506067793036,0.6806276917521621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442209725073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.885557294478,1535.4977373081542,0.4028814024550486,0.1004689833796586,6.112885165565336,3.4532866510754916
1358.0,-29.991919002142485,5.054308742432867,35.00809104266031,24.123117292206757,5.009904778212068,-26.491735484268883,-40.01004566727204,1.509721260333428,-0.12768074403379615,-5.00634275562897,40.0157555304215,45152.32307655034,20619.82696591958,20619.82696591958,65772.15004246992,82534.09990917129,82534.09990917129,20619.82696591958,103153.92687509087,103153.92687509087,103153.92687509087,127958.21332433095,97648.48721171943,60266.71037907689,41535.30759182505,24804.286449240088,0.0,66339.59404106514,21083.643481854073,1535.494906587152,0.0,0.886829407506248,2.817689506864013,0.0014959162575277712,354568.3193452125,1555212.6730029043,4.386214413839744,1555212.6730029043,4.386214413839744,0.85,0.09566166091050665,4.296143414572793,1.2671390726836398,1.0,0.0,4.296143414573264,1.2846754143128072,1.2849755670825331,3.34414698585235,19319.935607460426,1970.0851572616975,3099.015535412006,3099.015535412006,6.653670086612919,5.054308742432867,-0.8869868282740709,5.941295570706938,3.453327732635888,3.453327732635888,0.9866650664673966,0.0,0.0,0.00023362877574695622,7.876608009596102e-05,0.00015486269565099522,0.0006653123500840138,0.09566166091079956,0.076567421992145,0.01909423891865455,0.09566159826161451,0.07656742199191056,0.019094238918596088,0.40288042152646275,0.40288042152646275,0.10046955773257879,0.0,4.882558941463401,4.726317095575155,5.510147429016172,4.878662011595168,4.7252716867425875,5.494777710511926,24804.286449240088,21083.643481854073,0.85,0.9914463751731136,0.6806240485674425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514445352578111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.878075556911,1535.494906587152,0.40288042152646275,0.10046955773257879,6.112885165565336,3.453327732635888
1359.0,-29.99230423039838,5.054144388531867,35.008075370120274,24.122970189806097,5.0098139034854015,-26.492091331591894,-40.010377450939245,1.50960100467359,-0.12873074436822662,-5.00641068750805,40.01572559093726,45152.01329872349,20619.72246812005,20619.72246812005,65771.73576684354,82533.85580112756,82533.85580112756,20619.72246812005,103153.5782692476,103153.5782692476,103153.5782692476,127957.78290486922,97648.36971356129,60266.527211134264,41535.38055825225,24804.204635621612,0.0,66339.58519387386,21083.57394027837,1535.492052884391,0.0,0.8868291702401911,2.8176953847918376,0.0014959162575277712,354567.38046889834,1555211.3816729507,4.386222386324028,1555211.3816729507,4.386222386324028,0.85,0.09566155517606187,4.296143414572793,1.2671388083836064,1.0,0.0,4.296143414572189,1.2846759961289969,1.2849761370011061,3.3441454713235013,19319.912360230344,1970.0827867039554,3099.015535412006,3099.015535412006,6.653636366936997,5.054144388531867,-0.8870506261388362,5.941195014670703,3.4533686797918106,3.4533686797918106,0.986676765654803,0.0,0.0,0.0002336194092403335,7.87631225279964e-05,0.00015485628671233712,0.0006652848163644034,0.09566155517639066,0.07656721321661357,0.01909434195977709,0.0956615944391754,0.0765672132163504,0.01909434195971146,0.4028794412636989,0.4028794412636989,0.10047012940499482,0.0,4.881609731484673,4.72610922579571,5.506210365539403,4.87767994313981,4.725149122288428,5.490332665894243,24804.204635621612,21083.57394027837,0.85,0.9914402626219201,0.6806194697595586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514468515004324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.870611970564,1535.492052884391,0.4028794412636989,0.10047012940499482,6.112885165565336,3.4533686797918106
1360.0,-29.992688092826207,5.0539803532332455,35.00805975104222,24.122777056787186,5.009681737857116,-26.49245007892574,-40.01071342555804,1.5094437239514458,-0.12975826196770868,-5.006510647922562,40.015695803041986,45151.7283773337,20619.68423583454,20619.68423583454,65771.41261316824,82533.59111092122,82533.59111092122,20619.68423583454,103153.27534675575,103153.27534675575,103153.27534675575,127957.41003637871,97648.21321355605,60266.35047994595,41535.403037344564,24804.134689622966,0.0,66339.53772696754,21083.51448617952,1535.4905987627653,0.0,0.8868287694553506,2.8176972258237742,0.0014959162575277712,354565.9989345463,1555210.0968820355,4.3862358532836385,1555210.0968820355,4.3862358532836385,0.85,0.09566148293239615,4.296143414572793,1.2671385605679824,1.0,0.0,4.296143414572379,1.2846767510553527,1.284976880113384,3.3441435061726943,19319.881396411958,1970.0796292731932,3099.015535412006,3099.015535412006,6.653624030023846,5.0539803532332455,-0.8871332225643638,5.941113575797609,3.453409614269064,3.453409614269064,0.9866884612197325,0.0,0.0,0.0002336100762868169,7.876012770589963e-05,0.00015484994858091727,0.0006652575868428434,0.09566148293260474,0.07656703327470937,0.01909444965789536,0.09566152311815712,0.07656703327454242,0.019094449657853722,0.4028784619874516,0.4028784619874516,0.10047068799269607,0.0,4.880676991704718,4.725881030768733,5.5024379909599475,4.8767523859548305,4.7247789823385915,5.487157660124581,24804.134689622966,21083.51448617952,0.85,0.9914361008040556,0.6806156618570944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449159247101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.8631639311,1535.4905987627653,0.4028784619874516,0.10047068799269607,6.112885165565336,3.453409614269064
1361.0,-29.993070640729382,5.0538169453205946,35.00804408685171,24.122612352389865,5.009569204190198,-26.492805679497774,-40.01104513937605,1.5093042429534391,-0.130643351936385,-5.0065921007582865,40.01566325089143,45151.43070169387,20619.60894951812,20619.60894951812,65771.03965121199,82533.36434916728,82533.36434916728,20619.60894951812,103152.9732986854,103152.9732986854,103152.9732986854,127957.01584302711,97648.10255481425,60266.1689073185,41535.48183055084,24804.042544341708,0.0,66339.52437489254,21083.43616269045,1535.4874636349357,0.0,0.8868284728480864,2.8176993550997045,0.0014959162575277712,354564.873193132,1555208.6928660893,4.386245819728918,1555208.6928660893,4.386245819728918,0.85,0.09566138010879277,4.296143414572793,1.2671383369294924,1.0,0.0,4.296143414572811,1.2846774226603488,1.2849775399263232,3.3441417579178823,19319.859502373176,1970.0773967025618,3099.015535412006,3099.015535412006,6.653599736400415,5.0538169453205946,-0.8872048232395917,5.941021768560186,3.453450370934866,3.453450370934866,0.9867001059813904,0.0,0.0,0.00023360077563544212,7.875717096715511e-05,0.000154843604668287,0.0006652303324843742,0.09566138010911968,0.07656682930663443,0.01909455080248524,0.09566136809330593,0.07656682930637278,0.01909455080241999,0.4028774821287726,0.4028774821287726,0.10047124347904293,0.0,4.8797630411133355,4.725679612825331,5.498652374041228,4.875948748821884,4.724719715705817,5.4833545313787795,24804.042544341708,21083.43616269045,0.85,0.9914306783318497,0.6806113116901135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514514588186163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.855730412783,1535.4874636349357,0.4028774821287726,0.10047124347904293,6.112885165565336,3.453450370934866
1362.0,-29.993451658135584,5.053653962878038,35.00802840809482,24.122433992475294,5.009442946796229,-26.493161274944807,-40.01138062505049,1.5091525636004401,-0.13149609155823327,-5.006685044817497,40.015631498238044,45151.15675363902,20619.557893106732,20619.557893106732,65770.71464674575,82533.13801926345,82533.13801926345,20619.557893106732,103152.69591237018,103152.69591237018,103152.69591237018,127956.65505872895,97647.9857421535,60266.00447650735,41535.53473960683,24803.959146358775,0.0,66339.49388596561,21083.365274404958,1535.485088778079,0.0,0.8868281148749817,2.8176997165634954,0.0014959162575277712,354563.58863751555,1555207.3233344054,4.386257848163749,1555207.3233344054,4.386257848163749,0.85,0.09566129177555452,4.296143414572793,1.2671381336217746,1.0,0.0,4.2961434145739945,1.284678151244521,1.2849782567799775,3.344139861342657,19319.836390770033,1970.0750399749186,3099.015535412006,3099.015535412006,6.653583261358326,5.053653962878038,-0.887283126494637,5.940937089372675,3.4534910434699384,3.4534910434699384,0.9867117267056967,0.0,0.0,0.00023359151253319447,7.87541807122564e-05,0.00015483733182093809,0.0006652033834325455,0.09566129177582469,0.07656663785681077,0.01909465391901393,0.09566119379651612,0.07656663785659452,0.019094653918959998,0.4028765032764947,0.4028765032764947,0.10047179316602133,0.0,4.878884273656695,4.725499072153582,5.494959620469444,4.875188953259283,4.724600925884204,5.480011204568143,24803.959146358775,21083.365274404958,0.85,0.991426234873037,0.6806074950051877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514537505222445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.84831043336,1535.485088778079,0.4028765032764947,0.10047179316602133,6.112885165565336,3.4534910434699384
1363.0,-29.993831055629666,5.05349157661324,35.00801270067093,24.122264119237684,5.00932941770391,-26.493514139273845,-40.01171191977335,1.5090125013430302,-0.13244590696473324,-5.00676755925753,40.015599305740935,45150.8717169388,20619.486351775828,20619.486351775828,65770.35806871462,82532.89330041723,82532.89330041723,20619.486351775828,103152.37965219305,103152.37965219305,103152.37965219305,127956.24944269587,97647.85534003354,60265.83375653327,41535.57953722252,24803.869790502824,0.0,66339.44932772534,21083.2893219274,1535.4821369149415,0.0,0.8868278115621695,2.8177025734642704,0.0014959162575277712,354562.44823000836,1555205.9348326386,4.386268039935691,1555205.9348326386,4.386268039935691,0.85,0.09566119052330826,4.296143414572793,1.2671379193244503,1.0,0.0,4.296143414572318,1.2846788254101567,1.2849789192533982,3.344138106426073,19319.810590467,1970.0724090761883,3099.015535412006,3099.015535412006,6.653560176178503,5.05349157661324,-0.8873551811970612,5.940846757810301,3.453531572008635,3.453531572008635,0.9867233062881814,0.0,0.0,0.0002335822891496845,7.875122791520069e-05,0.00015483106123448381,0.0006651764440938445,0.09566119052362518,0.07656643637297798,0.0190947541506472,0.09566107416842437,0.07656643637272433,0.019094754150583947,0.40287552636161356,0.40287552636161356,0.10047234132347005,0.0,4.8780038350219,4.725318063907594,5.49126045239268,4.874321652292792,4.72443779551196,5.4763063610405425,24803.869790502824,21083.2893219274,0.85,0.991421525732007,0.6806036555095255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560330640982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.8409083633,1535.4821369149415,0.40287552636161356,0.10047234132347005,6.112885165565336,3.453531572008635
1364.0,-29.994209110132815,5.053329859447928,35.007997037277065,24.12210329147058,5.009225059695791,-26.49386487763805,-40.012039128318406,1.5088808271959782,-0.1334326942063626,-5.006845238508286,40.01556917335805,45150.57471728817,20619.406059837438,20619.406059837438,65769.9807771256,82532.64801285166,82532.64801285166,20619.406059837438,103152.05407268909,103152.05407268909,103152.05407268909,127955.84488243336,97647.72775112679,60265.65445554159,41535.63699509467,24803.79080974427,0.0,66339.42780483894,21083.22218828263,1535.479668955183,0.0,0.8868275253933304,2.8177064816380226,0.0014959162575277712,354561.3746508428,1555204.6351869693,4.3862776556483904,1555204.6351869693,4.3862776556483904,0.85,0.09566109051813579,4.296143414572793,1.2671376627171416,1.0,0.0,4.296143414572371,1.284679460274134,1.2849795424583426,3.3441364538170877,19319.785346763456,1970.0698349348102,3099.015535412006,3099.015535412006,6.653534267325363,5.053329859447928,-0.8874242056372976,5.940754065085225,3.453572008756884,3.453572008756884,0.986734859644824,0.0,0.0,0.00023357309874884167,7.874831163830879e-05,0.0001548247871105329,0.0006651494895575505,0.09566109051843573,0.07656623656025027,0.019094853958185456,0.09566102222736379,0.0765662365600102,0.019094853958125584,0.4028745508479231,0.4028745508479231,0.10047288540631268,0.0,4.877115819024198,4.72513672246987,5.487524677313786,4.873412544301914,4.724264276701774,5.472433436214828,24803.79080974427,21083.22218828263,0.85,0.9914161600942871,0.6805993993513882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514583059084367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.833526044897,1535.479668955183,0.4028745508479231,0.10047288540631268,6.112885165565336,3.453572008756884
1365.0,-29.994585556150387,5.053168846926391,35.007981462289486,24.121946829278045,5.009126044579453,-26.494213633868295,-40.0123659876175,1.508754122292201,-0.13445160644215548,-5.006920209923355,40.0155404215791,45150.28379150099,20619.32150258446,20619.32150258446,65769.60529408544,82532.39858335373,82532.39858335373,20619.32150258446,103151.72008593818,103151.72008593818,103151.72008593818,127955.43900419236,97647.59763486417,60265.4828429892,41535.6831020833,24803.718918254173,0.0,66339.40202033747,21083.161080516045,1535.477544648124,0.0,0.8868272480039426,2.817711128839909,0.0014959162575277712,354560.3384981953,1555203.395089159,4.386286976362064,1555203.395089159,4.386286976362064,0.8499999999999999,0.09566099095151205,4.296143414572793,1.2671374143520366,1.0,0.0,4.296143414572972,1.2846800718143199,1.284980142384697,3.3441348619236093,19319.759603017836,1970.067209803331,3099.015535412006,3099.015535412006,6.653506982127205,5.053168846926391,-0.8874914170616623,5.940660263988053,3.4536123767063702,3.4536123767063702,0.9867463933446772,0.0,0.0,0.00023356394778086212,7.874539857378482e-05,0.0001548185492070773,0.000665122690629699,0.09566099095179817,0.07656603834455072,0.01909495260724745,0.09566101773258112,0.07656603834432171,0.019094952607190338,0.4028735763142995,0.4028735763142995,0.1004734215425336,0.0,4.876215578297433,4.724950224917052,5.48374837865299,4.872468603481195,4.72406228213606,5.468500248850603,24803.718918254173,21083.161080516045,0.85,0.9914108854029564,0.6805952784690372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514605707141237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.826157984495,1535.477544648124,0.4028735763142995,0.1004734215425336,6.112885165565336,3.4536123767063702
1366.0,-29.994960704064166,5.053008037182149,35.00796586138576,24.12174454601484,5.008984425466771,-26.4945654822653,-40.01269710771737,1.5085892036627266,-0.13538830361545706,-5.007024426199535,40.015508516738485,45150.01753664843,20619.297169308946,20619.297169308946,65769.31470595738,82532.1351474026,82532.1351474026,20619.297169308946,103151.43231671155,103151.43231671155,103151.43231671155,127955.07114909374,97647.43455510416,60265.316944327555,41535.68623419623,24803.638832382185,0.0,66339.32506657841,21083.093007524858,1535.475612053377,0.0,0.8868268332209979,2.8177112783874647,0.0014959162575277712,354558.8981669118,1555202.0189969921,4.386300913719747,1555202.0189969921,4.386300913719747,0.8500000000000001,0.09566091067030784,4.296143414572793,1.2671371962083504,1.0,0.0,4.296143414573037,1.2846808620290866,1.2849809210683163,3.344132804926554,19319.727337382676,1970.0639196242016,3099.015535412006,3099.015535412006,6.6534991301899575,5.053008037182149,-0.8875758768873192,5.940583914069468,3.453652687694787,3.453652687694787,0.9867579107699391,0.0,0.0,0.00023355482869688173,7.8742447637353e-05,0.0001548123810595287,0.0006650961913832281,0.09566091067053353,0.07656585729779936,0.01909505337273417,0.09566085766598485,0.07656585729761872,0.019095053372689116,0.4028726021310307,0.4028726021310307,0.10047394637250978,0.0,4.875339974470194,4.724740149310264,5.4801908324758415,4.87163612258405,4.7237025216191455,5.465761660421151,24803.638832382185,21083.093007524858,0.85,0.9914076551118214,0.6805920544312999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514628258905853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.818809545606,1535.475612053377,0.4028726021310307,0.10047394637250978,6.112885165565336,3.453652687694787
1367.0,-29.995334295133066,5.052848257606263,35.007950269350296,24.121616058424138,5.008907608434322,-26.494909448526464,-40.013015689887084,1.508482761822747,-0.13631964645003336,-5.007079402122557,40.01547757323852,45149.70310898803,20619.173549106246,20619.173549106246,65768.87665809428,82531.91069403676,82531.91069403676,20619.173549106246,103151.084243143,103151.084243143,103151.084243143,127954.63197816006,97647.33777266959,60265.130187599396,41535.78620563355,24803.54773501705,0.0,66339.3339406506,21083.015574764493,1535.4719438278623,0.0,0.886826665508711,2.817717109395275,0.0014959162575277712,354558.13836861623,1555200.6843694241,4.386306549118216,1555200.6843694241,4.386306549118216,0.85,0.09566077955380639,4.296143414572793,1.2671369374031198,1.0,0.0,4.296143414573148,1.2846813786479179,1.2849814261411239,3.3441314601246366,19319.708188797198,1970.061967011895,3099.015535412006,3099.015535412006,6.653459240037332,5.052848257606263,-0.88763105966793,5.940479317274193,3.453692791500151,3.453692791500151,0.9867693690000431,0.0,0.0,0.00023354574778261853,7.873960853523279e-05,0.00015480613924738574,0.000665069375663095,0.09566077955418964,0.0765656352550767,0.01909514429911293,0.09566080900422905,0.07656563525476996,0.019095144299036432,0.40287162667331217,0.40287162667331217,0.10047447291094175,0.0,4.87444552778868,4.7245618908261235,5.476410720505328,4.870759755672509,4.7237447648136595,5.4611856340394525,24803.54773501705,21083.015574764493,0.85,0.991400919354019,0.6805872237032177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514650732971497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.811474563863,1535.4719438278623,0.40287162667331217,0.10047447291094175,6.112885165565336,3.453692791500151
1368.0,-29.995706571431533,5.052688555319902,35.007934709321525,24.121414648275845,5.008759927131908,-26.495259318376387,-40.01334268888456,1.5083126740717205,-0.137117246840603,-5.0071900429840435,40.01544732142659,45149.43197905351,20619.164274363397,20619.164274363397,65768.59625341691,82531.6773854486,82531.6773854486,20619.164274363397,103150.841659812,103150.841659812,103150.841659812,127954.32137494469,97647.20096581632,60264.955559399394,41535.82822935213,24803.479715132697,0.0,66339.30794448483,21082.95775786279,1535.4708506151053,0.0,0.8868262120485,2.8177146786262535,0.0014959162575277712,354556.609253316,1555199.379575966,4.386321786106772,1555199.379575966,4.386321786106772,0.85,0.09566070949914701,4.296143414572793,1.2671367148635908,1.0,0.0,4.296143414571792,1.284682192896744,1.2849822289549022,3.344129340569208,19319.681121305715,1970.059206895904,3099.015535412006,3099.015535412006,6.653456247234376,5.052688555319902,-0.8877190371297878,5.94040759244969,3.453732938056729,3.453732938056729,0.9867808394447798,0.0,0.0,0.00023353669915018301,7.873669452346233e-05,0.0001548000046267207,0.0006650430204529239,0.0956607094993164,0.07656546432117184,0.01909524517814457,0.09566060945840076,0.07656546432103627,0.019095245178110752,0.40287065198622213,0.40287065198622213,0.1004749849421161,0.0,4.873613687941088,4.724389233584134,5.4729227012277875,4.870072796143461,4.723489114655365,5.458759337512845,24803.479715132697,21082.95775786279,0.85,0.9913970810255436,0.6805834033848561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467311383695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.80415826598,1535.4708506151053,0.40287065198622213,0.1004749849421161,6.112885165565336,3.453732938056729
1369.0,-29.996077339564565,5.052529851607582,35.0079191192623,24.121276137325935,5.008679970389484,-26.495601057586963,-40.01366472858933,1.50820368840696,-0.13813883412274208,-5.00724601800547,40.01541532666945,45149.1457519536,20619.04444547839,20619.04444547839,65768.19019743199,82531.42301842613,82531.42301842613,20619.04444547839,103150.46746390451,103150.46746390451,103150.46746390451,127953.85059489054,97647.07169852137,60264.794432027724,41535.86362943738,24803.383130986032,0.0,66339.24676042341,21082.875661338127,1535.4668900134823,0.0,0.8868260430573132,2.8177215803604505,0.0014959162575277712,354555.8356508482,1555197.9996082915,4.38632746448372,1555197.9996082915,4.38632746448372,0.85,0.09566057410170836,4.296143414572793,1.267136450014077,1.0,0.0,4.296143414572854,1.2846827212720549,1.284982745875896,3.344127965167056,19319.655545529935,1970.0565988925816,3099.015535412006,3099.015535412006,6.65341758047597,5.052529851607582,-0.887774585184367,5.940304436791949,3.453772841629687,3.453772841629687,0.9867922404656249,0.0,0.0,0.0002335276874965929,7.873382480326869e-05,0.0001547938626933242,0.0006650166338262098,0.09566057410210632,0.07656524057324565,0.019095333528860663,0.09566057879339923,0.07656524057292714,0.019095333528781226,0.4028696781366046,0.4028696781366046,0.10047550056769974,0.0,4.8727343456279755,4.724209956306197,5.469222787423178,4.869107183882704,4.723386863676581,5.454316566278692,24803.383130986032,21082.875661338127,0.85,0.9913918744803701,0.6805797164837365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695416003494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.796855854296,1535.4668900134823,0.4028696781366046,0.10047550056769974,6.112885165565336,3.453772841629687
1370.0,-29.996446687302356,5.052371380900151,35.00790358529361,24.121093551535182,5.008546075712748,-26.495946912584362,-40.013991098944075,1.508046300989708,-0.13887294163390607,-5.007346543976074,40.01538578030292,45148.88541782951,20619.016484891585,20619.016484891585,65767.90190272109,82531.21135084439,82531.21135084439,20619.016484891585,103150.22783573598,103150.22783573598,103150.22783573598,127953.543796805,97646.96122546859,60264.63529243185,41535.91770337416,24803.315961069013,0.0,66339.23366444316,21082.81856690866,1535.4656206260943,0.0,0.8868256385092701,2.81771949589669,0.0014959162575277712,354554.4463355627,1555196.7252431149,4.386341057957633,1555196.7252431149,4.386341057957633,0.85,0.09566049386578476,4.296143414572793,1.2671362923132254,1.0,0.0,4.296143414573551,1.2846834759697965,1.2849834892169274,3.344126000631923,19319.63368823007,1970.0543700682774,3099.015535412006,3099.015535412006,6.653408558066599,5.052371380900151,-0.8878563090700613,5.940227689970213,3.4538127802686702,3.4538127802686702,0.9868036515053343,0.0,0.0,0.00023351871068475787,7.87309165909801e-05,0.00015478779409377775,0.0006649905622522327,0.09566049386598728,0.07656506285297356,0.01909543101301373,0.09566038530513497,0.07656506285281146,0.019095431012973303,0.40286870444024486,0.40286870444024486,0.10047600388853,0.0,4.871921048977413,4.724061074396673,5.465732476084497,4.868473602342192,4.723275208745065,5.451579328035052,24803.315961069013,21082.81856690866,0.85,0.9913877244254586,0.6805759265505148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514717627884572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.789571246984,1535.4656206260943,0.40286870444024486,0.10047600388853,6.112885165565336,3.4538127802686702
1371.0,-29.996814841572863,5.0522135995656114,35.007887994875944,24.120927170757227,5.008442411975227,-26.49628866978901,-40.01430933186782,1.5079162401864243,-0.13989134293495908,-5.0074198787402295,40.01535306817168,45148.59443009894,20618.933760144733,20618.933760144733,65767.52819024367,82530.93916278213,82530.93916278213,20618.933760144733,103149.87292292686,103149.87292292686,103149.87292292686,127953.0942685102,97646.80277411935,60264.45804141484,41535.9385918939,24803.221345583348,0.0,66339.15993747725,21082.738143745846,1535.462163966961,0.0,0.8868253837808909,2.8177243280484885,0.0014959162575277712,354553.4328179894,1555195.3143361674,4.386349617250864,1555195.3143361674,4.386349617250864,0.85,0.09566037323726877,4.296143414572793,1.2671360510913656,1.0,0.0,4.2961434145720405,1.2846841027904228,1.2849841046886405,3.3441243689723192,19319.60233833463,1970.0511732686116,3099.015535412006,3099.015535412006,6.653381864187234,5.0522135995656114,-0.8879219023049796,5.940135501870591,3.453852524691275,3.453852524691275,0.98681500705465,0.0,0.0,0.00023350976319591962,7.872808098512176e-05,0.00015478168221079786,0.000664964304726418,0.09566037323762625,0.07656485281184708,0.01909552042577916,0.0956603065253314,0.07656485281156096,0.019095520425707807,0.4028677325909587,0.4028677325909587,0.10047650761483128,0.0,4.871071074766746,4.723879396929647,5.462189951890593,4.867528535805263,4.7230138343981025,5.447880023554603,24803.221345583348,21082.738143745846,0.85,0.9913831928566427,0.6805722965538031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514739754737518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.782302735985,1535.462163966961,0.4028677325909587,0.10047650761483128,6.112885165565336,3.453852524691275
1372.0,-29.997181412769663,5.052056517971434,35.00787247928497,24.120780662074708,5.008345749858811,-26.496628301959756,-40.0146272155456,1.5077926390439003,-0.1407251483109917,-5.007491970558595,40.015324066818216,45148.30930723379,20618.84979130128,20618.84979130128,65767.15909853506,82530.72266504871,82530.72266504871,20618.84979130128,103149.57245635,103149.57245635,103149.57245635,127952.72033175998,97646.70235445646,60264.288996619944,41536.01484204057,24803.147875409984,0.0,66339.16271745056,21082.675694098485,1535.4598935090103,0.0,0.8868251219423084,2.817726876830712,0.0014959162575277712,354552.43648067024,1555194.063479587,4.386358415462121,1555194.063479587,4.386358415462121,0.85,0.09566026289337058,4.296143414572793,1.2671357994293793,1.0,0.0,4.296143414571849,1.2846846993171268,1.2849846899091797,3.3441228161714736,19319.582470116737,1970.0491472742208,3099.015535412006,3099.015535412006,6.6533547688588985,5.052056517971434,-0.8879865360913772,5.940043054062811,3.4538922129568554,3.4538922129568554,0.9868263465591015,0.0,0.0,0.0002335008544953532,7.872524858547277e-05,0.00015477560590988044,0.0006649382000662467,0.09566026289367043,0.07656465176548155,0.01909561112818887,0.09566022335997842,0.07656465176524156,0.019095611128129023,0.40286676013047973,0.40286676013047973,0.10047700617105526,0.0,4.870238273032157,4.7237294560941905,5.45860612629474,4.866766822247598,4.722993193171533,5.44413339112549,24803.147875409984,21082.675694098485,0.85,0.9913775876045986,0.6805679700771607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514761810156442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.77504582252,1535.4598935090103,0.40286676013047973,0.10047700617105526,6.112885165565336,3.4538922129568554
1373.0,-29.997546667777982,5.05189978055398,35.007856970670346,24.120596749149286,5.008219709474433,-26.49696968737351,-40.01494915047658,1.5076427290650234,-0.14160643555771912,-5.007584593867869,40.015293238831944,45148.04807044517,20618.808490094427,20618.808490094427,65766.8565605396,82530.4713986322,82530.4713986322,20618.808490094427,103149.27988872663,103149.27988872663,103149.27988872663,127952.35075996326,97646.5539126861,60264.13058447782,41536.02592023142,24803.07087123663,0.0,66339.09679146805,21082.610240551134,1535.4578816354335,0.0,0.8868247622430553,2.817727652031634,0.0014959162575277712,354551.15639328636,1555192.733839391,4.386370501960206,1555192.733839391,4.386370501960206,0.85,0.09566016741892064,4.296143414572793,1.2671356087597085,1.0,0.0,4.296143414573001,1.2846854188347858,1.2849853981908774,3.344120943218465,19319.553100635174,1970.0461524205691,3099.015535412006,3099.015535412006,6.653341441656636,5.05189978055398,-0.888063208940717,5.939962989494697,3.453931849341888,3.453931849341888,0.9868376712405393,0.0,0.0,0.0002334919780932732,7.8722380184458e-05,0.0001547695979088152,0.0006649123888320355,0.09566016741917646,0.07656446403979704,0.019095703379379426,0.0956600855363772,0.07656446403959229,0.019095703379328356,0.4028657889852838,0.4028657889852838,0.10047749572391622,0.0,4.869422078644732,4.723564364849551,5.455166778282319,4.865978158310156,4.722728625848447,5.44123262207188,24803.07087123663,21082.610240551134,0.85,0.9913740123305078,0.6805647085061265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514783770800035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.767808351493,1535.4578816354335,0.4028657889852838,0.10047749572391622,6.112885165565336,3.453931849341888
1374.0,-29.997910243568516,5.0517437265018295,35.00784143148676,24.120440461579733,5.008118193017474,-26.497307108615768,-40.015259106270946,1.5075150580597372,-0.1424747637092878,-5.007656852448775,40.01526133121956,45147.74175817203,20618.726486258063,20618.726486258063,65766.46824443009,82530.23355482928,82530.23355482928,20618.726486258063,103148.96004108734,103148.96004108734,103148.96004108734,127951.94085596802,97646.42876149269,60263.93696481384,41536.10199630983,24802.980814880684,0.0,66339.08281119051,21082.53369264858,1535.4546666221638,0.0,0.8868245100761014,2.8177306356627607,0.0014959162575277712,354550.15775627806,1555191.357634806,4.386378975196686,1555191.357634806,4.386378975196686,0.85,0.09566004565919069,4.296143414572793,1.2671352878632023,1.0,0.0,4.29614341457196,1.2846860342475077,1.2849860023961424,3.344119341259296,19319.528339237768,1970.04362746073,3099.015535412006,3099.015535412006,6.653314980402918,5.0517437265018295,-0.8881277462674664,5.939871472769296,3.4539713277509083,3.4539713277509083,0.9868489507859738,0.0,0.0,0.00023348314280816624,7.871961860738606e-05,0.00015476352420078018,0.0006648862953112588,0.09566004565953835,0.07656425540309786,0.0190957902564405,0.09565995933028702,0.0765642554028196,0.019095790256371096,0.402864817873229,0.402864817873229,0.1004779844498431,0.0,4.868602176555214,4.723405943106457,5.451682064235854,4.865182088739459,4.722635441214322,5.437605439748268,24802.980814880684,21082.53369264858,0.85,0.9913683677480112,0.6805602345553715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480565265618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.760585029067,1535.4546666221638,0.402864817873229,0.1004779844498431,6.112885165565336,3.4539713277509083
1375.0,-29.998272762453013,5.0515883274535724,35.007825957876804,24.12028375491502,5.008019219919578,-26.497643324244624,-40.01557646607978,1.507389781706349,-0.14341876126025,-5.00773017898975,40.01523216281843,45147.472959336934,20618.647885790833,20618.647885790833,65766.12084512776,82529.98290755399,82529.98290755399,20618.647885790833,103148.63079334483,103148.63079334483,103148.63079334483,127951.5379183011,97646.29144969235,60263.781501454556,41536.12216470866,24802.90712495627,0.0,66339.02928966493,21082.471056212828,1535.452410006778,0.0,0.886824242557393,2.8177344901846944,0.0014959162575277712,354549.14436197147,1555190.09957572,4.386387964281681,1555190.09957572,4.386387964281681,0.85,0.09565993346503676,4.296143414572793,1.2671351043367758,1.0,0.0,4.2961434145726916,1.2846866384063547,1.2849865953782855,3.344117768596185,19319.501171841566,1970.040857157293,3099.015535412006,3099.015535412006,6.653289617358964,5.0515883274535724,-0.8881927058390957,5.939781033292668,3.454010751079433,3.454010751079433,0.9868602145941238,0.0,0.0,0.00023347433351369096,7.871679115642361e-05,0.00015475754235726733,0.000664860596453644,0.09565993346533556,0.07656405530265442,0.019095878162681143,0.09565992074288271,0.07656405530241527,0.019095878162621503,0.4028638470822426,0.4028638470822426,0.10047846746911797,0.0,4.86777251707889,4.723239722024346,5.448179827573824,4.864311417729482,4.722436000975847,5.434031081072703,24802.90712495627,21082.471056212828,0.85,0.9913639308462654,0.6805567317273141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514827433975583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.753383171803,1535.452410006778,0.4028638470822426,0.10047846746911797,6.112885165565336,3.454010751079433
