time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1376.0,-29.998633870916922,5.05143319841855,35.00781045562655,24.120100680179917,5.007887433782123,-26.497981551777844,-40.01589407036079,1.5072351146380507,-0.14413942988664985,-5.00782584543994,40.01520038138793,45147.21191534316,20618.615484202648,20618.615484202648,65765.82739954581,82529.76009286605,82529.76009286605,20618.615484202648,103148.3755770687,103148.3755770687,103148.3755770687,127951.20151636527,97646.16719326838,60263.619015723874,41536.16464171612,24802.825939296574,0.0,66338.9905810127,21082.402048402088,1535.4502331317333,0.0,0.8868238708222052,2.817732796835352,0.0014959162575277712,354547.82222698355,1555188.7288152254,4.386400455224302,1555188.7288152254,4.386400455224302,0.85,0.09565983531778031,4.296143414572793,1.2671349026774985,1.0,0.0,4.296143414573918,1.2846873799670737,1.2849873258387945,3.3441158382694645,19319.476587475965,1970.038350249674,3099.015535412006,3099.015535412006,6.6532791619134155,5.05143319841855,-0.888270813668079,5.939704012086629,3.454050111910712,3.454050111910712,0.9868714605459177,0.0,0.0,0.00023346555879720052,7.871396162138444e-05,0.00015475159717581608,0.0006648350551015039,0.09565983531803979,0.0765638676423662,0.0190959676756736,0.09565968753575328,0.07656386764215851,0.019095967675621797,0.40286287596933656,0.40286287596933656,0.10047894253688985,0.0,4.866992256976403,4.723091111905319,5.444854961383896,4.863686415553275,4.7223155357759765,5.431372901973759,24802.825939296574,21082.402048402088,0.85,0.9913600858794055,0.6805531938296485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514849152039364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.746190368698,1535.4502331317333,0.40286287596933656,0.10047894253688985,6.112885165565336,3.454050111910712
1377.0,-29.998993320899743,5.051279234024247,35.007795019392915,24.119984940066956,5.007828260844077,-26.498311024619017,-40.01619910178704,1.507145964558522,-0.14514251549650226,-5.0078681699024585,40.01517129975672,45146.90259810539,20618.47572731637,20618.47572731637,65765.37832542177,82529.51445629934,82529.51445629934,20618.47572731637,103147.99018361571,103147.99018361571,103147.99018361571,127950.73256261245,97646.05075873181,60263.43890051686,41536.23539801661,24802.742378996736,0.0,66338.97777701335,21082.331022147224,1535.4467144492976,0.0,0.8868237607412576,2.8177410504007154,0.0014959162575277712,354547.237293242,1555187.4745002056,4.386404154135116,1555187.4745002056,4.386404154135116,0.85,0.09565968823772668,4.296143414572793,1.267134587825276,1.0,0.0,4.296143414573722,1.2846878149940104,1.2849877497461055,3.3441147058694742,19319.453550685397,1970.0360011507903,3099.015535412006,3099.015535412006,6.653234064725395,5.051279234024247,-0.8883171379081292,5.939596371932376,3.4540892951975692,3.4540892951975692,0.9868826557707341,0.0,0.0,0.00023345682468253311,7.871124418636933e-05,0.0001547455804961638,0.0006648092065828381,0.09565968823811054,0.07656364053015513,0.01909604770795541,0.09565973664608399,0.0765636405298479,0.019096047707878778,0.4028619055564792,0.4028619055564792,0.10047941966911023,0.0,4.866155651665679,4.722943985670213,5.441241231889876,4.862725654405949,4.722275343836657,5.426705884265459,24802.742378996736,21082.331022147224,0.85,0.9913535078348715,0.6805486625051513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514870785668272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.739013737057,1535.4467144492976,0.4028619055564792,0.10047941966911023,6.112885165565336,3.4540892951975692
1378.0,-29.999351625678337,5.051125320788059,35.0077796610145,24.119792994484328,5.007685770877495,-26.49864779904959,-40.01651649652047,1.5069819442440124,-0.14581601491522633,-5.007975529952328,40.01514269497577,45146.65343773271,20618.469588342596,20618.469588342596,65765.12302607531,82529.29958000011,82529.29958000011,20618.469588342596,103147.7691683427,103147.7691683427,103147.7691683427,127950.4528365489,97645.92861056757,60263.282468279554,41536.27349143113,24802.683668206195,0.0,66338.95715963733,21082.281117975264,1535.4460871452968,0.0,0.8868233180010041,2.8177373705475266,0.0014959162575277712,354545.75355622254,1555186.24075288,4.386419030982032,1555186.24075288,4.386419030982032,0.85,0.09565961107476328,4.296143414572793,1.267134402100928,1.0,0.0,4.296143414572442,1.2846886001632856,1.2849885239136272,3.344112662030898,19319.429383442923,1970.033536777893,3099.015535412006,3099.015535412006,6.653232083782188,5.051125320788059,-0.8884017449676804,5.9395270657557395,3.4541285712693193,3.4541285712693193,0.9868938775055198,0.0,0.0,0.00023344811869426837,7.87084167023713e-05,0.00015473970199189705,0.000664783951685445,0.09565961107492045,0.07656347215010104,0.019096138924819414,0.0956595248795249,0.07656347214997525,0.019096138924788043,0.4028609356946097,0.4028609356946097,0.10047987871193814,0.0,4.865397800647997,4.722816070840963,5.43794590578068,4.862159515037092,4.7221011350764,5.424559641760311,24802.683668206195,21082.281117975264,0.85,0.9913499675284139,0.6805451181436619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892320000476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.731858293371,1535.4460871452968,0.4028609356946097,0.10047987871193814,6.112885165565336,3.4541285712693193
1379.0,-29.99970843387841,5.050972453223604,35.00776428305924,24.11965801091867,5.007615098292815,-26.498976043895468,-40.016821248549945,1.50688270830517,-0.14688939960331027,-5.008023890143328,40.01511140799871,45146.35540960586,20618.34410773459,20618.34410773459,65764.69951734044,82529.02045545662,82529.02045545662,20618.34410773459,103147.36456319121,103147.36456319121,103147.36456319121,127949.95404955793,97645.77258488692,60263.107539015786,41536.29449541237,24802.58948636672,0.0,66338.88398177909,21082.20106341171,1535.4420954957172,0.0,0.8868231851908279,2.817745844165035,0.0014959162575277712,354545.0852104568,1555184.8913211124,4.38642349363822,1555184.8913211124,4.38642349363822,0.85,0.0956594604785593,4.296143414572793,1.2671341147227215,1.0,0.0,4.296143414574802,1.2846890822331727,1.2849889949580882,3.3441114071778477,19319.398513470544,1970.03038891676,3099.015535412006,3099.015535412006,6.653191593308174,5.050972453223604,-0.8884513444817621,5.939423797705366,3.454167606166443,3.454167606166443,0.9869050303332694,0.0,0.0,0.0002334394493666854,7.87057019331909e-05,0.0001547337474334945,0.0006647583700485772,0.09565946047896512,0.07656324468311174,0.019096215795853383,0.09565954954119568,0.07656324468278694,0.019096215795772368,0.4028599673409382,0.4028599673409382,0.10048034019057112,0.0,4.864564123220418,4.72264936893589,5.434425853475204,4.861134490539996,4.721890996730053,5.420253645728849,24802.58948636672,21082.20106341171,0.85,0.9913446770585355,0.6805413763367792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913785785228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.724713810276,1535.4420954957172,0.4028599673409382,0.10048034019057112,6.112885165565336,3.454167606166443
1380.0,-30.000063899534034,5.050820013783049,35.007749026827994,24.119497776869707,5.007504371124704,-26.499307086222263,-40.017130226455606,1.5067475578081513,-0.14763185174604132,-5.0081079120199,40.0150841975473,45146.082064181566,20618.292732866572,20618.292732866572,65764.37479704813,82528.80540481373,82528.80540481373,20618.292732866572,103147.0981376803,103147.0981376803,103147.0981376803,127949.62923317429,97645.66275669764,60262.939416044755,41536.359267392094,24802.531095493996,0.0,66338.89036288609,21082.151431169896,1535.4409608363953,0.0,0.88682285615702,2.8177457978702676,0.0014959162575277712,354543.924016702,1555183.7177138038,4.386434549758471,1555183.7177138038,4.386434549758471,0.85,0.09565936028617283,4.296143414572793,1.2671338680060584,1.0,0.0,4.296143414573424,1.2846897322235205,1.2849896340044884,3.3441097152205743,19319.37678375813,1970.0281731027549,3099.015535412006,3099.015535412006,6.653175015505505,5.050820013783049,-0.8885217639225393,5.939341777705589,3.4542066999858125,3.4542066999858125,0.9869161999959465,0.0,0.0,0.00023343081295368464,7.870294960775234e-05,0.0001547278633459323,0.0006647330911645461,0.09565936028640196,0.07656305962250143,0.019096300663900525,0.0956594417870651,0.07656305962231805,0.019096300663854784,0.40285899775546596,0.40285899775546596,0.10048078778757481,0.0,4.863779013195881,4.722511129297629,5.431035374080636,4.860476060273868,4.72179908362682,5.417313195548616,24802.531095493996,21082.151431169896,0.85,0.9913396868308281,0.6805371904357171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935161971274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.717587365147,1535.4409608363953,0.40285899775546596,0.10048078778757481,6.112885165565336,3.4542066999858125
1381.0,-30.000418070510165,5.0506678684339965,35.0077336813061,24.11931948680433,5.0073747251722445,-26.499638854917258,-40.01743927421046,1.506595509574576,-0.14825282566454234,-5.008199627138547,40.015051084306684,45145.81511155394,20618.25744188628,20618.25744188628,65764.07255344022,82528.59408907876,82528.59408907876,20618.25744188628,103146.85153096504,103146.85153096504,103146.85153096504,127949.29269862219,97645.5479370765,60262.768959531066,41536.42108616159,24802.441167657144,0.0,66338.86225381873,21082.074992508573,1535.4381993876984,0.0,0.8868225093453892,2.817743254584296,0.0014959162575277712,354542.6565047038,1555182.2895156413,4.386446203251169,1555182.2895156413,4.386446203251169,0.8500000000000001,0.09565924733727907,4.296143414572793,1.267133670742624,1.0,0.0,4.296143414573352,1.284690461187141,1.2849903520833743,3.3441078176939723,19319.3540664816,1970.0258565852355,3099.015535412006,3099.015535412006,6.653163627701896,5.0506678684339965,-0.8885967402359958,5.939264608669992,3.454245668176618,3.454245668176618,0.986927333764748,0.0,0.0,0.00023342220828905373,7.870019674912008e-05,0.00015472201153993365,0.0006647079509667416,0.09565924733757661,0.07656286522654503,0.019096382111031582,0.09565914599486454,0.07656286522630688,0.01909638211097218,0.40285802880012944,0.40285802880012944,0.10048122979333016,0.0,4.8630479851915425,4.722397573080343,5.427817306330837,4.8599468014739955,4.721769694371346,5.414770014641078,24802.441167657144,21082.074992508573,0.85,0.9913355508242013,0.6805334547165098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956457785992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.710475922047,1535.4381993876984,0.40285802880012944,0.10048122979333016,6.112885165565336,3.454245668176618
1382.0,-30.0007708891545,5.050516393576277,35.007718268031354,24.1191680188291,5.007274810834016,-26.499966432962392,-40.01774772824717,1.5064703546371854,-0.14899915789834495,-5.008268820691515,40.01501841982995,45145.551630427486,20618.176982926314,20618.176982926314,65763.7286133538,82528.3701603372,82528.3701603372,20618.176982926314,103146.54714326351,103146.54714326351,103146.54714326351,127948.89353906905,97645.43276170772,60262.614231777625,41536.46503325566,24802.346395805544,0.0,66338.8114290612,21081.99443643471,1535.4346523774163,0.0,0.8868222755099128,2.817744991585621,0.0014959162575277712,354541.7002453208,1555180.8806739657,4.386454060545987,1555180.8806739657,4.386454060545987,0.85,0.09565911220309119,4.296143414572793,1.2671334855677556,1.0,0.0,4.296143414570942,1.2846910642911513,1.284990944315843,3.344106247787485,19319.33127881973,1970.0235328904091,3099.015535412006,3099.015535412006,6.6531376649537135,5.050516393576277,-0.8886583212186014,5.939174714794879,3.454284471019292,3.454284471019292,0.9869384202912262,0.0,0.0,0.00023341363677017885,7.869744926782437e-05,0.00015471618750235446,0.0006646829300660496,0.09565911220346152,0.07656265257981612,0.019096459623645392,0.09565895875891937,0.07656265257951972,0.019096459623571472,0.40285706175420255,0.40285706175420255,0.10048167552540699,0.0,4.862319188740969,4.722297551576844,5.424556063896489,4.859269662793167,4.721766454182728,5.411379178392224,24802.346395805544,21081.99443643471,0.85,0.9913311257268702,0.6805300043505221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514977676096295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.703378566841,1535.4346523774163,0.40285706175420255,0.10048167552540699,6.112885165565336,3.454284471019292
1383.0,-30.001122230359822,5.05036542747827,35.007702873204416,24.119007295835786,5.007166746188243,-26.500293496291274,-40.0180560425855,1.506338012114943,-0.149765811541954,-5.008347032033808,40.01498813061419,45145.29457381374,20618.115931760847,20618.115931760847,65763.41050557459,82528.14148817155,82528.14148817155,20618.115931760847,103146.2574199324,103146.2574199324,103146.2574199324,127948.52591568441,97645.30868672521,60262.461772346796,41536.49657153157,24802.268495752018,0.0,66338.76506728359,21081.928221389215,1535.4322724285169,0.0,0.8868219871870389,2.8177459425970763,0.0014959162575277712,354540.6193619427,1555179.5742798133,4.386463748719762,1555179.5742798133,4.386463748719762,0.85,0.09565899525368139,4.296143414572793,1.2671332399500534,1.0,0.0,4.296143414574471,1.2846917009405812,1.2849915701480354,3.3441045905623823,19319.306730352666,1970.0210296434223,3099.015535412006,3099.015535412006,6.653117964773199,5.05036542747827,-0.8887250741354835,5.939090501613753,3.45432322255127,3.45432322255127,0.9869494921575057,0.0,0.0,0.00023340510143297335,7.869470311947325e-05,0.0001547103983135001,0.0006646580588804771,0.09565899525398183,0.07656245484511137,0.019096540408870467,0.09565881167105877,0.0765624548448709,0.01909654040881049,0.4028560969812052,0.4028560969812052,0.10048211947389833,0.0,4.861601880102171,4.722200871378618,5.421339150612084,4.858581220491828,4.721666064829208,5.4083223248258605,24802.268495752018,21081.928221389215,0.85,0.9913270233305451,0.6805266050404386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514998813447577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.69629649765,1535.4322724285169,0.4028560969812052,0.10048211947389833,6.112885165565336,3.45432322255127
1384.0,-30.001472085316138,5.050215084756775,35.00768749108413,24.118850414548092,5.007067633809366,-26.50061832648689,-40.0183564988896,1.5062138749754566,-0.15063943721503392,-5.0084180210968325,40.01495771106616,45145.0094100326,20618.041126579425,20618.041126579425,65763.05053661202,82527.89062168637,82527.89062168637,20618.041126579425,103145.9317482658,103145.9317482658,103145.9317482658,127948.11911267515,97645.16564360904,60262.28443193526,41536.53467963754,24802.187364409354,0.0,66338.7220440469,21081.85925974795,1535.42954245295,0.0,0.8868217360862997,2.8177491448350813,0.0014959162575277712,354539.63829294516,1555178.2622651765,4.386472186165488,1555178.2622651765,4.386472186165488,0.85,0.09565887010201915,4.296143414572793,1.267132949824445,1.0,0.0,4.296143414573573,1.2846922991351655,1.2849921575631509,3.344103033438348,19319.278429004917,1970.0181437091073,3099.015535412006,3099.015535412006,6.65309382640391,5.050215084756775,-0.8887874139151082,5.939002498671883,3.454361875100998,3.454361875100998,0.9869605357431422,0.0,0.0,0.0002333966024878114,7.869202704767658e-05,0.0001547045754401348,0.000664633042981415,0.09565887010234603,0.07656225075853741,0.019096619343808612,0.09565872321728783,0.07656225075827579,0.01909661934374336,0.4028551341625764,0.4028551341625764,0.10048256251066141,0.0,4.860864760794641,4.722084351935052,5.418102617172963,4.857778583881782,4.72148386341388,5.40502113839824,24802.187364409354,21081.85925974795,0.85,0.9913222400176378,0.6805227477860922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501986234396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.689232265864,1535.42954245295,0.4028551341625764,0.10048256251066141,6.112885165565336,3.454361875100998
1385.0,-30.001820550525263,5.050065515927966,35.00767219717202,24.11871204329657,5.0069839723129395,-26.500940360607046,-40.01865653609855,1.5061037823899197,-0.1515070882155669,-5.008479496525289,40.01492951606603,45144.72879206741,20617.94825945705,20617.94825945705,65762.67705152446,82527.65317954842,82527.65317954842,20617.94825945705,103145.60143900546,103145.60143900546,103145.60143900546,127947.71729075607,97645.04209855193,60262.117711050174,41536.582652779725,24802.115851750616,0.0,66338.69850453034,21081.798473988023,1535.4271485430859,0.0,0.886821525342012,2.817753379873309,0.0014959162575277712,354538.7887041181,1555177.0461974693,4.386479267562876,1555177.0461974693,4.386479267562876,0.85,0.09565874140313585,4.296143414572793,1.267132703107782,1.0,0.0,4.296143414575025,1.2846928315671584,1.2849926792440542,3.344101647498146,19319.253985384577,1970.015651153511,3099.015535412006,3099.015535412006,6.653063859751174,5.050065515927966,-0.8888438883800616,5.938909404308028,3.454400464092477,3.454400464092477,0.9869715611692792,0.0,0.0,0.00023338813758687547,7.86893547925855e-05,0.00015469878279428996,0.0006646081569441157,0.09565874140345551,0.07656204446234018,0.019096696941115338,0.09565869511561,0.07656204446208432,0.019096696941051528,0.402854171639408,0.402854171639408,0.10048300148314364,0.0,4.860110213346218,4.721967145049177,5.414781428530375,4.85697240830973,4.721381920047293,5.401379556700931,24802.115851750616,21081.798473988023,0.85,0.9913169618037269,0.6805187591822355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451504082225691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.682186097229,1535.4271485430859,0.402854171639408,0.10048300148314364,6.112885165565336,3.454400464092477
1386.0,-30.00216811776993,5.049916345335225,35.007656953430185,24.11854154141622,5.006870788661163,-26.501264538842598,-40.01896062456069,1.505967209729201,-0.15233204372435694,-5.0085625859046505,40.014900389546966,45144.47040051929,20617.900471128934,20617.900471128934,65762.37087164822,82527.40442924858,82527.40442924858,20617.900471128934,103145.30490037751,103145.30490037751,103145.30490037751,127947.35120448335,97644.89410973442,60261.96008098512,41536.593365277,24802.046304105843,0.0,66338.63966938284,21081.739358489966,1535.4253540770762,0.0,0.8868212079854146,2.8177545283387886,0.0014959162575277712,354537.64041358954,1555175.7899535277,4.386489931335136,1555175.7899535277,4.386489931335136,0.85,0.09565863132009436,4.296143414572793,1.267132478919812,1.0,0.0,4.29614341457172,1.284693487813551,1.2849933247966325,3.3440999392660555,19319.22470552058,1970.012665438308,3099.015535412006,3099.015535412006,6.653048439264388,5.049916345335225,-0.8889129807138474,5.938829326049072,3.454439035970381,3.454439035970381,0.9869825817058232,0.0,0.0,0.00023337969478100414,7.868664654096374e-05,0.0001546930482400404,0.0006645835204766409,0.09565863132035815,0.07656185467404478,0.019096776646313374,0.09565858807499211,0.07656185467383364,0.019096776646260714,0.4028532092332235,0.4028532092332235,0.10048342991076323,0.0,4.859366391497417,4.72183322760651,5.411581416638512,4.856230542180299,4.721140236688086,5.398622882459506,24802.046304105843,21081.739358489966,0.85,0.9913132255860745,0.6805154676898619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451506169896715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.675156108027,1535.4253540770762,0.4028532092332235,0.10048342991076323,6.112885165565336,3.454439035970381
1387.0,-30.002514015685904,5.049767916539504,35.00764172076882,24.118398629967146,5.006782562491011,-26.501584718445425,-40.01925654066724,1.5058532652459315,-0.15315079441609214,-5.008624965198672,40.014870224800994,45144.183595350136,20617.81145548648,20617.81145548648,65761.99505083662,82527.16693277018,82527.16693277018,20617.81145548648,103144.97838825666,103144.97838825666,103144.97838825666,127946.94218382219,97644.7674342038,60261.78409676389,41536.648152711,24801.963795565527,0.0,66338.61194827652,21081.669226230697,1535.4223535729298,0.0,0.8868209997720262,2.8177580144949768,0.0014959162575277712,354536.77833718824,1555174.4889310584,4.386496927695279,1555174.4889310584,4.386496927695279,0.85,0.09565849404909699,4.296143414572793,1.2671322475885973,1.0,0.0,4.2961434145725415,1.2846940381337004,1.284993864450691,3.34409850676499,19319.199642530213,1970.0101097245456,3099.015535412006,3099.015535412006,6.653019715419204,5.049767916539504,-0.8889696799790778,5.938737596518582,3.4544774787014507,3.4544774787014507,0.9869935653432717,0.0,0.0,0.00023337129280439758,7.868401115614028e-05,0.0001546872816482573,0.0006645587463713274,0.09565849404944637,0.0765616435894835,0.019096850459962875,0.09565849703078054,0.07656164358920386,0.019096850459893126,0.4028522458287144,0.4028522458287144,0.10048385503975647,0.0,4.858612195569151,4.7217023897499075,5.408317014953582,4.8554741707826,4.721060929823636,5.395140557070135,24801.963795565527,21081.669226230697,0.85,0.9913079746394229,0.6805114287068375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515082521937062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.668132492543,1535.4223535729298,0.4028522458287144,0.10048385503975647,6.112885165565336,3.4544774787014507
1388.0,-30.002858663687,5.049620171180582,35.00762658725609,24.118260922282957,5.006694451956811,-26.50190376147855,-40.01955231707541,1.5057395497437132,-0.15389220696567918,-5.008690106523585,40.01484264738211,45143.90177144171,20617.729443070624,20617.729443070624,65761.63121451234,82526.95147740465,82526.95147740465,20617.729443070624,103144.68092047528,103144.68092047528,103144.68092047528,127946.57819811205,97644.66231119659,60261.612605213515,41536.72189553675,24801.897277636774,0.0,66338.61917317353,21081.61268599126,1535.420331762233,0.0,0.8868207681360963,2.817760160439674,0.0014959162575277712,354535.8780915171,1555173.2995021835,4.386504711099347,1555173.2995021835,4.386504711099347,0.85,0.09565836692777029,4.296143414572793,1.2671319711999973,1.0,0.0,4.296143414573341,1.2846945873199922,1.2849944030099805,3.3440970772166163,19319.178843746864,1970.0079888388864,3099.015535412006,3099.015535412006,6.652993251397027,5.049620171180582,-0.8890277577365042,5.938647928917086,3.4545158965903004,3.4545158965903004,0.987004541882943,0.0,0.0,0.00023336292146580915,7.868137709699153e-05,0.00015468154436881762,0.0006645340981960451,0.09565836692806881,0.07656144192178889,0.019096925006279918,0.0956584189353407,0.07656144192154997,0.01909692500622032,0.40285128172309553,0.40285128172309553,0.10048427149019327,0.0,4.857874622541544,4.721596270325847,5.4050367969757644,4.854797899557923,4.721048454279469,5.391791801562306,24801.897277636774,21081.61268599126,0.85,0.9913023821440269,0.6805071063296614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515103244953091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.661130733699,1535.420331762233,0.40285128172309553,0.10048427149019327,6.112885165565336,3.4545158965903004
1389.0,-30.00320204398781,5.049472665745366,35.00761143196596,24.118087207339727,5.006567941356903,-26.502225503625578,-40.01985602136699,1.505591400990081,-0.1544610674287128,-5.008781018908499,40.01481174603974,45143.66095331358,20617.700652225896,20617.700652225896,65761.36160553948,82526.74640185763,82526.74640185763,20617.700652225896,103144.44705408352,103144.44705408352,103144.44705408352,127946.2673384536,97644.55043950398,60261.46499094016,41536.76160951534,24801.820284370082,0.0,66338.58189388542,21081.54724171457,1535.4182949968551,0.0,0.8868204173946967,2.817757025469899,0.0014959162575277712,354534.62169573875,1555171.9667115198,4.3865164966770624,1555171.9667115198,4.3865164966770624,0.85,0.09565825500632759,4.296143414572793,1.2671317992126565,1.0,0.0,4.296143414572498,1.284695297503323,1.284995102643785,3.3440952285899375,19319.156709723495,1970.0057317966375,3099.015535412006,3099.015535412006,6.652983961077442,5.049472665745366,-0.889100997965997,5.938573663711363,3.4545542732679246,3.4545542732679246,0.9870155066479784,0.0,0.0,0.00023335458119420291,7.8678672520306e-05,0.00015467590867389693,0.000664509886442425,0.09565825500659136,0.07656125398491415,0.019097001021677225,0.09565814778230575,0.07656125398470302,0.019097001021624562,0.4028503184689486,0.4028503184689486,0.10048467786199537,0.0,4.857198742122307,4.721515296221696,5.4019653452556895,4.854319951479795,4.721019266188478,5.389506078004615,24801.820284370082,21081.54724171457,0.85,0.991298875075906,0.6805038586071218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515123893141937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.654142484887,1535.4182949968551,0.4028503184689486,0.10048467786199537,6.112885165565336,3.4545542732679246
1390.0,-30.003544081247423,5.049325938670109,35.00759623334476,24.11794391172009,5.006481738529728,-26.502542005679054,-40.02015137868,1.505479662956753,-0.15529065853826296,-5.008839826136726,40.014780173355845,45143.38942546012,20617.607249030767,20617.607249030767,65760.99667449089,82526.49850133274,82526.49850133274,20617.607249030767,103144.10575036351,103144.10575036351,103144.10575036351,127945.8344141121,97644.41257187669,60261.303495984175,41536.78786210279,24801.7286637486,0.0,66338.51652585139,21081.46936418631,1535.4146941153829,0.0,0.8868202324540655,2.8177610716915735,0.0014959162575277712,354533.8089903611,1555170.6049664454,4.386522711036359,1555170.6049664454,4.386522711036359,0.85,0.0956581062927829,4.296143414572793,1.2671315321652217,1.0,0.0,4.29614341457302,1.2846958373090185,1.2849956319024438,3.3440938234622815,19319.12943235589,1970.0029502792381,3099.015535412006,3099.015535412006,6.652953821443077,5.049325938670109,-0.8891551500935293,5.938481088763639,3.454592476080269,3.454592476080269,0.9870264217372197,0.0,0.0,0.0002333462738163728,7.86760423583737e-05,0.00015467023145799912,0.0006644854963087325,0.09565810629316596,0.07656103631483734,0.019097069978328614,0.09565804085694928,0.07656103631453075,0.01909706997825215,0.4028493573507156,0.4028493573507156,0.10048508664923068,0.0,4.856491697516844,4.721418251364298,5.398802094049188,4.853549167598487,4.720918726519017,5.386037057465671,24801.7286637486,21081.46936418631,0.85,0.9912943508295751,0.6805004360908227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515144465437444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.647168144074,1535.4146941153829,0.4028493573507156,0.10048508664923068,6.112885165565336,3.454592476080269
1391.0,-30.00388467054388,5.049179934936052,35.0075811484624,24.117800022382312,5.006398854045026,-26.50285687268133,-40.0204427196644,1.5053710561778253,-0.15622991887761373,-5.008901144531701,40.01475308898942,45143.10673209263,20617.520448086936,20617.520448086936,65760.62718017957,82526.23389096002,82526.23389096002,20617.520448086936,103143.75433904695,103143.75433904695,103143.75433904695,127945.41830356624,97644.25880326747,60261.13164437994,41536.807954319476,24801.663964519295,0.0,66338.47191883877,21081.4143698414,1535.4126863886356,0.0,0.8868200184849396,2.817766267696969,0.0014959162575277712,354532.9615826655,1555169.4368053852,4.386529900810846,1555169.4368053852,4.386529900810846,0.85,0.09565797481659753,4.296143414572793,1.2671312612714245,1.0,0.0,4.296143414573133,1.2846963623955832,1.2849961464840585,3.344092456650022,19319.09900894931,1969.9998479551439,3099.015535412006,3099.015535412006,6.652925812243754,5.049179934936052,-0.8892105015225322,5.938390436458584,3.4546306678554757,3.4546306678554757,0.9870373336729931,0.0,0.0,0.0002333380018773128,7.867344804155146e-05,0.00015466455383576132,0.0006644611044293451,0.0956579748168992,0.07656083333122618,0.019097141485673007,0.09565806908829609,0.07656083333098475,0.01909714148561278,0.402848396912272,0.402848396912272,0.10048548975200924,0.0,4.855751418058844,4.721290287877991,5.395596391077788,4.852671225654092,4.7206623343016645,5.382656762221302,24801.663964519295,21081.4143698414,0.85,0.9912894475566733,0.680496632290876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515164957325222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.64020926284,1535.4126863886356,0.402848396912272,0.10048548975200924,6.112885165565336,3.4546306678554757
1392.0,-30.004224000052567,5.049034431202709,35.00756612659681,24.117653793096565,5.006297583123355,-26.503172444462624,-40.020737902354426,1.505246027528876,-0.15682001173109938,-5.008975068029497,40.01472475470848,45142.84698705454,20617.460448001108,20617.460448001108,65760.30743505564,82526.03848472441,82526.03848472441,20617.460448001108,103143.49893272552,103143.49893272552,103143.49893272552,127945.09509340889,97644.16575632598,60260.97425863659,41536.8794418771,24801.596160683366,0.0,66338.47560256047,21081.35673658086,1535.4107929768131,0.0,0.8868197448977329,2.8177653967956147,0.0014959162575277712,354531.93997713644,1555168.2147356514,4.386539093871044,1555168.2147356514,4.386539093871044,0.85,0.0956578509042462,4.296143414572793,1.2671310326876117,1.0,0.0,4.29614341457271,1.2846969642319475,1.2849967378730278,3.3440908900576645,19319.08059943812,1969.9979707074403,3099.015535412006,3099.015535412006,6.652906451228897,5.049034431202709,-0.8892731194963899,5.938307550699099,3.454668833293485,3.454668833293485,0.9870482380838529,0.0,0.0,0.00023332976080355004,7.867081959598437e-05,0.00015465894120756567,0.000664436991773684,0.09565785090452894,0.07656063775273668,0.019097213151792265,0.09565789205014054,0.07656063775251037,0.019097213151735817,0.4028474350772332,0.4028474350772332,0.10048588362298119,0.0,4.855060733694074,4.721204467724988,5.392470354066347,4.852155056298386,4.720721220551013,5.3798252695065685,24801.596160683366,21081.35673658086,0.85,0.9912845726065717,0.6804926790526394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515185362518583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.63326798789,1535.4107929768131,0.4028474350772332,0.10048588362298119,6.112885165565336,3.454668833293485
1393.0,-30.00456221087624,5.048889273271373,35.00755104616534,24.11748388493436,5.0061797348899635,-26.50348866699641,-40.021036996599264,1.5051061910055428,-0.15745909144970938,-5.009057776419644,40.01469300512406,45142.60951011026,20617.418951760348,20617.418951760348,65760.0284618706,82525.81239907836,82525.81239907836,20617.418951760348,103143.23135083872,103143.23135083872,103143.23135083872,127944.7430110304,97644.03439001163,60260.83150102379,41536.892098875374,24801.511660191685,0.0,66338.40375906706,21081.284911162933,1535.4081416028625,0.0,0.8868194389715124,2.8177641442783203,0.0014959162575277712,354530.7969691783,1555166.8453632712,4.386549373589319,1555166.8453632712,4.386549373589319,0.85,0.09565772429446104,4.296143414572793,1.2671308612497527,1.0,0.0,4.296143414571889,1.2846976352759516,1.2849973985210237,3.3440891433181363,19319.054608367427,1969.9953203558227,3099.015535412006,3099.015535412006,6.6528930610924855,5.048889273271373,-0.8893408819847437,5.938230155256116,3.454706906225487,3.454706906225487,0.9870591160644249,0.0,0.0,0.0002333215471653898,7.866815640289802e-05,0.0001546533907624918,0.0006644131462656319,0.09565772429476987,0.07656044078008714,0.019097283514682734,0.0956576513468449,0.07656044077983996,0.01909728351462107,0.4028464745963048,0.4028464745963048,0.10048627280444077,0.0,4.85440023856836,4.72112072028159,5.389487638864637,4.851598684969929,4.72062913059915,5.377399012395529,24801.511660191685,21081.284911162933,0.85,0.9912814408483954,0.680489836235172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515205692290736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.626340597717,1535.4081416028625,0.4028464745963048,0.10048627280444077,6.112885165565336,3.454706906225487
1394.0,-30.004899159518846,5.0487449499645765,35.00753596667445,24.117354908399307,5.006101974105315,-26.503799744379517,-40.0213239370845,1.5050025589614027,-0.15818968275925727,-5.009111188782257,40.014662871660974,45142.32428585475,20617.31879681555,20617.31879681555,65759.6430826703,82525.59001721413,82525.59001721413,20617.31879681555,103142.90881402968,103142.90881402968,103142.90881402968,127944.3354717373,97643.92349565418,60260.65776427505,41536.961923754585,24801.426657707623,0.0,66338.3885814622,21081.212659051478,1535.4048009479468,0.0,0.8868192762711972,2.8177675182456925,0.0014959162575277712,354530.05882606737,1555165.5456956984,4.3865548406395165,1555165.5456956984,4.3865548406395165,0.85,0.09565757174394912,4.296143414572793,1.2671305985981598,1.0,0.0,4.296143414571789,1.2846981369104096,1.2849978897596568,3.344087837555875,19319.032667711646,1969.9930830315805,3099.015535412006,3099.015535412006,6.652860742782477,5.0487449499645765,-0.8893911543819684,5.938136104346545,3.4547448409682047,3.4547448409682047,0.9870699545623441,0.0,0.0,0.00023331336444489017,7.866560150757745e-05,0.00015464776293731272,0.0006643889683215505,0.0956575717443229,0.07656022265445339,0.019097349089869507,0.09565754020990762,0.07656022265415423,0.019097349089794886,0.40284551526719564,0.40284551526719564,0.10048666484512224,0.0,4.853725290431214,4.721049050447391,5.386383849340518,4.850921506022985,4.720661240252582,5.3738669785457205,24801.426657707623,21081.212659051478,0.85,0.9912758583503846,0.6804856923894208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225955094797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.619424307546,1535.4048009479468,0.40284551526719564,0.10048666484512224,6.112885165565336,3.4547448409682047
1395.0,-30.00523462730912,5.048600982436063,35.00752093221055,24.117189191188686,5.00599038478826,-26.504112871974062,-40.02161877052856,1.5048686294486757,-0.15889786391494454,-5.009192267536525,40.014634024180886,45142.08062140924,20617.276103421682,20617.276103421682,65759.35672483093,82525.35512372026,82525.35512372026,20617.276103421682,103142.63122714194,103142.63122714194,103142.63122714194,127943.98973633799,97643.7848429525,60260.510340621724,41536.97166925642,24801.358509196038,0.0,66338.33017845245,21081.15473281663,1535.4030465108065,0.0,0.8868189681293519,2.8177673654399307,0.0014959162575277712,354528.9383438811,1555164.3014938263,4.386565194814561,1555164.3014938263,4.386565194814561,0.85,0.09565745303927639,4.296143414572793,1.2671303782565522,1.0,0.0,4.296143414574904,1.2846987801869116,1.2849985227199139,3.3440861630986713,19319.00523501561,1969.9902856750891,3099.015535412006,3099.015535412006,6.652846966344963,5.048600982436063,-0.8894576058544157,5.938058588290478,3.4547827855594404,3.4547827855594404,0.9870807958741258,0.0,0.0,0.00023330521794919868,7.866297641388162e-05,0.00015464224153531706,0.0006643652475867276,0.0956574530395432,0.07656003274992618,0.019097420289617025,0.09565739248099948,0.07656003274971263,0.01909742028956376,0.40284455753641857,0.40284455753641857,0.10048704983952886,0.0,4.8530704000290825,4.720968008848843,5.3834185366739575,4.850294403621604,4.720490328089056,5.3714026453640145,24801.358509196038,21081.15473281663,0.85,0.9912724144236964,0.6804826184194785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515246142333096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.612522029378,1535.4030465108065,0.40284455753641857,0.10048704983952886,6.112885165565336,3.4547827855594404
1396.0,-30.00556880257557,5.04845794184542,35.00750594618156,24.11706905057656,5.005922960143831,-26.504420419249758,-40.02190138036383,1.5047745768136316,-0.15968102794283823,-5.00923913267047,40.01460536601532,45141.78906653623,20617.164870877135,20617.164870877135,65758.95393741336,82525.12623975868,82525.12623975868,20617.164870877135,103142.29111063582,103142.29111063582,103142.29111063582,127943.57086478086,97643.67071608122,60260.33354283987,41537.0413036015,24801.279754145035,0.0,66338.32105774654,21081.087791023278,1535.399914134744,0.0,0.8868188334038222,2.817772196125919,0.0014959162575277712,354528.29068414075,1555163.0654578973,4.386569721860183,1555163.0654578973,4.386569721860183,0.85,0.09565729757208692,4.296143414572793,1.267130095823668,1.0,0.0,4.296143414574113,1.2846992368743484,1.2849989690882226,3.3440849743362793,19318.982654800933,1969.987983133989,3099.015535412006,3099.015535412006,6.652811073480513,5.04845794184542,-0.8895036210504683,5.937961562895889,3.4548205969382795,3.4548205969382795,0.9870915991252227,0.0,0.0,0.00023329710310168633,7.866046023093632e-05,0.00015463664287075,0.0006643411949208175,0.09565729757245281,0.0765598133419724,0.019097484230480417,0.09565734678956345,0.07655981334167955,0.01909748423040737,0.4028436004679736,0.4028436004679736,0.10048743552865194,0.0,4.852386244164563,4.720891376253121,5.380288631178644,4.849558104727635,4.720496111603325,5.367679829695362,24801.279754145035,21081.087791023278,0.85,0.9912664789959208,0.6804783170083694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515266240903963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.605638185994,1535.399914134744,0.4028436004679736,0.10048743552865194,6.112885165565336,3.4548205969382795
1397.0,-30.005901571109316,5.0483153272961,35.0074910615094,24.116912378836446,5.005820559741202,-26.504730198253075,-40.022191883157916,1.5046491868804663,-0.16041422085942258,-5.00931485148382,40.01457834617682,45141.5388500528,20617.11374591838,20617.11374591838,65758.65259597119,82524.89059018563,82524.89059018563,20617.11374591838,103142.00433610402,103142.00433610402,103142.00433610402,127943.22460456607,97643.53411307924,60260.18237292689,41537.05748905816,24801.220268462053,0.0,66338.27775752022,21081.037228192745,1535.398533362332,0.0,0.8868185459189145,2.8177729986675373,0.0014959162575277712,354527.2442786166,1555161.900084224,4.386579381927698,1555161.900084224,4.386579381927698,0.85,0.09565717747747277,4.296143414572793,1.2671298727346585,1.0,0.0,4.296143414571957,1.2846998400715355,1.2849995620446746,3.3440834042086998,19318.955627641808,1969.985227130754,3099.015535412006,3099.015535412006,6.652794576319345,5.0483153272961,-0.8895664555611518,5.937881782857252,3.4548584479974958,3.4548584479974958,0.9871024137135702,0.0,0.0,0.00023328902267256112,7.865787385152767e-05,0.00015463114882103345,0.0006643175916953083,0.0956571774777279,0.07655962400771847,0.019097553470009417,0.09565725700050788,0.07655962400751429,0.01909755346995848,0.402842644142846,0.402842644142846,0.10048780981137481,0.0,4.85171836009107,4.720805614492633,5.3772772380714855,4.848900630624371,4.72031920169951,5.365087297410582,24801.220268462053,21081.037228192745,0.85,0.9912625835167491,0.6804749893425667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515286262089897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.598769053915,1535.398533362332,0.402842644142846,0.10048780981137481,6.112885165565336,3.4548584479974958
1398.0,-30.0062332994402,5.048173182703844,35.00747613627365,24.116756056342297,5.00571586154974,-26.505039270556345,-40.02247854424638,1.5045218326615224,-0.1610514844015256,-5.009387652558708,40.01454739532989,45141.27620479572,20617.057351070653,20617.057351070653,65758.33355586638,82524.66636359622,82524.66636359622,20617.057351070653,103141.72371466688,103141.72371466688,103141.72371466688,127942.86073428558,97643.40749364953,60260.017334830125,41537.100176466,24801.13701961871,0.0,66338.23719608471,21080.9664666759,1535.3957308039473,0.0,0.8868182875130128,2.817772879776321,0.0014959162575277712,354526.2381974257,1555160.5651658007,4.386588064886119,1555160.5651658007,4.386588064886119,0.85,0.09565703989566604,4.296143414572793,1.26712963480968,1.0,0.0,4.296143414572979,1.2847004524045633,1.2850001641718702,3.344081810301955,19318.930575751107,1969.9826725488426,3099.015535412006,3099.015535412006,6.652776378653963,5.048173182703844,-0.8896274929564525,5.937800675660297,3.4548961891781933,3.4548961891781933,0.9871131969080552,0.0,0.0,0.00023328096775872755,7.86553217523279e-05,0.00015462564600639966,0.0006642939508144578,0.09565703989599605,0.07655942128907643,0.01909761860691962,0.0956570504884422,0.0765594212888123,0.019097618606853738,0.40284168780744795,0.40284168780744795,0.1004881800721254,0.0,4.851070047669566,4.720725052159423,5.374343274018827,4.848336168157175,4.720264961480439,5.36246861364117,24801.13701961871,21080.9664666759,0.85,0.9912583803138418,0.68047144622438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515306199047742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.591916964202,1535.3957308039473,0.40284168780744795,0.1004881800721254,6.112885165565336,3.4548961891781933
1399.0,-30.006563476696403,5.048031650564749,35.00746119894959,24.11661873282867,5.005623608807521,-26.505345702028222,-40.02276852317152,1.5044058341349116,-0.16160461657807446,-5.009451607153648,40.014517192764174,45141.03567243066,20616.983856691488,20616.983856691488,65758.01952912215,82524.4705888958,82524.4705888958,20616.983856691488,103141.45444558728,103141.45444558728,103141.45444558728,127942.50963445174,97643.31403291936,60259.87911643505,41537.14990720479,24801.05518886445,0.0,66338.20509606924,21080.896910534782,1535.3928130677443,0.0,0.8868180714146214,2.8177726872735525,0.0014959162575277712,354525.35437283147,1555159.2625217831,4.386595326229679,1555159.2625217831,4.386595326229679,0.85,0.09565689509212982,4.296143414572793,1.2671294369967656,1.0,0.0,4.296143414574593,1.2847010115434057,1.2850007131411758,3.344080354861339,19318.912084371055,1969.9807869528388,3099.015535412006,3099.015535412006,6.652752663258434,5.048031650564749,-0.8896831598370687,5.937714810401817,3.4549338344383567,3.4549338344383567,0.9871239526966733,0.0,0.0,0.00023327295076199404,7.865274019283017e-05,0.00015462021056916386,0.0006642705993965719,0.09565689509247516,0.07655921288028007,0.01909768221219508,0.09565683886534579,0.07655921288000368,0.019097682212126137,0.402840731722091,0.402840731722091,0.10048854980506539,0.0,4.8504502031779,4.72068107491782,5.371405203986114,4.84784699057559,4.7203840742515695,5.359531037535589,24801.05518886445,21080.896910534782,0.85,0.9912541262443431,0.6804681496440641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515326073736605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.585074620936,1535.3928130677443,0.402840731722091,0.10048854980506539,6.112885165565336,3.4549338344383567
1400.0,-30.0068923703437,5.047890704393104,35.00744629562635,24.116470792237692,5.005531879896607,-26.50565092576552,-40.023050748836226,1.5042904353140398,-0.1623637062605212,-5.009516585326152,40.0144883084596,45140.766770388625,20616.91354059739,20616.91354059739,65757.68031098602,82524.22667951859,82524.22667951859,20616.91354059739,103141.14022011598,103141.14022011598,103141.14022011598,127942.12161400102,97643.1721107497,60259.71220160096,41537.17767683193,24800.981393885042,0.0,66338.15907071697,21080.834184802286,1535.3903726489016,0.0,0.886817845334305,2.8177750854082384,0.0014959162575277712,354524.4564046136,1555158.0167354604,4.386602922988707,1555158.0167354604,4.386602922988707,0.85,0.09565675589582393,4.296143414572793,1.2671291408268734,1.0,0.0,4.2961434145721435,1.2847015678127074,1.2850012592806292,3.344078906891405,19318.88400480467,1969.977923633929,3099.015535412006,3099.015535412006,6.652729973441848,5.047890704393104,-0.8897392475865038,5.937629951979607,3.454971427547569,3.454971427547569,0.9871346935850197,0.0,0.0,0.00023326496518477724,7.865022773254287e-05,0.0001546147374522344,0.0006642470861013181,0.09565675589614418,0.07655900944866571,0.019097746447478473,0.09565674384907064,0.07655900944840939,0.01909774644741453,0.4028397780025542,0.4028397780025542,0.10048891691068473,0.0,4.849815888376156,4.720616226744426,5.3684784679863355,4.847152879065618,4.720233804415955,5.3566476833434535,24800.981393885042,21080.834184802286,0.85,0.9912497005062779,0.6804645682474884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345855548247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.578252293257,1535.3903726489016,0.4028397780025542,0.10048891691068473,6.112885165565336,3.454971427547569
1401.0,-30.00721992299553,5.047750341278531,35.0074314257094,24.1163280554116,5.005440503751621,-26.505954907130768,-40.02333279987795,1.5041754878823972,-0.1630328582343168,-5.009581217621048,40.01445947483657,45140.503197171514,20616.843573748625,20616.843573748625,65757.34677092014,82524.00361813248,82524.00361813248,20616.843573748625,103140.84719188111,103140.84719188111,103140.84719188111,127941.75490107539,97643.05061161456,60259.550190634305,41537.22268997806,24800.90770919428,0.0,66338.13039917234,21080.77155281514,1535.3879327991087,0.0,0.8868176208301032,2.817776340501855,0.0014959162575277712,354523.5632180337,1555156.7731357983,4.386610466789676,1555156.7731357983,4.386610466789676,0.85,0.09565661596527392,4.296143414572793,1.2671288842195647,1.0,0.0,4.296143414572587,1.2847021219033448,1.2850018032830544,3.3440774645937847,19318.859965973817,1969.975472355373,3099.015535412006,3099.015535412006,6.652707396320836,5.047750341278531,-0.8897949563061074,5.937545297584639,3.4550089615367305,3.4550089615367305,0.987145417581923,0.0,0.0,0.00023325701241740912,7.864771690093232e-05,0.0001546092955164768,0.0006642237067648506,0.09565661596559469,0.07655880596517746,0.019097810000417235,0.09565661023458626,0.07655880596492072,0.019097810000353193,0.4028388248801855,0.4028388248801855,0.10048928064333222,0.0,4.849187396135278,4.720555437480527,5.365564717920336,4.846548359386759,4.7201899056292405,5.353786540061606,24800.90770919428,21080.77155281514,0.85,0.9912451010488614,0.6804608891681202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153655605066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.571444674631,1535.3879327991087,0.4028388248801855,0.10048928064333222,6.112885165565336,3.4550089615367305
