time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1402.0,-30.007546410439755,5.047610372436157,35.0074165393905,24.11617204723882,5.005333108593304,-26.506259531635262,-40.02361495569346,1.504046229784469,-0.16359755732111125,-5.009656573481904,40.01442925726083,45140.2449130458,20616.796261084935,20616.796261084935,65757.04117413073,82523.79250792082,82523.79250792082,20616.796261084935,103140.58876900576,103140.58876900576,103140.58876900576,127941.41842101968,97642.93368745322,60259.38609255956,41537.275105437395,24800.829652013927,0.0,66338.10475745132,21080.705204211838,1535.3854867541431,0.0,0.8868173467665027,2.8177749684026,0.0014959162575277712,354522.52183926856,1555155.4698467941,4.386619675891457,1555155.4698467941,4.386619675891457,0.85,0.09565648248143555,4.296143414572793,1.2671286770654846,1.0,0.0,4.296143414571264,1.2847027428791085,1.2850024142197454,3.344075848195697,19318.836832310073,1969.9731133781745,3099.015535412006,3099.015535412006,6.652692129322929,5.047610372436157,-0.8898568982389001,5.937467270675057,3.4550464365044897,3.4550464365044897,0.9871561247155685,0.0,0.0,0.0002332490857611761,7.864520521076592e-05,0.00015460388055041016,0.0006642004432940433,0.09565648248174444,0.07655860825457098,0.019097874227173454,0.09565638170173647,0.07655860825432376,0.019097874227111785,0.40283787243855973,0.40283787243855973,0.1004896405142582,0.0,4.848590796895337,4.720508402837481,5.362755850225767,4.84605901616078,4.720177585306772,5.3513766843032045,24800.829652013927,21080.705204211838,0.85,0.9912408775402146,0.6804572587367367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385185172858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.564652957495,1535.3854867541431,0.40283787243855973,0.1004896405142582,6.112885165565336,3.4550464365044897
1403.0,-30.007871424867073,5.0474710795422535,35.00740164285327,24.11603353628891,5.005247794320131,-26.506560621950246,-40.02389655271543,1.5039369913988532,-0.16429339131366305,-5.0097148932492805,40.01439918699437,45139.991076862105,20616.71514726846,20616.71514726846,65756.70622413057,82523.56163964605,82523.56163964605,20616.71514726846,103140.27678691452,103140.27678691452,103140.27678691452,127941.02351093083,97642.80590672223,60259.2353439189,41537.30062533703,24800.746724016302,0.0,66338.04734935334,21080.634715413857,1535.3823760830533,0.0,0.8868171588615188,2.8177773120992553,0.0014959162575277712,354521.71589209326,1555154.1729120852,4.386625989888393,1555154.1729120852,4.386625989888393,0.85,0.09565633125395884,4.296143414572793,1.2671284166118126,1.0,0.0,4.296143414572157,1.2847032701382013,1.2850029314641596,3.3440744757430543,19318.811550653747,1969.9705353666898,3099.015535412006,3099.015535412006,6.652665955263602,5.0474710795422535,-0.8899086291892182,5.937379708731472,3.4550837964725045,3.4550837964725045,0.9871667989921441,0.0,0.0,0.00023324119511421667,7.864269856879592e-05,0.00015459849654542076,0.000664177312836464,0.0956563312543183,0.0765583961912992,0.0190979350630191,0.09565624719728948,0.0765583961910115,0.019097935062947335,0.40283692133544907,0.40283692133544907,0.10049000171617078,0.0,4.847979549544618,4.720455938041425,5.35989532764421,4.845421501935618,4.720135656085574,5.348342121609903,24800.746724016302,21080.634715413857,0.85,0.9912366862087262,0.6804540211915376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515404746069747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.557871661595,1535.3823760830533,0.40283692133544907,0.10049000171617078,6.112885165565336,3.4550837964725045
1404.0,-30.00819524274818,5.047332469544098,35.00738683115795,24.115894187148683,5.005167782347564,-26.506860105035685,-40.02417413340879,1.5038326446307573,-0.16512902258091344,-5.0097721573075065,40.014371865112935,45139.72494338324,20616.633199778727,20616.633199778727,65756.35814316197,82523.30415207705,82523.30415207705,20616.633199778727,103139.93735185577,103139.93735185577,103139.93735185577,127940.61674026308,97642.65328091134,60259.074072198884,41537.31023190273,24800.67938840731,0.0,66337.98962031004,21080.57748014621,1535.380129688642,0.0,0.8868169663778415,2.8177816187981053,0.0014959162575277712,354520.92453563807,1555152.9945163082,4.386632457740804,1555152.9945163082,4.386632457740804,0.8499999999999999,0.09565618769424042,4.296143414572793,1.2671281649498267,1.0,0.0,4.296143414572474,1.2847037744564986,1.2850034258000553,3.3440731630062355,19318.781353351947,1969.9674560988665,3099.015535412006,3099.015535412006,6.65263951219199,5.047332469544098,-0.8899594895215523,5.93729195906565,3.455121127070237,3.455121127070237,0.9871774648772106,0.0,0.0,0.0002332333337613811,7.864022775055007e-05,0.00015459310601083102,0.0006641541543267853,0.09565618769455761,0.07655819089136234,0.019097996803195263,0.09565623268297585,0.07655819089110849,0.019097996803131935,0.40283597094236484,0.40283597094236484,0.10049035897656439,0.0,4.847334471646263,4.720371606994092,5.356993153873589,4.844643134726596,4.7199258591696776,5.3452753757267715,24800.67938840731,21080.57748014621,0.85,0.9912323017251944,0.6804506015594308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515424218763533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.55110899222,1535.380129688642,0.40283597094236484,0.10049035897656439,6.112885165565336,3.455121127070237
1405.0,-30.00851761186209,5.047194352289343,35.00737207214368,24.115751939266943,5.005072658469282,-26.50715979533161,-40.02445548595858,1.5037148419344883,-0.1656959385910568,-5.009840089973119,40.01434377615924,45139.482299541676,20616.57407057056,20616.57407057056,65756.05637011223,82523.09946921853,82523.09946921853,20616.57407057056,103139.6735397891,103139.6735397891,103139.6735397891,127940.28468102735,97642.54631001159,60258.9291403162,41537.352410772655,24800.61114123824,0.0,66337.9635520109,21080.519470052506,1535.3780776058165,0.0,0.8868167223808461,2.8177811431339537,0.0014959162575277712,354519.98574694287,1555151.7830373223,4.386640656550723,1555151.7830373223,4.386640656550723,0.8500000000000001,0.09565605153691455,4.296143414572793,1.2671279544988647,1.0,0.0,4.296143414571275,1.2847043416427226,1.2850039830640323,3.3440716866258975,19318.760188959604,1969.9652979314653,3099.015535412006,3099.015535412006,6.652620432194652,5.047194352289343,-0.8900164752020672,5.93721082749141,3.4551584315200308,3.4551584315200308,0.9871881232914373,0.0,0.0,0.0002332255078228598,7.863772343126272e-05,0.00015458778439159706,0.0006641312918873585,0.09565605153721274,0.07655799261687951,0.019098058920333224,0.09565606236933753,0.07655799261664085,0.01909805892027369,0.4028350191491059,0.4028350191491059,0.10049070864988895,0.0,4.846722652443532,4.720312999606392,5.354154616782637,4.844144151382068,4.719949946245322,5.342670984949166,24800.61114123824,21080.519470052506,0.85,0.9912281422169006,0.6804472112586182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544361981788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.54435945984,1535.3780776058165,0.4028350191491059,0.10049070864988895,6.112885165565336,3.4551584315200308
1406.0,-30.008838942865008,5.047056799802739,35.00735731746979,24.115609062742465,5.0049814449131285,-26.507458160039906,-40.024732892028965,1.5036006620836526,-0.16633271608827727,-5.009903334239876,40.014314384549714,45139.22681637627,20616.50629839242,20616.50629839242,65755.7331147687,82522.87514411357,82522.87514411357,20616.50629839242,103139.38144250598,103139.38144250598,103139.38144250598,127939.91526484763,97642.42093894683,60258.772611190616,41537.38703084024,24800.53382234165,0.0,66337.92085318189,21080.453748990403,1535.3753999081227,0.0,0.8868165069579063,2.8177821345274223,0.0014959162575277712,354519.1117508616,1555150.5153754419,4.386647895215095,1555150.5153754419,4.386647895215095,0.85,0.09565590502680071,4.296143414572793,1.2671277270140124,1.0,0.0,4.29614341457309,1.284704891830872,1.2850045233586491,3.3440702544926313,19318.735384060245,1969.9627685356616,3099.015535412006,3099.015535412006,6.652598563256802,5.047056799802739,-0.890070550411858,5.937127350214597,3.4551956535974195,3.4551956535974195,0.9871987581706912,0.0,0.0,0.0002332177073266243,7.863525431177662e-05,0.0001545824530148477,0.0006641083875282461,0.09565590502713463,0.07655778670154138,0.019098118325593244,0.0956559059638818,0.07655778670127414,0.019098118325526575,0.40283406774005526,0.40283406774005526,0.10049105417940099,0.0,4.846116706085127,4.7202565946406025,5.351336779888015,4.8435706181516025,4.719911227958846,5.339944908847599,24800.53382234165,21080.453748990403,0.85,0.9912239073681298,0.6804437979941781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462934120744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.537628157168,1535.3753999081227,0.40283406774005526,0.10049105417940099,6.112885165565336,3.4551956535974195
1407.0,-30.009158681945074,5.046919964530912,35.00734262236393,24.11548487087714,5.004904791932188,-26.507753635703548,-40.02500603729857,1.5034997456863757,-0.16693821935740516,-5.009957005056428,40.01428661024102,45138.96001339139,20616.42023261929,20616.42023261929,65755.38024601068,82522.6686838055,82522.6686838055,20616.42023261929,103139.0889164248,103139.0889164248,103139.0889164248,127939.55154967486,97642.3190349513,60258.61036451879,41537.45407825834,24800.462633250063,0.0,66337.91671150841,21080.393238262553,1535.3728583536351,0.0,0.8868163343963691,2.81778383277449,0.0014959162575277712,354518.3700551811,1555149.3174685608,4.386653693647808,1555149.3174685608,4.386653693647808,0.85,0.09565575285911768,4.296143414572793,1.2671274671098218,1.0,0.0,4.2961434145740025,1.2847053798987256,1.2850050015684298,3.3440689840587896,19318.715222164366,1969.9607125944503,3099.015535412006,3099.015535412006,6.652570791284655,5.046919964530912,-0.8901187448787642,5.937038709409676,3.45523281585111,3.45523281585111,0.98720937595746,0.0,0.0,0.0002332099457138184,7.863282318660445e-05,0.00015457712252721394,0.0006640854869889019,0.09565575285945194,0.07655757687453034,0.01909817598492159,0.0956557866591666,0.07655757687426283,0.019098175984854852,0.4028331167329132,0.4028331167329132,0.10049139575731687,0.0,4.845517945077177,4.720222305269772,5.3484661876073005,4.84301878569903,4.719983527227839,5.3368816075848144,24800.462633250063,21080.393238262553,0.85,0.9912186499912098,0.6804398185986539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548218627546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.53090690568,1535.3728583536351,0.4028331167329132,0.10049139575731687,6.112885165565336,3.45523281585111
1408.0,-30.009477316840936,5.046783638411638,35.00732799080886,24.115336720738583,5.0048132347603955,-26.50804960798491,-40.02527928734196,1.5033855258999977,-0.16766142769898806,-5.010022361639631,40.01425907107119,45138.698582667734,20616.359134312926,20616.359134312926,65755.05771698066,82522.4231727566,82522.4231727566,20616.359134312926,103138.78230706952,103138.78230706952,103138.78230706952,127939.17909766083,97642.17116844,60258.446578332376,41537.47176678626,24800.39679059132,0.0,66337.86855737757,21080.33727200262,1535.3708821881603,0.0,0.8868161015166162,2.817785714860958,0.0014959162575277712,354517.46687147126,1555148.1297039161,4.386661518902616,1555148.1297039161,4.386661518902616,0.85,0.09565561310842496,4.296143414572793,1.267127198413946,1.0,0.0,4.296143414573002,1.2847059301384158,1.2850055419992799,3.3440675517936786,19318.685966498884,1969.9577293468092,3099.015535412006,3099.015535412006,6.652551075892571,5.046783638411638,-0.8901736442146229,5.936957282626261,3.4552699652104466,3.4552699652104466,0.9872199900601276,0.0,0.0,0.00023320221114165213,7.863039119842123e-05,0.0001545718199432309,0.000664062706327643,0.0956556131087221,0.07655737830048331,0.01909823480823879,0.09565570231344976,0.0765573783002455,0.019098234808179463,0.40283216735137417,0.40283216735137417,0.10049172909490448,0.0,4.844911790058177,4.7201628349422435,5.3456597921530715,4.842360933940654,4.719801207298929,5.334309657513586,24800.39679059132,21080.33727200262,0.85,0.9912145075946657,0.6804363716272546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550134310047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.52420683468,1535.3708821881603,0.40283216735137417,0.10049172909490448,6.112885165565336,3.4552699652104466
1409.0,-30.00979466650414,5.046647792429493,35.00731334846284,24.115194577630632,5.004716812337123,-26.50834490988218,-40.02555616954339,1.5032670557107775,-0.16815501318444603,-5.0100890202846315,40.01422949364858,45138.45932526945,20616.301517857402,20616.301517857402,65754.76084312685,82522.22462465768,82522.22462465768,20616.301517857402,103138.52614251508,103138.52614251508,103138.52614251508,127938.84569376078,97642.06761073675,60258.302311329615,41537.51699934126,24800.319551245706,0.0,66337.83655058696,21080.27161855885,1535.368289509013,0.0,0.8868158693900278,2.8177844231336833,0.0014959162575277712,354516.54569600977,1555146.8540301744,4.3866693188522685,1555146.8540301744,4.3866693188522685,0.85,0.09565546686343415,4.296143414572793,1.267126952246763,1.0,0.0,4.296143414573281,1.2847065001951645,1.2850061022921855,3.344066067946375,19318.66547741384,1969.9556400415884,3099.015535412006,3099.015535412006,6.652532484034971,5.046647792429493,-0.8902291957770325,5.936876988206525,3.45530704010535,3.45530704010535,0.9872305828872429,0.0,0.0,0.00023319450800224613,7.862792695412776e-05,0.0001545665810481184,0.0006640401992829057,0.09565546686376081,0.0765571752207854,0.019098291642975416,0.09565547189756243,0.07655717522052397,0.019098291642910194,0.40283121771981323,0.40283121771981323,0.10049205782110875,0.0,4.8443419692411,4.72013139764266,5.342923169210053,4.841934007100178,4.719879436568306,5.331849624846598,24800.319551245706,21080.27161855885,0.85,0.9912105106560797,0.6804330932747318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515520433817501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.517518226201,1535.368289509013,0.40283121771981323,0.10049205782110875,6.112885165565336,3.45530704010535
1410.0,-30.010110820717056,5.046512443720592,35.00729867936464,24.115047021210216,5.0046213480646475,-26.50863903982378,-40.02583291204644,1.503149567167053,-0.16875563006027505,-5.010154271042581,40.014199429746064,45138.224776575255,20616.24184506814,20616.24184506814,65754.4666216434,82521.99848528896,82521.99848528896,20616.24184506814,103138.2403303571,103138.2403303571,103138.2403303571,127938.4794573353,97641.93636112516,60258.162652392784,41537.52634303597,24800.23912697819,0.0,66337.76547001416,21080.203257931462,1535.3654807926016,0.0,0.8868156461887666,2.817784704388545,0.0014959162575277712,354515.64397837303,1555145.5573753705,4.38667681889446,1555145.5573753705,4.38667681889446,0.85,0.09565531742216099,4.296143414572793,1.2671267780615016,1.0,0.0,4.296143414572959,1.2847070656002992,1.2850066579699642,3.3440645962084385,19318.639509433007,1969.9529920444809,3099.015535412006,3099.015535412006,6.652513228633189,5.046512443720592,-0.8902838011550651,5.936796244875657,3.4553440326314226,3.4553440326314226,0.9872411521804064,0.0,0.0,0.00023318683411352605,7.862546402448999e-05,0.00015456137008903608,0.0006640178122553606,0.09565531742249987,0.07655696984030953,0.019098347582190336,0.09565528238324643,0.07655696984003832,0.01909834758212267,0.40283026954925827,0.40283026954925827,0.10049238522014171,0.0,4.8437785018428485,4.720095467235637,5.34023655312177,4.841398640982334,4.719828199385859,5.3293657195316655,24800.23912697819,21080.203257931462,0.85,0.991207137529611,0.6804302866815514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539447578667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.510844744054,1535.3654807926016,0.40283026954925827,0.10049238522014171,6.112885165565336,3.4553440326314226
1411.0,-30.010425625005432,5.046377899372056,35.00728406858704,24.114926636125915,5.004553469948534,-26.50892919592796,-40.026101482193894,1.5030570408668409,-0.16944664732375259,-5.010200827605939,40.01417179025682,45137.96036967813,20616.1453218243,20616.1453218243,65754.10569150242,82521.77046885832,82521.77046885832,20616.1453218243,103137.91579068261,103137.91579068261,103137.91579068261,127938.08218444778,97641.81456586439,60258.004466666156,41537.566776886924,24800.166393765157,0.0,66337.73317065208,21080.141434700385,1535.3626891879392,0.0,0.8868155093409511,2.817788359190115,0.0014959162575277712,354515.0006019007,1555144.365286128,4.386681417276509,1555144.365286128,4.386681417276509,0.8500000000000001,0.09565515592392676,4.296143414572793,1.2671265176078301,1.0,0.0,4.296143414573866,1.284707514175257,1.2850070968327076,3.344063428577971,19318.615412013143,1969.9505347915083,3099.015535412006,3099.015535412006,6.652482082211774,5.046377899372056,-0.8903271235640497,5.936705022936105,3.4553809487582865,3.4553809487582865,0.9872516996452247,0.0,0.0,0.00023317919322216987,7.862307389469021e-05,0.00015455611932747968,0.0006639952542306785,0.09565515592427679,0.07655675482096924,0.019098401103307548,0.0956552177709539,0.0765567548206891,0.01909840110323766,0.40282932225396806,0.40282932225396806,0.10049271276677155,0.0,4.843191741319231,4.7200572297333565,5.337442344428268,4.840754180282204,4.719816129205867,5.326176889447595,24800.166393765157,21080.141434700385,0.85,0.9912021793441708,0.6804266322088804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558389762642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.504184632437,1535.3626891879392,0.40282932225396806,0.10049271276677155,6.112885165565336,3.4553809487582865
1412.0,-30.010739190219503,5.046243841529222,35.00726954671665,24.114783375430875,5.004463559846693,-26.509220440105768,-40.026370192039735,1.502944809728595,-0.17009999090407746,-5.010265486010974,40.01414515830044,45137.702334802285,20616.08694114008,20616.08694114008,65753.78927594237,82521.53905928358,82521.53905928358,20616.08694114008,103137.62600042365,103137.62600042365,103137.62600042365,127937.73156774096,97641.6793292937,60257.84260479378,41537.59636055547,24800.105567317307,0.0,66337.70192787278,21080.08973221971,1535.3609859455055,0.0,0.8868152767277033,2.8177894035796194,0.0014959162575277712,354514.107073196,1555143.2166523614,4.3866892335860515,1555143.2166523614,4.3866892335860515,0.8499999999999999,0.0956550163612996,4.296143414572793,1.267126217042096,1.0,0.0,4.296143414572671,1.284708054858674,1.2850076278643154,3.3440620211923524,19318.588655205007,1969.9478063564018,3099.015535412006,3099.015535412006,6.6524632437504785,5.046243841529222,-0.8903809156551876,5.9366247571844095,3.455417881952679,3.455417881952679,0.9872622519864798,0.0,0.0,0.00023317158263478222,7.862068258887329e-05,0.00015455090004590894,0.0006639728314485296,0.09565501636158397,0.07655655862522982,0.019098457736354147,0.09565512201984569,0.07655655862500223,0.019098457736297373,0.40282837549497225,0.40282837549497225,0.10049303211311675,0.0,4.842611454588678,4.720009063498708,5.334720625655336,4.8401654951068735,4.719693973895403,5.323710531117001,24800.105567317307,21080.08973221971,0.85,0.9911978763966638,0.6804230629496226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515577251113643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.497541025838,1535.3609859455055,0.40282837549497225,0.10049303211311675,6.112885165565336,3.455417881952679
1413.0,-30.01105155584393,5.04611030336216,35.007255024588666,24.114645493123703,5.004372900772128,-26.509510679289598,-40.02663872726259,1.502832024213458,-0.17061388202267835,-5.01032777014897,40.014116107051414,45137.44913565332,20616.02458004745,20616.02458004745,65753.47371570076,82521.33402108023,82521.33402108023,20616.02458004745,103137.35860112768,103137.35860112768,103137.35860112768,127937.38845495885,97641.56962461586,60257.684739170065,41537.64987271755,24800.02985383117,0.0,66337.67972654873,21080.025375756493,1535.35838144362,0.0,0.8868150649555006,2.817788890191058,0.0014959162575277712,354513.2463566791,1555141.963675461,4.386696349593713,1555141.963675461,4.386696349593713,0.85,0.09565486506857575,4.296143414572793,1.2671260137343778,1.0,0.0,4.296143414573073,1.2847085980750828,1.2850081614671964,3.344060607214611,19318.566949929558,1969.9455930342735,3099.015535412006,3099.015535412006,6.652443120878579,5.04611030336216,-0.8904331767059288,5.936543480068089,3.4554547376690445,3.4554547376690445,0.9872727821911556,0.0,0.0,0.0002331640013903494,7.861829290423784e-05,0.00015454570848611157,0.0006639505277630948,0.09565486506890689,0.07655635364627483,0.019098511422632056,0.09565491948537966,0.07655635364600981,0.019098511422565936,0.4028274285371772,0.4028274285371772,0.10049334743415031,0.0,4.842055998169258,4.719980541562336,5.332044647476664,4.839713888126312,4.719748524454246,5.321222045545653,24800.02985383117,21080.025375756493,0.85,0.9911934512443588,0.6804194738452549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515596038272611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.49091174855,1535.35838144362,0.4028274285371772,0.10049334743415031,6.112885165565336,3.4554547376690445
1414.0,-30.01136262669924,5.045977388043956,35.00724052552539,24.11451138267296,5.004291606970045,-26.509798816424972,-40.02690698308868,1.5027277966916859,-0.17124966835115174,-5.010383467223179,40.01408773460167,45137.20049679731,20615.949838184504,20615.949838184504,65753.15033498182,82521.10473571454,82521.10473571454,20615.949838184504,103137.05457389905,103137.05457389905,103137.05457389905,127937.0104779418,97641.43915962387,60257.53492068871,41537.67137659462,24799.95590404275,0.0,66337.62728063736,21079.962518436336,1535.3557268363643,0.0,0.8868148842458794,2.8177907504631197,0.0014959162575277712,354512.4766694573,1555140.739975831,4.38670242183274,1555140.739975831,4.38670242183274,0.85,0.09565470861684525,4.296143414572793,1.267125760423951,1.0,0.0,4.296143414571655,1.284709101195916,1.2850086550058082,3.344059297605644,19318.541137187178,1969.942960867083,3099.015535412006,3099.015535412006,6.652419002941098,5.045977388043956,-0.8904813660631232,5.936458754107079,3.4554915267245296,3.4554915267245296,0.9872832933498656,0.0,0.0,0.0002331564517961909,7.861590577298924e-05,0.00015454054602320164,0.0006639283490820613,0.0956547086171839,0.07655614492008037,0.019098563697103537,0.09565479775796713,0.07655614491980933,0.019098563697035918,0.402826482579986,0.402826482579986,0.10049366049538476,0.0,4.841493112226942,4.719945198102778,5.329358855845783,4.8391337988720124,4.7196983668905546,5.318509591294003,24799.95590404275,21079.962518436336,0.85,0.9911893601020286,0.6804162636967266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515614753604733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.484296050865,1535.3557268363643,0.402826482579986,0.10049366049538476,6.112885165565336,3.4554915267245296
1415.0,-30.01167231130977,5.0458449766513445,35.00722605660661,24.11437852950769,5.0042021512659804,-26.51008652201076,-40.027175134140975,1.5026163619629087,-0.1716961449837413,-5.010445661233979,40.01405961449339,45136.95791847613,20615.889367113352,20615.889367113352,65752.84728558948,82520.91619207883,82520.91619207883,20615.889367113352,103136.80555919219,103136.80555919219,103136.80555919219,127936.69111385962,97641.34531477487,60257.387041154616,41537.73141513361,24799.88555466743,0.0,66337.61696980105,21079.902721467315,1535.3534287747189,0.0,0.8868146695602613,2.817789360473204,0.0014959162575277712,354511.61720152677,1555139.5271603668,4.386709635741859,1555139.5271603668,4.386709635741859,0.85,0.0956545594593568,4.296143414572793,1.2671255356865005,1.0,0.0,4.296143414573651,1.2847096379594876,1.2850091822385068,3.3440579004267335,19318.522569808498,1969.9410675213758,3099.015535412006,3099.015535412006,6.652399489947223,5.0458449766513445,-0.8905332221583429,5.936378198809687,3.4555282811091415,3.4555282811091415,0.9872937946026118,0.0,0.0,0.00023314893606947223,7.861351964106306e-05,0.00015453541642840917,0.0006639063116071742,0.09565455945967273,0.07655594268260885,0.019098616777063884,0.0956545842433225,0.07655594268235599,0.01909861677700081,0.40282553699042417,0.40282553699042417,0.10049396936944503,0.0,4.840968406704121,4.719944432494913,5.326725790418777,4.838749516250232,4.719823611128106,5.316075010936061,24799.88555466743,21079.902721467315,0.85,0.9911849458735038,0.6804127127301525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633391406784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.477695879536,1535.3534287747189,0.40282553699042417,0.10049396936944503,6.112885165565336,3.4555282811091415
1416.0,-30.011980703887744,5.0457130734160724,35.00721158315881,24.11424050750213,5.004112033132338,-26.510373130775815,-40.02744307564569,1.5025044600162472,-0.1722083610682148,-5.010507177584137,40.01403054473694,45136.72053898645,20615.828388232592,20615.828388232592,65752.54892721903,82520.70815954205,82520.70815954205,20615.828388232592,103136.53654777464,103136.53654777464,103136.53654777464,127936.34599448761,97641.23113894933,60257.2435183758,41537.764022859476,24799.80944671297,0.0,66337.57346957244,21079.838029706025,1535.3507843579487,0.0,0.8868144617610395,2.8177889147935837,0.0014959162575277712,354510.7670998941,1555138.2733874943,4.386716618255171,1555138.2733874943,4.386716618255171,0.85,0.0956544063736889,4.296143414572793,1.2671253180922943,1.0,0.0,4.2961434145737085,1.284710176843742,1.2850097116329455,3.344056497728926,19318.499979908123,1969.9387639926097,3099.015535412006,3099.015535412006,6.652379813091762,5.0457130734160724,-0.8905845449942094,5.936297618410282,3.455564965985777,3.455564965985777,0.9873042759959363,0.0,0.0,0.00023314145192086482,7.861113544066434e-05,0.0001545303164802005,0.0006638844014982629,0.09565440637402284,0.07655573768652965,0.01909866868749318,0.09565438194945686,0.07655573768626239,0.019098668687426504,0.4028245937691266,0.4028245937691266,0.10049427630196124,0.0,4.840458241467218,4.719951363347263,5.324134828580156,4.83829881651593,4.719862610779501,5.313653752938649,24799.80944671297,21079.838029706025,0.85,0.9911810982561527,0.6804095805477367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565194619742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.471113110281,1535.3507843579487,0.4028245937691266,0.10049427630196124,6.112885165565336,3.455564965985777
1417.0,-30.012288036568176,5.045581854524459,35.007197148650086,24.114115721918665,5.004037714375171,-26.51065720549571,-40.02770689604802,1.502406883298523,-0.1728109635225792,-5.010557772428333,40.01400273202096,45136.46963689251,20615.746266993618,20615.746266993618,65752.21590388613,82520.48912112626,82520.48912112626,20615.746266993618,103136.23538811988,103136.23538811988,103136.23538811988,127935.97225252763,97641.1123235819,60257.092839330224,41537.7994269463,24799.736864407747,0.0,66337.53629135404,21079.776334746584,1535.3480934177435,0.0,0.8868143049884799,2.8177909344941003,0.0014959162575277712,354510.06792502786,1555137.0738312427,4.386721886161283,1555137.0738312427,4.386721886161283,0.85,0.09565424588853802,4.296143414572793,1.267125051044859,1.0,0.0,4.296143414571754,1.2847106486673547,1.2850101739844295,3.3440552695887065,19318.476472065726,1969.936366859807,3099.015535412006,3099.015535412006,6.652353313954204,5.045581854524459,-0.8906292131194702,5.936211067643929,3.455601583470889,3.455601583470889,0.9873147381345397,0.0,0.0,0.0002331339937143113,7.860878797602424e-05,0.00015452520573828706,0.0006638624450180479,0.0956542458888808,0.07655552697275157,0.01909871891612923,0.09565426595226774,0.07655552697247722,0.01909871891606079,0.4028236529088486,0.4028236529088486,0.10049458248014961,0.0,4.839935561506081,4.719955090763051,5.321493983632308,4.837746808905763,4.719874203298048,5.310834254042845,24799.736864407747,21079.776334746584,0.85,0.991176633619657,0.6804061796725976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567042362079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.464545901927,1535.3480934177435,0.4028236529088486,0.10049458248014961,6.112885165565336,3.455601583470889
1418.0,-30.012594097988448,5.045451074541024,35.007182754016576,24.113972740620397,5.003945437901426,-26.510941931819577,-40.02797082122413,1.502293271728315,-0.17337100419030094,-5.010622310914691,40.01397502444772,45136.22497111557,20615.693598012112,20615.693598012112,65751.91856912768,82520.26900991831,82520.26900991831,20615.693598012112,103135.96260793041,103135.96260793041,103135.96260793041,127935.63215857447,97640.98413304283,60256.94009422168,41537.82670980128,24799.669550644056,0.0,66337.49626044533,21079.719118047447,1535.346017937318,0.0,0.8868140768772779,2.8177907651825245,0.0014959162575277712,354509.176063242,1555135.8788104707,4.38672955120644,1555135.8788104707,4.38672955120644,0.85,0.09565410042109661,4.296143414572793,1.267124814218842,1.0,0.0,4.296143414574553,1.2847111954316333,1.2850107113339604,3.344053846381706,19318.451109328107,1969.9337805803316,3099.015535412006,3099.015535412006,6.652336318562956,5.045451074541024,-0.8906819477356978,5.936133022276722,3.4556381875609454,3.4556381875609454,0.9873251964459844,0.0,0.0,0.00023312656657656057,7.860643964395582e-05,0.00015452012693260476,0.000663840625740462,0.09565410042139899,0.07655532915748442,0.019098771263914568,0.09565410629481448,0.07655532915724242,0.019098771263854192,0.40282271374766493,0.40282271374766493,0.10049488330132586,0.0,4.83942360042613,4.719951780095755,5.318935293058587,4.837251306724397,4.719816339074612,5.308577531251331,24799.669550644056,21079.719118047447,0.85,0.9911727495861671,0.6804029020617209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568883758481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.457989647099,1535.346017937318,0.40282271374766493,0.10049488330132586,6.112885165565336,3.4556381875609454
1419.0,-30.012899164468024,5.0453208597892285,35.0071683543005,24.11383370580154,5.00386132871768,-26.511224945698224,-40.028230695147045,1.5021871099438195,-0.17400868243123568,-5.010678986672896,40.013946087138024,45135.967017894895,20615.625770215454,20615.625770215454,65751.59278811034,82520.03066801096,82520.03066801096,20615.625770215454,103135.65643822642,103135.65643822642,103135.65643822642,127935.2488809389,97640.84081078581,60256.7771606522,41537.84850014846,24799.59244271248,0.0,66337.44094286094,21079.65357630561,1535.3432036423465,0.0,0.8868138932306694,2.817792536160461,0.0014959162575277712,354508.39285849023,1555134.6307522093,4.386735722144032,1555134.6307522093,4.386735722144032,0.85,0.09565394204722,4.296143414572793,1.2671245504682886,1.0,0.0,4.296143414573211,1.284711707298981,1.2850112138097152,3.344052514011211,19318.422752751823,1969.9308890142734,3099.015535412006,3099.015535412006,6.65231443167795,5.0453208597892285,-0.8907299021872195,5.936050761976448,3.455674705356817,3.455674705356817,0.9873356301019477,0.0,0.0,0.00023311916379978738,7.86041274221713e-05,0.00015451503637761607,0.0006638187559861708,0.09565394204756517,0.07655512120988762,0.019098820837677537,0.09565397127027211,0.07655512120961137,0.01909882083760862,0.4028217755212647,0.4028217755212647,0.10049518306036113,0.0,4.83889484527532,4.719925919781986,5.31638298921024,4.836670304241636,4.719715167588106,5.306065796091616,24799.59244271248,21079.65357630561,0.85,0.9911686651395671,0.6803995809360854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515707175425088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.451448615428,1535.3432036423465,0.4028217755212647,0.10049518306036113,6.112885165565336,3.455674705356817
1420.0,-30.013202894527772,5.04519134751939,35.007154019450645,24.113718699105107,5.003791257738443,-26.511505352742972,-40.02849392183123,1.5020937159495402,-0.17451513853490042,-5.010726979918156,40.013919177066555,45135.73021738843,20615.541472380657,20615.541472380657,65751.27168976908,82519.83553357911,82519.83553357911,20615.541472380657,103135.37700595977,103135.37700595977,103135.37700595977,127934.90108528109,97640.74618277483,60256.64086656637,41537.89479578718,24799.524079321312,0.0,66337.41887510849,21079.595467423114,1535.3406973480448,0.0,0.8868137464284271,2.817793594565066,0.0014959162575277712,354507.7296388211,1555133.4701288582,4.386740655029599,1555133.4701288582,4.386740655029599,0.85,0.09565378054990605,4.296143414572793,1.2671243043011056,1.0,0.0,4.296143414572366,1.2847121593767217,1.285011656523858,3.3440513372715857,19318.404030423077,1969.9289798680566,3099.015535412006,3099.015535412006,6.652287230189656,5.04519134751939,-0.890772495087508,5.935963842606898,3.4557111756975933,3.4557111756975933,0.9873460501993124,0.0,0.0,0.00023311179366787611,7.860178543337733e-05,0.00015451000823449879,0.00066379715436223,0.09565378055024058,0.07655491106866437,0.019098869481576217,0.09565383521927719,0.07655491106839662,0.019098869481509417,0.4028208366724722,0.4028208366724722,0.10049548065135126,0.0,4.838376851588862,4.719928079046895,5.313772145063524,4.83621184138326,4.719845844674751,5.303237391767368,24799.524079321312,21079.595467423114,0.85,0.9911641544805515,0.6803962376402396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572545369697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.444917313685,1535.3406973480448,0.4028208366724722,0.10049548065135126,6.112885165565336,3.4557111756975933
1421.0,-30.01350545702441,5.04506192744636,35.007139646520386,24.11354858139532,5.0036708149108495,-26.511789746325853,-40.02875774223355,1.501955104208306,-0.17495534073111685,-5.010810610190191,40.013889398193655,45135.50133911372,20615.530408763607,20615.530408763607,65751.03174787732,82519.61985185102,82519.61985185102,20615.530408763607,103135.15026061462,103135.15026061462,103135.15026061462,127934.6014816052,97640.60875199907,60256.49023924469,41537.90945861598,24799.451220990584,0.0,66337.36067960656,21079.533537841995,1535.338737010595,0.0,0.8868134286588141,2.817789617866695,0.0014959162575277712,354506.57395265385,1555132.1857757217,4.386751332807209,1555132.1857757217,4.386751332807209,0.85,0.09565364732714958,4.296143414572793,1.2671241130819544,1.0,0.0,4.29614341457173,1.2847128229064646,1.2850123107759637,3.3440496101326604,19318.376839487362,1969.9262071642572,3099.015535412006,3099.015535412006,6.652283660147197,5.04506192744636,-0.8908360929726964,5.935898020419057,3.4557476409291743,3.4557476409291743,0.987356468836907,0.0,0.0,0.00023310445208078707,7.859943822686492e-05,0.00015450501385392215,0.0006637756977870057,0.09565364732742232,0.07655472466426139,0.019098922663160926,0.09565354381800646,0.07655472466404312,0.019098922663106466,0.40281989900838017,0.40281989900838017,0.1004957712549246,0.0,4.837904654108058,4.719924722945507,5.311413376249789,4.835855269459103,4.719752951058126,5.301818807482448,24799.451220990584,21079.533537841995,0.85,0.9911614070001811,0.6803933843118555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515743651939996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.438402616006,1535.338737010595,0.40281989900838017,0.1004957712549246,6.112885165565336,3.4557476409291743
1422.0,-30.013806646617244,5.04493344983621,35.00712524599137,24.11344691589477,5.003615764369242,-26.512066364333247,-40.02901663826776,1.5018754820811446,-0.17549639922890492,-5.010843738195522,40.01385984846582,45135.25697422307,20615.417313217982,20615.417313217982,65750.67428744106,82519.41750232762,82519.41750232762,20615.417313217982,103134.8348155456,103134.8348155456,103134.8348155456,127934.19737258865,97640.51230216256,60256.35177404035,41537.956142358016,24799.36255704305,0.0,66337.31869940106,21079.45817348659,1535.3347350341382,0.0,0.8868133670612766,2.8177928682780324,0.0014959162575277712,354506.11615778855,1555130.9113063286,4.386753402624369,1555130.9113063286,4.386753402624369,0.85,0.09565346092081023,4.296143414572793,1.2671238674642518,1.0,0.0,4.296143414571295,1.2847132104374333,1.2850126890080191,3.344048601407309,19318.35775670704,1969.9242612622088,3099.015535412006,3099.015535412006,6.652247166123748,5.04493344983621,-0.8908696946900614,5.935803144526272,3.455783918119676,3.455783918119676,0.9873668337484789,0.0,0.0,0.00023309714401836574,7.859713489538576e-05,0.00015450000912297997,0.0006637541967451268,0.09565346092122098,0.07655449450781483,0.019098966413406148,0.09565339818495083,0.0765544945074861,0.019098966413324137,0.40281896195888905,0.40281896195888905,0.10049606982057195,0.0,4.837406156105828,4.719941249395902,5.308842721657129,4.835347338966642,4.719944629792678,5.29849711531034,24799.36255704305,21079.45817348659,0.85,0.9911566457092077,0.6803901312132862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515761780270822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.431901184173,1535.3347350341382,0.40281896195888905,0.10049606982057195,6.112885165565336,3.455783918119676
1423.0,-30.01410669101601,5.044805535250927,35.00711099643843,24.1133221652359,5.003540446466631,-26.512343978635407,-40.029271867219336,1.5017777340820042,-0.1760798801603869,-5.010898438315285,40.013835444893836,45135.001763342996,20615.34975023397,20615.34975023397,65750.35151357697,82519.20293614689,82519.20293614689,20615.34975023397,103134.55268638086,103134.55268638086,103134.55268638086,127933.86365430713,97640.39438914479,60256.19321632358,41538.00130313467,24799.310967926267,0.0,66337.31227106093,21079.414322737328,1535.333336515667,0.0,0.8868131770523311,2.817794156904593,0.0014959162575277712,354505.3602595672,1555129.8587894286,4.386759787357713,1555129.8587894286,4.386759787357713,0.8500000000000001,0.09565331473856484,4.296143414572793,1.2671236031642188,1.0,0.0,4.296143414571729,1.2847136826965568,1.2850131520239438,3.344047372139276,19318.334427396203,1969.921882334559,3099.015535412006,3099.015535412006,6.652225364689312,5.044805535250927,-0.8909157275968509,5.935721262847778,3.455820263919691,3.455820263919691,0.9873772182627689,0.0,0.0,0.00023308986395280826,7.85948642500798e-05,0.00015449499970272845,0.0006637326755573024,0.09565331473884142,0.07655429783369871,0.01909901690514271,0.09565333430461889,0.07655429783347735,0.019099016905087484,0.40281802660504945,0.40281802660504945,0.10049636032896204,0.0,4.836909776602795,4.719955802468178,5.30629071286279,4.834818558154893,4.7199104440632595,5.29597848870776,24799.310967926267,21079.414322737328,0.85,0.9911518761103015,0.6803863499762673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515779826385704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.425417170762,1535.333336515667,0.40281802660504945,0.10049636032896204,6.112885165565336,3.455820263919691
1424.0,-30.014405686539543,5.044678067391466,35.007096774770424,24.11318375905978,5.003451665597811,-26.51262199505359,-40.0295271660201,1.501667974107785,-0.17659617308703446,-5.010959549298985,40.013807757983976,45134.75161027017,20615.29614313541,20615.29614313541,65750.04775340558,82518.98753196167,82518.98753196167,20615.29614313541,103134.28367509707,103134.28367509707,103134.28367509707,127933.5260456038,97640.26937321812,60256.03345150882,41538.03991301034,24799.242370506712,0.0,66337.28228351705,21079.356014930705,1535.331110565444,0.0,0.8868129663062857,2.8177938123977255,0.0014959162575277712,354504.51577143266,1555128.6646640473,4.386766868907021,1555128.6646640473,4.386766868907021,0.85,0.09565316323366586,4.296143414572793,1.267123350952752,1.0,0.0,4.296143414574598,1.2847142110904057,1.2850136712206361,3.3440459967562948,19318.309692761577,1969.9193601037641,3099.015535412006,3099.015535412006,6.652208066583524,5.044678067391466,-0.8909654097974302,5.935643477188896,3.4558565654361915,3.4558565654361915,0.9873875901246262,0.0,0.0,0.00023308260954479812,7.859259304403117e-05,0.00015449001650076695,0.000663711267007012,0.09565316323397784,0.07655409801624917,0.019099065217728667,0.09565316119882063,0.0765540980159995,0.019099065217666373,0.4028170924990304,0.4028170924990304,0.10049664380895502,0.0,4.836424061296896,4.719964975014591,5.303813920323137,4.834363376211968,4.71988595587834,5.29379030532823,24799.242370506712,21079.356014930705,0.85,0.9911477451306838,0.6803828866152524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797803927595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.418946059754,1535.331110565444,0.4028170924990304,0.10049664380895502,6.112885165565336,3.4558565654361915
1425.0,-30.014703457944112,5.0445512384656555,35.00708257235086,24.113058763928734,5.003377622944807,-26.512897435662346,-40.029785852506734,1.5015716006591295,-0.177162141481233,-5.011008858890404,40.01377987529612,45134.522116383305,20615.21947109725,20615.21947109725,65749.74158748056,82518.76642009083,82518.76642009083,20615.21947109725,103133.98589118809,103133.98589118809,103133.98589118809,127933.15456066991,97640.14448726217,60255.9001835377,41538.04922636052,24799.168669481816,0.0,66337.21789584233,21079.293369059542,1535.3283263674907,0.0,0.8868128163253961,2.8177955003379576,0.0014959162575277712,354503.83436701057,1555127.4620955416,4.3867719086094565,1555127.4620955416,4.3867719086094565,0.8499999999999999,0.09565299766821134,4.296143414572793,1.2671231058845298,1.0,0.0,4.296143414574519,1.2847146768058895,1.28501412776277,3.3440447845229273,19318.2849838419,1969.916840495164,3099.015535412006,3099.015535412006,6.652183325811081,5.0445512384656555,-0.8910079485157709,5.935559186981426,3.455892788524005,3.455892788524005,0.9873979395782871,0.0,0.0,0.00023307538504382914,7.859029176211869e-05,0.00015448509328171045,0.000663690116151884,0.09565299766855859,0.07655388739157279,0.019099110276985805,0.09565302886134053,0.07655388739129487,0.019099110276916468,0.4028161590745513,0.4028161590745513,0.10049692452801058,0.0,4.835927676529025,4.719967804820897,5.301309127614672,4.8338467174091875,4.719885759733188,5.2911960592891205,24799.168669481816,21079.293369059542,0.85,0.9911440918537738,0.6803800874985458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815718667093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.412485959732,1535.3283263674907,0.4028161590745513,0.10049692452801058,6.112885165565336,3.455892788524005
1426.0,-30.015000039612133,5.044424906263118,35.00706841289353,24.112924688402586,5.003294406961691,-26.513172722760995,-40.030040697287745,1.5014670901065892,-0.17770414120269606,-5.0110660187512615,40.013752721817944,45134.281235355935,20615.159864304464,20615.159864304464,65749.4410996604,82518.54570485328,82518.54570485328,20615.159864304464,103133.70556915776,103133.70556915776,103133.70556915776,127932.80746004674,97640.01552415422,60255.75105463969,41538.07163279393,24799.101890888986,0.0,66337.17352368291,21079.236607255636,1535.3261152442471,0.0,0.8868126237543763,2.8177959557709364,0.0014959162575277712,354503.04448176944,1555126.290978215,4.386778379439809,1555126.290978215,4.386778379439809,0.85,0.09565284222647584,4.296143414572793,1.267122903675772,1.0,0.0,4.296143414571937,1.2847151805239525,1.2850146223536834,3.3440434733717965,19318.259468250082,1969.9142386288981,3099.015535412006,3099.015535412006,6.652164091705247,5.044424906263118,-0.891054939509397,5.935479845772515,3.4559289919103717,3.4559289919103717,0.9874082834029634,0.0,0.0,0.00023306818961320322,7.858802471703736e-05,0.00015448016489616587,0.0006636689431007821,0.09565284222679037,0.07655368572099462,0.019099156505795748,0.09565288579451675,0.07655368572074289,0.019099156505732948,0.4028152258166263,0.4028152258166263,0.10049719968844427,0.0,4.835436572780736,4.719964600630021,5.298855150521774,4.833361877548555,4.7198435555303035,5.288930345970982,24799.101890888986,21079.236607255636,0.85,0.9911402251135604,0.6803769114347724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515833560103741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.406040416374,1535.3261152442471,0.4028152258166263,0.10049719968844427,6.112885165565336,3.4559289919103717
1427.0,-30.01529514070263,5.04429917466495,35.0070542822223,24.112799867894523,5.003219090761492,-26.513445887068826,-40.03029145589096,1.5013698371237238,-0.17823087520025638,-5.011116566916323,40.01372524135415,45134.02902140299,20615.087791780228,20615.087791780228,65749.11681318321,82518.3307725676,82518.3307725676,20615.087791780228,103133.41856434783,103133.41856434783,103133.41856434783,127932.44952925092,97639.8951181896,60255.593367007794,41538.11305686867,24799.030964903097,0.0,66337.14402177176,21079.176320167633,1535.3235186953584,0.0,0.8868124660136136,2.81779698271909,0.0014959162575277712,354502.3459639076,1555125.105758826,4.386783679894619,1555125.105758826,4.386783679894619,0.85,0.09565267776161697,4.296143414572793,1.267122631133534,1.0,0.0,4.296143414572206,1.2847156502196306,1.285015082960686,3.344042250780037,19318.235645705056,1969.9118094053583,3099.015535412006,3099.015535412006,6.652140835118307,5.04429917466495,-0.8910978481728042,5.935397022837754,3.4559651337600488,3.4559651337600488,0.9874186096457283,0.0,0.0,0.00023306103030630514,7.858579408073885e-05,0.0001544752362255663,0.0006636477688250432,0.09565267776195459,0.07655347728175403,0.019099200480200553,0.09565274187261645,0.07655347728148383,0.019099200480133135,0.4028142923277686,0.4028142923277686,0.10049747181493265,0.0,4.834945940675709,4.719963660875919,5.296394495393486,4.832885691716058,4.719864192237878,5.286455609455345,24799.030964903097,21079.176320167633,0.85,0.9911357774402292,0.6803734120146936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515851330297111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.399608781694,1535.3235186953584,0.4028142923277686,0.10049747181493265,6.112885165565336,3.4559651337600488
