time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1428.0,-30.015589167917426,5.0441739655475795,35.00704019155491,24.11267050718891,5.003138869983244,-26.51371857527957,-40.03054591650141,1.501268277341474,-0.17873543631708344,-5.011171199074885,40.01369814520296,45133.79813964694,20615.02509408447,20615.02509408447,65748.82323373141,82518.1175947433,82518.1175947433,20615.02509408447,103133.14268882776,103133.14268882776,103133.14268882776,127932.10634526474,97639.77388611124,60255.45443099808,41538.13272790352,24798.963656436972,0.0,66337.09638434049,21079.119107971426,1535.3212214008531,0.0,0.8868122860978069,2.8177972407732117,0.0014959162575277712,354501.591011138,1555123.937115324,4.38678972548381,1555123.937115324,4.38678972548381,0.85,0.0956525182550169,4.296143414572793,1.267122381669469,1.0,0.0,4.296143414570792,1.28471614000703,1.2850155636978164,3.344040975891596,19318.21165971188,1969.9093635147458,3099.015535412006,3099.015535412006,6.652120603630261,5.0441739655475795,-0.8911429856572273,5.935316951204807,3.4560012462383733,3.4560012462383733,0.9874289274966781,0.0,0.0,0.00023305389725370213,7.858353057287764e-05,0.0001544703666808245,0.0006636268485624687,0.09565251825533744,0.07655327348851387,0.019099244766823564,0.09565258810199599,0.07655327348825734,0.019099244766759556,0.40281335878940444,0.40281335878940444,0.10049773947314593,0.0,4.83446499350498,4.719965804177093,5.293970113254488,4.832435762757825,4.7198709348938905,5.284168516603813,24798.963656436972,21079.119107971426,0.85,0.9911320636163999,0.6803704201666144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515869011820406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.393196921861,1535.3212214008531,0.40281335878940444,0.10049773947314593,6.112885165565336,3.4560012462383733
1429.0,-30.015882150632255,5.044048944802234,35.007026030967054,24.112514324393146,5.003028860104735,-26.51399330229748,-40.03080069143323,1.5011400117659777,-0.17908532983159375,-5.0112452575707485,40.01366792729036,45133.573355693254,20615.002489441453,20615.002489441453,65748.5758451347,82517.91714424269,82517.91714424269,20615.002489441453,103132.91963368414,103132.91963368414,103132.91963368414,127931.80452792125,97639.6520678396,60255.308279272984,41538.15976507402,24798.884894237108,0.0,66337.04465931113,21079.052160101543,1535.3187100963862,0.0,0.8868120186241879,2.8177931938582224,0.0014959162575277712,354500.5676110393,1555122.6338325918,4.386798713222045,1555122.6338325918,4.386798713222045,0.8500000000000001,0.09565236886385856,4.296143414572793,1.2671221585804595,1.0,0.0,4.296143414573327,1.284716754661897,1.285016169364322,3.3440393759816907,19318.18755773928,1969.906905797523,3099.015535412006,3099.015535412006,6.652113309493539,5.044048944802234,-0.8911995687962593,5.935248513598493,3.456037306779075,3.456037306779075,0.9874392305083071,0.0,0.0,0.00023304678974055867,7.858126432941328e-05,0.00015446552541114537,0.0006636060497736186,0.09565236886417197,0.07655307825505824,0.019099290609113737,0.0956522654185712,0.0765530782548074,0.019099290609051158,0.4028124253978473,0.4028124253978473,0.10049800411686372,0.0,4.83403243424425,4.719980425641438,5.291738460136514,4.832159927739156,4.719898686311524,5.282670650700027,24798.884894237108,21079.052160101543,0.85,0.9911291071648031,0.6803675621590759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515886629041381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.386796738634,1535.3187100963862,0.4028124253978473,0.10049800411686372,6.112885165565336,3.456037306779075
1430.0,-30.016173732750797,5.043924813672425,35.007011860768756,24.11241230964663,5.002975074728742,-26.514261145741767,-40.03105064677072,1.501062487715753,-0.1796190621344067,-5.011277550678945,40.01363932619516,45133.33378939521,20614.895735577007,20614.895735577007,65748.22952497222,82517.70776861616,82517.70776861616,20614.895735577007,103132.60350419318,103132.60350419318,103132.60350419318,127931.40487016122,97639.54500179818,60255.17102256004,41538.1933102646,24798.80136596804,0.0,66336.99467623264,21078.981161072832,1535.314982781269,0.0,0.8868119578397702,2.8177964455804445,0.0014959162575277712,354500.1213595193,1555121.400283106,4.3868007557209445,1555121.400283106,4.3868007557209445,0.8499999999999999,0.09565218067049167,4.296143414572793,1.2671219256008048,1.0,0.0,4.296143414574813,1.2847171318964457,1.2850165375990776,3.344038394063451,19318.166374522974,1969.9047457106121,3099.015535412006,3099.015535412006,6.652078861823554,5.043924813672425,-0.891231297451788,5.935156111124213,3.456073215463475,3.456073215463475,0.9874494901324214,0.0,0.0,0.00023303971640297388,7.857904101534364e-05,0.00015446067538763024,0.0006635852133770336,0.09565218067088838,0.0765528508348189,0.019099329836069476,0.09565213702802336,0.0765528508345014,0.01909932983599027,0.4028114928821732,0.4028114928821732,0.10049827642495762,0.0,4.833570259872374,4.7200047707715385,5.28931912958609,4.8316584885445195,4.720041006225529,5.279580398847145,24798.80136596804,21078.981161072832,0.85,0.9911246333341753,0.6803644634441915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515904183719703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.380407679317,1535.314982781269,0.4028114928821732,0.10049827642495762,6.112885165565336,3.456073215463475
1431.0,-30.016464385453904,5.043801129830514,35.00699780380517,24.1122830886394,5.002893707987619,-26.514530911093274,-40.03130084658039,1.5009602336231342,-0.18010801646914842,-5.011335221454755,40.013614283989874,45133.09971896803,20614.842061029376,20614.842061029376,65747.9417799974,82517.50008094142,82517.50008094142,20614.842061029376,103132.34214197079,103132.34214197079,103132.34214197079,127931.08911283273,97639.42731185943,60255.02694986937,41538.2226244334,24798.74697086194,0.0,66336.96959529535,21078.934925232646,1535.3134924939468,0.0,0.8868117550229165,2.817796143305282,0.0014959162575277712,354499.32442056184,1555120.3202271883,4.386807570843955,1555120.3202271883,4.386807570843955,0.85,0.09565203161081551,4.296143414572793,1.267121687126346,1.0,0.0,4.296143414574551,1.2847176247624086,1.2850170215214092,3.344037111164648,19318.143089348745,1969.9023712836438,3099.015535412006,3099.015535412006,6.652061541953093,5.043801129830514,-0.8912777594093226,5.935078889239836,3.4561091841473197,3.4561091841473197,0.9874597668992342,0.0,0.0,0.00023303266580843555,7.857681558497338e-05,0.00015445585022346217,0.0006635644837797687,0.0956520316110942,0.07655265580896636,0.019099375802127835,0.09565201204429043,0.07655265580874332,0.019099375802072185,0.4028105616668556,0.4028105616668556,0.10049854199101944,0.0,4.833123883400219,4.720032251244277,5.286966546240137,4.831227204985623,4.720032976838979,5.277446338777395,24798.74697086194,21078.934925232646,0.85,0.9911206704362371,0.6803611921725301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592165451859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.37403691252,1535.3134924939468,0.4028105616668556,0.10049854199101944,6.112885165565336,3.4561091841473197
1432.0,-30.016753796813948,5.04367814495388,35.00698380400578,24.112172133196168,5.002829785874652,-26.5147978143879,-40.03154685543848,1.5008738034447402,-0.18060368348949396,-5.011377543089105,40.01358783507893,45132.852742890944,20614.7581851961,20614.7581851961,65747.61092808704,82517.29585178345,82517.29585178345,20614.7581851961,103132.05403697955,103132.05403697955,103132.05403697955,127930.73305604538,97639.32007979388,60254.87697088466,41538.27012101024,24798.67901906584,0.0,66336.94914007607,21078.877166205963,1535.3108808705213,0.0,0.8868116354107696,2.8177977225356785,0.0014959162575277712,354498.73958869383,1555119.1795014814,4.386811590094238,1555119.1795014814,4.386811590094238,0.85,0.09565186049417622,4.296143414572793,1.2671214167820293,1.0,0.0,4.296143414572326,1.2847180435475722,1.2850174313846097,3.3440360210942344,19318.12187328426,1969.9002078471508,3099.015535412006,3099.015535412006,6.652034476637569,5.04367814495388,-0.8913149526131878,5.934993097567068,3.456145080877797,3.456145080877797,0.9874700231079421,0.0,0.0,0.0002330256455214185,7.85746274883058e-05,0.0001544510180331127,0.0006635437239970208,0.09565186049451663,0.07655244362767817,0.019099416866838456,0.09565189004332388,0.07655244362740574,0.019099416866770486,0.402809631698264,0.402809631698264,0.10049880459989897,0.0,4.832670286832922,4.720067177939654,5.284547868140066,4.830773859599617,4.720126751057592,5.274792604375193,24798.67901906584,21078.877166205963,0.85,0.9911159886062202,0.6803576789096694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939069669435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.367675045609,1535.3108808705213,0.402809631698264,0.10049880459989897,6.112885165565336,3.456145080877797
1433.0,-30.017041971022426,5.043555604845794,35.006969865881956,24.11204301696273,5.002747459419216,-26.51506544467649,-40.03179300399495,1.5007709330694365,-0.1810454821435883,-5.01143429435374,40.01356163190286,45132.61189568335,20614.70481297027,20614.70481297027,65747.31670865363,82517.09278718964,82517.09278718964,20614.70481297027,103131.79760015992,103131.79760015992,103131.79760015992,127930.41492972654,97639.20553163017,60254.7246401073,41538.31210169208,24798.617329566616,0.0,66336.9294312587,21078.824730131622,1535.308952827308,0.0,0.8868114414762012,2.817796907104677,0.0014959162575277712,354497.95535863424,1555118.0493747971,4.38681810675476,1555118.0493747971,4.38681810675476,0.85,0.09565170487711416,4.296143414572793,1.2671211881982165,1.0,0.0,4.296143414574428,1.2847185391720177,1.2850179181437968,3.34403473101711,19318.09920971609,1969.89789680636,3099.015535412006,3099.015535412006,6.652017254321248,5.043555604845794,-0.8913604766380354,5.93491608148383,3.4561809823230636,3.4561809823230636,0.9874802806637325,0.0,0.0,0.00023301865543774025,7.857243820548571e-05,0.00015444621723225454,0.0006635230990680293,0.0956517048774144,0.07655224511498086,0.01909945976243354,0.09565172132558145,0.07655224511474057,0.01909945976237359,0.4028087031971111,0.4028087031971111,0.10049905926489534,0.0,4.832235866101598,4.720106979926413,5.2822059000423565,4.830388812210174,4.720158732351024,5.27272991446489,24798.617329566616,21078.824730131622,0.85,0.9911118478401075,0.6803542503795234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515956410481896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.361328358516,1535.308952827308,0.4028087031971111,0.10049905926489534,6.112885165565336,3.4561809823230636
1434.0,-30.017329188141247,5.043433559806076,35.00695592175577,24.111908417567633,5.00266650094161,-26.515332076567052,-40.03204271486027,1.5006693893635157,-0.18158878296515013,-5.0114876859857045,40.01353358082041,45132.39150822893,20614.645404766125,20614.645404766125,65747.03691299506,82516.860097823,82516.860097823,20614.645404766125,103131.50550258912,103131.50550258912,103131.50550258912,127930.04931398209,97639.06153772309,60254.592948112186,41538.298432901,24798.543811392967,0.0,66336.84224429396,21078.76223968402,1535.3062703156284,0.0,0.8868112713291969,2.8177978200386686,0.0014959162575277712,354497.2175556549,1555116.8395497475,4.38682382409842,1555116.8395497475,4.38682382409842,0.8499999999999999,0.09565153886578531,4.296143414572793,1.267120938184671,1.0,0.0,4.296143414572001,1.284719028542809,1.2850183986779393,3.344033457218804,19318.07072025258,1969.8949916895763,3099.015535412006,3099.015535412006,6.651998084296619,5.043433559806076,-0.8914038910504098,5.934837450856486,3.4562168129653807,3.4562168129653807,0.9874905179901088,0.0,0.0,0.00023301168876187987,7.857021729657017e-05,0.0001544414714653097,0.0006635027105726222,0.09565153886612472,0.07655203884431037,0.01909950002181435,0.0956515668395902,0.07655203884403873,0.019099500021746575,0.4028077761889613,0.4028077761889613,0.10049931061607328,0.0,4.831789068986325,4.7201212611469145,5.27990442151264,4.829898903020535,4.720077291645964,5.270596803622709,24798.543811392967,21078.76223968402,0.85,0.9911089326632873,0.6803518223255651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515973677206608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.354996808645,1535.3062703156284,0.4028077761889613,0.10049931061607328,6.112885165565336,3.4562168129653807
1435.0,-30.017615068829905,5.043312200897442,35.00694202699094,24.111797322426014,5.0026030244296855,-26.515595757196678,-40.03228442799298,1.5005837127926172,-0.18207565801071723,-5.01152927040367,40.01350713031816,45132.141863092,20614.563069036143,20614.563069036143,65746.70493212814,82516.65338339697,82516.65338339697,20614.563069036143,103131.21645243312,103131.21645243312,103131.21645243312,127929.69200467673,97638.95049277213,60254.438972450596,41538.34613369059,24798.47555224361,0.0,66336.8216859342,21078.704219407067,1535.303624532289,0.0,0.8868111554739468,2.817799369742168,0.0014959162575277712,354496.6429138651,1555115.6987573374,4.386827717110981,1555115.6987573374,4.386827717110981,0.85,0.09565136495959854,4.296143414572793,1.267120701908134,1.0,0.0,4.296143414572069,1.2847194436257174,1.285018804948775,3.3440323767874767,19318.048749801597,1969.8927513270687,3099.015535412006,3099.015535412006,6.651971515946431,5.043312200897442,-0.8914401145763886,5.934752315473831,3.456252588719809,3.456252588719809,0.9875007396342311,0.0,0.0,0.00023300475469273862,7.856806757414162e-05,0.000154436687118597,0.0006634821563329993,0.09565136495994063,0.07655182650990783,0.019099538450032802,0.09565144211309479,0.07655182650963405,0.0190995384499645,0.4028068488534888,0.4028068488534888,0.10049956021125152,0.0,4.831338091748421,4.720144536507462,5.2775458760439165,4.829453612392967,4.720158899856358,5.268032545954782,24798.47555224361,21078.704219407067,0.85,0.991104235343081,0.6803482698759088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515990886623777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.348674826664,1535.303624532289,0.4028068488534888,0.10049956021125152,6.112885165565336,3.456252588719809
1436.0,-30.017899776686292,5.043191027642769,35.00692812248992,24.111655738111608,5.002499467494279,-26.5158623904154,-40.032534138858296,1.5004620812195588,-0.18227810404238198,-5.011599959501543,40.0134790571989,45131.9329521484,20614.540790560743,20614.540790560743,65746.47374270915,82516.48817432654,82516.48817432654,20614.540790560743,103131.02896488729,103131.02896488729,103131.02896488729,127929.43667378294,97638.86313972592,60254.307917531325,41538.394691327325,24798.407708895662,0.0,66336.80240022298,21078.646552561313,1535.3016639216853,0.0,0.8868108973788467,2.8177937759526563,0.0014959162575277712,354495.66608547815,1555114.4879832373,4.3868363897240386,1555114.4879832373,4.3868363897240386,0.85,0.09565121635900077,4.296143414572793,1.267120506842621,1.0,0.0,4.296143414570902,1.2847200268348176,1.2850193794217626,3.3440308587367946,19318.031466838223,1969.8909889552726,3099.015535412006,3099.015535412006,6.651964327058494,5.043191027642769,-0.8914934378523247,5.934684465495094,3.456288368048714,3.456288368048714,0.9875109622996325,0.0,0.0,0.00023299784925971746,7.85658467794383e-05,0.00015443200248027917,0.0006634620304549405,0.09565121635928983,0.07655163541284778,0.019099580946442048,0.09565110224301343,0.07655163541261645,0.019099580946384326,0.4028059218113234,0.4028059218113234,0.10049980340525001,0.0,4.830961992808682,4.720211587377264,5.2753872344844694,4.82932185545917,4.7203459443204565,5.26661792273768,24798.407708895662,21078.646552561313,0.85,0.9911010383956667,0.6803453184230764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516008016003696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.342370043929,1535.3016639216853,0.4028059218113234,0.10049980340525001,6.112885165565336,3.456288368048714
1437.0,-30.01818303576965,5.043070710618476,35.00691421471029,24.111548030655854,5.002447552310998,-26.51612255494985,-40.03277532812206,1.5003870714873775,-0.18291682428906597,-5.011630706432568,40.01345115270171,45131.693018820166,20614.43804291517,20614.43804291517,65746.13106173533,82516.2461277495,82516.2461277495,20614.43804291517,103130.68417066467,103130.68417066467,103130.68417066467,127929.01149495896,97638.72062696436,60254.167518018345,41538.39234327336,24798.327324294292,0.0,66336.71966756765,21078.578225650148,1535.2980770814897,0.0,0.8868108419400462,2.8177985902061025,0.0014959162575277712,354495.241204848,1555113.284482396,4.38683825260086,1555113.284482396,4.38683825260086,0.85,0.09565102595008527,4.296143414572793,1.267120233201422,1.0,0.0,4.296143414573564,1.2847203918904586,1.2850197357358395,3.344029908524331,19318.00327042213,1969.888113721009,3099.015535412006,3099.015535412006,6.65193117212771,5.043070710618476,-0.8915229915430345,5.934593702161511,3.456324001118384,3.456324001118384,0.9875211431766812,0.0,0.0,0.00023299097915300537,7.856370182639245e-05,0.0001544272773266129,0.0006634417305171344,0.0956510259504735,0.07655141013965877,0.01909961581081474,0.0956510362203568,0.07655141013934806,0.019099615810737214,0.40280499767503486,0.40280499767503486,0.1005000520334449,0.0,4.830524369856164,4.720243058328549,5.273062850022939,4.828713882143518,4.7203107241351745,5.263706850243011,24798.327324294292,21078.578225650148,0.85,0.9910971086783921,0.6803425500233964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516025075148298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.336079227578,1535.2980770814897,0.40280499767503486,0.1005000520334449,6.112885165565336,3.456324001118384
1438.0,-30.01846531887083,5.0429508804697,35.00690042555605,24.111427994817518,5.002373606287186,-26.51638404438036,-40.03301292015237,1.5002923317929757,-0.18335737901742277,-5.011682523675836,40.01342679234759,45131.441678515876,20614.379617853137,20614.379617853137,65745.82129636902,82516.04612171784,82516.04612171784,20614.379617853137,103130.42573957097,103130.42573957097,103130.42573957097,127928.70023906017,97638.61021984088,60254.00577662295,41538.44938135325,24798.274499489202,0.0,66336.72388084246,21078.533324565822,1535.296544374672,0.0,0.8868106664411842,2.8177983348888693,0.0014959162575277712,354494.5251621592,1555112.2338384644,4.386844149785098,1555112.2338384644,4.386844149785098,0.85,0.09565086959752314,4.296143414572793,1.2671199205471204,1.0,0.0,4.296143414572513,1.2847208491870976,1.2850201843430524,3.344028718216227,19317.9814261665,1969.8858862268464,3099.015535412006,3099.015535412006,6.651912319346445,5.0429508804697,-0.8915647231822508,5.934515603651951,3.456359690528793,3.456359690528793,0.9875313401510838,0.0,0.0,0.0002329841329032258,7.856158891732636e-05,0.00015442254398589944,0.0006634213954065993,0.09565086959780655,0.07655121321736158,0.019099656380444974,0.0956509131347351,0.07655121321713475,0.019099656380388387,0.40280407374963334,0.40280407374963334,0.10050029351483314,0.0,4.830104509741091,4.720284222645546,5.270788716046752,4.828325144658436,4.720350766052263,5.261593489621305,24798.274499489202,21078.533324565822,0.85,0.9910923761394239,0.6803387179563369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516042047523223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.32980794472,1535.296544374672,0.40280407374963334,0.10050029351483314,6.112885165565336,3.456359690528793
1439.0,-30.01874642733688,5.042831596977467,35.006886672068575,24.111302440892928,5.002301279220638,-26.516644314464347,-40.033254109416134,1.5001991663442016,-0.1839001863548333,-5.011730355835249,40.01340025289912,45131.211649357225,20614.314019067977,20614.314019067977,65745.5256684252,82515.81521928785,82515.81521928785,20614.314019067977,103130.12923835582,103130.12923835582,103130.12923835582,127928.33683606736,97638.46911019205,60253.86554024448,41538.44841105285,24798.207597711542,0.0,66336.65600876439,21078.47645805481,1535.2941140017836,0.0,0.8868105191121859,2.817799890907657,0.0014959162575277712,354493.8641888294,1555111.0892124302,4.386849100395329,1555111.0892124302,4.386849100395329,0.85,0.09565070071635996,4.296143414572793,1.267119669984095,1.0,0.0,4.296143414573551,1.284721299061055,1.2850206255626864,3.3440275472296213,19317.953507358878,1969.8830393007681,3099.015535412006,3099.015535412006,6.6518911517258195,5.042831596977467,-0.8916039367322934,5.9344355337097605,3.456395326284943,3.456395326284943,0.9875415217956981,0.0,0.0,0.0002329773153262147,7.855944407174895e-05,0.00015441787125446574,0.0006634013206822224,0.095650700716689,0.07655100693949309,0.019099693777195916,0.09565079864801444,0.07655100693922975,0.01909969377713021,0.40280315060198624,0.40280315060198624,0.10050053077771585,0.0,4.829668110330374,4.720301240711024,5.268528659066817,4.827830169480421,4.720278744571317,5.259397347860499,24798.207597711542,21078.47645805481,0.85,0.9910889336920888,0.6803359464395446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605896145675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.323546772066,1535.2941140017836,0.40280315060198624,0.10050053077771585,6.112885165565336,3.456395326284943
1440.0,-30.019026419246288,5.042712756392204,35.00687293186141,24.11117817917841,5.002220647056545,-26.51690441004187,-40.0334952288307,1.5000986378483934,-0.18424182205075113,-5.011783857174302,40.01337313273785,45130.98661361758,20614.260870231592,20614.260870231592,65745.24748384918,82515.62579466151,82515.62579466151,20614.260870231592,103129.8866648931,103129.8866648931,103129.8866648931,127928.02589395945,97638.36541117796,60253.72623011795,41538.48797895556,24798.139229066353,0.0,66336.62720802192,21078.4183447064,1535.2917323145039,0.0,0.8868103450347609,2.8177981369814336,0.0014959162575277712,354493.1248765373,1555109.919541353,4.386854949818747,1555109.919541353,4.386854949818747,0.85,0.09565053515904023,4.296143414572793,1.2671194919524718,1.0,0.0,4.296143414573508,1.2847217833209084,1.2850211012112474,3.344026286740144,19317.93299031523,1969.8809471445632,3099.015535412006,3099.015535412006,6.651874001493504,5.042712756392204,-0.8916463528361991,5.934359109228403,3.456430927232236,3.456430927232236,0.9875516934949246,0.0,0.0,0.0002329705250111732,7.855729990143862e-05,0.00015441322510973456,0.0006633813601781323,0.09565053515936406,0.07655080390483285,0.019099731254531217,0.0956505719527018,0.07655080390457368,0.019099731254466557,0.4028022266391129,0.4028022266391129,0.10050076400370928,0.0,4.829263510400665,4.720341594121521,5.266334456582683,4.8275420351235425,4.720401704879237,5.257455732523852,24798.139229066353,21078.4183447064,0.85,0.9910851704546529,0.6803328494843947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516075805045512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.317299721833,1535.2917323145039,0.4028022266391129,0.10050076400370928,6.112885165565336,3.456430927232236
1441.0,-30.019305377372223,5.042594582394107,35.00685922749241,24.11106676971542,5.002158530397334,-26.51716172338915,-40.033732157293684,1.500014876410469,-0.1847287957054391,-5.01182367339876,40.013346696182204,45130.747774844356,20614.180879771528,20614.180879771528,65744.92865461588,82515.41177461887,82515.41177461887,20614.180879771528,103129.5926543904,103129.5926543904,103129.5926543904,127927.66283770997,97638.24466753392,60253.58066774319,41538.51555532303,24798.070183319567,0.0,66336.58573864259,21078.35965582163,1535.2890005050638,0.0,0.88681023812639,2.8177998946532123,0.0014959162575277712,354492.57467381965,1555108.7793542864,4.386858542199914,1555108.7793542864,4.386858542199914,0.85,0.09565035689120581,4.296143414572793,1.2671192249050365,1.0,0.0,4.2961434145733595,1.2847221890982017,1.2850214983914012,3.344025230535194,19317.909100959696,1969.8785111082477,3099.015535412006,3099.015535412006,6.651848189922327,5.042594582394107,-0.8916804888687206,5.934275071262828,3.456466462983977,3.456466462983977,0.9875618465668506,0.0,0.0,0.00023296375994859395,7.855519305214311e-05,0.00015440856689645082,0.0006633613478258097,0.09565035689155166,0.0765505908399207,0.019099766051630957,0.09565044989089086,0.07655059083964391,0.019099766051561898,0.40280130345108167,0.40280130345108167,0.10050099648865934,0.0,4.828845205987534,4.72037821615487,5.264086521889112,4.827094877693298,4.720449313589086,5.255019003242012,24798.070183319567,21078.35965582163,0.85,0.9910809837823465,0.6803296743768749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092581769013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.311065669672,1535.2890005050638,0.40280130345108167,0.10050099648865934,6.112885165565336,3.456466462983977
1442.0,-30.019583202873317,5.042476876728972,35.00684558376093,24.11094690850007,5.002083067912578,-26.51741935195119,-40.03397292746229,1.499919216986646,-0.18509811143923116,-5.0118746227498425,40.01332105363272,45130.53104902257,20614.124679816287,20614.124679816287,65744.65572883886,82515.21903441455,82515.21903441455,20614.124679816287,103129.34371423084,103129.34371423084,103129.34371423084,127927.35313963483,97638.13895249,60253.450967081706,41538.54220600922,24798.009425403983,0.0,66336.5516314132,21078.308011593384,1535.286995512117,0.0,0.8868100716857399,2.8177988031859593,0.0014959162575277712,354491.87062834814,1555107.6734126587,4.386864135011561,1555107.6734126587,4.386864135011561,0.85,0.09565019267782933,4.296143414572793,1.2671190150035545,1.0,0.0,4.296143414571085,1.2847226504735452,1.2850219512180736,3.3440240296138986,19317.888185040778,1969.8763782780848,3099.015535412006,3099.015535412006,6.651830055145461,5.042476876728972,-0.8917210016962711,5.934197878425243,3.4565020017552053,3.4565020017552053,0.9875720005014872,0.0,0.0,0.00023295702253338553,7.855305209459698e-05,0.00015440397043878855,0.0006633416007844936,0.09565019267813567,0.07655038984744346,0.019099802830692212,0.0956502699753037,0.0765503898471983,0.01909980283063104,0.4028003806834561,0.4028003806834561,0.10050122365821905,0.0,4.8284511069987275,4.720431030968712,5.261895039657929,4.826776511310584,4.720545819212134,5.253032073414545,24798.009425403983,21078.308011593384,0.85,0.9910773790916492,0.6803267571064295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109296586481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.304842994574,1535.286995512117,0.4028003806834561,0.10050122365821905,6.112885165565336,3.4565020017552053
1443.0,-30.019859701187023,5.0423596658283945,35.00683194855074,24.110821703821443,5.002007886051983,-26.5176757577228,-40.034205944370456,1.4998239425839357,-0.18554922987709688,-5.011923593076863,40.013294014366195,45130.28614279585,20614.06530806926,20614.06530806926,65744.35145086511,82515.00208374328,82515.00208374328,20614.06530806926,103129.06739181254,103129.06739181254,103129.06739181254,127927.00724952033,97638.00857707937,60253.292636115475,41538.57326773766,24797.939857707788,0.0,66336.51312544545,21078.248879051618,1535.2844399167075,0.0,0.8868099203733525,2.817799019561093,0.0014959162575277712,354491.19393112697,1555106.5072324444,4.386869219477935,1555106.5072324444,4.386869219477935,0.85,0.095650021299825,4.296143414572793,1.2671187105914576,1.0,0.0,4.296143414575081,1.28472310998138,1.2850224022183758,3.344022833554429,19317.862390022234,1969.8737479182223,3099.015535412006,3099.015535412006,6.651810896884929,5.0423596658283945,-0.8917602038746821,5.934119869703077,3.456537484850213,3.456537484850213,0.9875821385286322,0.0,0.0,0.0002329503174814045,7.855098013135005e-05,0.00015439933735005446,0.0006633216963708395,0.09565002130015936,0.07655018352587363,0.01909983777428573,0.09565010178306538,0.07655018352560604,0.019099837774218965,0.4027994592589318,0.4027994592589318,0.10050144850162605,0.0,4.828054644293047,4.720472301951645,5.259738117818699,4.826374363199761,4.720544661922247,5.251017166782162,24797.939857707788,21078.248879051618,0.85,0.991073367491286,0.6803234601350295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125943575047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.298633711123,1535.2844399167075,0.4027994592589318,0.10050144850162605,6.112885165565336,3.456537484850213
1444.0,-30.020135123948457,5.042243014381627,35.00681833950234,24.110706033557676,5.0019389184004845,-26.51793057391722,-40.034442488662876,1.499734368365566,-0.18595719334717842,-5.011968270851764,40.013267505960386,45130.061854753614,20613.99817361219,20613.99817361219,65744.06002836581,82514.79937987331,82514.79937987331,20613.99817361219,103128.79755348549,103128.79755348549,103128.79755348549,127926.66941912026,97637.89466884614,60253.15714371061,41538.59725015059,24797.87186563476,0.0,66336.46911578535,21078.191085789545,1535.2818788391842,0.0,0.8868097889838161,2.817799169448517,0.0014959162575277712,354490.5765514883,1555105.3639484344,4.386873634488734,1555105.3639484344,4.386873634488734,0.85,0.09564984686530452,4.296143414572793,1.2671184907993305,1.0,0.0,4.296143414572697,1.2847235427716743,1.2850228265286445,3.3440217070392078,19317.839853065507,1969.8714497882058,3099.015535412006,3099.015535412006,6.651789233728901,5.042243014381627,-0.8917966941448503,5.934039708526477,3.4565729210230867,3.4565729210230867,0.9875922631494534,0.0,0.0,0.0002329436386882045,7.854887685462992e-05,0.0001543947618335746,0.0006633020392958464,0.09564984686564038,0.07654997496005456,0.019099871905585826,0.09564993314124083,0.07654997495978576,0.019099871905518758,0.4027985382437726,0.4027985382437726,0.10050167211978651,0.0,4.827663186597761,4.720520233815364,5.257579587158773,4.826011077504575,4.720627365042503,5.248860396437863,24797.87186563476,21078.191085789545,0.85,0.9910696319035984,0.6803205304156672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614251107625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.29244175481,1535.2818788391842,0.4027985382437726,0.10050167211978651,6.112885165565336,3.4565729210230867
1445.0,-30.020409568824128,5.042126731129037,35.00680473197843,24.110576952248834,5.001854842796698,-26.518186020760176,-40.03467910280449,1.4996312947290376,-0.18628942641004187,-5.012023805091539,40.01324033226601,45129.84244754427,20613.953990310747,20613.953990310747,65743.79643785502,82514.6040745231,82514.6040745231,20613.953990310747,103128.55806483385,103128.55806483385,103128.55806483385,127926.36171900274,97637.78121388431,60253.01958688955,41538.62402999418,24797.803654168893,0.0,66336.42768416306,21078.13310604356,1535.27955100388,0.0,0.8868096047533607,2.8177970543213458,0.0014959162575277712,354489.809153013,1555104.1919717817,4.386879825085556,1555104.1919717817,4.386879825085556,0.85,0.09564968176280338,4.296143414572793,1.2671182655123996,1.0,0.0,4.2961434145744954,1.2847240386589263,1.285023313981255,3.344020416289066,19317.817405789367,1969.869160803064,3099.015535412006,3099.015535412006,6.651774976523367,5.042126731129037,-0.8918394702561949,5.933966201385232,3.456608330613026,3.456608330613026,0.9876023801751502,0.0,0.0,0.0002329369837834711,7.854677300892196e-05,0.00015439021077454914,0.0006632824872935848,0.09564968176312291,0.07654977427426887,0.01909990748885404,0.0956496964458077,0.07654977427401315,0.019099907488790233,0.40279761798771296,0.40279761798771296,0.10050189322220006,0.0,4.827298795475201,4.720578887135105,5.2555138276255775,4.825734378681489,4.720708347587731,5.247144987908314,24797.803654168893,21078.13310604356,0.85,0.9910662773532268,0.6803176478301441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615901416735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.286262128784,1535.27955100388,0.40279761798771296,0.10050189322220006,6.112885165565336,3.456608330613026
1446.0,-30.02068282032262,5.0420111090416455,35.00679113882394,24.11047570584344,5.001794047470965,-26.518438065186377,-40.03491145614532,1.4995492923310334,-0.18659757655416342,-5.012061624480594,40.01321353575685,45129.60956520217,20613.874650487003,20613.874650487003,65743.48421568917,82514.4284500656,82514.4284500656,20613.874650487003,103128.30310055261,103128.30310055261,103128.30310055261,127926.03461024066,97637.69697962361,60252.87809474422,41538.687649865984,24797.731509688045,0.0,66336.41915955403,21078.07178323484,1535.2766001670166,0.0,0.8868095093095707,2.817796691771563,0.0014959162575277712,354489.28654749686,1555103.0362634335,4.386883032232542,1555103.0362634335,4.386883032232542,0.85,0.09564949911315494,4.296143414572793,1.267118017147295,1.0,0.0,4.296143414571701,1.2847244359217873,1.2850237028238967,3.3440193822501074,19317.800739883533,1969.8674613536257,3099.015535412006,3099.015535412006,6.651749374901552,5.0420111090416455,-0.891871609677299,5.9338827187189445,3.4566436568557974,3.4566436568557974,0.9876124733873707,0.0,0.0,0.00023293035799048527,7.854470709865903e-05,0.00015438565089182624,0.0006632628973834535,0.09564949911351078,0.07654955926326397,0.019099939850246817,0.0956494900041998,0.07654955926297918,0.01909993985017576,0.40279669902132254,0.40279669902132254,0.10050211650111066,0.0,4.826946497315248,4.720669537874244,5.253380225698379,4.825464047926403,4.720960530761886,5.244773838983008,24797.731509688045,21078.07178323484,0.85,0.9910616980630396,0.6803142246290879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175458700031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.28009291231,1535.2766001670166,0.40279669902132254,0.10050211650111066,6.112885165565336,3.4566436568557974
1447.0,-30.0209547367023,5.0418959079857215,35.00677759581251,24.110350745636993,5.001717165934495,-26.518690516612143,-40.03514761626718,1.499452945840646,-0.1870100272034847,-5.012113072264511,40.01318780996524,45129.399780926164,20613.824126710868,20613.824126710868,65743.22390763703,82514.21967292829,82514.21967292829,20613.824126710868,103128.04379963916,103128.04379963916,103128.04379963916,127925.71391052956,97637.57207083843,60252.75217882019,41538.68876890915,24797.67011089041,0.0,66336.35887979956,21078.019594256846,1535.2745670312029,0.0,0.8868093406325622,2.8177961098398336,0.0014959162575277712,354488.57561959286,1555101.9267347427,4.386888700197623,1555101.9267347427,4.386888700197623,0.85,0.09564933500523724,4.296143414572793,1.2671177715295925,1.0,0.0,4.296143414574002,1.2847249002148902,1.285024158754204,3.3440181737383594,19317.77602644705,1969.8649412844397,3099.015535412006,3099.015535412006,6.651733071731863,5.0418959079857215,-0.8919116149457098,5.933807522931431,3.456678988744649,3.456678988744649,0.9876225682127568,0.0,0.0,0.0002329237647437827,7.854260739285283e-05,0.00015438115735092988,0.0006632435924873235,0.09564933500554387,0.07654935977637078,0.01909997522917309,0.09564932539085712,0.07654935977612538,0.019099975229111863,0.40279578306694647,0.40279578306694647,0.10050233602827396,0.0,4.8265976229921534,4.720748550124142,5.2513106055315575,4.8251030450610415,4.720967183638379,5.242934128727256,24797.67011089041,21078.019594256846,0.85,0.991058674576377,0.6803116803968684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516191831761798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.273938454995,1535.2745670312029,0.40279578306694647,0.10050233602827396,6.112885165565336,3.456678988744649
1448.0,-30.021225774034324,5.041781142833788,35.00676403698682,24.110220686439447,5.001638978181342,-26.51894230731696,-40.035376127902396,1.4993555114603903,-0.18746637404314015,-5.012163287485165,40.01316026331714,45129.16013139057,20613.771818232093,20613.771818232093,65742.93194962267,82513.994658305,82513.994658305,20613.771818232093,103127.7664765371,103127.7664765371,103127.7664765371,127925.36414791078,97637.42998239517,60252.59545546527,41538.705029922116,24797.597671373678,0.0,66336.30270129579,21077.958020667626,1535.2718733621741,0.0,0.8868091848207749,2.8177962496549935,0.0014959162575277712,354487.8817248649,1555100.7386749235,4.386893935860725,1555100.7386749235,4.386893935860725,0.85,0.09564916351619404,4.296143414572793,1.2671175017347558,1.0,0.0,4.2961434145730015,1.284725369552768,1.28502461975806,3.344016952096419,19317.747913983123,1969.8620746109145,3099.015535412006,3099.015535412006,6.651716192668762,5.041781142833788,-0.8919507848818959,5.933731927715684,3.456714254941182,3.456714254941182,0.9876326442689091,0.0,0.0,0.00023291719298274759,7.854057573934032e-05,0.00015437661724340728,0.0006632240875342889,0.09564916351653344,0.07654915453180107,0.019100008984732374,0.09564914551274685,0.07654915453152944,0.0191000089846646,0.40279486887654736,0.40279486887654736,0.10050255501319828,0.0,4.826236827661489,4.7208015890751085,5.249285547798024,4.82469691344204,4.720918662951874,5.241089667787264,24797.597671373678,21077.958020667626,0.85,0.9910551126983215,0.680308643889932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208124859076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.267801636177,1535.2718733621741,0.40279486887654736,0.10050255501319828,6.112885165565336,3.456714254941182
1449.0,-30.02149552303768,5.041667120433716,35.00675053748757,24.110128345806174,5.001587958555607,-26.519190221418025,-40.035607817675896,1.499282656932283,-0.18781586325178523,-5.012194869023995,40.01313487366971,45128.94059135409,20613.682688008623,20613.682688008623,65742.62327936271,82513.8152833541,82513.8152833541,20613.682688008623,103127.49797136273,103127.49797136273,103127.49797136273,127925.02927105859,97637.34471109917,60252.47001908331,41538.7496577954,24797.53129969586,0.0,66336.28095749125,21077.90160474148,1535.2691100694215,0.0,0.8868091160278477,2.8177971599555023,0.0014959162575277712,354487.4453186206,1555099.6436450277,4.386896247474356,1555099.6436450277,4.386896247474356,0.85,0.09564897907325876,4.296143414572793,1.2671172819426286,1.0,0.0,4.296143414572594,1.2847257238490524,1.2850249657338721,3.3440160298974164,19317.73104289791,1969.8603542390024,3099.015535412006,3099.015535412006,6.651687431850221,5.041667120433716,-0.8919787183321048,5.933645838765821,3.4567494606336577,3.4567494606336577,0.9876427030381879,0.0,0.0,0.0002329106526290397,7.853851587920657e-05,0.00015437213674983314,0.0006632048386913263,0.0956489790736043,0.07654893878052567,0.01910004029307863,0.09564899683649158,0.07654893878024913,0.01910004029300963,0.4027939545742912,0.4027939545742912,0.10050277488803892,0.0,4.825877541670877,4.720884345232207,5.247148716127754,4.824379005772187,4.7211555706843455,5.238541320760248,24797.53129969586,21077.90160474148,0.85,0.9910507844341023,0.6803055573807797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224365319008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.261673363735,1535.2691100694215,0.4027939545742912,0.10050277488803892,6.112885165565336,3.4567494606336577
1450.0,-30.021764207926925,5.0415534132639275,35.00673709816574,24.10999898510056,5.001505116118464,-26.519440360223413,-40.03583985669536,1.4991812684112964,-0.188177515059067,-5.012251121847484,40.01310962745755,45128.727358802025,20613.644860374578,20613.644860374578,65742.3722191766,82513.61339036151,82513.61339036151,20613.644860374578,103127.2582507361,103127.2582507361,103127.2582507361,127924.7322987897,97637.22272082747,60252.3366892523,41538.762257305745,24797.474048053617,0.0,66336.23630535936,21077.852940845572,1535.2674221640711,0.0,0.8868089211603075,2.8177953481150997,0.0014959162575277712,354486.667995811,1555098.5548019258,4.386902795510219,1555098.5548019258,4.386902795510219,0.85,0.0956488212055045,4.296143414572793,1.2671170297311618,1.0,0.0,4.2961434145729065,1.284726211565319,1.2850254451941023,3.344014760419921,19317.70690689478,1969.8578930516312,3099.015535412006,3099.015535412006,6.6516752255112666,5.0415534132639275,-0.8920210493177461,5.9335744625816735,3.456784699114359,3.456784699114359,0.9876527711755312,0.0,0.0,0.00023290413824412245,7.853645296412612e-05,0.00015436768527999633,0.0006631857145385017,0.0956488212057904,0.07654874549242997,0.019100075713360424,0.09564880915806989,0.07654874549220117,0.019100075713303334,0.40279304202075245,0.40279304202075245,0.10050298734382197,0.0,4.825538384143499,4.720962069703546,5.245133143285727,4.824073606788431,4.721166453240471,5.236963686083072,24797.474048053617,21077.852940845572,0.85,0.9910476668671844,0.6803028008864597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240528617201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.255561866234,1535.2674221640711,0.40279304202075245,0.10050298734382197,6.112885165565336,3.456784699114359
1451.0,-30.022031878246178,5.041440181803923,35.006723623756166,24.109878774639242,5.001430785795997,-26.519688734353895,-40.03606780953703,1.4990876419001118,-0.1885200626042547,-5.012297612709915,40.01308172680788,45128.50089436036,20613.587775200598,20613.587775200598,65742.08866956097,82513.41425003619,82513.41425003619,20613.587775200598,103127.00202523678,103127.00202523678,103127.00202523678,127924.4000728028,97637.10672299033,60252.19336729889,41538.792617434934,24797.398047566017,0.0,66336.19066500095,21077.788340431114,1535.264442936834,0.0,0.8868087855833791,2.8177944252837226,0.0014959162575277712,354486.0255684849,1555097.3514763427,4.3869073512346555,1555097.3514763427,4.3869073512346555,0.85,0.09564864368828044,4.296143414572793,1.2671168335666882,1.0,0.0,4.296143414572552,1.284726662922436,1.2850258883185266,3.3440135855825757,19317.683956506007,1969.8555527632789,3099.015535412006,3099.015535412006,6.651656805089257,5.041440181803923,-0.8920575258472532,5.933497707651176,3.4568198426521954,3.4568198426521954,0.9876628121863416,0.0,0.0,0.00023289764862482462,7.853442642549817e-05,0.00015436322219932646,0.0006631665405038731,0.09564864368863474,0.07654853652293277,0.01910010716570197,0.09564857760104666,0.07654853652264922,0.01910010716563122,0.4027921306161029,0.4027921306161029,0.10050319979617342,0.0,4.825204142790142,4.721040802162008,5.2431382160895055,4.82377755010566,4.721267701729062,5.235069967987897,24797.398047566017,21077.788340431114,0.85,0.9910440742906055,0.680299855055895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256628188098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.249462694852,1535.264442936834,0.4027921306161029,0.10050319979617342,6.112885165565336,3.4568198426521954
1452.0,-30.022298296176068,5.041327550610728,35.00671018436698,24.109766946081095,5.001369427434012,-26.519934683945714,-40.036295413132734,1.4990058152001347,-0.1889881131806419,-5.012336265412975,40.013055798031075,45128.27858673721,20613.5157431834,20613.5157431834,65741.79432992061,82513.19552799124,82513.19552799124,20613.5157431834,103126.71127117463,103126.71127117463,103126.71127117463,127924.04211945133,97636.9762058188,60252.05926454968,41538.79660141014,24797.330848276702,0.0,66336.12744968684,21077.731221035196,1535.2617876763345,0.0,0.886808682756083,2.817796069984779,0.0014959162575277712,354485.4914523376,1555096.233196188,4.386910806490027,1555096.233196188,4.386910806490027,0.85,0.09564846449604693,4.296143414572793,1.2671165351988747,1.0,0.0,4.296143414573392,1.284727059020782,1.2850262762105282,3.344012554578955,19317.658133439807,1969.8529195433516,3099.015535412006,3099.015535412006,6.651633561573251,5.041327550610728,-0.8920891803209976,5.933416730931725,3.4568549401838675,3.4568549401838675,0.9876728400525335,0.0,0.0,0.00023289118953491016,7.853240303995823e-05,0.00015435878649495193,0.0006631474840817355,0.09564846449638706,0.07654832626636497,0.019100138230022084,0.09564845691334162,0.07654832626609276,0.019100138229954166,0.4027912202435322,0.4027912202435322,0.10050341215456686,0.0,4.824847895636651,4.721102556016774,5.241101121121403,4.823348152232313,4.721276382524536,5.232879167603244,24797.330848276702,21077.731221035196,0.85,0.9910405816164501,0.6802971521206918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516272666999974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.243374892525,1535.2617876763345,0.4027912202435322,0.10050341215456686,6.112885165565336,3.4568549401838675
1453.0,-30.022563650671774,5.04121534442974,35.00669678741509,24.109646630845987,5.001295639362793,-26.520180919387382,-40.03651927979661,1.4989129080748154,-0.18935545586896296,-5.012384759724532,40.01303015532316,45128.044598793655,20613.464741718555,20613.464741718555,65741.50934051222,82512.99350657628,82512.99350657628,20613.464741718555,103126.45824829483,103126.45824829483,103126.45824829483,127923.72682395649,97636.85656357223,60251.90765577414,41538.83211977565,24797.268575661652,0.0,66336.1006954373,21077.678289312404,1535.2596376590627,0.0,0.886808528807538,2.8177952394649397,0.0014959162575277712,354484.82134240237,1555095.1272544735,4.386915979548763,1555095.1272544735,4.386915979548763,0.85,0.09564829633898213,4.296143414572793,1.2671162807894873,1.0,0.0,4.29614341457306,1.2847275068967838,1.2850267159255748,3.3440113888041387,19317.634461997826,1969.8505057280342,3099.015535412006,3099.015535412006,6.651617104261482,5.04121534442974,-0.8921264779331475,5.9333418223628875,3.4568900300769267,3.4568900300769267,0.9876828657362647,0.0,0.0,0.0002328847563911608,7.853041292258643e-05,0.00015435434346857438,0.0006631283962032228,0.09564829633929481,0.07654812543841923,0.019100170900875582,0.09564827816909409,0.07654812543816898,0.019100170900813142,0.4027903097190776,0.4027903097190776,0.10050362054966427,0.0,4.824502857226207,4.721165122638524,5.239117038414122,4.823029303855549,4.721323564936654,5.231088348918149,24797.268575661652,21077.678289312404,0.85,0.9910366851730557,0.6802938991844848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628863080226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.237303257387,1535.2596376590627,0.4027903097190776,0.10050362054966427,6.112885165565336,3.4568900300769267
