time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1454.0,-30.022827834534198,5.041103867724131,35.00668345765276,24.109559144731634,5.001246687873881,-26.520423617267667,-40.03674635952336,1.4988424706037835,-0.18964100473993994,-5.012414772418038,40.0130053184496,45127.830401716164,20613.377204673074,20613.377204673074,65741.20760638925,82512.82609018697,82512.82609018697,20613.377204673074,103126.20329486004,103126.20329486004,103126.20329486004,127923.40785613061,97636.78174793143,60251.78605944515,41538.884098318085,24797.204561270566,0.0,66336.08865958865,21077.62387707998,1535.256974056072,0.0,0.8868084659967438,2.8177954915307266,0.0014959162575277712,354484.40661788505,1555094.0560680705,4.386918090149949,1555094.0560680705,4.386918090149949,0.8499999999999999,0.09564811034982515,4.296143414572793,1.2671160686900844,1.0,0.0,4.296143414571517,1.2847278496075984,1.2850270504876082,3.344010496763955,19317.61965958353,1969.8489963018496,3099.015535412006,3099.015535412006,6.651588857534582,5.041103867724131,-0.8921526334965755,5.933256501220707,3.4569250604633472,3.4569250604633472,0.9876928744180992,0.0,0.0,0.00023287835179039264,7.852839428953999e-05,0.00015434995750085266,0.0006631095534568786,0.09564811035016464,0.07654791053787054,0.019100199812294105,0.09564811400548959,0.07654791053759884,0.019100199812226312,0.40278939916359296,0.40278939916359296,0.1005038276321387,0.0,4.82416870753525,4.721266870066074,5.2370302384936736,4.822773767678086,4.721617030816958,5.2286259630826635,24797.204561270566,21077.62387707998,0.85,0.9910323164175068,0.6802907936477062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304530916746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.231244045784,1535.256974056072,0.40278939916359296,0.1005038276321387,6.112885165565336,3.4569250604633472
1455.0,-30.023091115773216,5.040992559098703,35.00667015079518,24.10941549986603,5.001153737993781,-26.52066990280462,-40.03697399804366,1.4987325250216825,-0.1900203932746649,-5.012477437844897,40.0129793260681,45127.622656521366,20613.3570350514,20613.3570350514,65740.97969157276,82512.60625297559,82512.60625297559,20613.3570350514,103125.96328802698,103125.96328802698,103125.96328802698,127923.1082243881,97636.63512231757,60251.65152584825,41538.8706627437,24797.144936361114,0.0,66336.01559910481,21077.573195906945,1535.2552930382653,0.0,0.8868082411949377,2.8177931640227176,0.0014959162575277712,354483.5406892052,1555092.9350465094,4.3869256440595725,1555092.9350465094,4.3869256440595725,0.85,0.09564795515616716,4.296143414572793,1.2671158192260195,1.0,0.0,4.296143414572441,1.2847283770807112,1.2850275698832856,3.3440091238078833,19317.590649431928,1969.8460380896563,3099.015535412006,3099.015535412006,6.6515823491381445,5.040992559098703,-0.8921979565109561,5.933190515609659,3.4569601238978716,3.4569601238978716,0.987702892542249,0.0,0.0,0.00023287196923333817,7.852637073722837e-05,0.0001543455984961098,0.0006630908265473585,0.09564795515644701,0.07654772168269024,0.01910023347375678,0.0956479060244607,0.07654772168246626,0.01910023347370089,0.40278849100196434,0.40278849100196434,0.10050402611028203,0.0,4.823850420473548,4.721339987000363,5.235138081632556,4.822457044570228,4.7215137970139835,5.227450048255321,24797.144936361114,21077.573195906945,0.85,0.9910299721477381,0.6802884111889643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632036091961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.225199440718,1535.2552930382653,0.40278849100196434,0.10050402611028203,6.112885165565336,3.4569601238978716
1456.0,-30.023353078905156,5.0408821233838275,35.00665686351389,24.109326407220237,5.001114694545018,-26.520909610762455,-40.03719304511321,1.498671226398739,-0.19051099861223975,-5.012498130101056,40.01295328255091,45127.38322092614,20613.252285785005,20613.252285785005,65740.63550671114,82512.38909625671,82512.38909625671,20613.252285785005,103125.64138204171,103125.64138204171,103125.64138204171,127922.71210972627,97636.51388935618,60251.50801401014,41538.89541705116,24797.070727684568,0.0,66335.96614473572,21077.51011853188,1535.2518314292822,0.0,0.8868082301861013,2.8177972038824497,0.0014959162575277712,354483.2547580928,1555091.8118201387,4.3869260139844055,1555091.8118201387,4.3869260139844055,0.85,0.09564775429894884,4.296143414572793,1.2671155477827418,1.0,0.0,4.296143414571447,1.2847286769312016,1.2850278616445852,3.344008343329644,19317.566663264042,1969.8435921812284,3099.015535412006,3099.015535412006,6.651548548318112,5.0408821233838275,-0.8922182952943611,5.933100418678189,3.456995052242074,3.456995052242074,0.9877128720691639,0.0,0.0,0.00023286561879025616,7.852442360260846e-05,0.0001543411951876477,0.0006630719093027067,0.09564775429932396,0.0765474957547137,0.01910025854461026,0.09564782630520718,0.07654749575441348,0.01910025854453535,0.4027875830863355,0.4027875830863355,0.1005042281221061,0.0,4.823485889545054,4.721401376958397,5.233061055067424,4.821987131488811,4.721607755785556,5.224713656576284,24797.070727684568,21077.51011853188,0.85,0.9910255224635509,0.6802853089146927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516336136869714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.219164112079,1535.2518314292822,0.4027875830863355,0.1005042281221061,6.112885165565336,3.456995052242074
1457.0,-30.023614012897692,5.040771912369014,35.00664365332468,24.109202494751685,5.001029538091307,-26.52115300411191,-40.03742022961376,1.4985685293020028,-0.19070070752070478,-5.012556449646383,40.012928953450924,45127.184336478516,20613.225321777656,20613.225321777656,65740.40965825618,82512.22093187008,82512.22093187008,20613.225321777656,103125.44625364774,103125.44625364774,103125.44625364774,127922.46540567098,97636.42129130942,60251.38469590279,41538.929550451816,24797.01915202324,0.0,66335.94870247506,21077.466279219752,1535.2505174012308,0.0,0.8868080214783474,2.817792887573046,0.0014959162575277712,354482.44888404035,1555090.7625351232,4.386933027095597,1555090.7625351232,4.386933027095597,0.85,0.095647598832026,4.296143414572793,1.2671153631573544,1.0,0.0,4.296143414573122,1.2847291703804327,1.2850283470819626,3.344007058935716,19317.54834256752,1969.8417239901007,3099.015535412006,3099.015535412006,6.651539847488109,5.040771912369014,-0.892260666312457,5.933032578681471,3.4570300583999174,3.4570300583999174,0.9877228738285478,0.0,0.0,0.00023285929345391796,7.852240418058163e-05,0.00015433688927333632,0.0006630534104772941,0.0956475988322913,0.07654730760277975,0.019100291229511554,0.09564757541599805,0.07654730760256744,0.019100291229458576,0.40278667470481455,0.40278667470481455,0.10050442048400818,0.0,4.823182251024093,4.721496178987934,5.231155363786797,4.821855742125706,4.7217649581149885,5.223421492854129,24797.01915202324,21077.466279219752,0.85,0.9910223784257621,0.6802824896479513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351833870658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.213146413476,1535.2505174012308,0.40278667470481455,0.10050442048400818,6.112885165565336,3.4570300583999174
1458.0,-30.023873892922843,5.040662414057866,35.00663044937407,24.10910470588135,5.0009789246806235,-26.521391994081036,-40.03763540005309,1.4984970258352488,-0.19109966409507706,-5.012585625585348,40.01290271477959,45126.9372335023,20613.139797337655,20613.139797337655,65740.07703083995,82512.01609983387,82512.01609983387,20613.139797337655,103125.15589717153,103125.15589717153,103125.15589717153,127922.10244466807,97636.30648964497,60251.22762329806,41538.97651816323,24796.946547496547,0.0,66335.92306565978,21077.404565372064,1535.2473399293249,0.0,0.886807968001169,2.8177947300771566,0.0014959162575277712,354482.04572416417,1555089.6308931801,4.38693482406512,1555089.6308931801,4.38693482406512,0.85,0.09564740528862442,4.296143414572793,1.267115033469163,1.0,0.0,4.296143414571907,1.2847295178617835,1.2850286865504903,3.344006154480674,19317.525628843752,1969.8394078348624,3099.015535412006,3099.015535412006,6.651512250195027,5.040662414057866,-0.8922856704757685,5.932948084533635,3.4570649482827553,3.4570649482827553,0.9877328423665015,0.0,0.0,0.00023285299382428442,7.852049159470617e-05,0.00015433250222957826,0.0006630345631081435,0.0956474052889884,0.0765470888464225,0.01910031644256589,0.09564743423073327,0.07654708884613122,0.019100316442493204,0.4027857680185055,0.4027857680185055,0.10050461413562885,0.0,4.822854329922393,4.721585183330546,5.229151170317891,4.821485961490282,4.721885955631535,5.221078908957679,24796.946547496547,21077.404565372064,0.85,0.9910177471378508,0.6802790275313623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516367469237126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.207140599861,1535.2473399293249,0.4027857680185055,0.10050461413562885,6.112885165565336,3.4570649482827553
1459.0,-30.0241324718972,5.040553350871674,35.006617324967394,24.108993785362713,5.000911014714323,-26.521631542804858,-40.03785821897907,1.4984100856184694,-0.19139672977405553,-5.012630578238956,40.01287862375707,45126.72989957776,20613.0875823431,20613.0875823431,65739.81748192087,82511.82959455802,82511.82959455802,20613.0875823431,103124.91717690112,103124.91717690112,103124.91717690112,127921.80884392791,97636.20198468104,60251.10228968534,41538.99966110634,24796.89166702679,0.0,66335.89132813313,21077.35791697277,1535.2455329317154,0.0,0.8868078264573555,2.817793388388517,0.0014959162575277712,354481.4245586984,1555088.5918772595,4.386939580298807,1555088.5918772595,4.386939580298807,0.85,0.09564723551411884,4.296143414572793,1.2671148175233977,1.0,0.0,4.29614341457493,1.2847299374867494,1.2850290982201484,3.3440050622445336,19317.504952341416,1969.8372994183965,3099.015535412006,3099.015535412006,6.651495401297704,5.040553350871674,-0.8923197746281968,5.932873125499871,3.4570998694795074,3.4570998694795074,0.9877428198512879,0.0,0.0,0.0002328467258886491,7.851851106910458e-05,0.0001543282148195445,0.0006630161437797614,0.0956472355144147,0.07654689009805635,0.019100345416358362,0.09564726084435757,0.07654689009781956,0.01910034541629928,0.40278486239984107,0.40278486239984107,0.10050480157276413,0.0,4.822547548895557,4.721685581690508,5.2272073157857335,4.821233848464885,4.722002056344195,5.219346304386647,24796.89166702679,21077.35791697277,0.85,0.9910143086302442,0.6802762274853079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638304148103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.20114720293,1535.2455329317154,0.40278486239984107,0.10050480157276413,6.112885165565336,3.4570998694795074
1460.0,-30.02439013584789,5.040444606126354,35.0066041732979,24.10886917440223,5.000830102250192,-26.521871568085164,-40.03808107282964,1.4983115344841171,-0.191644946368001,-5.012682099122779,40.0128515808537,45126.527059007436,20613.049369438377,20613.049369438377,65739.57642844581,82511.63995677393,82511.63995677393,20613.049369438377,103124.6893262123,103124.6893262123,103124.6893262123,127921.51115263425,97636.08833876025,60250.97544097927,41539.01433086775,24796.821826421947,0.0,66335.8361572897,21077.298552458655,1535.2430189807776,0.0,0.8868076621745157,2.8177906364191694,0.0014959162575277712,354480.7126330602,1555087.4255510073,4.386945100623153,1555087.4255510073,4.386945100623153,0.85,0.09564706262970303,4.296143414572793,1.2671146076219162,1.0,0.0,4.2961434145722635,1.2847304113785876,1.2850295641980054,3.3440038287587437,19317.48246728369,1969.8350065806053,3099.015535412006,3099.015535412006,6.651483070638408,5.040444606126354,-0.8923576798282813,5.932802285954636,3.457134739441769,3.457134739441769,0.9877527826976483,0.0,0.0,0.00023284048028774087,7.85165302792705e-05,0.00015432395000847038,0.0006629978215397509,0.09564706263003094,0.07654668932445505,0.01910037330557589,0.0956469930912509,0.07654668932419262,0.019100373305510416,0.40278395838586556,0.40278395838586556,0.10050498636274428,0.0,4.8222652731159314,4.7217901259379005,5.225369776579157,4.821037152754798,4.722110746802514,5.217921481556232,24796.821826421947,21077.298552458655,0.85,0.9910114990119355,0.6802737354814883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516398535796469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.195171207713,1535.2430189807776,0.40278395838586556,0.10050498636274428,6.112885165565336,3.457134739441769
1461.0,-30.024646695896486,5.040336503077751,35.00659102536081,24.108766705635958,5.000775464906237,-26.522107972035286,-40.038295824173815,1.4982367410415962,-0.19203538218982885,-5.0127141557356705,40.01282538623032,45126.29346352326,20612.972365832404,20612.972365832404,65739.26582935566,82511.43230993887,82511.43230993887,20612.972365832404,103124.40467577128,103124.40467577128,103124.40467577128,127921.15496868803,97635.96755520767,60250.82870877721,41539.0431627005,24796.750292916746,0.0,66335.79345561724,21077.237748979234,1535.239966949379,0.0,0.886807593877337,2.8177920302637114,0.0014959162575277712,354480.2696690869,1555086.2958106287,4.386947395583757,1555086.2958106287,4.386947395583757,0.85,0.09564687211455489,4.296143414572793,1.2671143306838353,1.0,0.0,4.2961434145728585,1.284730774083079,1.2850299189971954,3.344002884681407,19317.45857003218,1969.8325697391242,3099.015535412006,3099.015535412006,6.651458222874627,5.040336503077751,-0.8923839273014202,5.932720430379171,3.4571695236950504,3.4571695236950504,0.9877627210557287,0.0,0.0,0.00023283426159802716,7.85146215505771e-05,0.00015431964004745008,0.0006629793053290965,0.09564687211491261,0.07654647403999823,0.019100398074914385,0.09564684289331608,0.07654647403971193,0.01910039807484295,0.40278305597409064,0.40278305597409064,0.10050517418889374,0.0,4.821960394912878,4.7218842010085496,5.223460919723209,4.820678773545865,4.722199801233785,5.215764498150918,24796.750292916746,21077.237748979234,0.85,0.9910074547210972,0.680270651977888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641397531418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.18920492417,1535.239966949379,0.40278305597409064,0.10050517418889374,6.112885165565336,3.4571695236950504
1462.0,-30.024902298041532,5.040228819777944,35.00657793446825,24.108650616277032,5.000706807136328,-26.522344915968826,-40.03851822400463,1.4981494250601832,-0.19239516355412434,-5.012758769457579,40.01280075189386,45126.09805598248,20612.921995976812,20612.921995976812,65739.02005195929,82511.22662101567,82511.22662101567,20612.921995976812,103124.14861699248,103124.14861699248,103124.14861699248,127920.84059986332,97635.84226209769,60250.71369704964,41539.03173894228,24796.691982870856,0.0,66335.72372181313,21077.188185440227,1535.2379537811555,0.0,0.8868074560251075,2.817791553650939,0.0014959162575277712,354479.6531894729,1555085.2333639823,4.386952027773435,1555085.2333639823,4.386952027773435,0.85,0.095646700326499,4.296143414572793,1.2671141207823533,1.0,0.0,4.29614341457236,1.2847311953166227,1.2850303323690877,3.3440017882604662,19317.43378055632,1969.8300419160794,3099.015535412006,3099.015535412006,6.651441969372502,5.040228819777944,-0.8924174010147583,5.932646220792702,3.457204320285599,3.457204320285599,0.9877726629387426,0.0,0.0,0.0002328280662788429,7.851264488668364e-05,0.00015431542139215926,0.0006629611813809505,0.09564670032680456,0.07654627424500667,0.019100426081797895,0.09564668642497262,0.07654627424476212,0.01910042608173687,0.4027821542786423,0.4027821542786423,0.10050535889234842,0.0,4.821658218154255,4.7219688055735105,5.221603689924052,4.820363605903481,4.722222746173941,5.214089816662067,24796.691982870856,21077.188185440227,0.85,0.9910047914400363,0.6802684213595712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429348715987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.18325216667,1535.2379537811555,0.4027821542786423,0.10050535889234842,6.112885165565336,3.457204320285599
1463.0,-30.02515675583702,5.040121811621135,35.00656490551957,24.108557577151828,5.000658457335911,-26.522578798850045,-40.03873262610284,1.498080500345504,-0.19275100809613832,-5.012787821602383,40.012776374347055,45125.87244134568,20612.840978817163,20612.840978817163,65738.71342016285,82511.0327796947,82511.0327796947,20612.840978817163,103123.87375851185,103123.87375851185,103123.87375851185,127920.5034855486,97635.73709400464,60250.5767556408,41539.067042626484,24796.62972703675,0.0,66335.69676966323,21077.135267981237,1535.2353645386117,0.0,0.8868073964388595,2.8177928432288923,0.0014959162575277712,354479.25174269703,1555084.1819928763,4.386954030025015,1555084.1819928763,4.386954030025015,0.85,0.09564651218041029,4.296143414572793,1.2671138839563358,1.0,0.0,4.296143414573956,1.284731530463332,1.2850306596699266,3.3440009159138566,19317.41297285265,1969.8279201208009,3099.015535412006,3099.015535412006,6.651415826502704,5.040121811621135,-0.8924414723925853,5.93256328401372,3.4572390633286205,3.4572390633286205,0.987782589522463,0.0,0.0,0.00023282189884741295,7.85107393492648e-05,0.00015431115949814816,0.0006629428716730611,0.0956465121807441,0.07654606145822822,0.01910045072251588,0.09564656245935717,0.07654606145796107,0.01910045072244922,0.4027812526444279,0.4027812526444279,0.1005055429571175,0.0,4.821345214718349,4.7220601419160175,5.219665143624013,4.820036813506249,4.722370476070637,5.211855703520769,24796.62972703675,21077.135267981237,0.85,0.9910005716594297,0.6802652966476826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444664749926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.177310047166,1535.2353645386117,0.4027812526444279,0.1005055429571175,6.112885165565336,3.4572390633286205
1464.0,-30.025410029672248,5.040014866687642,35.006551862068804,24.108419799618446,5.000560763771485,-26.52281655068688,-40.038951323926426,1.4979672847826797,-0.19288581154432904,-5.012852596855648,40.01274989404324,45125.67147562848,20612.83339201914,20612.83339201914,65738.50486764761,82510.85866583184,82510.85866583184,20612.83339201914,103123.69205785097,103123.69205785097,103123.69205785097,127920.25940775614,97635.62983485816,60250.442644640076,41539.09687802009,24796.567349905166,0.0,66335.66422792526,21077.082247419392,1535.2335768704477,0.0,0.8868071626640497,2.8177870500768547,0.0014959162575277712,354478.3566700804,1555083.0399332729,4.386961885463201,1555083.0399332729,4.386961885463201,0.85,0.09564635496232694,4.296143414572793,1.2671136877918618,1.0,0.0,4.296143414573578,1.2847320727317317,1.2850311941777364,3.34399950445534,19317.39175143015,1969.8257561379423,3099.015535412006,3099.015535412006,6.651413378371051,5.040014866687642,-0.8924865744091521,5.932501441096794,3.4572738305676127,3.4572738305676127,0.987792523019318,0.0,0.0,0.00023281576026173439,7.850879567686016e-05,0.0001543069645848742,0.0006629248497240245,0.0956463549626084,0.0765458744589911,0.019100480503617307,0.09564622923101855,0.07654587445876584,0.019100480503561095,0.40278035152399816,0.40278035152399816,0.10050572033958384,0.0,4.82109434981561,4.722170638667762,5.217961395791463,4.819966785311294,4.722489970968638,5.211022974308378,24796.567349905166,21077.082247419392,0.85,0.9909979139090876,0.6802626008323283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516459912243518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.171382332728,1535.2335768704477,0.40278035152399816,0.10050572033958384,6.112885165565336,3.4572738305676127
1465.0,-30.025662333327936,5.039908946952838,35.00653884754239,24.108348902687453,5.00053845329338,-26.523045890361015,-40.03916125567628,1.4979220103230366,-0.19335806773062814,-5.0128602256558725,40.01272464962311,45125.43604048556,20612.71036817644,20612.71036817644,65738.146408662,82510.64791945713,82510.64791945713,20612.71036817644,103123.35828763357,103123.35828763357,103123.35828763357,127919.85098701678,97635.5180795601,60250.306200573825,41539.124309984756,24796.49269938321,0.0,66335.61700936797,21077.018794475727,1535.229793742042,0.0,0.8868072152442188,2.8177923746879876,0.0014959162575277712,354478.2512544736,1555081.951176248,4.386960118633294,1555081.951176248,4.386960118633294,0.85,0.09564614083855355,4.296143414572793,1.2671133394213396,1.0,0.0,4.296143414573479,1.2847322971406443,1.2850314107824492,3.3439989203466554,19317.369640435667,1969.8235014439863,3099.015535412006,3099.015535412006,6.651373680653728,5.039908946952838,-0.8924977026064136,5.932406649559252,3.4573084385320443,3.4573084385320443,0.9878024110091556,0.0,0.0,0.00023280964533850998,7.85069299546025e-05,0.00015430271538390748,0.000662906594547274,0.09564614083893291,0.07654564082343275,0.019100500015500163,0.09564617994699444,0.07654564082312915,0.019100500015424408,0.4027794520378853,0.4027794520378853,0.10050590532828416,0.0,4.8207790619727575,4.722270250098404,5.21597820821205,4.819502157925228,4.722654250702703,5.208031076008012,24796.49269938321,21077.018794475727,0.85,0.9909932155960561,0.6802595359007954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475088822807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.165469855034,1535.229793742042,0.4027794520378853,0.10050590532828416,6.112885165565336,3.4573084385320443
1466.0,-30.02591363250105,5.0398032148001946,35.006525960845686,24.108229425642662,5.00045757632897,-26.523280183117212,-40.03937942963091,1.4978241269417172,-0.1935349505839099,-5.012916543449463,40.0127023438695,45125.24186459029,20612.68785831725,20612.68785831725,65737.92972290755,82510.48035347977,82510.48035347977,20612.68785831725,103123.16821179702,103123.16821179702,103123.16821179702,127919.61964353116,97635.42377960522,60250.18529070105,41539.15387656019,24796.451431734138,0.0,66335.60530829433,21076.983716974017,1535.2290209792052,0.0,0.8868070093956256,2.817788123440044,0.0014959162575277712,354477.4730497233,1555080.9891603345,4.386967035680149,1555080.9891603345,4.386967035680149,0.85,0.09564598826554069,4.296143414572793,1.2671131652360783,1.0,0.0,4.296143414572171,1.284732767590184,1.285031873516536,3.343997695825266,19317.350983013435,1969.821598916392,3099.015535412006,3099.015535412006,6.65136641710215,5.0398032148001946,-0.8925373482642591,5.932340563064454,3.457343177523191,3.457343177523191,0.9878123364351975,0.0,0.0,0.00023280355490737744,7.850499102499791e-05,0.00015429856388237952,0.0006628887591013242,0.095645988265779,0.0765454582998314,0.019100529965947598,0.09564596529869104,0.07654545829964068,0.019100529965900004,0.4027785532725142,0.4027785532725142,0.10050607831346178,0.0,4.8205211761921305,4.722394840425181,5.214182710942509,4.819381592865568,4.722786561316013,5.206893443538945,24796.451431734138,21076.983716974017,0.85,0.9909901238918514,0.680256728718627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490207297494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.159568370811,1535.2290209792052,0.4027785532725142,0.10050607831346178,6.112885165565336,3.457343177523191
1467.0,-30.026163941898464,5.039698033860521,35.00651304396566,24.108122346829646,5.000398029294236,-26.52351145157499,-40.03958960585294,1.4977455389673928,-0.19387594195927704,-5.012951162813952,40.012675691317405,45125.01679870544,20612.621712760854,20612.621712760854,65737.6385114663,82510.27411210113,82510.27411210113,20612.621712760854,103122.89582486199,103122.89582486199,103122.89582486199,127919.27332190104,97635.29959032423,60250.04227691391,41539.174792678125,24796.37749703906,0.0,66335.55228971719,21076.9208724832,1535.2258875842574,0.0,0.886806929713614,2.817788567150321,0.0014959162575277712,354476.99467664264,1555079.8396736814,4.386969713203082,1555079.8396736814,4.386969713203082,0.85,0.09564579736936539,4.296143414572793,1.267112861373462,1.0,0.0,4.296143414572565,1.2847331477311537,1.2850322459520296,3.34399670636646,19317.326411932198,1969.8190933634012,3099.015535412006,3099.015535412006,6.651345073047677,5.039698033860521,-0.8925640915965616,5.932262125457083,3.457377796568732,3.457377796568732,0.9878222275910663,0.0,0.0,0.000232797488610155,7.850312321375802e-05,0.00015429436539639697,0.0006628707218034191,0.09564579736972559,0.07654524511817573,0.019100552251549864,0.09564577655281724,0.07654524511788746,0.019100552251477932,0.4027776566655306,0.4027776566655306,0.10050625176024168,0.0,4.8202453625984845,4.722503296286106,5.212362109309538,4.8190752208547,4.722871566267486,5.205013816296514,24796.37749703906,21076.9208724832,0.85,0.9909865259636411,0.6802538795731163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516505265611732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.153678599598,1535.2258875842574,0.4027776566655306,0.10050625176024168,6.112885165565336,3.457377796568732
1468.0,-30.026413038933043,5.039593212857873,35.0065001386142,24.108001437876396,5.0003261130410275,-26.523742865828783,-40.03980355393139,1.4976559399334355,-0.1942212659694178,-5.012996628380663,40.01265019335215,45124.81409991574,20612.578520317835,20612.578520317835,65737.39262023357,82510.06154759978,82510.06154759978,20612.578520317835,103122.64006791761,103122.64006791761,103122.64006791761,127918.95405312187,97635.16321399319,60249.91576629493,41539.16383077585,24796.31398520425,0.0,66335.47781598009,21076.866887423614,1535.2235941538222,0.0,0.8868067906522596,2.8177878007749335,0.0014959162575277712,354476.36643066304,1555078.7399833186,4.386974386027222,1555078.7399833186,4.386974386027222,0.85,0.09564562209127137,4.296143414572793,1.2671126415813347,1.0,0.0,4.296143414573493,1.2847335793183738,1.2850326698836814,3.3439955830002885,19317.299429620343,1969.816341933315,3099.015535412006,3099.015535412006,6.651331135575428,5.039593212857873,-0.8925970993973422,5.932190312255215,3.4574124056765974,3.4574124056765974,0.9878321159075992,0.0,0.0,0.0002327914518393602,7.850122192467319e-05,0.00015429022991468702,0.0006628529551809048,0.09564562209158903,0.0765450448246419,0.019100577266947125,0.09564559265851962,0.07654504482438768,0.019100577266883682,0.4027767608894929,0.4027767608894929,0.10050642285630715,0.0,4.819968850959867,4.722592050410128,5.210617162504434,4.818775362411259,4.722860975139838,5.203550792505212,24796.31398520425,21076.866887423614,0.85,0.9909839317445537,0.6802515876209647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652026464643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.147800280252,1535.2235941538222,0.4027767608894929,0.10050642285630715,6.112885165565336,3.4574124056765974
1469.0,-30.026661093107332,5.039489058486217,35.006487272039685,24.10791328819471,5.000279204687684,-26.523970840361706,-40.04000943442804,1.497588951938625,-0.194491165260672,-5.013023553545149,40.012625512106155,45124.58048475759,20612.498524598654,20612.498524598654,65737.07900935624,82509.88274012391,82509.88274012391,20612.498524598654,103122.38126472256,103122.38126472256,103122.38126472256,127918.63006948504,97635.07094543347,60249.768690052304,41539.2247282013,24796.248804762476,0.0,66335.47353296378,21076.811484048103,1535.2207899732587,0.0,0.8868067429898838,2.8177882076620024,0.0014959162575277712,354475.9943775063,1555077.6755174357,4.386975987607569,1555077.6755174357,4.386975987607569,0.85,0.09564542940698847,4.296143414572793,1.267112373984419,1.0,0.0,4.296143414572656,1.2847339050845021,1.2850329880022566,3.3439947350733443,19317.28117411344,1969.8144803896785,3099.015535412006,3099.015535412006,6.651305322307226,5.039489058486217,-0.8926189647996754,5.932108023285893,3.457446948063899,3.457446948063899,0.987841985161114,0.0,0.0,0.00023278544048520409,7.849939236983613e-05,0.00015428604811536795,0.0006628349895712991,0.09564542940733119,0.0765448303562449,0.01910059905108628,0.09564542662652885,0.07654483035597064,0.019100599051017842,0.4027758646552771,0.4027758646552771,0.10050659544779289,0.0,4.819692015217868,4.72270242030487,5.208783800071274,4.8185323882844955,4.723092915683253,5.201399143559684,24796.248804762476,21076.811484048103,0.85,0.9909792680787878,0.6802481098191611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516535191063331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.14193790493,1535.2207899732587,0.4027758646552771,0.10050659544779289,6.112885165565336,3.457446948063899
1470.0,-30.02690814445561,5.039385304536908,35.006474479030395,24.10780177395793,5.000214204240452,-26.524199721644603,-40.04022303326053,1.497505781426121,-0.19481701361570458,-5.013065629444869,40.012601921691946,45124.385500244345,20612.45047391708,20612.45047391708,65736.83597416143,82509.68084140305,82509.68084140305,20612.45047391708,103122.13131532013,103122.13131532013,103122.13131532013,127918.32632624265,97634.94734044935,60249.65199927616,41539.21704574799,24796.19501092252,0.0,66335.41205667051,21076.765759284142,1535.218975684611,0.0,0.8868066142721968,2.8177875809613226,0.0014959162575277712,354475.4129714095,1555076.658098038,4.38698031285872,1555076.658098038,4.38698031285872,0.85,0.09564525632657067,4.296143414572793,1.2671121437521653,1.0,0.0,4.296143414572766,1.2847343064981953,1.2850333818174096,3.3439936902462,19317.256718636432,1969.8119866250383,3099.015535412006,3099.015535412006,6.651289817163409,5.039385304536908,-0.8926495795594063,5.932034884096314,3.4574815168498794,3.4574815168498794,0.9878518619571084,0.0,0.0,0.00023277945357572008,7.849749426775528e-05,0.0001542819593079648,0.0006628174234683006,0.09564525632686521,0.076544632425654,0.019100623901211207,0.09564527843994473,0.07654463242541829,0.019100623901152382,0.40277496942504504,0.40277496942504504,0.10050676270843555,0.0,4.819419533732457,4.722803019386731,5.207011562811601,4.818248615829191,4.723125742262823,5.19984250421129,24796.19501092252,21076.765759284142,0.85,0.990976522735734,0.6802458008656744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516550055018984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.136088118341,1535.218975684611,0.40277496942504504,0.10050676270843555,6.112885165565336,3.4574815168498794
1471.0,-30.027154085905913,5.039281939031485,35.006461676809224,24.107690818514698,5.000145202079043,-26.524428003952085,-40.040432720538206,1.4974191201219476,-0.1950265927131909,-5.013108077341013,40.01257606735407,45124.17847452962,20612.403860650706,20612.403860650706,65736.58233518033,82509.4988869534,82509.4988869534,20612.403860650706,103121.90274760411,103121.90274760411,103121.90274760411,127918.03086642605,97634.84147424469,60249.521061806685,41539.244902708895,24796.128118821944,0.0,66335.37302153083,21076.708900998652,1535.216423267664,0.0,0.8868064918584003,2.817785380448729,0.0014959162575277712,354474.826425813,1555075.5430395661,4.386984426283437,1555075.5430395661,4.386984426283437,0.85,0.09564507559320276,4.296143414572793,1.2671119234105572,1.0,0.0,4.296143414573299,1.2847347241853877,1.285033791944583,3.343992603061967,19317.235772810076,1969.8098507451655,3099.015535412006,3099.015535412006,6.651274775849209,5.039281939031485,-0.8926803115873314,5.931962250618817,3.457516032839315,3.457516032839315,0.9878617236683757,0.0,0.0,0.0002327734937038095,7.849563096617345e-05,0.00015427786273763605,0.0006627998240146604,0.09564507559353307,0.07654442865183933,0.019100646941693732,0.0956450315269993,0.07654442865157499,0.019100646941627768,0.4027740744788172,0.4027740744788172,0.10050692819042263,0.0,4.819168261369157,4.722916098428868,5.205295619919696,4.8180814846278395,4.7232880366602785,5.198351022849522,24796.128118821944,21076.708900998652,0.85,0.9909732822915437,0.6802430802625232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564858911982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.130250153226,1535.216423267664,0.4027740744788172,0.10050692819042263,6.112885165565336,3.457516032839315
1472.0,-30.02739889306189,5.039179296039609,35.00644893623776,24.107606859784596,5.000105164780721,-26.52465236860905,-40.04063804224131,1.4973586403246064,-0.19535543090131569,-5.013130314930256,40.01255225858571,45123.95736956427,20612.31715902523,20612.31715902523,65736.2745285895,82509.30817202592,82509.30817202592,20612.31715902523,103121.62533105115,103121.62533105115,103121.62533105115,127917.69149444172,97634.73886731999,60249.38806484408,41539.278669417676,24796.066163390566,0.0,66335.34483280824,21076.65623888198,1535.2136954483365,0.0,0.8868064648929774,2.8177871107508947,0.0014959162575277712,354474.5191468116,1555074.516203946,4.386985332392497,1555074.516203946,4.386985332392497,0.85,0.09564487999452412,4.296143414572793,1.267111638779752,1.0,0.0,4.296143414573264,1.2847350193449238,1.2850340795510682,3.34399183480136,19317.21547183835,1969.8077806221647,3099.015535412006,3099.015535412006,6.651246798698243,5.039179296039609,-0.8926988814304266,5.931878177470035,3.457550493086074,3.457550493086074,0.987871569453164,0.0,0.0,0.00023276756145873995,7.849380649713509e-05,0.00015427375496160486,0.0006627821764197154,0.09564487999486032,0.07654421289799562,0.019100667096864705,0.09564491740580593,0.07654421289772656,0.01910066709679756,0.40277318058397643,0.40277318058397643,0.1005070944831854,0.0,4.8188982577744355,4.723034471605331,5.203464486717792,4.81777488402895,4.723465856164239,5.196097690125953,24796.066163390566,21076.65623888198,0.85,0.9909690632387811,0.6802400361872663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516579596325945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.124426188024,1535.2136954483365,0.40277318058397643,0.1005070944831854,6.112885165565336,3.457550493086074
1473.0,-30.027642816562086,5.039076862455345,35.00643624342639,24.107481690030568,5.000026164082697,-26.524879834506084,-40.0408476247452,1.4972631820234577,-0.1956226745291474,-5.013182321687667,40.01252816854922,45123.7590430864,20612.292030111694,20612.292030111694,65736.05107319809,82509.10797328805,82509.10797328805,20612.292030111694,103121.40000339974,103121.40000339974,103121.40000339974,127917.41259356013,97634.60956975578,60249.260639540254,41539.276589128356,24796.012590160393,0.0,66335.28917928875,21076.610701636335,1535.212117326355,0.0,0.8868062874433729,2.8177845525116494,0.0014959162575277712,354473.80051826924,1555073.4772381878,4.3869912951663705,1555073.4772381878,4.3869912951663705,0.85,0.09564471501255156,4.296143414572793,1.2671114255813882,1.0,0.0,4.29614341457068,1.284735478081304,1.28503453080016,3.3439906407729114,19317.189890073736,1969.8051720081514,3099.015535412006,3099.015535412006,6.651238690022035,5.039076862455345,-0.8927348845835166,5.931811747038862,3.4575849990152436,3.4575849990152436,0.9878814282900696,0.0,0.0,0.00023276165076523174,7.84919442074614e-05,0.00015426970655777036,0.0006627647838962423,0.09564471501283026,0.07654402283172987,0.01910069218110039,0.09564471311427625,0.07654402283150682,0.019100692181044734,0.4027722879268088,0.4027722879268088,0.10050725329239464,0.0,4.818650491971368,4.723140854619999,5.20179309542641,4.817559647158532,4.723467907772431,5.195008473569828,24796.012590160393,21076.610701636335,0.85,0.9909665260601931,0.6802376171320735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516594265798595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.118616748468,1535.212117326355,0.4027722879268088,0.10050725329239464,6.112885165565336,3.4575849990152436
1474.0,-30.027885582919332,5.038975004752243,35.00642352730424,24.107389349397295,4.9999723628361625,-26.525103738552513,-40.041052841674514,1.4971905184660206,-0.19579435925288635,-5.0132124262015685,40.01250210394945,45123.54697225479,20612.222924372218,20612.222924372218,65735.76989662701,82508.94056485519,82508.94056485519,20612.222924372218,103121.16348922742,103121.16348922742,103121.16348922742,127917.10352022367,97634.52344720418,60249.12985458955,41539.326214016255,24795.94003099625,0.0,66335.2662450125,21076.549026346813,1535.2089631126744,0.0,0.8868062286090729,2.8177832952666466,0.0014959162575277712,354473.38453510025,1555072.3531131772,4.386993272154098,1555072.3531131772,4.386993272154098,0.85,0.09564451967332953,4.296143414572793,1.2671111612813553,1.0,0.0,4.29614341457178,1.2847358301312901,1.2850348753742207,3.343989724435225,19317.17285056602,1969.8034344619234,3099.015535412006,3099.015535412006,6.651216390766456,5.038975004752243,-0.8927578427520295,5.931732847504272,3.457619397044057,3.457619397044057,0.987891256298302,0.0,0.0,0.00023275576824862223,7.849012074860362e-05,0.0001542656475000186,0.0006627473456020128,0.09564451967368863,0.07654380810612148,0.019100711567567152,0.09564446758440313,0.0765438081058341,0.019100711567495435,0.402771395611292,0.402771395611292,0.10050741458501483,0.0,4.818415657381763,4.723275717158231,5.200072211037764,4.817418066948676,4.72375816237917,5.193131393033582,24795.94003099625,21076.549026346813,0.85,0.9909626299505421,0.6802346553579629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608882348483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.112816851246,1535.2089631126744,0.402771395611292,0.10050741458501483,6.112885165565336,3.457619397044057
1475.0,-30.02812727310874,5.038873726438687,35.00641089683459,24.107290792185836,4.999924081149013,-26.525326122047815,-40.041254077199824,1.4971229300848001,-0.19621023970353235,-5.013241743782784,40.01247916651027,45123.32210906546,20612.153397626687,20612.153397626687,65735.47550669215,82508.7227484149,82508.7227484149,20612.153397626687,103120.87614604158,103120.87614604158,103120.87614604158,127916.76145742534,97634.3888362959,60248.98819693223,41539.334043737406,24795.88531138375,0.0,66335.21935512115,21076.502514676187,1535.206804921221,0.0,0.8868061624567521,2.8177853441328797,0.0014959162575277712,354472.97942610894,1555071.3638581734,4.386995495046846,1555071.3638581734,4.386995495046846,0.85,0.09564433420134641,4.296143414572793,1.2671109024761247,1.0,0.0,4.2961434145722395,1.2847361583868264,1.2850351961819675,3.3439888700316702,19317.146217546357,1969.8007186497282,3099.015535412006,3099.015535412006,6.651193955659326,5.038873726438687,-0.8927800967968658,5.9316538232355525,3.45765379807438,3.45765379807438,0.9879010851641086,0.0,0.0,0.0002327499119448941,7.848833270461681e-05,0.00015426157924027726,0.0006627298677747163,0.09564433420165669,0.07654360167977914,0.01910073252187755,0.09564439553793348,0.07654360167953082,0.01910073252181559,0.4027705053677756,0.4027705053677756,0.1005075737475217,0.0,4.818150176005304,4.723382033232497,5.1983122793593,4.817031504079239,4.7237517823207895,5.1912167801249325,24795.88531138375,21076.502514676187,0.85,0.9909588925120106,0.6802317463895127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623429587179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.107032004671,1535.206804921221,0.4027705053677756,0.1005075737475217,6.112885165565336,3.45765379807438
1476.0,-30.028367969397742,5.0387728709553254,35.00639833073175,24.1071889520623,4.999863673898723,-26.525548823504646,-40.041462891362585,1.4970445280023414,-0.1964316069941674,-5.013279796127197,40.01245578038065,45123.135454158066,20612.102658003376,20612.102658003376,65735.23811216145,82508.5428259584,82508.5428259584,20612.102658003376,103120.64548396178,103120.64548396178,103120.64548396178,127916.47624302653,97634.28645521424,60248.87908339968,41539.3415242384,24795.830759064742,0.0,66335.17228330314,21076.45614520503,1535.2048567828795,0.0,0.8868060534755398,2.8177838123138845,0.0014959162575277712,354472.4536211019,1555070.3552523586,4.386999157103994,1555070.3552523586,4.386999157103994,0.85,0.09564415581391911,4.296143414572793,1.267110683782958,1.0,0.0,4.296143414573424,1.2847365371765551,1.28503556756678,3.3439878840951764,19317.125961258098,1969.7986530831731,3099.015535412006,3099.015535412006,6.6511775828394,5.0387728709553254,-0.8928073273752739,5.931580198330599,3.4576882041243775,3.4576882041243775,0.9879109154641078,0.0,0.0,0.00023274407985890958,7.848647736174888e-05,0.0001542576024971607,0.0006627127831159645,0.09564415581421931,0.07654340171778615,0.019100754096433168,0.09564421041910638,0.0765434017175459,0.019100754096373216,0.4027696151399491,0.4027696151399491,0.10050772768981273,0.0,4.817904436580477,4.723501273180261,5.196599510857652,4.816848189133054,4.723906177591346,5.189676002696103,24795.830759064742,21076.45614520503,0.85,0.9909560169893054,0.6802294152707848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516637912366546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.101260625112,1535.2048567828795,0.4027696151399491,0.10050772768981273,6.112885165565336,3.4576882041243775
1477.0,-30.02860763507794,5.038672514444677,35.00638579485931,24.10708627374845,4.99980814380087,-26.52577010949975,-40.041660180408485,1.496970618219471,-0.19675095424304345,-5.013312940204733,40.012431528693334,45122.902409384275,20612.042781277793,20612.042781277793,65734.94519066207,82508.33842373938,82508.33842373938,20612.042781277793,103120.38120501717,103120.38120501717,103120.38120501717,127916.15067417771,97634.16125692816,60248.72524255919,41539.373349298854,24795.769469160536,0.0,66335.1428184594,21076.404048786455,1535.2024101981785,0.0,0.8868059726077032,2.8177841435602433,0.0014959162575277712,354471.9956387309,1555069.3093169674,4.387001874477711,1555069.3093169674,4.387001874477711,0.85,0.09564396874174938,4.296143414572793,1.2671103925583886,1.0,0.0,4.2961434145728035,1.2847368949006903,1.2850359179133473,3.3439869529899995,19317.10119054332,1969.7961271732263,3099.015535412006,3099.015535412006,6.651158261630811,5.038672514444677,-0.892831501823184,5.931504016267861,3.4577225689309614,3.4577225689309614,0.9879207339802747,0.0,0.0,0.0002327382728784122,7.848472445839726e-05,0.00015425354842001494,0.0006626953662191326,0.09564396874207351,0.07654319521688523,0.019100773525188287,0.09564406051708486,0.07654319521662582,0.019100773525123564,0.4027687257796002,0.4027687257796002,0.10050787914387602,0.0,4.817648740354514,4.7236071320722886,5.194890568588619,4.816561985961698,4.723967806305723,5.187991725711129,24795.769469160536,21076.404048786455,0.85,0.9909520413720989,0.6802262042741499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665233561594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.095501100352,1535.2024101981785,0.4027687257796002,0.10050787914387602,6.112885165565336,3.4577225689309614
1478.0,-30.02884624675217,5.038572565408683,35.006373284616444,24.106979404483013,4.999745935877861,-26.525991114567425,-40.041864943318046,1.4968908036898951,-0.19700541981740116,-5.013351051839093,40.012407203460086,45122.7074597191,20611.993884319312,20611.993884319312,65734.70134403842,82508.14465074099,82508.14465074099,20611.993884319312,103120.1385350603,103120.1385350603,103120.1385350603,127915.84793131614,97634.04335030093,60248.606159265175,41539.374656706386,24795.709396255847,0.0,66335.08405296224,21076.35298681747,1535.2001463595534,0.0,0.8868058667248644,2.8177830404738073,0.0014959162575277712,354471.469015607,1555068.2602101946,4.387005432422338,1555068.2602101946,4.387005432422338,0.85,0.09564378632681061,4.296143414572793,1.267110150237568,1.0,0.0,4.296143414573381,1.2847372801931065,1.2850362958675894,3.343985950129078,19317.077862496863,1969.7937483745075,3099.015535412006,3099.015535412006,6.65114248340772,5.038572565408683,-0.8928584600522464,5.931431025460929,3.457756916168508,3.457756916168508,0.9879305474767166,0.0,0.0,0.0002327324915685611,7.848290518841504e-05,0.00015424958638014607,0.0006626783447276417,0.09564378632712572,0.07654299288281179,0.01910079344431394,0.09564387061683818,0.07654299288255961,0.01910079344425101,0.40276783638094266,0.40276783638094266,0.10050802769763624,0.0,4.817402793937333,4.723712720179094,5.193231646456752,4.816345632021694,4.724062904517098,5.186523406394315,24795.709396255847,21076.35298681747,0.85,0.9909492432625174,0.6802238680167033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516666697135339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.08975419891,1535.2001463595534,0.40276783638094266,0.10050802769763624,6.112885165565336,3.457756916168508
1479.0,-30.029083914052634,5.038472946935398,35.00636075079683,24.10687372265386,4.999676153206853,-26.52621202703481,-40.04206970622761,1.496804266185757,-0.19707207439296326,-5.013393383901479,40.012381496251784,45122.516768644105,20611.95421679413,20611.95421679413,65734.47098543824,82507.9887133547,82507.9887133547,20611.95421679413,103119.94293014883,103119.94293014883,103119.94293014883,127915.5856023978,97633.95960183218,60248.48765710747,41539.41327191634,24795.64267224897,0.0,66335.0559441653,21076.296271411626,1535.1976015839393,0.0,0.886805744366892,2.8177789722944824,0.0014959162575277712,354470.8840757094,1555067.1515017224,4.387009543975929,1555067.1515017224,4.387009543975929,0.85,0.09564360373331157,4.296143414572793,1.267109928247519,1.0,0.0,4.296143414572946,1.2847376968868325,1.285036705260012,3.343984865535726,19317.061292705876,1969.792058726056,3099.015535412006,3099.015535412006,6.651129683366953,5.038472946935398,-0.8928878211173581,5.931360768052756,3.457791219066724,3.457791219066724,0.9879403483047783,0.0,0.0,0.00023272673327141832,7.848108595742027e-05,0.00015424564731399804,0.0006626614219345503,0.09564360373363988,0.07654279047143195,0.019100813262207927,0.09564356079351928,0.07654279047116921,0.01910081326214236,0.40276694700578314,0.40276694700578314,0.10050817582641414,0.0,4.817202771952509,4.7238563003776335,5.191650522760597,4.81632130950851,4.724350461408278,5.185245420003014,24795.64267224897,21076.296271411626,0.85,0.990946190514521,0.6802212815893915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668099552235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.084020423868,1535.1976015839393,0.40276694700578314,0.10050817582641414,6.112885165565336,3.457791219066724
