time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1480.0,-30.02932051453764,5.038374045536798,35.00634826407443,24.106789065431826,4.999639251685729,-26.526428690919413,-40.04226626185698,1.4967474280642934,-0.19744250140865915,-5.013412454992008,40.012357800416694,45122.29474677935,20611.86816783205,20611.86816783205,65734.1629146114,82507.78171312742,82507.78171312742,20611.86816783205,103119.64988095948,103119.64988095948,103119.64988095948,127915.2295456876,97633.83853063633,60248.3515642744,41539.42996262437,24795.579664728128,0.0,66335.0096273525,21076.242715018907,1535.194738311145,0.0,0.8868057331074597,2.817781619985233,0.0014959162575277712,354470.6205536731,1555066.1295409072,4.387009922322865,1555066.1295409072,4.387009922322865,0.85,0.09564340352247139,4.296143414572793,1.2671096776844935,1.0,0.0,4.2961434145732955,1.2847379745998873,1.2850369756727895,3.343984142689301,19317.03733854361,1969.789616081293,3099.015535412006,3099.015535412006,6.651101916819451,5.038374045536798,-0.8929032344556882,5.931277279992486,3.457825455102965,3.457825455102965,0.9879501300294186,0.0,0.0,0.0002327210009518815,7.847933968127767e-05,0.00015424166127060382,0.000662644297320472,0.0956434035228107,0.07654257355404265,0.019100829968768055,0.09564347106598396,0.0765425735537711,0.01910082996870029,0.4027660600246677,0.4027660600246677,0.10050832722902986,0.0,4.8169636621115615,4.723982353866916,5.189943745811206,4.815969953583362,4.724450455114777,5.183080401013058,24795.579664728128,21076.242715018907,0.85,0.9909422382522223,0.6802184095587087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516695237346158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.078297614058,1535.194738311145,0.4027660600246677,0.10050832722902986,6.112885165565336,3.457825455102965
1481.0,-30.029556316630952,5.038275277408554,35.00633580956861,24.106674652453535,4.999557895478867,-26.526649081977396,-40.04247091999275,1.4966506608221282,-0.1974422230761661,-5.013465502663361,40.01233376534262,45122.11224745621,20611.852175389133,20611.852175389133,65733.96442284534,82507.63813400181,82507.63813400181,20611.852175389133,103119.49030939094,103119.49030939094,103119.49030939094,127915.01631585251,97633.7613389595,60248.23545240027,41539.473207288036,24795.52600646157,0.0,66334.9992137496,21076.197105492334,1535.193182084008,0.0,0.8868055501600327,2.8177754189425386,0.0014959162575277712,354469.88754813746,1555065.0929498167,4.387016069844965,1555065.0929498167,4.387016069844965,0.8500000000000001,0.09564323857576601,4.296143414572793,1.2671094859158623,1.0,0.0,4.296143414572847,1.2847384390527294,1.2850374328938292,3.3439829337872458,19317.02206602615,1969.7880587179263,3099.015535412006,3099.015535412006,6.651096756328083,5.038275277408554,-0.8929385892058788,5.931213866614433,3.4578597414259455,3.4578597414259455,0.9879599261216987,0.0,0.0,0.00023271528810507486,7.847752145751256e-05,0.0001542377666475623,0.0006626275654613399,0.0956432385760411,0.07654238581553899,0.019100852760502104,0.09564314390036308,0.07654238581531884,0.019100852760447165,0.40276517399122064,0.40276517399122064,0.10050847257366935,0.0,4.816795920572702,4.724151712625087,5.188421064670479,4.816023279587171,4.724728696431839,5.182229297268179,24795.52600646157,21076.197105492334,0.85,0.9909394015523003,0.6802157651658419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709415269304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.072588253874,1535.193182084008,0.40276517399122064,0.10050847257366935,6.112885165565336,3.4578597414259455
1482.0,-30.029790785435463,5.038177137281109,35.00632332805677,24.1065809148364,4.999511948062443,-26.526864731621465,-40.04266733592374,1.4965858942452075,-0.19777127222795343,-5.01348910947059,40.01230806972351,45121.89931637769,20611.776815293393,20611.776815293393,65733.67613167109,82507.43082461489,82507.43082461489,20611.776815293393,103119.20763990827,103119.20763990827,103119.20763990827,127914.66030567372,97633.63513476662,60248.103626515425,41539.47945361244,24795.45266576545,0.0,66334.93211937789,21076.13476590063,1535.1898295902845,0.0,0.8868055230578926,2.81777699211451,0.0014959162575277712,354469.5613528555,1555063.9847428722,4.387016980549394,1555063.9847428722,4.387016980549394,0.85,0.09564303716063517,4.296143414572793,1.2671091820532459,1.0,0.0,4.2961434145732245,1.2847387537465595,1.2850377403626658,3.3439821146862463,19316.997096290834,1969.7855125135327,3099.015535412006,3099.015535412006,6.651072438897314,5.038177137281109,-0.892956447673356,5.931133584954465,3.457893903116487,3.457893903116487,0.9879696866047105,0.0,0.0,0.00023270960768836165,7.847577649576485e-05,0.0001542338311925968,0.0006626106581824066,0.09564303716099984,0.07654216823507709,0.01910086892592275,0.09564298551339892,0.07654216823478525,0.01910086892584992,0.4027642914271302,0.4027642914271302,0.10050862310255561,0.0,4.81658947515092,4.724296121202826,5.1868044588203475,4.81571783724263,4.724829053828614,5.180293139379046,24795.45266576545,21076.13476590063,0.85,0.9909360578431774,0.6802132432302074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723545376364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.066887001452,1535.1898295902845,0.4027642914271302,0.10050862310255561,6.112885165565336,3.457893903116487
1483.0,-30.030024323663195,5.0380793344049,35.0063108951417,24.10646901642906,4.999447639425719,-26.52708138000447,-40.04286762848494,1.4965046957638355,-0.19807074704482375,-5.0135293672473695,40.01228452218171,45121.708016242395,20611.73634514508,20611.73634514508,65733.44436138748,82507.22448611193,82507.22448611193,20611.73634514508,103118.960831257,103118.960831257,103118.960831257,127914.35819191448,97633.50157099096,60247.98510110783,41539.462744314595,24795.397360657465,0.0,66334.86010497206,21076.087756558845,1535.1878832376415,0.0,0.8868054034363123,2.8177762307486574,0.0014959162575277712,354469.0050775454,1555062.9691792538,4.387021000155036,1555062.9691792538,4.387021000155036,0.85,0.09564286122858323,4.296143414572793,1.2671089617116378,1.0,0.0,4.296143414574011,1.2847391452587444,1.2850381246968594,3.343981095639112,19316.970670448314,1969.7828178275267,3099.015535412006,3099.015535412006,6.6510593798636135,5.0380793344049,-0.8929839675251481,5.931063301930048,3.4579280896403883,3.4579280896403883,0.9879794541829681,0.0,0.0,0.00023270394994348294,7.847399713092174e-05,0.0001542299528125612,0.0006625939961055574,0.0956428612288811,0.07654197149081092,0.019100889738070177,0.09564282551070269,0.07654197149057254,0.01910088973801069,0.40276341023778667,0.40276341023778667,0.10050877106561949,0.0,4.8163787876083575,4.724418540626402,5.185254901479823,4.8154586202025484,4.724831985414426,5.178980022016162,24795.397360657465,21076.087756558845,0.85,0.9909336396785511,0.6802110978275862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516737595614024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.06120459918,1535.1878832376415,0.40276341023778667,0.10050877106561949,6.112885165565336,3.4579280896403883
1484.0,-30.03025682577946,5.037982169976381,35.006298509820965,24.10638495292517,4.999406711262361,-26.527294757478657,-40.04305988838894,1.4964446429584195,-0.19834329147795415,-5.013551430065051,40.012261042630655,45121.48587820508,20611.659731422315,20611.659731422315,65733.14560962739,82507.0373385163,82507.0373385163,20611.659731422315,103118.69706993861,103118.69706993861,103118.69706993861,127914.03318558421,97633.39684904572,60247.845388721005,41539.50162258301,24795.336115645594,0.0,66334.83773822861,21076.035698298754,1535.1851881453779,0.0,0.8868053761678998,2.8177772405757757,0.0014959162575277712,354468.70021746575,1555061.956548457,4.3870219164468685,1555061.956548457,4.3870219164468685,0.85,0.09564266565361974,4.296143414572793,1.2671087166434152,1.0,0.0,4.2961434145711594,1.284739437803951,1.285038410073451,3.343980334188493,19316.949951015824,1969.7807050334034,3099.015535412006,3099.015535412006,6.6510346579085615,5.037982169976381,-0.8930005560925647,5.930982726068946,3.4579622143348674,3.4579622143348674,0.9879892040956764,0.0,0.0,0.00023269831742553758,7.847228916191643e-05,0.00015422602826362114,0.0006625771356804734,0.09564266565395105,0.07654175887888993,0.01910090677506111,0.09564268894060499,0.0765417588786248,0.01910090677499494,0.40276252891050435,0.40276252891050435,0.10050891996589782,0.0,4.816153240628694,4.724545446164029,5.183612824309591,4.8152081385870815,4.725011289977203,5.177002568863827,24795.336115645594,21076.035698298754,0.85,0.9909294701077641,0.680207978442098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167515901139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.055533023839,1535.1851881453779,0.40276252891050435,0.10050891996589782,6.112885165565336,3.4579622143348674
1485.0,-30.030488457742983,5.0378853137530895,35.006286182727564,24.106283636670582,4.99934177755362,-26.527509752480356,-40.04325616462154,1.4963630722878793,-0.19843757915674587,-5.013592478606025,40.01223796797654,45121.28549563757,20611.62274679497,20611.62274679497,65732.90824243253,82506.87941034063,82506.87941034063,20611.62274679497,103118.50215713559,103118.50215713559,103118.50215713559,127913.78568913112,97633.31060490494,60247.7166901884,41539.54879412949,24795.283531995534,0.0,66334.83232612503,21075.991002196202,1535.1834191769021,0.0,0.8868052508094448,2.817773686068655,0.0014959162575277712,354468.1330165946,1555060.961380622,4.387026128827837,1555060.961380622,4.387026128827837,0.85,0.0956424912945723,4.296143414572793,1.267108461135067,1.0,0.0,4.296143414573868,1.284739830961688,1.2850387961132275,3.3439793108593263,19316.93288745146,1969.77896503408,3099.015535412006,3099.015535412006,6.651022723593642,5.0378853137530895,-0.893028190404876,5.9309135041579655,3.457996368622939,3.457996368622939,0.9879989624636968,0.0,0.0,0.00023269270611252202,7.847054554872009e-05,0.00015422216056380192,0.0006625605194873655,0.09564249129486095,0.07654156415179453,0.019100927143066427,0.09564244456405979,0.07654156415156352,0.01910092714300878,0.40276164782664153,0.40276164782664153,0.10050906297003981,0.0,4.815969351232297,4.724702101585422,5.182060258454442,4.815154899449283,4.725250992935742,5.175771841302321,24795.283531995534,21075.991002196202,0.85,0.9909259726363182,0.6802050131642103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676552255164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.049874420654,1535.1834191769021,0.40276164782664153,0.10050906297003981,6.112885165565336,3.457996368622939
1486.0,-30.030718941551033,5.03778907513709,35.00627389088501,24.106194439251,4.99929989018258,-26.5277214091181,-40.04345191698519,1.496302357746588,-0.19877012738658095,-5.013614880849708,40.01221434053907,45121.088200851176,20611.54863391994,20611.54863391994,65732.63683477111,82506.6742063079,82506.6742063079,20611.54863391994,103118.22284022784,103118.22284022784,103118.22284022784,127913.44418892718,97633.18654336316,60247.6005378933,41539.54000607762,24795.221348699346,0.0,66334.76135477697,21075.938146394445,1535.1806755568978,0.0,0.8868052223490074,2.8177754460472846,0.0014959162575277712,354467.82346698584,1555059.9423727447,4.387027085175133,1555059.9423727447,4.387027085175133,0.85,0.09564229483482786,4.296143414572793,1.2671082265069709,1.0,0.0,4.296143414573173,1.284740126501187,1.2850390845479405,3.3439785416158427,19316.908341643666,1969.7764620582632,3099.015535412006,3099.015535412006,6.650998808619941,5.03778907513709,-0.8930446433573191,5.9308337184944095,3.4580304539455398,3.4580304539455398,0.9880087011272971,0.0,0.0,0.00023268712273745283,7.846880662496839e-05,0.00015421831611248443,0.0006625440031731553,0.09564229483516101,0.0765413518749813,0.01910094296017971,0.09564233030420657,0.07654135187471468,0.019100942960113176,0.4027607688269443,0.4027607688269443,0.10050920559290773,0.0,4.8157531376051566,4.7248374400261355,5.180431196578581,4.814844753463149,4.725336372566915,5.173872355317712,24795.221348699346,21075.938146394445,0.85,0.9909229413401289,0.6802027666841356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677940287181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.044225499458,1535.1806755568978,0.4027607688269443,0.10050920559290773,6.112885165565336,3.4580304539455398
1487.0,-30.03094840108811,5.037693059718494,35.00626162728552,24.10607838481667,4.999228235350205,-26.527935120747884,-40.04364798367021,1.4962149550068655,-0.1989743633214971,-5.013660113880679,40.012190579488674,45120.89692086465,20611.521850231547,20611.521850231547,65732.4187710962,82506.48162264805,82506.48162264805,20611.521850231547,103118.00347287959,103118.00347287959,103118.00347287959,127913.1695666467,97633.0618061335,60247.47710433661,41539.53855755209,24795.166093767115,0.0,66334.7046513192,21075.89117970205,1535.1788444820966,0.0,0.8868050781795379,2.817772849875397,0.0014959162575277712,354467.19844688766,1555058.9176028979,4.387031929657952,1555058.9176028979,4.387031929657952,0.85,0.09564212200182466,4.296143414572793,1.267107971548103,1.0,0.0,4.29614341457521,1.2847405468314175,1.2850394978344566,3.3439774475620476,19316.88366214976,1969.7739454502569,3099.015535412006,3099.015535412006,6.650990165975823,5.037693059718494,-0.8930744505260844,5.9307675102445785,3.458064564152635,3.458064564152635,0.9880184469007529,0.0,0.0,0.00023268156429753488,7.846706494472304e-05,0.00015421449935281182,0.0006625276058262227,0.09564212200211464,0.07654115943411267,0.01910096256800196,0.09564211255840678,0.07654115943388061,0.01910096256794405,0.40275989030578624,0.40275989030578624,0.10050934223495389,0.0,4.815557020186418,4.724964619016021,5.1789357222774015,4.8146857505591925,4.725387679926655,5.172867690112355,24795.166093767115,21075.89117970205,0.85,0.9909205010651837,0.6802004645688481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516793214415042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.03859185858,1535.1788444820966,0.40275989030578624,0.10050934223495389,6.112885165565336,3.458064564152635
1488.0,-30.031176966675243,5.037597610296293,35.0062493543451,24.105989920813613,4.999181358763506,-26.52814554963916,-40.04383975462986,1.4961499417243682,-0.19917462057156854,-5.013684824626758,40.01216578021444,45120.690873935186,20611.453930664047,20611.453930664047,65732.14480459923,82506.30124576244,82506.30124576244,20611.453930664047,103117.7551764265,103117.7551764265,103117.7551764265,127912.85298470261,97632.95959146264,60247.34921962213,41539.567079822795,24795.09780827611,0.0,66334.66488809891,21075.833137034693,1535.175806785546,0.0,0.8868050422133985,2.817772598888259,0.0014959162575277712,354466.85699958523,1555057.8480569345,4.38703313821736,1555057.8480569345,4.38703313821736,0.85,0.09564192343206973,4.296143414572793,1.2671077182376762,1.0,0.0,4.2961434145729145,1.284740862383447,1.2850398063463653,3.3439766262299786,19316.86343878619,1969.7718832410853,3099.015535412006,3099.015535412006,6.650968249477913,5.037597610296293,-0.8930920162774623,5.930689626573756,3.458098581293254,3.458098581293254,0.9880281660837869,0.0,0.0,0.0002326760276343224,7.846536145841598e-05,0.00015421066617590643,0.0006625111379485037,0.09564192343241801,0.07654094605604633,0.01910097737637167,0.0956419109109316,0.07654094605576761,0.019100977376302113,0.4027590117626786,0.4027590117626786,0.10050948111061428,0.0,4.815357234596888,4.725101932127188,5.177381173432082,4.814510204055182,4.7256043916391945,5.171115975152361,24795.09780827611,21075.833137034693,0.85,0.9909169649908373,0.6801977661310276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680696460465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.032971054467,1535.175806785546,0.4027590117626786,0.10050948111061428,6.112885165565336,3.458098581293254
1489.0,-30.031404414859303,5.037502692259356,35.006237168403345,24.10590638117867,4.999136596992907,-26.528354761331173,-40.04403135096652,1.496086943461759,-0.19935174657649668,-5.013711018592312,40.012143768348054,45120.48914808426,20611.39016443244,20611.39016443244,65731.8793125167,82506.1329156328,82506.1329156328,20611.39016443244,103117.52308006524,103117.52308006524,103117.52308006524,127912.56916657687,97632.86985524329,60247.22608768174,41539.6041861795,24795.046086511626,0.0,66334.65027269113,21075.789173534882,1535.1737498018035,0.0,0.8868049886058851,2.8177718701582526,0.0014959162575277712,354466.4950577852,1555056.898727084,4.3870349395746935,1555056.898727084,4.3870349395746935,0.85,0.0956417356705633,4.296143414572793,1.267107474268414,1.0,0.0,4.29614341457425,1.2847411684536134,1.2850401054091323,3.343975829578087,19316.84568430756,1969.770072788114,3099.015535412006,3099.015535412006,6.650947673191387,5.037502692259356,-0.8931102288562309,5.930612921115587,3.4581326091504208,3.4581326091504208,0.9880378883286917,0.0,0.0,0.0002326705181590365,7.84636595574136e-05,0.0001542068586016229,0.00066249478006332,0.09564173567086416,0.07654074177846153,0.019100993892402638,0.09564175224387195,0.07654074177822075,0.01910099389234255,0.40275813390160053,0.40275813390160053,0.10050961719232748,0.0,4.815167779751334,4.725259179838076,5.175798425928463,4.814359272015793,4.7258385691483795,5.169417610465757,24795.046086511626,21075.789173534882,0.85,0.9909131810042484,0.680194874965062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682066124972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.027360510503,1535.1737498018035,0.40275813390160053,0.10050961719232748,6.112885165565336,3.4581326091504208
1490.0,-30.031630904687976,5.037407891813511,35.00622496713377,24.10578638026493,4.999056453753725,-26.528566648670395,-40.04422713825477,1.4959921977330721,-0.19943525669498285,-5.01376130915487,40.01211895000502,45120.3102661978,20611.37605350149,20611.37605350149,65731.68631969929,82505.95988268552,82505.95988268552,20611.37605350149,103117.33593618701,103117.33593618701,103117.33593618701,127912.32210099825,97632.75972464548,60247.11010814446,41539.610685001135,24794.986164811235,0.0,66334.59684981237,21075.738240089548,1535.1717674636445,0.0,0.8868048225249829,2.8177670940824666,0.0014959162575277712,354465.80015592236,1555055.8283597697,4.387040520342814,1555055.8283597697,4.387040520342814,0.85,0.09564156419544535,4.296143414572793,1.2671072962367913,1.0,0.0,4.296143414572738,1.2847416229843185,1.2850405529969575,3.3439746465077604,19316.823894763053,1969.7678508729334,3099.015535412006,3099.015535412006,6.650943119832171,5.037407891813511,-0.8931426106774651,5.930550502490976,3.4581666382264387,3.4581666382264387,0.9880476109218396,0.0,0.0,0.00023266503201741835,7.84619204645201e-05,0.00015420311155289827,0.0006624786822046176,0.09564156419574008,0.07654055136254144,0.01910101283319864,0.09564144872096438,0.07654055136230557,0.01910101283313978,0.40275725788705397,0.40275725788705397,0.10050974829179846,0.0,4.815018706512262,4.725422129495314,5.174395336377415,4.814326052459876,4.725978695483889,5.168687196301164,24794.986164811235,21075.738240089548,0.85,0.9909110696567868,0.6801927261027052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516834290959635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.021764732992,1535.1717674636445,0.40275725788705397,0.10050974829179846,6.112885165565336,3.4581666382264387
1491.0,-30.031856557336795,5.037313948297767,35.00621279507164,24.105720163229876,4.99903482146921,-26.528771930924375,-40.04441436901686,1.4959501950537375,-0.19975062111774378,-5.013767614743591,40.01209539819342,45120.097477306,20611.27322188933,20611.27322188933,65731.37069919534,82505.7665240224,82505.7665240224,20611.27322188933,103117.03974591172,103117.03974591172,103117.03974591172,127911.95833077689,97632.65417565213,60246.985128922744,41539.63227414376,24794.918584865172,0.0,66334.55085900893,21075.680797135396,1535.1683520571335,0.0,0.8868048757115525,2.8177705084181937,0.0014959162575277712,354465.71302701917,1555054.8126160316,4.387038733129874,1555054.8126160316,4.387038733129874,0.85,0.09564135013506747,4.296143414572793,1.2671069830330093,1.0,0.0,4.296143414572303,1.2847418307511584,1.2850407537897037,3.343974105724368,19316.80301169755,1969.7657213928865,3099.015535412006,3099.015535412006,6.6509099378067855,5.037313948297767,-0.8931488197357496,5.930462768033516,3.458200544579041,3.458200544579041,0.9880572984511546,0.0,0.0,0.00023265956627287546,7.846025740884282e-05,0.00015419930886403265,0.00066246234530789,0.09564135013542086,0.0765403260485706,0.01910102408685025,0.0956413575668189,0.0765403260482878,0.019101024086779682,0.40275638380048245,0.40275638380048245,0.10050988524955976,0.0,4.814820957600034,4.725577794014839,5.172777390658894,4.814016993625842,4.726188512405372,5.166293700754977,24794.918584865172,21075.680797135396,0.85,0.9909069986605378,0.6801899898773223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516847863264908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.01618057293,1535.1683520571335,0.40275638380048245,0.10050988524955976,6.112885165565336,3.458200544579041
1492.0,-30.0320812191527,5.0372201536737515,35.00620071391576,24.10560934748503,4.998962683365545,-26.528981372354973,-40.04460600027812,1.495862836564679,-0.1998539394646741,-5.0138150943077635,40.01207370189777,45119.90864174463,20611.255354881825,20611.255354881825,65731.16399662645,82505.59872156229,82505.59872156229,20611.255354881825,103116.85407644411,103116.85407644411,103116.85407644411,127911.7296551033,97632.55194495953,60246.86186512838,41539.65564425683,24794.87557865919,0.0,66334.53122291602,21075.64424186031,1535.1672722816352,0.0,0.8868047126320298,2.8177663214695134,0.0014959162575277712,354465.0569679061,1555053.8768975222,4.3870442130444465,1555053.8768975222,4.3870442130444465,0.85,0.09564118623763734,4.296143414572793,1.2671067742304882,1.0,0.0,4.2961434145723985,1.2847422506342667,1.2850411667790547,3.343973012837261,19316.782785164043,1969.7636588604717,3099.015535412006,3099.015535412006,6.65090417242507,5.0372201536737515,-0.8931791558159778,5.930399309489729,3.4582345514381476,3.4582345514381476,0.9880670146966136,0.0,0.0,0.00023265412464574747,7.845855529998362e-05,0.00015419556934576385,0.0006624462798011058,0.09564118623788873,0.07654014233694288,0.01910104390094584,0.09564113059436817,0.07654014233674171,0.01910104390089564,0.40275551092295914,0.40275551092295914,0.10051001292395279,0.0,4.814667199264704,4.725744848305567,5.17133437754552,4.813961154843071,4.726323155478781,5.1654719106118705,24794.87557865919,21075.64424186031,0.85,0.9909041759221608,0.680187344508699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861385426643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.010605634709,1535.1672722816352,0.40275551092295914,0.10051001292395279,6.112885165565336,3.4582345514381476
1493.0,-30.032304811146243,5.037126792232972,35.006188580856055,24.10550652947279,4.998906374422438,-26.52918826758004,-40.0447934056632,1.4957898308532096,-0.20009435866472813,-5.013845628993256,40.01204802777532,45119.7063203194,20611.20337289347,20611.20337289347,65730.90969321286,82505.3970534156,82505.3970534156,20611.20337289347,103116.60042630907,103116.60042630907,103116.60042630907,127911.40412073357,97632.42222456871,60246.73149145936,41539.656370121505,24794.8036944245,0.0,66334.460064546,21075.583140260824,1535.1641562426807,0.0,0.8868046501934905,2.8177659187357857,0.0014959162575277712,354464.63504881033,1555052.7696237285,4.387046311149193,1555052.7696237285,4.387046311149193,0.85,0.09564099075697566,4.296143414572793,1.2671065148757772,1.0,0.0,4.296143414572504,1.2847426033242315,1.2850415125930668,3.343972094843477,19316.757119742397,1969.761041715815,3099.015535412006,3099.015535412006,6.650887398714914,5.037126792232972,-0.8931994357538535,5.930326227986826,3.458268446640399,3.458268446640399,0.988076699040114,0.0,0.0,0.00023264870904765017,7.845689075925672e-05,0.00015419181828839345,0.0006624301647206863,0.09564099075732795,0.07653993309634405,0.019101057660983897,0.09564091606115475,0.07653993309606212,0.019101057660913544,0.4027546398074301,0.4027546398074301,0.10051014270559877,0.0,4.814495789744171,4.725889400974097,5.1698931991056725,4.81375127032851,4.726409789414959,5.164070371666639,24794.8036944245,21075.583140260824,0.85,0.9909014052312197,0.6801850241400348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516874848236938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.00504302442,1535.1641562426807,0.4027546398074301,0.10051014270559877,6.112885165565336,3.458268446640399
1494.0,-30.03252738248955,5.037034134189082,35.00617653573775,24.10543095264586,4.998877102223065,-26.52939154034621,-40.0449765502475,1.4957412600767686,-0.20042802940423599,-5.013859677464782,40.012026323132325,45119.48959111543,20611.118965266833,20611.118965266833,65730.60855638227,82505.19628123658,82505.19628123658,20611.118965266833,103116.31524650342,103116.31524650342,103116.31524650342,127911.0644354014,97632.3046358706,60246.597945736794,41539.67410014868,24794.749188897968,0.0,66334.42328904665,21075.536810563273,1535.1616608570505,0.0,0.8868046572857319,2.8177686694710116,0.0014959162575277712,354464.44093139033,1555051.8335461442,4.387046072830583,1555051.8335461442,4.387046072830583,0.8500000000000001,0.09564079095565163,4.296143414572793,1.2671062192553655,1.0,0.0,4.296143414572491,1.2847428416609052,1.2850417440590889,3.3439714744927267,19316.733854598813,1969.7586693314042,3099.015535412006,3099.015535412006,6.650860161798654,5.037034134189082,-0.8932097281826419,5.930243862371724,3.45830231619522,3.45830231619522,0.9880863760557771,0.0,0.0,0.00023264331828596542,7.845526409464335e-05,0.00015418805419132207,0.0006624139936198412,0.09564079095596606,0.07653972027684959,0.019101070679116473,0.09564085472881385,0.07653972027659796,0.019101070679053672,0.40275376884776765,0.40275376884776765,0.1005102733223419,0.0,4.814288485130874,4.726020936653526,5.168324290045064,4.8134316480605435,4.726520476652752,5.1620219822132185,24794.749188897968,21075.536810563273,0.85,0.9908974149057826,0.6801821340107392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688824696204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.99949435751,1535.1616608570505,0.40275376884776765,0.1005102733223419,6.112885165565336,3.45830231619522
1495.0,-30.032749210250678,5.0369417146816735,35.00616456765791,24.105329356994503,4.998812750999857,-26.529597651972257,-40.04516765763981,1.4956611927184003,-0.20050959088962372,-5.013900628231233,40.012004476793386,45119.311558129964,20611.09034088908,20611.09034088908,65730.40189901905,82505.0347287026,82505.0347287026,20611.09034088908,103116.12506959168,103116.12506959168,103116.12506959168,127910.82787621918,97632.21079775895,60246.48762717316,41539.692411761986,24794.702806627487,0.0,66334.39521838947,21075.497385633364,1535.160240436236,0.0,0.8868045279763607,2.817764958885597,0.0014959162575277712,354463.8750868842,1555050.8913579301,4.387050417977755,1555050.8913579301,4.387050417977755,0.85,0.09564061864376594,4.296143414572793,1.2671060274867343,1.0,0.0,4.296143414573148,1.2847432272955925,1.2850421228806774,3.343970470750215,19316.715288553125,1969.7567761216242,3099.015535412006,3099.015535412006,6.650850925195147,5.0369417146816735,-0.8932357364859476,5.930177451167621,3.4583362423390347,3.4583362423390347,0.9880960692397242,0.0,0.0,0.00023263794564862535,7.845356673872382e-05,0.00015418437890990153,0.0006623982040837697,0.09564061864403509,0.07653953065818686,0.01910108798584823,0.09564062634572858,0.07653953065797146,0.019101087985794477,0.40275289731946956,0.40275289731946956,0.10051039589738614,0.0,4.814124716495371,4.726175460103093,5.166881459189426,4.813391037341603,4.726716006601805,5.161032171267777,24794.702806627487,21075.497385633364,0.85,0.990894718835049,0.6801797379713175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516901584548252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.99395868456,1535.160240436236,0.40275289731946956,0.10051039589738614,6.112885165565336,3.4583362423390347
1496.0,-30.03296985438092,5.036849877654475,35.00615261484533,24.105250287707918,4.998772341842489,-26.529800303680926,-40.04535066252572,1.4956027911395737,-0.20065401019957108,-5.013920962104986,40.011980985318914,45119.10323921813,20611.0204432639,20611.0204432639,65730.12368248202,82504.8668360118,82504.8668360118,20611.0204432639,103115.8872792757,103115.8872792757,103115.8872792757,127910.52705922743,97632.12044966775,60246.35685286145,41539.73732978478,24794.63977995173,0.0,66334.37710973651,21075.44381295897,1535.1574025541966,0.0,0.8868045095499614,2.8177644842801963,0.0014959162575277712,354463.59412022686,1555049.8782188452,4.387051037155042,1555049.8782188452,4.387051037155042,0.85,0.09564041821347954,4.296143414572793,1.2671057560434567,1.0,0.0,4.296143414573294,1.2847435115223853,1.2850424003077532,3.3439697309558563,19316.69741301451,1969.75495332397,3099.015535412006,3099.015535412006,6.650828370411418,5.036849877654475,-0.893249430095552,5.930099307750027,3.458370086011282,3.458370086011282,0.9881057388603663,0.0,0.0,0.00023263260179205646,7.84519413785457e-05,0.00015418066041351076,0.0006623822288899883,0.09564041821381386,0.07653931855021415,0.01910109966359971,0.09564043144912031,0.0765393185499466,0.019101099663532944,0.4027520268185448,0.4027520268185448,0.10051051864187631,0.0,4.813961065123124,4.726346026989518,5.1653748246861255,4.813266951905405,4.726989789489551,5.1593096279445945,24794.63977995173,21075.44381295897,0.85,0.9908907951867117,0.6801767832172133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914877598597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.988430488997,1535.1574025541966,0.4027520268185448,0.10051051864187631,6.112885165565336,3.458370086011282
1497.0,-30.03318957024122,5.036758214429126,35.00614067170515,24.105133988801413,4.998701066261407,-26.53000520672113,-40.04554156037045,1.495516702738356,-0.20083291946747295,-5.013965013760791,40.01195736142134,45118.93408025135,20610.99958704188,20610.99958704188,65729.93366729323,82504.67164936925,82504.67164936925,20610.99958704188,103115.67123641113,103115.67123641113,103115.67123641113,127910.25527201199,97631.98907822208,60246.251509091664,41539.7084101449,24794.584035600856,0.0,66334.29244574576,21075.396430260727,1535.155513374978,0.0,0.8868043708952158,2.8177616927831295,0.0014959162575277712,354462.98542979965,1555048.8593691238,4.387055696333339,1555048.8593691238,4.387055696333339,0.85,0.0956402429035644,4.296143414572793,1.2671055263606834,1.0,0.0,4.296143414575528,1.2847439252167667,1.2850428072615634,3.343968654179806,19316.671420928575,1969.7523028688263,3099.015535412006,3099.015535412006,6.650821640460637,5.036758214429126,-0.8932770240627423,5.930035238491868,3.4584039513658795,3.4584039513658795,0.9881154146759655,0.0,0.0,0.00023262728052995954,7.845024595012997e-05,0.00015417703457982958,0.0006623666517884966,0.09564024290385484,0.0765391273319956,0.01910111557185925,0.09564020405069669,0.07653912733176316,0.019101115571801244,0.4027511582158361,0.4027511582158361,0.10051063668928138,0.0,4.813812163474495,4.726497673381289,5.164018150819686,4.813132094293337,4.727020838981787,5.1585075734200245,24794.584035600856,21075.396430260727,0.85,0.9908891953743709,0.6801751012442582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692809974281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.982918611246,1535.155513374978,0.4027511582158361,0.10051063668928138,6.112885165565336,3.4584039513658795
1498.0,-30.03340822764314,5.036667212365131,35.00612873485538,24.105059110466414,4.998667061679741,-26.53020542957396,-40.0457242160104,1.495464263607522,-0.2010247029633092,-5.01397999785303,40.01193365836155,45118.733272699086,20610.920247679398,20610.920247679398,65729.65352037849,82504.49427473643,82504.49427473643,20610.920247679398,103115.41452241583,103115.41452241583,103115.41452241583,127909.93238711258,97631.89115871821,60246.13015666785,41539.734446722614,24794.517864696747,0.0,66334.25231141936,21075.340184992234,1535.1523736997929,0.0,0.886804380461761,2.8177624666155707,0.0014959162575277712,354462.77838502266,1555047.8371058109,4.3870553748712515,1555047.8371058109,4.3870553748712515,0.85,0.09564003624213485,4.296143414572793,1.2671052933810283,1.0,0.0,4.29614341457172,1.2847441814527336,1.285043056753403,3.3439679872415518,19316.652047371816,1969.7503273158334,3099.015535412006,3099.015535412006,6.6507960389876635,5.036667212365131,-0.8932873045234979,5.929954516888629,3.45843771608899,3.45843771608899,0.9881250617397114,0.0,0.0,0.00023262198501382321,7.8448623755238e-05,0.0001541733612585852,0.000662350870673623,0.09564003624248026,0.07653891038288248,0.019101125859597775,0.09564003574592782,0.07653891038260606,0.0191011258595288,0.4027502900975683,0.4027502900975683,0.10051075907220733,0.0,4.81364666055606,4.726657807452,5.162544154720649,4.8129552948897185,4.727269969275881,5.156619705287085,24794.517864696747,21075.340184992234,0.85,0.9908855716319457,0.6801724855641729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941266283119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.977417975031,1535.1523736997929,0.4027502900975683,0.10051075907220733,6.112885165565336,3.45843771608899
1499.0,-30.03362592755642,5.036576647135714,35.00611690348785,24.10497557083147,4.998620959212405,-26.530406000571105,-40.045906871650345,1.4954010322241402,-0.20114844579768487,-5.014007621356065,40.01191285704775,45118.537068912876,20610.86782753012,20610.86782753012,65729.404896443,82504.3319478555,82504.3319478555,20610.86782753012,103115.19977538563,103115.19977538563,103115.19977538563,127909.67242030606,97631.8026496817,60246.0077707263,41539.772087728226,24794.472644920428,0.0,66334.24473264866,21075.301748182363,1535.1507173080106,0.0,0.8868043151951603,2.8177608682338566,0.0014959162575277712,354462.3966936782,1555046.939989139,4.387057568007673,1555046.939989139,4.387057568007673,0.85,0.09563985278822176,4.296143414572793,1.267105053258129,1.0,0.0,4.296143414570993,1.284744488125008,1.2850433567232156,3.343967189026593,19316.634535693604,1969.7485416216143,3099.015535412006,3099.015535412006,6.650779123890375,5.036576647135714,-0.8933048145251874,5.9298814616609015,3.4584715274904,3.4584715274904,0.9881347221401143,0.0,0.0,0.0002326167127967907,7.844700159135727e-05,0.00015416971120543342,0.0006623351895218121,0.09563985278850078,0.07653871273689085,0.019101140051609927,0.09563987126186207,0.07653871273666757,0.019101140051554198,0.4027494229828699,0.4027494229828699,0.10051087690155196,0.0,4.813499824287874,4.72683697526179,5.161087385957387,4.812859175558401,4.727501336736623,5.155207754963385,24794.472644920428,21075.301748182363,0.85,0.9908819367938327,0.6801696054693489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695436941763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.971931219405,1535.1507173080106,0.4027494229828699,0.10051087690155196,6.112885165565336,3.4584715274904
1500.0,-30.033842687958707,5.036486417399288,35.00610509596467,24.104872717894636,4.998564154017851,-26.53060679613951,-40.046089597139485,1.4953282621957456,-0.20137522996543566,-5.014040862459838,40.01188988882189,45118.34530664781,20610.827568371205,20610.827568371205,65729.17287501902,82504.13226841345,82504.13226841345,20610.827568371205,103114.95983678466,103114.95983678466,103114.95983678466,127909.37647111769,97631.67176202721,60245.884800248925,41539.76329086476,24794.41663433303,0.0,66334.1799251978,21075.254139183075,1535.1485667558088,0.0,0.8868042291847014,2.8177599698647215,0.0014959162575277712,354461.9373808333,1555045.94941859,4.387060458194842,1555045.94941859,4.387060458194842,0.85,0.09563966778500171,4.296143414572793,1.2671047900570556,1.0,0.0,4.2961434145706265,1.2847448393703975,1.2850437013058822,3.3439662747959837,19316.60863932666,1969.7459009270915,3099.015535412006,3099.015535412006,6.650766132939391,5.036486417399288,-0.8933255233300104,5.929811940729298,3.458505319000135,3.458505319000135,0.9881443768571814,0.0,0.0,0.0002326114634420449,7.844537883817444e-05,0.00015416608460387047,0.0006623196091213901,0.09563966778530501,0.07653851447401504,0.019101153311289972,0.09563969751424381,0.07653851447377231,0.0191011533112294,0.40274855793249664,0.40274855793249664,0.1005109911504925,0.0,4.813345774030779,4.726991035459662,5.15969526988539,4.812665632494429,4.727544327797489,5.15406353643084,24794.41663433303,21075.254139183075,0.85,0.9908794071041352,0.6801673791328366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696741519668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.966456356888,1535.1485667558088,0.40274855793249664,0.1005109911504925,6.112885165565336,3.458505319000135
1501.0,-30.03405844821053,5.036396685300052,35.00609330847479,24.104788863938325,4.998519956402475,-26.53080543055783,-40.04626820152623,1.4952669387469097,-0.2015146551669318,-5.014064173865224,40.011866857284836,45118.139989355645,20610.767851908244,20610.767851908244,65728.90784126389,82503.96026938493,82503.96026938493,20610.767851908244,103114.72812129317,103114.72812129317,103114.72812129317,127909.0849097321,97631.57356885007,60245.75328880864,41539.800311157145,24794.35678843893,0.0,66334.15709959608,21075.20327017309,1535.1459754711418,0.0,0.8868041939391343,2.817759081675921,0.0014959162575277712,354461.6152730379,1555044.9561180412,4.387061642542612,1555044.9561180412,4.387061642542612,0.85,0.09563947169813364,4.296143414572793,1.2671045191632584,1.0,0.0,4.296143414572334,1.2847451370205267,1.2850439923120764,3.343965500064899,19316.589211623133,1969.7439198526647,3099.015535412006,3099.015535412006,6.650746863444845,5.036396685300052,-0.8933402232436016,5.929736908543654,3.458539060774872,3.458539060774872,0.9881540173642491,0.0,0.0,0.00023260623841663724,7.844379271377576e-05,0.00015416244570286148,0.0006623039758807841,0.09563947169845563,0.07653830733736981,0.019101164361085814,0.09563950212953636,0.07653830733711213,0.019101164361021508,0.40274769312983355,0.40274769312983355,0.10051110548619388,0.0,4.8131955447834684,4.727156098096543,5.158278161320027,4.81254951869829,4.727772204323912,5.152565386377944,24794.35678843893,21075.20327017309,0.85,0.9908757526318839,0.6801645179814967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980404697304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.960993059243,1535.1459754711418,0.40274769312983355,0.10051110548619388,6.112885165565336,3.458539060774872
1502.0,-30.034273280703474,5.036307380605994,35.00608157552037,24.10470029516148,4.998472431753788,-26.531003562654206,-40.046450472995616,1.495202713701528,-0.20167706595606205,-5.014091168843239,40.01184487076082,45117.95531747513,20610.716563286995,20610.716563286995,65728.67188076212,82503.78214135312,82503.78214135312,20610.716563286995,103114.49870464011,103114.49870464011,103114.49870464011,127908.80286395685,97631.46741019565,60245.640586304755,41539.80758210099,24794.30415931674,0.0,66334.11174141773,21075.15853541923,1535.1438786679496,0.0,0.8868041361626818,2.8177580657003665,0.0014959162575277712,354461.2422673766,1555044.0078871003,4.387063583990099,1555044.0078871003,4.387063583990099,0.85,0.09563928298900815,4.296143414572793,1.267104253214784,1.0,0.0,4.296143414572068,1.284745448197369,1.2850442968771314,3.343964690126536,19316.568207935037,1969.7417780725364,3099.015535412006,3099.015535412006,6.6507303134725495,5.036307380605994,-0.8933569223399935,5.929664302945987,3.458572802287268,3.458572802287268,0.9881636577963623,0.0,0.0,0.00023260103596602864,7.844217405383972e-05,0.00015415886191218892,0.000662288579402087,0.09563928298930727,0.07653810650293776,0.019101176486369515,0.0956393307839164,0.07653810650269838,0.01910117648630977,0.4027468292955267,0.4027468292955267,0.10051121744701527,0.0,4.813049673040098,4.727322706442408,5.1568767239273825,4.812414102887203,4.727938019687997,5.151219612604166,24794.30415931674,21075.15853541923,0.85,0.9908728730247309,0.6801621991013163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993334285342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.9555425726,1535.1438786679496,0.4027468292955267,0.10051121744701527,6.112885165565336,3.458572802287268
1503.0,-30.034487252443064,5.036218489366239,35.006069877434435,24.104611901007615,4.998423546483181,-26.531201055998025,-40.04662890275938,1.495137350035208,-0.20180055527475815,-5.014118590491439,40.01182242046478,45117.75743936518,20610.66694877059,20610.66694877059,65728.42438813577,82503.61075957048,82503.61075957048,20610.66694877059,103114.27770834108,103114.27770834108,103114.27770834108,127908.52655313717,97631.3670397392,60245.51371952127,41539.837022464366,24794.24884479609,0.0,66334.08586726045,21075.111518076676,1535.1416382223917,0.0,0.8868040778939756,2.8177564875689387,0.0014959162575277712,354460.86336647597,1555043.0396551338,4.387065541978832,1555043.0396551338,4.387065541978832,0.85,0.09563909298234706,4.296143414572793,1.2671040471596644,1.0,0.0,4.296143414573251,1.2847457646573808,1.2850446067534995,3.3439638664374187,19316.548349452736,1969.7397530708995,3099.015535412006,3099.015535412006,6.65071430370563,5.036218489366239,-0.8933737263820287,5.929592215748268,3.4586065231800607,3.4586065231800607,0.9881732923371602,0.0,0.0,0.00023259585446624883,7.84405895400416e-05,0.00015415526492620722,0.0006622731262344493,0.09563909298265291,0.07653790495536411,0.0191011880272888,0.0956391313559576,0.07653790495511935,0.019101188027227715,0.40274596643971955,0.40274596643971955,0.10051132751391144,0.0,4.81291392210602,4.727496835229545,5.155495870158688,4.812318035216663,4.728141422191072,5.149920278759112,24794.24884479609,21075.111518076676,0.85,0.990869528520576,0.680159481350949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700620829862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.95010348005,1535.1416382223917,0.40274596643971955,0.10051132751391144,6.112885165565336,3.4586065231800607
1504.0,-30.034700282429117,5.0361296938143045,35.00605812471857,24.10450157420712,4.998346898698871,-26.531400477988488,-40.046815120708175,1.4950470942553544,-0.2017314622787012,-5.014164538241861,40.01179743308214,45117.59857365095,20610.65546623209,20610.65546623209,65728.25403988303,82503.4646817128,82503.4646817128,20610.65546623209,103114.12014794488,103114.12014794488,103114.12014794488,127908.30517403194,97631.27957899573,60245.413470921594,41539.85123119348,24794.18502608706,0.0,66334.03625728055,21075.057272174,1535.139332488564,0.0,0.8868039345256902,2.8177502102016616,0.0014959162575277712,354460.22848033125,1555041.9620047281,4.387070359548155,1555041.9620047281,4.387070359548155,0.85,0.09563891467980837,4.296143414572793,1.2671038850629706,1.0,0.0,4.296143414572497,1.2847461975116032,1.285045033080585,3.3439627397955323,19316.53104518126,1969.7379885262817,3099.015535412006,3099.015535412006,6.650710598484289,5.0361296938143045,-0.8934014477705032,5.929531141584808,3.458640219957078,3.458640219957078,0.9881829199877366,0.0,0.0,0.00023259069587743878,7.843893589620608e-05,0.0001541517599812327,0.0006622580684881787,0.09563891468011655,0.07653771300823725,0.019101201671879297,0.09563875918375495,0.07653771300799062,0.019101201671817745,0.4027451049340246,0.4027451049340246,0.1005114363801157,0.0,4.812835353757748,4.7276998473155345,5.154285823937357,4.812433075963156,4.728424883971343,5.149358139163098,24794.18502608706,21075.057272174,0.85,0.9908677015363885,0.6801575950943137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019030752223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.944674470176,1535.139332488564,0.4027451049340246,0.1005114363801157,6.112885165565336,3.458640219957078
1505.0,-30.034912385322777,5.036041609172424,35.00604636413449,24.10442033959555,4.998319252809976,-26.531594164952434,-40.04698918489737,1.4950010324366987,-0.2021451281673876,-5.014173908102464,40.01177369847572,45117.39004709306,20610.570157025682,20610.570157025682,65727.96020411875,82503.23230367598,82503.23230367598,20610.570157025682,103113.80246070166,103113.80246070166,103113.80246070166,127907.91854673401,97631.12658014061,60245.28432354505,41539.82472955062,24794.11608603236,0.0,66333.94081558299,21074.998673127506,1535.1358992213468,0.0,0.8868039727793158,2.817754560500376,0.0014959162575277712,354460.09901175904,1555040.9383843048,4.3870690741208564,1555040.9383843048,4.3870690741208564,0.85,0.0956387025917219,4.296143414572793,1.2671035487810154,1.0,0.0,4.296143414572521,1.2847464235870552,1.2850452526097775,3.3439621513619913,19316.500774071963,1969.7349017321883,3099.015535412006,3099.015535412006,6.650683070643451,5.036041609172424,-0.8934074247675623,5.929449033939986,3.458673797447855,3.458673797447855,0.98819251355653,0.0,0.0,0.00023258555984318475,7.843739020875575e-05,0.000154148169634429,0.0006622426438434019,0.09563870259207467,0.0765374928454172,0.01910120974665748,0.09563869707314189,0.07653749284513488,0.019101209746587022,0.40274424637675865,0.40274424637675865,0.10051155372752178,0.0,4.812677771947904,4.727845185164938,5.152911090282487,4.812028779935076,4.728408793283904,5.147394381257584,24794.11608603236,21074.998673127506,0.85,0.9908646975588418,0.6801554301217425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031796791868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.939257194375,1535.1358992213468,0.40274424637675865,0.10051155372752178,6.112885165565336,3.458673797447855
