time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1506.0,-30.035123451900134,5.035953992274404,35.00603473998614,24.104340851213806,4.998280067933855,-26.531788073236743,-40.04716328401116,1.4949446892676392,-0.2023290951390777,-5.0141969666549455,40.0117541512784,45117.1864024472,20610.514027762343,20610.514027762343,65727.70043020954,82503.05759138375,82503.05759138375,20610.514027762343,103113.5716191461,103113.5716191461,103113.5716191461,127907.647464848,97631.02581705495,60245.15462810601,41539.856876609934,24794.07584570191,0.0,66333.93272231185,21074.964468846625,1535.1344198864153,0.0,0.8868039262040941,2.817754288148896,0.0014959162575277712,354459.7803990806,1555040.0953578413,4.38707063917674,1555040.0953578413,4.38707063917674,0.85,0.09563851900385735,4.296143414572793,1.2671032905252657,1.0,0.0,4.296143414571951,1.2847466977051212,1.2850455202251307,3.343961437882486,19316.480837907235,1969.7328688091484,3099.015535412006,3099.015535412006,6.65066495867767,5.035953992274404,-0.8934212163593562,5.92937520863376,3.458707441403911,3.458707441403911,0.9882021261154031,0.0,0.0,0.00023258044900687213,7.843584423934284e-05,0.0001541446047675293,0.0006622273286639469,0.09563851900412428,0.07653729606277894,0.01910122294134534,0.09563859064386909,0.07653729606256532,0.01910122294129203,0.40274338681467364,0.40274338681467364,0.10051166706215421,0.0,4.8125247132656455,4.7279994013043165,5.151523425406367,4.811867871515858,4.728572599586698,5.145928907824725,24794.07584570191,21074.964468846625,0.85,0.9908609022980724,0.6801524431141069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044507295862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.933851390324,1535.1344198864153,0.40274338681467364,0.10051166706215421,6.112885165565336,3.458707441403911
1507.0,-30.035333774941886,5.035866643560262,35.00602314557643,24.10424865027892,4.998221711836946,-26.53198322940446,-40.04734510146079,1.494871166296757,-0.20232191471922079,-5.014231441482448,40.01173176917204,45117.02042299771,20610.481845696984,20610.481845696984,65727.50226869469,82502.91062712886,82502.91062712886,20610.481845696984,103113.39247282584,103113.39247282584,103113.39247282584,127907.41529899454,97630.9442032431,60245.053999100026,41539.87800460341,24794.0228261687,0.0,66333.90083077211,21074.919402243395,1535.1324702842446,0.0,0.8868038317921028,2.8177501660554123,0.0014959162575277712,354459.30404188205,1555039.1300685795,4.387073811680338,1555039.1300685795,4.387073811680338,0.85,0.09563833727716833,4.296143414572793,1.2671030817227438,1.0,0.0,4.2961434145736055,1.284747052150412,1.2850458682096537,3.3439605153262657,19316.4646904621,1969.7312222279884,3099.015535412006,3099.015535412006,6.6506545740684295,5.035866643560262,-0.8934416402120826,5.929308283772345,3.458741079654963,3.458741079654963,0.9882117370442751,0.0,0.0,0.00023257535627769875,7.843422976254136e-05,0.0001541411265151574,0.0006622123855929251,0.09563833727745971,0.07653710151025457,0.019101235767205144,0.09563831909250924,0.07653710151002138,0.019101235767146944,0.4027425270842415,0.4027425270842415,0.10051177548558451,0.0,4.812414923549909,4.728185666686954,5.15022410052859,4.811909526763202,4.72886544253322,5.144961178709025,24794.0228261687,21074.919402243395,0.85,0.9908583913431469,0.6801502679315982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057155718538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.928459277047,1535.1324702842446,0.4027425270842415,0.10051177548558451,6.112885165565336,3.458741079654963
1508.0,-30.035543024656477,5.035779925688063,35.00601159354233,24.104172933753603,4.998191936824828,-26.532174561090194,-40.047518781479425,1.4948234732557297,-0.2025960856238953,-5.014244137695126,40.011709814627416,45116.82341719355,20610.406144663953,20610.406144663953,65727.2295618575,82502.7114068537,82502.7114068537,20610.406144663953,103113.11755151766,103113.11755151766,103113.11755151766,127907.08241337206,97630.82221407158,60244.93422439939,41539.87554408021,24793.964861854398,0.0,66333.8404059346,21074.870132576238,1535.129740865221,0.0,0.8868038466713273,2.8177522916322575,0.0014959162575277712,354459.12861162197,1555038.1832195201,4.387073311697279,1555038.1832195201,4.387073311697279,0.85,0.09563813350715081,4.296143414572793,1.2671028185216708,1.0,0.0,4.296143414571271,1.2847472857134679,1.285046095317345,3.3439599074046575,19316.44055467663,1969.7287610628125,3099.015535412006,3099.015535412006,6.650630146622951,5.035779925688063,-0.8934490265733164,5.929228952261379,3.4587746527799874,3.4587746527799874,0.9882213293657107,0.0,0.0,0.0002325702896398558,7.843268757203546e-05,0.00015413760206782034,0.000662197244061708,0.095638133507471,0.07653688931278203,0.01910124419468897,0.09563822280001537,0.0765368893125258,0.019101244194625017,0.40274166926626326,0.40274166926626326,0.10051188441423645,0.0,4.812266537122639,4.728349244447315,5.148822332001657,4.811648052071234,4.728979512957665,5.143191149240636,24793.964861854398,21074.870132576238,0.85,0.9908551828091829,0.6801479175801969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069759604873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.923075023715,1535.129740865221,0.40274166926626326,0.10051188441423645,6.112885165565336,3.4587746527799874
1509.0,-30.035751315573766,5.035693244896712,35.00600004810848,24.104062432330124,4.998115941365474,-26.532369652107555,-40.04769679214803,1.494734277896376,-0.202545709598553,-5.014291491835436,40.011686902802396,45116.64995894133,20610.401694962107,20610.401694962107,65727.05165390344,82502.56172169423,82502.56172169423,20610.401694962107,103112.96341665633,103112.96341665633,103112.96341665633,127906.876427226,97630.72938702481,60244.81762425949,41539.90195862813,24793.91301056967,0.0,66333.8149691978,21074.82605898422,1535.1281480729194,0.0,0.8868036886296449,2.8177460963227166,0.0014959162575277712,354458.4742951174,1555037.1950856233,4.387078622335094,1555037.1950856233,4.387078622335094,0.85,0.09563796338057147,4.296143414572793,1.26710259268526,1.0,0.0,4.296143414573522,1.284747713370176,1.2850465165937859,3.3439587942936,19316.422188672022,1969.726888251546,3099.015535412006,3099.015535412006,6.650628710779281,5.035693244896712,-0.8934767982073231,5.929170043104035,3.458808270627808,3.458808270627808,0.988230934465088,0.0,0.0,0.000232565246318707,7.843110695664476e-05,0.00015413413936206225,0.0006621823677811688,0.09563796338084278,0.07653670506532491,0.019101258315517875,0.0956378962485801,0.07653670506510778,0.01910125831546369,0.40274081172604254,0.40274081172604254,0.10051198666593439,0.0,4.812180513059047,4.728538730193179,5.147629298581592,4.811745782236869,4.729206996613982,5.142766991721942,24793.91301056967,21074.82605898422,0.85,0.9908528807580853,0.6801455634639936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082299191397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.917705261934,1535.1281480729194,0.40274081172604254,0.10051198666593439,6.112885165565336,3.458808270627808
1510.0,-30.035958676431758,5.035607176706457,35.005988464449466,24.103987344447546,4.9980819692217615,-26.5325597032172,-40.047870262619085,1.4946829960043817,-0.20270058467536956,-5.014304705667163,40.01166269854797,45116.46076052273,20610.328182830526,20610.328182830526,65726.78894335325,82502.38336713759,82502.38336713759,20610.328182830526,103112.71154996811,103112.71154996811,103112.71154996811,127906.55360065424,97630.62563820115,60244.703031574136,41539.914007363346,24793.842050686122,0.0,66333.75605804948,21074.765743083204,1535.1246895748486,0.0,0.8868037090204723,2.817746591170905,0.0014959162575277712,354458.29171297955,1555036.151212757,4.3870779371468,1555036.151212757,4.3870779371468,0.85,0.09563775281100079,4.296143414572793,1.267102341023274,1.0,0.0,4.296143414572971,1.2847479636267325,1.2850467604578746,3.343958142922563,19316.401661773452,1969.7247950904186,3099.015535412006,3099.015535412006,6.650604989655349,5.035607176706457,-0.8934843193759541,5.929091496082411,3.4588417551318966,3.4588417551318966,0.9882405014662562,0.0,0.0,0.00023256022561704876,7.842956668349594e-05,0.00015413065893355284,0.0006621674153611482,0.09563775281135647,0.07653648755333442,0.019101265258022054,0.09563769978027133,0.07653648755304977,0.01910126525795102,0.40273995608883084,0.40273995608883084,0.10051209530481992,0.0,4.812070417232633,4.728726477089253,5.146322540146059,4.811604120991774,4.729452442093418,5.141070401197339,24793.842050686122,21074.765743083204,0.85,0.9908498003012968,0.6801433152834097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094781341187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.91234773307,1535.1246895748486,0.40273995608883084,0.10051209530481992,6.112885165565336,3.4588417551318966
1511.0,-30.036164957141537,5.035521615578567,35.005976994985396,24.10390708772468,4.9980471425635375,-26.532748867675167,-40.04803985645992,1.4946310530944134,-0.20296610940437176,-5.014323544370332,40.011642857394186,45116.25919825702,20610.267335346787,20610.267335346787,65726.52653360381,82502.18650001955,82502.18650001955,20610.267335346787,103112.45383536634,103112.45383536634,103112.45383536634,127906.25203419574,97630.50254200064,60244.57524022596,41539.91922419409,24793.7981988294,0.0,66333.7174230235,21074.72846900499,1535.1229044600384,0.0,0.8868036849858941,2.8177478853384916,0.0014959162575277712,354458.0314093003,1555035.2955106082,4.387078744775219,1555035.2955106082,4.387078744775219,0.8499999999999999,0.09563756322471909,4.296143414572793,1.2671020998014142,1.0,0.0,4.296143414571723,1.2847482169213216,1.2850470073944287,3.3439574836443535,19316.377306960236,1969.7223115906286,3099.015535412006,3099.015535412006,6.650585355199486,5.035521615578567,-0.8934949091424933,5.92901652472106,3.458875279969331,3.458875279969331,0.9882500799912375,0.0,0.0,0.00023255523116743988,7.8428060858626e-05,0.00015412717030881387,0.00066215242772895,0.09563756322499721,0.07653628728537153,0.01910127593962568,0.09563762990181218,0.07653628728514895,0.019101275939570134,0.40273910199485996,0.40273910199485996,0.1005122013587823,0.0,4.811935134201747,4.7288923127232465,5.144977469956018,4.811357434965942,4.7295199799659144,5.1395613709527765,24793.7981988294,21074.72846900499,0.85,0.9908464215031474,0.6801406728126141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107207776119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.90700189336,1535.1229044600384,0.40273910199485996,0.1005122013587823,6.112885165565336,3.458875279969331
1512.0,-30.036370542144827,5.035436226789246,35.0059655439938,24.103805142827355,4.9979833225580785,-26.53294030536386,-40.04821727341039,1.494553085774469,-0.20300547769176092,-5.0143617870605155,40.01162045650788,45116.09574655693,20610.246654718565,20610.246654718565,65726.3424012755,82502.02111369376,82502.02111369376,20610.246654718565,103112.26776841232,103112.26776841232,103112.26776841232,127906.01366859717,97630.3981067149,60244.47273956654,41539.917074609286,24793.745900184844,0.0,66333.66297479413,21074.684015157116,1535.1210774253902,0.0,0.8868035714655431,2.8177439357695198,0.0014959162575277712,354457.50299159647,1555034.329413665,4.387082559373929,1555034.329413665,4.387082559373929,0.85,0.09563738520788119,4.296143414572793,1.2671018739650028,1.0,0.0,4.296143414573527,1.2847485919195396,1.285047376084681,3.3439565075949496,19316.356644243857,1969.7202045799388,3099.015535412006,3099.015535412006,6.650578681909862,5.035436226789246,-0.8935168665169151,5.928953093306161,3.4589088143235953,3.4589088143235953,0.988259661235313,0.0,0.0,0.00023255025366053346,7.842648560091821e-05,0.00015412376805961524,0.0006621378111784606,0.09563738520816525,0.07653609707787305,0.019101288130292205,0.09563736978278346,0.07653609707764572,0.019101288130235473,0.40273824793136315,0.40273824793136315,0.10051230214938746,0.0,4.811834037778169,4.729067712133997,5.143765456631684,4.811356309368762,4.729696887382431,5.138844598285971,24793.745900184844,21074.684015157116,0.85,0.9908444589627229,0.6801387670043251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119569501578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.901670780595,1535.1210774253902,0.40273824793136315,0.10051230214938746,6.112885165565336,3.4589088143235953
1513.0,-30.036575243254106,5.035351559287293,35.00595413154046,24.103743710462027,4.997962476003045,-26.533126649754852,-40.04838264137504,1.494513882501073,-0.20319274035347235,-5.014367288727772,40.01159867702926,45115.88285224458,20610.160100234298,20610.160100234298,65726.04295247888,82501.84501701708,82501.84501701708,20610.160100234298,103112.00511725138,103112.00511725138,103112.00511725138,127905.69113438835,97630.30113856411,60244.3389737797,41539.95796087157,24793.68601713697,0.0,66333.64397800853,21074.633114566423,1535.118076474629,0.0,0.8868036223266774,2.81774575791795,0.0014959162575277712,354457.42697245604,1555033.3901169903,4.38708085029864,1555033.3901169903,4.38708085029864,0.85,0.09563717398751963,4.296143414572793,1.2671015624096622,1.0,0.0,4.296143414575046,1.2847487855407425,1.285047563383355,3.3439560036358187,19316.337458914084,1969.7182482207568,3099.015535412006,3099.015535412006,6.65055075223888,5.035351559287293,-0.8935193093916611,5.928870868678954,3.458942258064781,3.458942258064781,0.9882692165899375,0.0,0.0,0.00023254529765148586,7.842501735063392e-05,0.00015412028030085194,0.000662122827266618,0.09563717398784526,0.07653587987480304,0.019101294113042223,0.09563725015560916,0.07653587987454244,0.019101294112977184,0.4027373945830051,0.4027373945830051,0.10051240590470988,0.0,4.8117043931151215,4.729246885443558,5.142395157866758,4.811174548374311,4.729953161032654,5.136903560979931,24793.68601713697,21074.633114566423,0.85,0.9908402284407729,0.680135752337106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131889555643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.896346729123,1535.118076474629,0.4027373945830051,0.10051240590470988,6.112885165565336,3.458942258064781
1514.0,-30.03677892696513,5.035266900382614,35.0059427520311,24.103632929641776,4.997887760890358,-26.533317465648462,-40.04855995355172,1.4944262995710351,-0.20316721684878303,-5.014414401331123,40.01157681168102,45115.72769137753,20610.159068561552,20610.159068561552,65725.88675993908,82501.68859151771,82501.68859151771,20610.159068561552,103111.84766007926,103111.84766007926,103111.84766007926,127905.487325851,97630.20014032148,60244.23924016987,41539.95655572401,24793.63966577174,0.0,66333.59622149575,21074.59371590598,1535.1167898293174,0.0,0.8868034617246795,2.817739917957126,0.0014959162575277712,354456.77599584195,1555032.447117397,4.387086246972011,1555032.447117397,4.387086246972011,0.85,0.09563700691996069,4.296143414572793,1.2671014036098494,1.0,0.0,4.296143414571945,1.2847492054243395,1.2850479770288106,3.343954910759272,19316.31747622311,1969.7162105533603,3099.015535412006,3099.015535412006,6.6505504193355005,5.035266900382614,-0.8935462181229177,5.9288131185055315,3.458975777079674,3.458975777079674,0.9882787934513354,0.0,0.0,0.0002325403663712049,7.842344307967003e-05,0.00015411692329153487,0.0006621084050731478,0.09563700692021573,0.07653569926342306,0.019101307656792667,0.09563695446382056,0.07653569926321896,0.019101307656741725,0.4027365421526409,0.4027365421526409,0.10051250162114715,0.0,4.811630979570225,4.72944100361093,5.141246855417023,4.81124718448234,4.730128255834245,5.136563936399398,24793.63966577174,21074.59371590598,0.85,0.9908385871387485,0.6801339028978732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144156660595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.891033532163,1535.1167898293174,0.4027365421526409,0.10051250162114715,6.112885165565336,3.458975777079674
1515.0,-30.036981567571516,5.035182962388576,35.0059313627415,24.103571636974834,4.9978656378636686,-26.53350208288668,-40.048725077044196,1.494386153176094,-0.2033094251203238,-5.014419267477537,40.0115537677906,45115.52309978784,20610.07255928457,20610.07255928457,65725.59565907241,82501.5187331887,82501.5187331887,20610.07255928457,103111.59129247327,103111.59129247327,103111.59129247327,127905.16332941141,97630.10797245818,60244.11233904528,41539.99514823656,24793.572036938152,0.0,66333.5671851747,21074.53623139743,1535.1133318383413,0.0,0.886803520398578,2.8177412213110995,0.0014959162575277712,354456.70875810145,1555031.453290596,4.387084275365839,1555031.453290596,4.387084275365839,0.85,0.0956367908014993,4.296143414572793,1.2671011074399576,1.0,0.0,4.2961434145742405,1.284749403354107,1.2850481687013877,3.3439543955862616,19316.29924063918,1969.7143510413016,3099.015535412006,3099.015535412006,6.65052250425215,5.035182962388576,-0.8935480558415216,5.928731018230097,3.4590091575755744,3.4590091575755744,0.9882883307358784,0.0,0.0,0.0002325354604405914,7.842197705254088e-05,0.00015411348338805053,0.0006620936267544467,0.09563679080184576,0.0765354785337116,0.019101312268134146,0.09563678959754233,0.07653547853343434,0.01910131226806495,0.40273569148277527,0.40273569148277527,0.10051260346072027,0.0,4.811528761877923,4.729641232988115,5.13992959482573,4.811109842357212,4.730432936679961,5.134651355728295,24793.572036938152,21074.53623139743,0.85,0.9908346324206401,0.6801311163297574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156362815669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.88573389371,1535.1133318383413,0.40273569148277527,0.10051260346072027,6.112885165565336,3.4590091575755744
1516.0,-30.037183234816297,5.035099299086729,35.00592007064524,24.10348334759476,4.99781481900287,-26.533688693931573,-40.04889795379711,1.4943202781155012,-0.2033791189793419,-5.014449885005404,40.01153382016768,45115.35770701809,20610.039596221544,20610.039596221544,65725.39730323963,82501.35613638294,82501.35613638294,20610.039596221544,103111.39573260448,103111.39573260448,103111.39573260448,127904.92669592469,97630.0102540673,60244.01182469091,41539.99825486265,24793.530963320216,0.0,66333.52921818287,21074.501318822182,1535.1119726145766,0.0,0.886803436802417,2.817738561735568,0.0014959162575277712,354456.28570213495,1555030.5929986516,4.387087084429394,1555030.5929986516,4.387087084429394,0.85,0.09563661286504208,4.296143414572793,1.2671009096270427,1.0,0.0,4.296143414571979,1.2847497215903527,1.2850484807388158,3.3439535672790237,19316.279906873002,1969.7123795458187,3099.015535412006,3099.015535412006,6.650511867628147,5.035099299086729,-0.8935648925989064,5.928664191685636,3.4590426144480104,3.4590426144480104,0.9882978898422887,0.0,0.0,0.00023253057816974114,7.84204422162613e-05,0.00015411013595347984,0.0006620792456954602,0.0956366128653022,0.07653528936266968,0.019101323502632526,0.0956366056348062,0.0765352893624615,0.01910132350258057,0.4027348427214674,0.4027348427214674,0.10051269918313983,0.0,4.811448933947418,4.729848479343275,5.138696465756368,4.811070766026035,4.73061948260613,5.133705680062803,24793.530963320216,21074.501318822182,0.85,0.9908322092596191,0.6801290122620431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168506480056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.880448362663,1535.1119726145766,0.4027348427214674,0.10051269918313983,6.112885165565336,3.4590426144480104
1517.0,-30.03738423571047,5.035015843346526,35.005908733405036,24.103375744912796,4.997753104057671,-26.53387579467755,-40.04906719839198,1.4942446630221307,-0.20353367079002282,-5.014484286868506,40.01150992105921,45115.17895012662,20610.014688824325,20610.014688824325,65725.19363895094,82501.15717441897,82501.15717441897,20610.014688824325,103111.1718632433,103111.1718632433,103111.1718632433,127904.64004311859,97629.87117895394,60243.89295465028,41539.97580478185,24793.468179875283,0.0,66333.44398465713,21074.44795289399,1535.1094542643677,0.0,0.8868033482541546,2.8177365770137577,0.0014959162575277712,354455.81035680184,1555029.5622893195,4.387090059897728,1555029.5622893195,4.387090059897728,0.8499999999999999,0.09563642578809102,4.296143414572793,1.2671006458764897,1.0,0.0,4.296143414571495,1.2847500853558516,1.2850488383369287,3.343952620468472,19316.25239060202,1969.7095736670547,3099.015535412006,3099.015535412006,6.650503830431518,5.035015843346526,-0.8935839380972492,5.928599781443776,3.459076014289268,3.459076014289268,0.9883074326540766,0.0,0.0,0.00023252571212490456,7.841893965394894e-05,0.00015410677247095563,0.0006620647956921638,0.09563642578840684,0.07653509305765639,0.019101332730750452,0.09563637183047177,0.07653509305740365,0.019101332730687374,0.40273399604618865,0.40273399604618865,0.10051279423764183,0.0,4.811362475518365,4.7300226431696615,5.137562899617819,4.810950616078458,4.730654148737585,5.132963146284965,24793.468179875283,21074.44795289399,0.85,0.990830412094284,0.6801271913540584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180591832972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.875175576608,1535.1094542643677,0.40273399604618865,0.10051279423764183,6.112885165565336,3.459076014289268
1518.0,-30.03758435375382,5.034932968236095,35.00589740460246,24.103310505766444,4.997722333476359,-26.534059006114255,-40.04923204248769,1.494196985834065,-0.2035723499532196,-5.014496364866601,40.01148749234474,45114.98498248156,20609.945013251763,20609.945013251763,65724.92999573333,82501.00769546149,82501.00769546149,20609.945013251763,103110.95270871326,103110.95270871326,103110.95270871326,127904.35897258788,97629.79456981977,60243.77185682795,41540.02523665758,24793.406263874633,0.0,66333.43150053221,21074.395324293437,1535.1064863563502,0.0,0.8868033679966674,2.8177356751086013,0.0014959162575277712,354455.6434700276,1555028.5949949075,4.387089396494258,1555028.5949949075,4.387089396494258,0.85,0.09563622004350779,4.296143414572793,1.2671003826754172,1.0,0.0,4.296143414572563,1.2847503183872748,1.2850490651981425,3.343952013933469,19316.23723334172,1969.7080280566472,3099.015535412006,3099.015535412006,6.650481347300419,5.034932968236095,-0.8935896581563911,5.928522626392486,3.459109337306118,3.459109337306118,0.9883169535160337,0.0,0.0,0.00023252086754626497,7.841747618508423e-05,0.00015410339136118074,0.0006620502699596705,0.09563622004383637,0.07653488109358426,0.019101338950252105,0.09563615844937157,0.07653488109332131,0.019101338950186477,0.40273314917089065,0.40273314917089065,0.10051289397587486,0.0,4.811279524784425,4.73022651102616,5.13632769017272,4.8109240149133825,4.731019110581087,5.131363906980312,24793.406263874633,21074.395324293437,0.85,0.9908266240561668,0.6801243952247457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192637272482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.869909417534,1535.1064863563502,0.40273314917089065,0.10051289397587486,6.112885165565336,3.459109337306118
1519.0,-30.03778344754575,5.034850652257879,35.005886209727684,24.1032340558246,4.9976960266295585,-26.53424084932913,-40.04939290517939,1.4941534284103037,-0.20392785504492394,-5.014509102779058,40.01146873566116,45114.77808348215,20609.877917385933,20609.877917385933,65724.65600086808,82500.79038537078,82500.79038537078,20609.877917385933,103110.66830275672,103110.66830275672,103110.66830275672,127904.03406729299,97629.65161556638,60243.63931366621,41540.013668777974,24793.365764536276,0.0,66333.37943331426,21074.360899855834,1535.1047493849815,0.0,0.8868033710845471,2.8177388664106267,0.0014959162575277712,354455.46746500646,1555027.7860663622,4.3870892927328935,1555027.7860663622,4.3870892927328935,0.85,0.09563602737147738,4.296143414572793,1.2671000941982498,1.0,0.0,4.296143414573015,1.2847505320956518,1.2850492727637912,3.3439514576927514,19316.208949575637,1969.7051439151635,3099.015535412006,3099.015535412006,6.650459696597135,5.034850652257879,-0.893595500816537,5.928446153074416,3.459142696386716,3.459142696386716,0.9883264846819187,0.0,0.0,0.00023251604785560207,7.841604808705562e-05,0.00015409999976854645,0.0006620356991913097,0.09563602737174678,0.07653468014070124,0.01910134723104555,0.0956361588853384,0.07653468014048563,0.01910134723099174,0.402732304053731,0.402732304053731,0.10051299053902135,0.0,4.811144858472176,4.730383130532118,5.135022860930178,4.810581247734149,4.730985486126826,5.12977934936788,24793.365764536276,21074.360899855834,0.85,0.9908232712150882,0.6801218099981863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204629824099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.864654244875,1535.1047493849815,0.402732304053731,0.10051299053902135,6.112885165565336,3.459142696386716
1520.0,-30.03798156067155,5.034768541481407,35.005875069201956,24.103141261171572,4.997640043531229,-26.534424777585052,-40.049561590980716,1.4940832604421457,-0.20395071181206958,-5.014542311832925,40.01144792893098,45114.61047570219,20609.853293176693,20609.853293176693,65724.46376887888,82500.63066287988,82500.63066287988,20609.853293176693,103110.48395605657,103110.48395605657,103110.48395605657,127903.80406193165,97629.55301136166,60243.532824172675,41540.022430209974,24793.320105875064,0.0,66333.34253608504,21074.322089993802,1535.103185117027,0.0,0.8868032774096695,2.8177352875723134,0.0014959162575277712,354455.00860205427,1555026.8887248405,4.387092440470111,1555026.8887248405,4.387092440470111,0.85,0.09563584849529101,4.296143414572793,1.267099877703004,1.0,0.0,4.296143414572241,1.2847508702356922,1.2850496048206537,3.343950577581356,19316.189440549537,1969.703154548142,3099.015535412006,3099.015535412006,6.650451750780483,5.034768541481407,-0.8936133042837717,5.928381845765179,3.4591760860136804,3.4591760860136804,0.9883360245753373,0.0,0.0,0.00023251125199640537,7.841455056327745e-05,0.00015409670143312794,0.0006620215290693225,0.09563584849555978,0.0765344913319283,0.01910135716363149,0.09563592986178776,0.07653449133171321,0.019101357163577807,0.402731457612594,0.402731457612594,0.10051307951502463,0.0,4.811046954725555,4.730555934898575,5.133837425875413,4.810591600020871,4.731184261016438,5.129032478095894,24793.320105875064,21074.322089993802,0.85,0.9908209243809034,0.6801196615587409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721656101378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.859412920785,1535.103185117027,0.402731457612594,0.10051307951502463,6.112885165565336,3.4591760860136804
1521.0,-30.038178834278106,5.034686710881837,35.00586387483591,24.103053495660447,4.997585321006389,-26.534607823949095,-40.04973020693285,1.4940143106747867,-0.2038792146378796,-5.014570937871412,40.01142407966635,45114.446135376485,20609.81967194842,20609.81967194842,65724.2658073249,82500.48728206179,82500.48728206179,20609.81967194842,103110.30695401022,103110.30695401022,103110.30695401022,127903.56218735142,97629.4709323722,60243.42978567574,41540.04571855163,24793.2552333412,0.0,66333.30095189283,21074.266948340017,1535.100421358323,0.0,0.886803218076257,2.8177310021979447,0.0014959162575277712,354454.6130648564,1555025.8601670028,4.387094434238529,1555025.8601670028,4.387094434238529,0.8499999999999999,0.09563565418508746,4.296143414572793,1.2670996881322938,1.0,0.0,4.296143414571694,1.2847512026351586,1.2850499311618315,3.3439497124119866,19316.173201068144,1969.7014985818955,3099.015535412006,3099.015535412006,6.650440901777666,5.034686710881837,-0.8936283698981535,5.92831508077999,3.4592094003498746,3.4592094003498746,0.988345542957107,0.0,0.0,0.0002325064765505806,7.841305368601593e-05,0.00015409342286456466,0.0006620074438685801,0.09563565418541366,0.07653429012671302,0.019101364058700634,0.0956356058343422,0.07653429012645198,0.019101364058635485,0.4027306111985696,0.4027306111985696,0.10051316879467453,0.0,4.8109869180826195,4.730760853195989,5.132712961263167,4.81069172323356,4.731526314861469,5.128160621354766,24793.2552333412,21074.266948340017,0.85,0.9908185611777466,0.6801176104306195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228433453204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.854184606247,1535.100421358323,0.4027306111985696,0.10051316879467453,6.112885165565336,3.4592094003498746
1522.0,-30.038375235561478,5.034605326583887,35.00585267847885,24.1029791062698,4.997545684539124,-26.534788576435727,-40.0498946319334,1.4939590254107162,-0.2038879057615759,-5.014589456168292,40.011401632945365,45114.26756953852,20609.766115753973,20609.766115753973,65724.0336852925,82500.33647836771,82500.33647836771,20609.766115753973,103110.10259412168,103110.10259412168,103110.10259412168,127903.29763505263,97629.38756959971,60243.31866075911,41540.07656537844,24793.195040930947,0.0,66333.27160630938,21074.215784791304,1535.0976958619976,0.0,0.8868032051067092,2.8177289531743903,0.0014959162575277712,354454.3571904728,1555024.8920977567,4.387094870051589,1555024.8920977567,4.387094870051589,0.85,0.09563545456337423,4.296143414572793,1.2670994546031578,1.0,0.0,4.296143414573477,1.2847514710700936,1.2850501935508485,3.343949013729834,19316.156707587877,1969.6998167149718,3099.015535412006,3099.015535412006,6.650423620097779,5.034605326583887,-0.8936373460375497,5.928242672621437,3.4592426623548063,3.4592426623548063,0.9883550463870875,0.0,0.0,0.00023250172231103892,7.841159403909659e-05,0.00015409012827194234,0.000661993289826182,0.09563545456369424,0.07653408427071763,0.0191013702929766,0.09563536509423469,0.07653408427046154,0.01910137029291269,0.4027297668696835,0.4027297668696835,0.10051326122582524,0.0,4.810937021983591,4.730986498936431,5.131556148584195,4.810701550406691,4.731854013152088,5.126893676625457,24793.195040930947,21074.215784791304,0.85,0.9908155001816775,0.6801152193622154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240255600705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.848966506306,1535.0976958619976,0.4027297668696835,0.10051326122582524,6.112885165565336,3.4592426623548063
1523.0,-30.038570832903236,5.03452424547056,35.00584150785478,24.10289036286997,4.99749682058782,-26.53496952812802,-40.05005912678314,1.493895515809933,-0.20397264016116878,-5.014616048112363,40.011379989757415,45114.09280874903,20609.729733599328,20609.729733599328,65723.82254234835,82500.16365995242,82500.16365995242,20609.729733599328,103109.89339355176,103109.89339355176,103109.89339355176,127903.03551170012,97629.2778609004,60243.207009685626,41540.07872357197,24793.142118148353,0.0,66333.22084172032,21074.170800426098,1535.0955649998712,0.0,0.8868031481375662,2.817726961875152,0.0014959162575277712,354453.98975967313,1555023.9586832523,4.387096784374157,1555023.9586832523,4.387096784374157,0.85,0.0956352671344265,4.296143414572793,1.2670991771155968,1.0,0.0,4.296143414572152,1.2847517779372442,1.285050494406132,3.3439482150167104,19316.13500151678,1969.69760331171,3099.015535412006,3099.015535412006,6.650411880190628,5.03452424547056,-0.8936509633183727,5.928175208788932,3.459275922609728,3.459275922609728,0.9883645493170652,0.0,0.0,0.0002324969876213391,7.841013379724274e-05,0.00015408685382409636,0.0006619792223286321,0.09563526713472084,0.07653388831750851,0.01910137881721233,0.09563515861375452,0.07653388831727295,0.019101378817153545,0.40272892560298496,0.40272892560298496,0.10051335346608412,0.0,4.810888537284939,4.731203385053959,5.130441586655991,4.810643407951204,4.732020570111388,5.125932733370405,24793.142118148353,21074.170800426098,0.85,0.9908130753845638,0.6801131052628534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725202549018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.843759306119,1535.0955649998712,0.40272892560298496,0.10051335346608412,6.112885165565336,3.459275922609728
1524.0,-30.038765406458484,5.034443804824769,35.00583041162504,24.102828720957064,4.997476173570589,-26.535146736392434,-40.05021925605831,1.4938575035018753,-0.2041562551985976,-5.0146223146095155,40.01135981539527,45113.90357596141,20609.652877494893,20609.652877494893,65723.5564534563,82499.98583170948,82499.98583170948,20609.652877494893,103109.63870920437,103109.63870920437,103109.63870920437,127902.72931194052,97629.17488691761,60243.09263115803,41540.091395288415,24793.09060273615,0.0,66333.18199802456,21074.127012325727,1535.0930541797275,0.0,0.8868031892943877,2.8177286466597717,0.0014959162575277712,354453.9031731905,1555023.088615773,4.38709540138981,1555023.088615773,4.38709540138981,0.85,0.09563506308483233,4.296143414572793,1.267098934245296,1.0,0.0,4.296143414572349,1.2847519654798063,1.2850506759410347,3.343947726881543,19316.114627921925,1969.695525783211,3099.015535412006,3099.015535412006,6.650387080023106,5.034443804824769,-0.893652375337969,5.928096180162738,3.4593091386848474,3.4593091386848474,0.9883740396242421,0.0,0.0,0.00023249227780186603,7.840871233330222e-05,0.0001540835654685638,0.0006619650950816661,0.09563506308513173,0.07653367889261393,0.019101384192517785,0.09563506381262858,0.07653367889237433,0.019101384192457986,0.40272808640504987,0.40272808640504987,0.10051344734563329,0.0,4.81080657201295,4.73141083863004,5.129197033621722,4.810466059410942,4.732228786894609,5.124206950475184,24793.09060273615,21074.127012325727,0.85,0.9908096441900462,0.680110650764574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263747219344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.838561664856,1535.0930541797275,0.40272808640504987,0.10051344734563329,6.112885165565336,3.4593091386848474
1525.0,-30.03895909317104,5.034363490405906,35.005819372092844,24.102725937869423,4.997416299114739,-26.535327069423065,-40.05038361120967,1.4937842753641604,-0.20427201171543174,-5.014658480308236,40.0113392743638,45113.737150478264,20609.637730263577,20609.637730263577,65723.37488074185,82499.7998406715,82499.7998406715,20609.637730263577,103109.43757093509,103109.43757093509,103109.43757093509,127902.4845425445,97629.04642796928,60242.983737764735,41540.06965578283,24793.046971609416,0.0,66333.11662739224,21074.089925868004,1535.0916674487205,0.0,0.8868030796096489,2.8177259452325245,0.0014959162575277712,354453.403458832,1555022.202735183,4.3870990871041,1555022.202735183,4.3870990871041,0.85,0.09563488952735927,4.296143414572793,1.2670986787369478,1.0,0.0,4.296143414571647,1.2847523177135287,1.2850510222330798,3.343946810089147,19316.08921207903,1969.6929340885044,3099.015535412006,3099.015535412006,6.650382192267257,5.034363490405906,-0.8936713127105245,5.9280348031164305,3.459342412832485,3.459342412832485,0.9883835465235672,0.0,0.0,0.00023248758953647918,7.840725338112984e-05,0.00015408033615534934,0.0006619512214889663,0.09563488952761784,0.07653349502907357,0.019101394498544273,0.09563487390409219,0.07653349502886664,0.019101394498492626,0.40272724843447544,0.40272724843447544,0.10051353390744633,0.0,4.810736415596182,4.731596073093215,5.128100901981838,4.81038646859281,4.732268519186221,5.123647531878646,24793.046971609416,21074.089925868004,0.85,0.9908078833371353,0.6801088120718356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517275407613115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.833378013534,1535.0916674487205,0.40272724843447544,0.10051353390744633,6.112885165565336,3.459342412832485
1526.0,-30.039151944998697,5.034283780986518,35.005808345866,24.10265968590977,4.997391312719766,-26.535503161805522,-40.05053979400543,1.4937425295240159,-0.2044269569544781,-5.014666134719333,40.01131758284165,45113.538339022874,20609.565130326497,20609.565130326497,65723.10346934937,82499.62089179682,82499.62089179682,20609.565130326497,103109.18602212332,103109.18602212332,103109.18602212332,127902.17292487962,97628.93971838485,60242.857165599875,41540.09172531663,24792.986902756293,0.0,66333.07862807292,21074.03886734285,1535.0886983147343,0.0,0.8868031191963386,2.8177270905025993,0.0014959162575277712,354453.2976951747,1555021.2672373713,4.3870977568804275,1555021.2672373713,4.3870977568804275,0.8500000000000001,0.09563468103386846,4.296143414572793,1.2670984078431506,1.0,0.0,4.29614341457351,1.2847525226348684,1.2850512212045648,3.3439462767210095,19316.068099388413,1969.6907811932122,3099.015535412006,3099.015535412006,6.650358765493089,5.034283780986518,-0.8936732855518228,5.927957066538341,3.4593755909908355,3.4593755909908355,0.9883930259973815,0.0,0.0,0.0002324829215663616,7.84058669967968e-05,0.00015407705456956482,0.0006619371233258087,0.09563468103419027,0.07653328284597664,0.019101398188213627,0.09563473206964489,0.07653328284571911,0.019101398188149352,0.4027264102361324,0.4027264102361324,0.10051362278959969,0.0,4.810640020931203,4.731776539548093,5.126892364597438,4.810239177764856,4.732483910259248,5.122043696721278,24792.986902756293,21074.03886734285,0.85,0.9908043592828902,0.6801062045072985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287014877995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.828205642843,1535.0886983147343,0.4027264102361324,0.10051362278959969,6.112885165565336,3.4593755909908355
1527.0,-30.039343833175607,5.034204227672441,35.005797362802994,24.102572234720014,4.9973339712628055,-26.53568162257587,-40.050703869760014,1.4936717606604257,-0.20431190619808604,-5.014699845195782,40.011296787622584,45113.37892437041,20609.546397689366,20609.546397689366,65722.92532205977,82499.49022614969,82499.49022614969,20609.546397689366,103109.03662383906,103109.03662383906,103109.03662383906,127901.97740578736,97628.86690440432,60242.7556026136,41540.12366865636,24792.94078194831,0.0,66333.06445060467,21073.99966465606,1535.0871191506508,0.0,0.8868030229275428,2.8177216378554255,0.0014959162575277712,354452.831906105,1555020.370395137,4.387100991781789,1555020.370395137,4.387100991781789,0.85,0.09563450315056019,4.296143414572793,1.2670982012385505,1.0,0.0,4.296143414571409,1.2847528632744234,1.2850515559558955,3.343945390106623,19316.053693006343,1969.6893121510755,3099.015535412006,3099.015535412006,6.650352720787306,5.034204227672441,-0.893690514188636,5.927894741861077,3.459408817799997,3.459408817799997,0.9884025193714276,0.0,0.0,0.00023247827700706997,7.840441057362336e-05,0.0001540738664334466,0.0006619234266358197,0.09563450315082786,0.07653309601185851,0.019101407138969347,0.09563443824251859,0.0765330960116443,0.01910140713891588,0.402725571689805,0.402725571689805,0.10051370597798905,0.0,4.8106025351347625,4.731998024742609,5.125814568770295,4.810387938997678,4.732820123841066,5.121439219485865,24792.94078194831,21073.99966465606,0.85,0.9908018854006174,0.680103946621739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517298572127475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.823043541459,1535.0871191506508,0.402725571689805,0.10051370597798905,6.112885165565336,3.459408817799997
1528.0,-30.039534852145312,5.034125307857191,35.00578640943735,24.102510592807107,4.997312745275279,-26.5358556890735,-40.05085973823441,1.4936335822008855,-0.2044593395253287,-5.014705085478063,40.011275686490485,45113.18718114272,20609.47037782998,20609.47037782998,65722.6575589727,82499.31503780585,82499.31503780585,20609.47037782998,103108.78541563582,103108.78541563582,103108.78541563582,127901.66854175142,97628.76479011634,60242.63693344193,41540.14206297157,24792.883126115597,0.0,66333.02518908717,21073.950657198257,1535.084233041542,0.0,0.8868030726630022,2.817722966279162,0.0014959162575277712,354452.75949939294,1555019.4603600877,4.387099320530895,1555019.4603600877,4.387099320530895,0.85,0.09563429381188096,4.296143414572793,1.2670979611156512,1.0,0.0,4.296143414571792,1.2847530514161511,1.285051738201082,3.343944900412777,19316.03348950371,1969.6872519671558,3099.015535412006,3099.015535412006,6.650328190461946,5.034125307857191,-0.8936907801858283,5.927816088043019,3.4594419588518943,3.4594419588518943,0.9884119882433984,0.0,0.0,0.00023247365357142194,7.840302702577452e-05,0.00015407062654564742,0.0006619095076131873,0.09563429381219599,0.07653288370264875,0.01910141010954724,0.09563430889134743,0.07653288370239664,0.019101410109484317,0.4027247354738712,0.4027247354738712,0.10051379173733008,0.0,4.810533311924587,4.732211476480472,5.124609906027501,4.810245745952727,4.733055360886681,5.119781335458299,24792.883126115597,21073.950657198257,0.85,0.9907984351931097,0.6801014585501605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310071644611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.817894316813,1535.084233041542,0.4027247354738712,0.10051379173733008,6.112885165565336,3.4594419588518943
1529.0,-30.039725140097584,5.034046428071287,35.00577548288342,24.102408752683573,4.997246754571119,-26.53603357438907,-40.0510237092152,1.4935551888601315,-0.20441799052690612,-5.014744945891193,40.01125456070376,45113.03471065487,20609.465574308488,20609.465574308488,65722.50028496336,82499.15940636554,82499.15940636554,20609.465574308488,103108.62498067402,103108.62498067402,103108.62498067402,127901.46194483567,97628.66258630774,60242.53789058628,41540.13855080162,24792.83696416164,0.0,66332.97551496325,21073.911419537395,1535.0827868343242,0.0,0.8868029462915026,2.8177177652817904,0.0014959162575277712,354452.2087352728,1555018.5492621562,4.387103566967872,1555018.5492621562,4.387103566967872,0.85,0.09563412157500026,4.296143414572793,1.2670977424224845,1.0,0.0,4.296143414571044,1.2847534276421435,1.285052108597099,3.343943921175079,19316.013268289254,1969.6851899771334,3099.015535412006,3099.015535412006,6.650326640446646,5.034046428071287,-0.8937113908555991,5.927757818926886,3.4594751584204144,3.4594751584204144,0.9884214738344042,0.0,0.0,0.00023246904791359612,7.840157158135992e-05,0.00015406747633223621,0.0006618959738445863,0.09563412157526038,0.07653270210956718,0.019101419465693208,0.09563402864277463,0.076532702109359,0.01910141946564125,0.40272390078254616,0.40272390078254616,0.10051387113830902,0.0,4.810507299994697,4.7324318593909425,5.1235940971643,4.810326955364303,4.733237901512666,5.1194549773422295,24792.83696416164,21073.911419537395,0.85,0.9907968061848487,0.6800996692885934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321519088981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.812756109015,1535.0827868343242,0.40272390078254616,0.10051387113830902,6.112885165565336,3.4594751584204144
1530.0,-30.03991441835966,5.033968274547615,35.00576457240359,24.102345923334383,4.997232796014666,-26.53620534719217,-40.0511754565872,1.4935237248446989,-0.20472513284460092,-5.01474406162653,40.01123317578542,45112.832712569645,20609.378422840644,20609.378422840644,65722.2111354103,82498.94772595329,82498.94772595329,20609.378422840644,103108.32614879393,103108.32614879393,103108.32614879393,127901.10156285387,97628.52636901973,60242.41135562539,41540.12779266038,24792.775414059935,0.0,66332.90320672031,21073.859101950944,1535.0795353738404,0.0,0.8868030282249366,2.817721911419554,0.0014959162575277712,354452.2209534346,1555017.6269889902,4.387100813774496,1555017.6269889902,4.387100813774496,0.85,0.09563390499893876,4.296143414572793,1.2670974402083086,1.0,0.0,4.296143414573306,1.2847535842872186,1.2850522593926534,3.343943513460827,19315.986317444364,1969.6824417557846,3099.015535412006,3099.015535412006,6.6502985181391425,5.033968274547615,-0.8937077961232562,5.927676070670871,3.4595082385314293,3.4595082385314293,0.9884309252946941,0.0,0.0,0.00023246446677732715,7.840022465878403e-05,0.00015406424211854313,0.0006618820791987274,0.09563390499926397,0.07653248425447992,0.01910142074478405,0.09563397563667295,0.07653248425421966,0.019101420744719093,0.4027230678737003,0.4027230678737003,0.10051395610662517,0.0,4.810409435996405,4.732608004266524,5.122395605314125,4.810018928781915,4.733314259834799,5.117603384242614,24792.775414059935,21073.859101950944,0.85,0.9907935271669499,0.6800973654353664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733292274186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.807626178634,1535.0795353738404,0.4027230678737003,0.10051395610662517,6.112885165565336,3.4595082385314293
1531.0,-30.040102807424,5.0338903533670285,35.005753768387635,24.102267308067553,4.997185834803458,-26.536379620245366,-40.05133506199343,1.4934626476223165,-0.20466921136983274,-5.014771748187844,40.01121445580404,45112.66985624893,20609.3505416703,20609.3505416703,65722.02039791923,82498.81028485221,82498.81028485221,20609.3505416703,103108.16082652251,103108.16082652251,103108.16082652251,127900.89964947611,97628.44975546654,60242.30932685246,41540.15603179343,24792.738822953608,0.0,66332.89485474704,21073.827999510566,1535.0783620973632,0.0,0.8868029550999836,2.817717940828567,0.0014959162575277712,354451.8383997166,1555016.819647622,4.387103270978169,1555016.819647622,4.387103270978169,0.85,0.09563372742530638,4.296143414572793,1.2670972121739763,1.0,0.0,4.296143414573142,1.284753879415241,1.2850525487311044,3.3439427453047994,19315.971159309745,1969.6808960562216,3099.015535412006,3099.015535412006,6.6502895213561235,5.0338903533670285,-0.8937208676565227,5.927611221023551,3.45954140626524,3.45954140626524,0.9884404017900685,0.0,0.0,0.00023245990724506222,7.839880801071173e-05,0.0001540610992343505,0.0006618685769175003,0.09563372742555247,0.07653229868056309,0.019101428744989383,0.09563375989435643,0.07653229868036615,0.019101428744940228,0.4027222338539857,0.4027222338539857,0.10051403376883727,0.0,4.810358697052607,4.7328189286608335,5.1212938200750955,4.810102536818022,4.733610192272408,5.116833993986518,24792.738822953608,21073.827999510566,0.85,0.990790776459169,0.6800949959297683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517344265902594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.802510132778,1535.0783620973632,0.4027222338539857,0.10051403376883727,6.112885165565336,3.45954140626524
