time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1532.0,-30.04029035273,5.033812835048009,35.005742971586756,24.10219246465715,4.997147996624552,-26.536552221298212,-40.051490685995645,1.4934098651902017,-0.20470038735993512,-5.0147891223398195,40.011193057919364,45112.49304658809,20609.302198282418,20609.302198282418,65721.7952448705,82498.64984151423,82498.64984151423,20609.302198282418,103107.95203979664,103107.95203979664,103107.95203979664,127900.63511053415,97628.35371673155,60242.19692179427,41540.174216596984,24792.683070737512,0.0,66332.8572873345,21073.780610126883,1535.0758582788712,0.0,0.8868029441556535,2.8177163214384406,0.0014959162575277712,354451.59833589016,1555015.8968160271,4.387103638738404,1555015.8968160271,4.387103638738404,0.85,0.09563352940841774,4.296143414572793,1.267096984689124,1.0,0.0,4.296143414571551,1.2847541356988657,1.2850527992424676,3.3439420782528373,19315.95215786662,1969.6789584482592,3099.015535412006,3099.015535412006,6.650273921760919,5.033812835048009,-0.8937277554211995,5.927540590469208,3.459574513833343,3.459574513833343,0.9884498610952408,0.0,0.0,0.00023245536821590632,7.839742672413102e-05,0.0001540579414917753,0.0006618550108025311,0.09563352940872255,0.07653209691576057,0.019101432492961985,0.09563354776661606,0.07653209691551663,0.019101432492901103,0.4027214011729634,0.4027214011729634,0.10051411065403934,0.0,4.810311433850131,4.733035287463338,5.120187665152798,4.8100887349798995,4.733867819482725,5.115730004400234,24792.683070737512,21073.780610126883,0.85,0.9907879432990946,0.6800927156081034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355555791855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.797405591245,1535.0758582788712,0.4027214011729634,0.10051411065403934,6.112885165565336,3.459574513833343
1533.0,-30.040477003632663,5.03373573900547,35.005732225801616,24.102111753914528,4.99711396742201,-26.53672363639414,-40.05164613537488,1.4933606001810142,-0.20492029280933366,-5.014804948427027,40.011172950255705,45112.31955822169,20609.251525104577,20609.251525104577,65721.57108332627,82498.44756313456,82498.44756313456,20609.251525104577,103107.69908823914,103107.69908823914,103107.69908823914,127900.33333701307,97628.21710253661,60242.08909761308,41540.142227692806,24792.63424877393,0.0,66332.77647646674,21073.739111457842,1535.073710973187,0.0,0.8868029364182869,2.8177173670992124,0.0014959162575277712,354451.3796622466,1555015.0296284761,4.387103898735661,1555015.0296284761,4.387103898735661,0.85,0.09563333410513326,4.296143414572793,1.2670967000583189,1.0,0.0,4.296143414572954,1.284754375483567,1.2850530332789862,3.343941454144317,19315.925128492952,1969.6762022192036,3099.015535412006,3099.015535412006,6.650257570381825,5.03373573900547,-0.893733566472581,5.927469305478051,3.4596076130627167,3.4596076130627167,0.9884593180179191,0.0,0.0,0.0002324508509144433,7.839604700992927e-05,0.00015405480390451402,0.0006618415312776808,0.09563333410541991,0.07653189762760285,0.019101436477817056,0.09563344864718831,0.07653189762737346,0.019101436477759803,0.4027205700331987,0.4027205700331987,0.10051418591801575,0.0,4.81023221885448,4.733214323079153,5.119071134005651,4.8098846556176795,4.733900493538158,5.114574918553274,24792.63424877393,21073.739111457842,0.85,0.9907857709927564,0.680090928716461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517366795132542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.792311673367,1535.073710973187,0.4027205700331987,0.10051418591801575,6.112885165565336,3.4596076130627167
1534.0,-30.040662701538796,5.033658904307383,35.00572150302324,24.1020331037231,4.997066926181305,-26.536895494929343,-40.05180161967871,1.4932997195693511,-0.20483296755503488,-5.014829932047335,40.011152128801434,45112.150714396645,20609.220163770533,20609.220163770533,65721.37087816717,82498.31032777896,82498.31032777896,20609.220163770533,103107.53049154949,103107.53049154949,103107.53049154949,127900.11472465514,97628.13950197931,60241.979888585985,41540.177348214806,24792.584233105645,0.0,66332.76158132045,21073.6965981398,1535.0717084645125,0.0,0.8868028846589349,2.817713298926081,0.0014959162575277712,354451.034456523,1555014.131657509,4.387105637995385,1555014.131657509,4.387105637995385,0.8500000000000001,0.09563314575422135,4.296143414572793,1.2670964687271047,1.0,0.0,4.296143414573749,1.2847546695572196,1.2850533216468103,3.343940688733534,19315.90977507773,1969.6746366065609,3099.015535412006,3099.015535412006,6.650247450608726,5.033658904307383,-0.8937446749114288,5.927403579218812,3.459640710481631,3.459640710481631,0.9884687744233231,0.0,0.0,0.00023244635675754465,7.839466700820561e-05,0.00015405168974933904,0.000661828152420434,0.0956331457545054,0.07653170427469042,0.019101441479814997,0.09563318023750159,0.0765317042744631,0.01910144147975826,0.402719738006406,0.402719738006406,0.10051425851808406,0.0,4.810194779711765,4.73342789498912,5.1180254518678225,4.8099969644923135,4.734234867367093,5.11379518378817,24792.584233105645,21073.6965981398,0.85,0.990782975281321,0.6800885360259205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517377980889323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.78722942186,1535.0717084645125,0.402719738006406,0.10051425851808406,6.112885165565336,3.459640710481631
1535.0,-30.040847658341306,5.033582466174507,35.005710783226874,24.101958085689716,4.997029677265422,-26.53706570703267,-40.05195308765394,1.4932477259543713,-0.2048703326413488,-5.014846663273122,40.01113077010063,45111.96746449554,20609.172575945042,20609.172575945042,65721.14004044057,82498.14674841672,82498.14674841672,20609.172575945042,103107.31932436177,103107.31932436177,103107.31932436177,127899.8475636351,97628.03946727072,60241.86018333909,41540.19920436847,24792.52823927333,0.0,66332.72744364181,21073.649003382332,1535.0691750207025,0.0,0.8868028768448324,2.817711836113555,0.0014959162575277712,354450.8032766082,1555013.2105170118,4.387105900571207,1555013.2105170118,4.387105900571207,0.85,0.09563294703123623,4.296143414572793,1.2670962286042053,1.0,0.0,4.296143414571335,1.2847549220212782,1.285053568418512,3.343940031623899,19315.88998302376,1969.6726183787289,3099.015535412006,3099.015535412006,6.650232094820753,5.033582466174507,-0.8937508062685096,5.9273332724430166,3.4596737582460504,3.4596737582460504,0.9884782166417286,0.0,0.0,0.00023244188061599322,7.839332267502156e-05,0.00015404855794097166,0.0006618146977225407,0.09563294703154156,0.07653150246221162,0.019101444569329936,0.09563297191645717,0.07653150246196729,0.019101444569268954,0.4027189074845497,0.4027189074845497,0.100514332540845,0.0,4.810157572233322,4.733643964615453,5.116970915102058,4.809976330631798,4.7344765572599385,5.11272094826478,24792.52823927333,21073.649003382332,0.85,0.9907800051834013,0.6800861234422173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389109550545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.782160040353,1535.0691750207025,0.4027189074845497,0.100514332540845,6.112885165565336,3.4596737582460504
1536.0,-30.041031705993113,5.033506387258891,35.00570009873672,24.10187803851443,4.996991353882454,-26.537235208264274,-40.05210822271181,1.493194856151144,-0.204983883374382,-5.014865230694646,40.01111035887354,45111.80463927278,20609.129469873995,20609.129469873995,65720.93410914676,82497.96576961603,82497.96576961603,20609.129469873995,103107.09523949002,103107.09523949002,103107.09523949002,127899.57350973523,97627.92117754104,60241.76004718722,41540.17903372646,24792.478270245207,0.0,66332.65730397167,21073.606529708424,1535.0670249923483,0.0,0.886802856254815,2.817711161596787,0.0014959162575277712,354450.5467256147,1555012.3302387681,4.387106592453716,1555012.3302387681,4.387106592453716,0.85,0.0956327538507588,4.296143414572793,1.267096002218314,1.0,0.0,4.296143414572515,1.2847551785385627,1.28505381927275,3.343939363964853,19315.866579179772,1969.6702318508128,3099.015535412006,3099.015535412006,6.650218185219283,5.033506387258891,-0.8937578831590969,5.927264270417988,3.459706797583145,3.459706797583145,0.9884876564523272,0.0,0.0,0.00023243742655563548,7.839194581724309e-05,0.0001540454807383924,0.0006618014776189446,0.09563275385104637,0.07653130515668885,0.01910144869435752,0.09563281285881042,0.07653130515645871,0.01910144869430008,0.40271807846055196,0.40271807846055196,0.10051440646745789,0.0,4.810109505211244,4.733843716681292,5.1159274357884215,4.809881347320243,4.734607561035432,5.111718200912833,24792.478270245207,21073.606529708424,0.85,0.9907779483034779,0.6800843878837295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400193814485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.77709931569,1535.0670249923483,0.40271807846055196,0.10051440646745789,6.112885165565336,3.459706797583145
1537.0,-30.041214987994607,5.033430519230904,35.00568940541506,24.101794708427065,4.996940197322308,-26.537405303671807,-40.052259620837845,1.4931305129969559,-0.20488555451663615,-5.014892287654108,40.01108873265556,45111.628971473874,20609.104163358497,20609.104163358497,65720.73313483238,82497.8262421813,82497.8262421813,20609.104163358497,103106.9304055398,103106.9304055398,103106.9304055398,127899.35438630925,97627.83846774974,60241.641197031284,41540.219189687174,24792.42398076945,0.0,66332.64317045662,21073.560383654032,1535.0648234690034,0.0,0.8868027968572818,2.8177067063754304,0.0014959162575277712,354450.17287268105,1555011.3975618263,4.387108588378058,1555011.3975618263,4.387108588378058,0.85,0.09563256588660726,4.296143414572793,1.2670957384677606,1.0,0.0,4.296143414571875,1.2847554886888095,1.2850541237963218,3.3439385567111555,19315.85021489306,1969.6685631579653,3099.015535412006,3099.015535412006,6.65021001923392,5.033430519230904,-0.8937699022583683,5.927200421489272,3.459739817887225,3.459739817887225,0.9884970908249214,0.0,0.0,0.00023243299110260328,7.839060214711231e-05,0.00015404238895549098,0.0006617881948761933,0.09563256588690026,0.07653111205562843,0.019101453831271837,0.095632518091652,0.07653111205539395,0.019101453831213307,0.40271724978895557,0.40271724978895557,0.10051448028494658,0.0,4.810099347624316,4.73407088451637,5.114963990112074,4.81000673313747,4.734928313550313,5.1110587138715005,24792.42398076945,21073.560383654032,0.85,0.9907751296137589,0.6800818845036736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411223610033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.772050639122,1535.0648234690034,0.40271724978895557,0.10051448028494658,6.112885165565336,3.459739817887225
1538.0,-30.04139742111417,5.033355179219654,35.00567873312681,24.101728351693623,4.9969147562076985,-26.537572063253293,-40.05241433680055,1.4930893983443574,-0.20501133615806566,-5.014900332697835,40.011067958653854,45111.47175255459,20609.040801350042,20609.040801350042,65720.51255390464,82497.64881455613,82497.64881455613,20609.040801350042,103106.68961590617,103106.68961590617,103106.68961590617,127899.05771381578,97627.72859736707,60241.55153535495,41540.19673556902,24792.368097909606,0.0,66332.56483347862,21073.512883223164,1535.0620972504469,0.0,0.8868028311337263,2.817707422133768,0.0014959162575277712,354450.0617123127,1555010.5016389354,4.387107436593002,1555010.5016389354,4.387107436593002,0.85,0.09563236109399043,4.296143414572793,1.2670955456001685,1.0,0.0,4.296143414572764,1.2847556901357697,1.285054319617831,3.3439380323887007,19315.8284768326,1969.6663464926964,3099.015535412006,3099.015535412006,6.650189573383384,5.033355179219654,-0.8937705581014344,5.927125737321088,3.4597727750108804,3.4597727750108804,0.9885065071459659,0.0,0.0,0.00023242857627008758,7.838922905292055e-05,0.00015403934721716704,0.000661775127132124,0.09563236109429732,0.07653090494699774,0.019101456147299575,0.09563237624085999,0.07653090494675215,0.019101456147238276,0.4027164231956715,0.4027164231956715,0.10051455817485702,0.0,4.810060465862932,4.734284866632208,5.113909461837409,4.809888996539769,4.735125560122981,5.10967607410015,24792.368097909606,21073.512883223164,0.85,0.990772974313439,0.6800803175001977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422207536823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.76701116616,1535.0620972504469,0.4027164231956715,0.10051455817485702,6.112885165565336,3.4597727750108804
1539.0,-30.041578930960277,5.033279919500647,35.005668073656075,24.10163056282329,4.996855338939849,-26.537741389641123,-40.0525656301528,1.4930177976182453,-0.2050089944938236,-5.014934457473638,40.011046987412705,45111.303689342516,20609.031166280896,20609.031166280896,65720.33485562341,82497.48236459383,82497.48236459383,20609.031166280896,103106.51353087473,103106.51353087473,103106.51353087473,127898.83333431675,97627.61463455022,60241.43595928824,41540.19852806887,24792.31980344202,0.0,66332.51833151089,21073.471832925716,1535.060393996131,0.0,0.8868027333933648,2.817703404664952,0.0014959162575277712,354449.59020210913,1555009.5972100736,4.387110720944546,1555009.5972100736,4.387110720944546,0.85,0.09563218396790989,4.296143414572793,1.2670952637167652,1.0,0.0,4.296143414571384,1.2847560341476667,1.2850546580662174,3.343937137001222,19315.805929076403,1969.6640472614404,3099.015535412006,3099.015535412006,6.650186464309215,5.033279919500647,-0.8937865304499351,5.927066449950582,3.4598057649728715,3.4598057649728715,0.9885159328493919,0.0,0.0,0.00023242418385720977,7.838788635567909e-05,0.00015403629750153068,0.0006617620251163765,0.09563218396817966,0.07653072045988708,0.01910146350829258,0.09563212323821622,0.07653072045967119,0.019101463508238697,0.402715597616549,0.402715597616549,0.10051463315473012,0.0,4.810046541663894,4.734494114577444,5.112999068176123,4.809925462979834,4.7352664771732975,5.10929253592758,24792.31980344202,21073.471832925716,0.85,0.9907709899867218,0.6800782606185577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433140606637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.761982589729,1535.060393996131,0.402715597616549,0.10051463315473012,6.112885165565336,3.4598057649728715
1540.0,-30.041759607851002,5.033205255507868,35.005657417907074,24.101573845278494,4.996834978988829,-26.53790606019274,-40.05271625993771,1.4929814313281764,-0.20506042379741984,-5.014937942541896,40.01102577687351,45111.13641891943,20608.95967913343,20608.95967913343,65720.09609805286,82497.3248042455,82497.3248042455,20608.95967913343,103106.28448337893,103106.28448337893,103106.28448337893,127898.54407567778,97627.52606972477,60241.33768438842,41540.20931704039,24792.259592298848,0.0,66332.46890933924,21073.42065345402,1535.057318491848,0.0,0.886802792458187,2.81770367446775,0.0014959162575277712,354449.5420481138,1555008.6824613817,4.387108736200035,1555008.6824613817,4.387108736200035,0.85,0.09563197350927653,4.296143414572793,1.2670950411772357,1.0,0.0,4.296143414572077,1.2847562132942851,1.2850548316369983,3.343936670722076,19315.788406360243,1969.662260441664,3099.015535412006,3099.015535412006,6.650163396613476,5.033205255507868,-0.8937842936002562,5.926989549108124,3.4598386535896704,3.4598386535896704,0.9885253295970486,0.0,0.0,0.00023241981167722862,7.838654956858346e-05,0.00015403326210864515,0.0006617489846332207,0.09563197350959507,0.07653050845460978,0.01910146505498529,0.09563194716509696,0.07653050845435487,0.019101465054921666,0.4027147727042041,0.4027147727042041,0.10051471384772104,0.0,4.81001419660231,4.734714375710155,5.111952125122059,4.809877518744486,4.735588821739725,5.107757762633582,24792.259592298848,21073.42065345402,0.85,0.9907681287707933,0.6800762456252859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744401836102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.756966428444,1535.057318491848,0.4027147727042041,0.10051471384772104,6.112885165565336,3.4598386535896704
1541.0,-30.04193960202747,5.033130911197649,35.00564685941482,24.101498687546723,4.996798235138527,-26.538071754845724,-40.052863222639985,1.492930387954348,-0.20513121459742933,-5.014957199543755,40.01100729817819,45110.95620523949,20608.921317226297,20608.921317226297,65719.87752246579,82497.15833823921,82497.15833823921,20608.921317226297,103106.07965546551,103106.07965546551,103106.07965546551,127898.30009570293,97627.42122940204,60241.21909639189,41540.2245922335,24792.220440237423,0.0,66332.44503247092,21073.387374201808,1535.0558007558047,0.0,0.8868027613610057,2.817702356556045,0.0014959162575277712,354449.27596975124,1555007.8855294802,4.387109781152959,1555007.8855294802,4.387109781152959,0.85,0.09563178922859226,4.296143414572793,1.2670947856688874,1.0,0.0,4.296143414575019,1.2847564610648372,1.2850550738689845,3.343936025830176,19315.76766350654,1969.6601452592415,3099.015535412006,3099.015535412006,6.650151017873615,5.033130911197649,-0.8937911720413387,5.9269220832389875,3.4598715964843496,3.4598715964843496,0.9885347418526713,0.0,0.0,0.00023241545609351856,7.838524534588619e-05,0.00015403021074763239,0.0006617358755487003,0.0956317892288482,0.07653031810642638,0.019101471122421814,0.09563180452930564,0.07653031810622157,0.019101471122370695,0.40271394913291325,0.40271394913291325,0.1005147902202806,0.0,4.809983992092327,4.7349307157765566,5.110931673394191,4.809825984946315,4.735759605759995,5.106813236097537,24792.220440237423,21073.387374201808,0.85,0.9907651902518403,0.6800737735983782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454846212459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.7519609037,1535.0558007558047,0.40271394913291325,0.1005147902202806,6.112885165565336,3.4598715964843496
1542.0,-30.042118577153428,5.033056850142763,35.00563631551411,24.101424507703655,4.996755600910703,-26.538237121194754,-40.05301388734949,1.4928741449495848,-0.20504389359030029,-5.014978336366172,40.01098660619658,45110.797166352066,20608.887326586366,20608.887326586366,65719.68449293842,82497.0212738709,82497.0212738709,20608.887326586366,103105.90860045726,103105.90860045726,103105.90860045726,127898.07749267828,97627.34280865447,60241.11870112508,41540.249008365994,24792.16889222101,0.0,66332.417900587,21073.343558387856,1535.0536194984902,0.0,0.8868027287107403,2.81769873786047,0.0014959162575277712,354448.9839176613,1555006.9931454032,4.387110878293933,1555006.9931454032,4.387110878293933,0.85,0.0956315991160909,4.296143414572793,1.2670945675252012,1.0,0.0,4.296143414573155,1.2847567331078515,1.2850553404108511,3.3439353177627162,19315.75214781514,1969.658563099034,3099.015535412006,3099.015535412006,6.65014004966789,5.033056850142763,-0.8937990736015511,5.926855923744314,3.4599045113766134,3.4599045113766134,0.9885441461076038,0.0,0.0,0.00023241112524383602,7.838390829049707e-05,0.00015402721695333897,0.000661723013779062,0.09563159911637911,0.07653012351602452,0.019101475600354585,0.09563154230205127,0.07653012351579389,0.019101475600297017,0.40271312654342845,0.40271312654342845,0.10051486404567352,0.0,4.809982231145568,4.735172596719792,5.109951332756282,4.809934442775898,4.736100090220191,5.10598975669501,24792.16889222101,21073.343558387856,0.85,0.9907626854705209,0.6800716541640324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517465633164601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.746963033436,1535.0536194984902,0.40271312654342845,0.10051486404567352,6.112885165565336,3.4599045113766134
1543.0,-30.04229678306045,5.0329831662085285,35.0056257857726,24.10134907057511,4.996720437627165,-26.53840104797958,-40.053160570654995,1.4928247025438985,-0.20512598411357885,-5.014993647667269,40.01096593081015,45110.623983875965,20608.842072108095,20608.842072108095,65719.46605598406,82496.84676937498,82496.84676937498,20608.842072108095,103105.68884148308,103105.68884148308,103105.68884148308,127897.80426988172,97627.22984295967,60241.00705745023,41540.24753945493,24792.11542839864,0.0,66332.36296785358,21073.298114138845,1535.051193151802,0.0,0.8868027256489937,2.8176980296422047,0.0014959162575277712,354448.7723581899,1555006.1014774125,4.387110981177257,1555006.1014774125,4.387110981177257,0.85,0.09563140306612823,4.296143414572793,1.267094286191278,1.0,0.0,4.296143414573379,1.2847569732997348,1.2850555751181918,3.343934692596916,19315.7297973414,1969.6562839849898,3099.015535412006,3099.015535412006,6.650125446811677,5.0329831662085285,-0.8938034258713703,5.926786592079899,3.4599373878103856,3.4599373878103856,0.9885535393743959,0.0,0.0,0.00023240681308162652,7.838260658784303e-05,0.0001540242064937835,0.000661710080413068,0.09563140306642448,0.07652992431152612,0.01910147875489835,0.09563136677751123,0.07652992431128905,0.01910147875483918,0.402712306433095,0.402712306433095,0.10051493758643808,0.0,4.809965256536088,4.735398369138238,5.108959382965509,4.809867663553689,4.736272461557405,5.104962466377231,24792.11542839864,21073.298114138845,0.85,0.9907602128968849,0.6800696065318488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476359060786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.741979578344,1535.051193151802,0.402712306433095,0.10051493758643808,6.112885165565336,3.4599373878103856
1544.0,-30.04247414612891,5.032909775203261,35.00561527963748,24.101269232947402,4.996679649348617,-26.53856477864822,-40.0533072539605,1.492770281865561,-0.20517351952179297,-5.01501360340939,40.01094555891091,45110.45452800415,20608.806920632112,20608.806920632112,65719.26144863626,82496.67764100835,82496.67764100835,20608.806920632112,103105.48456164046,103105.48456164046,103105.48456164046,127897.54978052659,97627.1194613153,60240.89634830093,41540.24790334931,24792.06521888613,0.0,66332.31312223544,21073.255436053212,1535.0490578288218,0.0,0.8868026978507481,2.817696323998973,0.0014959162575277712,354448.4966256472,1555005.222898303,4.387111915276737,1555005.222898303,4.387111915276737,0.85,0.095631213091224,4.296143414572793,1.2670940850814807,1.0,0.0,4.296143414573,1.2847572367374065,1.2850558331030189,3.3439340069277916,19315.707958126863,1969.6540570048755,3099.015535412006,3099.015535412006,6.650114104023756,5.032909775203261,-0.8938104085352885,5.926720183738549,3.4599702545737965,3.4599702545737965,0.9885629298782276,0.0,0.0,0.0002324025213873113,7.838130490517479e-05,0.0001540212164821365,0.0006616972348942212,0.09563121309150893,0.07652973025411683,0.019101482837392103,0.09563117286374742,0.0765297302538888,0.019101482837335187,0.4027114874900861,0.4027114874900861,0.10051500954165092,0.0,4.809947920847435,4.735615602165524,5.107999907409237,4.809840083887593,4.736446740190615,5.104124040354748,24792.06521888613,21073.255436053212,0.85,0.9907578728263332,0.6800675629217964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487038873078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.737005567436,1535.0490578288218,0.4027114874900861,0.10051500954165092,6.112885165565336,3.4599702545737965
1545.0,-30.042650580698144,5.032836798942254,35.005604804415334,24.101198370941006,4.99664880797996,-26.538726678783828,-40.05345362294463,1.4927249060632584,-0.20526237574154038,-5.015026056356263,40.01092544704308,45110.28813166976,20608.75715132084,20608.75715132084,65719.0452829906,82496.50409170796,82496.50409170796,20608.75715132084,103105.2612430288,103105.2612430288,103105.2612430288,127897.27513395951,97627.00855449412,60240.79259444546,41540.23995560963,24792.01389093072,0.0,66332.25384654035,21073.21180729111,1535.0466884419798,0.0,0.8868027072959539,2.8176960387640606,0.0014959162575277712,354448.324560836,1555004.3555339363,4.387111597891167,1555004.3555339363,4.387111597891167,0.85,0.09563101586733741,4.296143414572793,1.2670937845157462,1.0,0.0,4.296143414573458,1.2847574578174068,1.2850560487492875,3.3439334315063944,19315.68601500511,1969.6518194291743,3099.015535412006,3099.015535412006,6.650098044307144,5.032836798942254,-0.89381283292321,5.926649631865464,3.460003086897555,3.460003086897555,0.9885723105421585,0.0,0.0,0.00023239825223254573,7.838000603174653e-05,0.00015401824620079918,0.0006616844741396145,0.09563101586762847,0.07652953041106231,0.019101485456566165,0.09563101659246585,0.07652953041082938,0.019101485456508027,0.4027106691133954,0.4027106691133954,0.1005150815372261,0.0,4.8099159259815565,4.735822642248991,5.107007860407066,4.809763680614708,4.736627218515309,5.103015999295792,24792.01389093072,21073.21180729111,0.85,0.9907554993537773,0.6800656621141262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517497668189276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.732042501197,1535.0466884419798,0.4027106691133954,0.1005150815372261,6.112885165565336,3.460003086897555
1546.0,-30.042826299850184,5.03276414029446,35.00559437565363,24.101133725512796,4.996611715450772,-26.53888856012904,-40.05359999192876,1.4926739757273249,-0.20511711694740598,-5.015043872303002,40.01090584985308,45110.12499427219,20608.719037735373,20608.719037735373,65718.84403200756,82496.38448149899,82496.38448149899,20608.719037735373,103105.10351923436,103105.10351923436,103105.10351923436,127897.07071885234,97626.94857910355,60240.68909186672,41540.28831915204,24791.967199617982,0.0,66332.25551877002,21073.172119675284,1535.0447100778956,0.0,0.886802687582887,2.8176920454229673,0.0014959162575277712,354448.07839451643,1555003.5103664303,4.387112260305845,1555003.5103664303,4.387112260305845,0.85,0.09563082581950347,4.296143414572793,1.2670936158252881,1.0,0.0,4.296143414573015,1.2847577048452747,1.285056290371786,3.3439327885487824,19315.674148762053,1969.650609409131,3099.015535412006,3099.015535412006,6.650085745696495,5.03276414029446,-0.893818288159725,5.926582428454185,3.46003592201749,3.46003592201749,0.9885816920049971,0.0,0.0,0.000232394000460411,7.837870717821792e-05,0.0001540152932821931,0.0006616717879777912,0.09563082581977932,0.07652933670282702,0.01910148911695229,0.09563075568608176,0.07652933670260627,0.019101489116897193,0.40270985071620935,0.40270985071620935,0.10051515094943972,0.0,4.809924977155731,4.736075325605896,5.106038428753834,4.809926755355605,4.737052318190308,5.102126814221776,24791.967199617982,21073.172119675284,0.85,0.9907524403932129,0.6800631855720237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750824187554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.727092123789,1535.0447100778956,0.40270985071620935,0.10051515094943972,6.112885165565336,3.46003592201749
1547.0,-30.04300110662169,5.032691991958901,35.00558401584829,24.101066530589037,4.996590727260398,-26.539048009665517,-40.05374220488591,1.4926376303018876,-0.20534313056487008,-5.01504993329994,40.010887000823104,45109.94772503219,20608.657800267138,20608.657800267138,65718.60552529932,82496.18421944678,82496.18421944678,20608.657800267138,103104.84201971392,103104.84201971392,103104.84201971392,127896.7628065649,97626.81451362348,60240.57801919869,41540.2627715831,24791.920786850984,0.0,66332.18355843407,21073.132668823335,1535.0424734246062,0.0,0.8868027249868867,2.817694312282262,0.0014959162575277712,354447.99464860116,1555002.697465129,4.387111003425917,1555002.697465129,4.387111003425917,0.85,0.09563062569594191,4.296143414572793,1.2670933042699475,1.0,0.0,4.2961434145729305,1.2847578836003686,1.2850564637340969,3.343932323289898,19315.647623656376,1969.6479046011,3099.015535412006,3099.015535412006,6.6500659853992214,5.032691991958901,-0.8938166287529006,5.926508620711801,3.4600687313236427,3.4600687313236427,0.9885910660924694,0.0,0.0,0.000232389770835715,7.837744522362641e-05,0.0001540123256120886,0.0006616590384414151,0.09563062569622054,0.07652913524741994,0.019101490448800596,0.09563069731554101,0.07652913524719697,0.019101490448744943,0.402709035209679,0.402709035209679,0.10051521900559725,0.0,4.809883768467387,4.7362835517201916,5.104995469127459,4.809706802735093,4.7371049784306365,5.100812135253761,24791.920786850984,21073.132668823335,0.85,0.9907499195681652,0.6800612508902777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518772701625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.722150197418,1535.0424734246062,0.402709035209679,0.10051521900559725,6.112885165565336,3.4600687313236427
1548.0,-30.043175152492495,5.032619921723035,35.005573677358164,24.100978450756543,4.996535298617626,-26.539210218571338,-40.053892380651064,1.492570364694154,-0.20523135870632814,-5.015081167814624,40.0108669020576,45109.80917853784,20608.6484283039,20608.6484283039,65718.45760684174,82496.04269059948,82496.04269059948,20608.6484283039,103104.69111890339,103104.69111890339,103104.69111890339,127896.56663995303,97626.72398077525,60240.49046870355,41540.25945785744,24791.875521049642,0.0,66332.13497890708,21073.094192892197,1535.0408762808268,0.0,0.8868026387969785,2.81768919209332,0.0014959162575277712,354447.5630757846,1555001.8306668913,4.3871138996501315,1555001.8306668913,4.3871138996501315,0.8500000000000001,0.09563044776790336,4.296143414572793,1.2670931289857257,1.0,0.0,4.2961434145734945,1.2847582069597219,1.2850567817580167,3.343931481659319,19315.629711563233,1969.6460780759214,3099.015535412006,3099.015535412006,6.650062961224889,5.032619921723035,-0.8938297514021958,5.926449673125231,3.4601015734762397,3.4601015734762397,0.9886004495646399,0.0,0.0,0.00023238555969223534,7.837611262988676e-05,0.00015400944706234858,0.0006616466717789059,0.0956304477681646,0.07652895248760855,0.019101495280556043,0.09563041474586874,0.0765289524873995,0.019101495280503866,0.40270821948705604,0.40270821948705604,0.10051528086992512,0.0,4.809888945741534,4.736511410308879,5.1041062810904805,4.8098498091083,4.737363687958066,5.10049008206181,24791.875521049642,21073.094192892197,0.85,0.9907484151948299,0.6800596602669624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529248863341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.717220691768,1535.0408762808268,0.40270821948705604,0.10051528086992512,6.112885165565336,3.4601015734762397
1549.0,-30.04334823168242,5.0325484665700175,35.0055633541285,24.10092072039845,4.996520735459318,-26.539367470414987,-40.05403050743041,1.492539974189562,-0.20539928136139451,-5.015080478324698,40.01084666956841,45109.62165634108,20608.57461836209,20608.57461836209,65718.19627470316,82495.85557324343,82495.85557324343,20608.57461836209,103104.43019160553,103104.43019160553,103104.43019160553,127896.24881918622,97626.60509117912,60240.37117426671,41540.25990768046,24791.818627580695,0.0,66332.07853526116,21073.04583344359,1535.0378892014753,0.0,0.8868027155666185,2.817691482947404,0.0014959162575277712,354447.57260258443,1555000.958101929,4.387111319973505,1555000.958101929,4.387111319973505,0.85,0.09563023516391585,4.296143414572793,1.2670928097376604,1.0,0.0,4.296143414572097,1.2847583577716468,1.2850569272245473,3.343931089130451,19315.606189034548,1969.6436794455344,3099.015535412006,3099.015535412006,6.650039144002624,5.0325484665700175,-0.8938238953711695,5.926372361941187,3.4601343189416847,3.4601343189416847,0.9886098054119099,0.0,0.0,0.00023238137200789412,7.83748869720448e-05,0.0001540064850358493,0.0006616339464882673,0.09563023516422262,0.07652874146248094,0.01910149370174167,0.0956303146844146,0.07652874146223546,0.019101493701680395,0.4027074049214132,0.4027074049214132,0.10051534641429258,0.0,4.809847260178003,4.736714867403634,5.103080096887368,4.809681196963311,4.737530003505185,5.09897671851968,24791.818627580695,21073.04583344359,0.85,0.9907453184927462,0.6800574119256864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753967943866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.712300602601,1535.0378892014753,0.4027074049214132,0.10051534641429258,6.112885165565336,3.4601343189416847
1550.0,-30.04352044173864,5.032477166564379,35.0055530984341,24.100847029499732,4.996473985092038,-26.539527158974007,-40.05417275531215,1.4924807023250952,-0.20521431683499713,-5.015106471121665,40.010827990212,45109.456414453656,20608.556000676635,20608.556000676635,65718.01241513029,82495.73861619587,82495.73861619587,20608.556000676635,103104.2946168725,103104.2946168725,103104.2946168725,127896.07424269097,97626.54208729611,60240.25988554393,41540.31355750243,24791.77962581847,0.0,66332.0931833209,21073.0126819457,1535.0365335052452,0.0,0.886802650914523,2.8176860117197546,0.0014959162575277712,354447.21345581574,1555000.1525191304,4.387113492466408,1555000.1525191304,4.387113492466408,0.85,0.095630056053259,4.296143414572793,1.2670925992866984,1.0,0.0,4.296143414573901,1.284758643645041,1.28505720781104,3.3439303450677937,19315.5937235986,1969.6424083248203,3099.015535412006,3099.015535412006,6.650033136389806,5.032477166564379,-0.8938336449795337,5.926310811543913,3.460167129840063,3.460167129840063,0.9886191799543037,0.0,0.0,0.00023237720542141426,7.837362476442398e-05,0.00015400358065699026,0.0006616214688601586,0.09563005605350736,0.07652855813164632,0.019101497921861034,0.09563003756574885,0.07652855813144757,0.019101497921811424,0.40270658995290287,0.40270658995290287,0.10051540599879895,0.0,4.809866218452328,4.73696519569728,5.102169849959239,4.809892154286672,4.737917280220302,5.098479400387021,24791.77962581847,21073.0126819457,0.85,0.9907423279031239,0.6800547706188828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550052094956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.707394077748,1535.0365335052452,0.40270658995290287,0.10051540599879895,6.112885165565336,3.460167129840063
1551.0,-30.04369204846866,5.032406334636642,35.00554285371597,24.100780428294115,4.99644892517729,-26.53968413517794,-40.05431454917414,1.4924410118842466,-0.20532337501833808,-5.015113768453919,40.0108077985255,45109.29217435739,20608.499831328496,20608.499831328496,65717.79200568589,82495.5584973704,82495.5584973704,20608.499831328496,103104.05832869888,103104.05832869888,103104.05832869888,127895.78374826217,97626.42502916904,60240.15870614609,41540.29591446995,24791.72541956328,0.0,66332.02133403323,21072.96660662879,1535.0338799316855,0.0,0.8868026868879662,2.8176865946992375,0.0014959162575277712,354447.11262742174,1554999.2817145712,4.3871122836571494,1554999.2817145712,4.3871122836571494,0.8500000000000001,0.09562985197648873,4.296143414572793,1.2670923833409327,1.0,0.0,4.296143414572951,1.284758837887688,1.2850573967643324,3.3439298394990735,19315.570563429486,1969.6400466448265,3099.015535412006,3099.015535412006,6.650015011489334,5.032406334636642,-0.8938322530236533,5.926238587660295,3.460199868449312,3.460199868449312,0.9886285338426605,0.0,0.0,0.0002323730535007525,7.837236660415791e-05,0.00015400068689659462,0.0006616090368504916,0.09562985197678714,0.0765283546819865,0.01910149729480064,0.0956298959179372,0.07652835468174769,0.019101497294741036,0.40270577764125604,0.40270577764125604,0.10051546716482167,0.0,4.809853943288829,4.737191222649017,5.101200560056839,4.809790393435605,4.738081511201017,5.097309545015378,24791.72541956328,21072.96660662879,0.85,0.9907400782307806,0.6800530312079152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756037267802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.702499195231,1535.0338799316855,0.40270577764125604,0.10051546716482167,6.112885165565336,3.460199868449312
1552.0,-30.04386280239382,5.032335656643281,35.00553262978025,24.10069639971482,4.99640080415452,-26.53984265003306,-40.05446039428932,1.492380651791434,-0.2052787580494737,-5.015139267038941,40.01078791441881,45109.149558187295,20608.48135920334,20608.48135920334,65717.63091739063,82495.40287327506,82495.40287327506,20608.48135920334,103103.88423247839,103103.88423247839,103103.88423247839,127895.56330398563,97626.32213966115,60240.06882456346,41540.28146121965,24791.679071507242,0.0,66331.9605327269,21072.927210781156,1535.032088407357,0.0,0.8868026291134307,2.817683028554644,0.0014959162575277712,354446.76030961773,1554998.424175333,4.3871142250447,1554998.424175333,4.3871142250447,0.85,0.09562966858884712,4.296143414572793,1.2670921432180329,1.0,0.0,4.296143414571601,1.28475912877892,1.2850576824152646,3.3439290823767083,19315.55020654815,1969.6379708206318,3099.015535412006,3099.015535412006,6.650009050846367,5.032335656643281,-0.8938415104054167,5.926177167048698,3.460232629428719,3.460232629428719,0.9886378941224911,0.0,0.0,0.00023236892228102523,7.837107251593684e-05,0.00015399784976508838,0.0006615968481266548,0.09562966858911529,0.07652816826456194,0.019101500324553343,0.09562965704715345,0.07652816826434734,0.01910150032449978,0.4027049661477041,0.4027049661477041,0.10051552540728574,0.0,4.809865046664697,4.737419877788568,5.100337932592311,4.809860508989459,4.738286204954761,5.09683889963361,24791.679071507242,21072.927210781156,0.85,0.9907385578474925,0.6800515045221877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757065711756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.697610659017,1535.032088407357,0.4027049661477041,0.10051552540728574,6.112885165565336,3.460232629428719
1553.0,-30.04403261166028,5.032265512079856,35.00552242786499,24.100644536688947,4.996381890961748,-26.539997393551094,-40.05459810197351,1.492346672850264,-0.20525105879579542,-5.015142109823103,40.01076810793764,45108.97536187032,20608.417347611074,20608.417347611074,65717.39270948138,82495.25999689338,82495.25999689338,20608.417347611074,103103.67734450445,103103.67734450445,103103.67734450445,127895.30267636749,97626.24420455705,60239.959569524064,41540.31626114776,24791.625331863037,0.0,66331.9415930108,21072.881532083582,1535.0293637451473,0.0,0.8868026863632585,2.817682331853196,0.0014959162575277712,354446.7210304561,1554997.5699841946,4.387112301288803,1554997.5699841946,4.387112301288803,0.85,0.09562946137871063,4.296143414572793,1.2670918822148818,1.0,0.0,4.29614341457405,1.284759296213599,1.285057844610404,3.343928646583253,19315.534786942215,1969.636398458415,3099.015535412006,3099.015535412006,6.6499883953860985,5.032265512079856,-0.8938372629613207,5.926102775041176,3.4602653187917825,3.4602653187917825,0.9886472339405092,0.0,0.0,0.00023236481398347222,7.836985064952519e-05,0.00015399496333394703,0.0006615844476045152,0.09562946137900749,0.07652796228964932,0.01910149908935816,0.09562946983396296,0.07652796228941176,0.019101499089298864,0.40270415561875617,0.40270415561875617,0.10051558713556419,0.0,4.809871447423291,4.7376675116128695,5.099375576477371,4.809891051027307,4.738652665179018,5.095520778684488,24791.625331863037,21072.881532083582,0.85,0.9907352495830732,0.6800490725666218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758089046208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.6927334871,1535.0293637451473,0.40270415561875617,0.10051558713556419,6.112885165565336,3.4602653187917825
1554.0,-30.04420189747532,5.032195471747201,35.00551225944009,24.100555618666135,4.99633129278149,-26.540154834668492,-40.054740000609286,1.4922842299723853,-0.20524522660372213,-5.0151699118155575,40.010748679581475,45108.82203451824,20608.40483991855,20608.40483991855,65717.22687443679,82495.0939519383,82495.0939519383,20608.40483991855,103103.49879185684,103103.49879185684,103103.49879185684,127895.08094757402,97626.12919222286,60239.85727479297,41540.30213047765,24791.582155717184,0.0,66331.88428619484,21072.844832359606,1535.0278031932057,0.0,0.8868026152153963,2.817679007126396,0.0014959162575277712,354446.33688646916,1554996.7321007422,4.387114692057926,1554996.7321007422,4.387114692057926,0.85,0.0956292826031847,4.296143414572793,1.2670916756102817,1.0,0.0,4.296143414573783,1.2847595967745502,1.2850581399791061,3.3439278642934167,19315.512031537044,1969.6340780528565,3099.015535412006,3099.015535412006,6.649984359364858,5.032195471747201,-0.8938476490303797,5.926043120777581,3.4602980512762214,3.4602980512762214,0.9886565860789204,0.0,0.0,0.00023236071841670455,7.836859161564577e-05,0.0001539921268010588,0.0006615722614524272,0.09562928260344178,0.07652777973191142,0.01910150287153035,0.09562925210421859,0.0765277797317057,0.019101502871479006,0.40270334716530165,0.40270334716530165,0.10051564502720436,0.0,4.809892757445141,4.737901549996479,5.098542531409862,4.809924685211854,4.738785047066983,5.095157441061133,24791.582155717184,21072.844832359606,0.85,0.9907336054391874,0.6800473485705939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591067206532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.687869548048,1535.0278031932057,0.40270334716530165,0.10051564502720436,6.112885165565336,3.4602980512762214
1555.0,-30.044370191032368,5.032126007849471,35.00550211291534,24.100503092072927,4.996316438033984,-26.54030780795261,-40.054877393972106,1.4922540549519658,-0.20530918638831963,-5.015169606577467,40.0107289806167,45108.6536216599,20608.335667727628,20608.335667727628,65716.98928938752,82494.93065746909,82494.93065746909,20608.335667727628,103103.26632519672,103103.26632519672,103103.26632519672,127894.79403894661,97626.03193913745,60239.754903318324,41540.30781757681,24791.527713749896,0.0,66331.83553132671,21072.798556687412,1535.0249639977246,0.0,0.8868026880976216,2.8176798846606435,0.0014959162575277712,354446.341103985,1554995.8825471462,4.387112243009309,1554995.8825471462,4.387112243009309,0.85,0.09562907293916831,4.296143414572793,1.2670913997711617,1.0,0.0,4.296143414572383,1.2847597463388405,1.285058284346986,3.3439274750126975,19315.492789832424,1969.63211594504,3099.015535412006,3099.015535412006,6.649962038666515,5.032126007849471,-0.8938413121678561,5.925967320017327,3.4603306982960036,3.4603306982960036,0.9886659137988582,0.0,0.0,0.0002323566469217624,7.836737257383321e-05,0.0001539892743479292,0.0006615600069046991,0.09562907293946629,0.0765275718649253,0.019101501074540988,0.09562911286976154,0.07652757186468684,0.019101501074481466,0.40270253971254105,0.40270253971254105,0.1005157070528334,0.0,4.809886295113188,4.738132444074893,5.097582888551017,4.809860420189125,4.739056600858532,5.09374493808491,24791.527713749896,21072.798556687412,0.85,0.9907307518778248,0.6800453094706888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760121259387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.683010435165,1535.0249639977246,0.40270253971254105,0.1005157070528334,6.112885165565336,3.4603306982960036
1556.0,-30.044537820021958,5.032056642547755,35.005492014362304,24.10041927304121,4.996266843666037,-26.540463657318206,-40.05501527627928,1.4921926809601085,-0.2052351111739199,-5.015197096145917,40.010710084840994,45108.4901102812,20608.32383620594,20608.32383620594,65716.81394648713,82494.78217972473,82494.78217972473,20608.32383620594,103103.10601593067,103103.10601593067,103103.10601593067,127894.59325285954,97625.93421413962,60239.642144686666,41540.32452161439,24791.48723692888,0.0,66331.81175854328,21072.764151389547,1535.0235512384986,0.0,0.8868026166113703,2.817675698182873,0.0014959162575277712,354445.9612771213,1554995.0676328645,4.387114645149254,1554995.0676328645,4.387114645149254,0.85,0.09562889583435734,4.296143414572793,1.2670911761326717,1.0,0.0,4.296143414573237,1.2847600418167684,1.2850585746831484,3.3439267059533173,19315.47345475905,1969.63014431626,3099.015535412006,3099.015535412006,6.64995822083419,5.032056642547755,-0.8938512685234032,5.9259079110711586,3.4603634024731003,3.4603634024731003,0.9886752578494572,0.0,0.0,0.00023235259156991693,7.836614921141814e-05,0.0001539864423584988,0.0006615478402719576,0.09562889583460646,0.07652739083212098,0.019101505002485468,0.09562887506425541,0.07652739083192163,0.019101505002435713,0.40270173302560663,0.40270173302560663,0.10051576415002413,0.0,4.809911975769296,4.738370564893216,5.096755391515046,4.809961984972006,4.739270983151869,5.093393089097788,24791.48723692888,21072.764151389547,0.85,0.9907284635267491,0.6800430881412101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761129852809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.678165557656,1535.0235512384986,0.40270173302560663,0.10051576415002413,6.112885165565336,3.4603634024731003
1557.0,-30.044704623971427,5.031987695993267,35.005481899012935,24.100358259771042,4.996239036129996,-26.540616585094355,-40.0551526696421,1.4921509972507034,-0.2051775373294049,-5.015205532667134,40.010689398504006,45108.328478671945,20608.27358653863,20608.27358653863,65716.60206521058,82494.63817251744,82494.63817251744,20608.27358653863,103102.91175905608,103102.91175905608,103102.91175905608,127894.34153627265,97625.85001347447,60239.54031961913,41540.34410428371,24791.429777216574,0.0,66331.77388150028,21072.71531063409,1535.0207378734842,0.0,0.886802648578108,2.8176739547728418,0.0014959162575277712,354445.84470869874,1554994.1754977806,4.387113570976554,1554994.1754977806,4.387113570976554,0.85,0.0956286924905875,4.296143414572793,1.2670909046893946,1.0,0.0,4.296143414572539,1.2847602451434592,1.285058772872387,3.343926176742086,19315.456795500155,1969.628445544621,3099.015535412006,3099.015535412006,6.649942006114796,5.031987695993267,-0.893849907574574,5.925837603567841,3.4603960206201654,3.4603960206201654,0.9886845773200472,0.0,0.0,0.0002323485562425232,7.836493020472982e-05,0.0001539836260377934,0.0006615357409543057,0.09562869249089258,0.07652718832507338,0.0191015041658192,0.09562864407507736,0.07652718832482924,0.019101504165758263,0.4027009275436848,0.4027009275436848,0.10051582468154889,0.0,4.8099384981774165,4.738622367440314,5.095877214523,4.810027995337748,4.739613600868211,5.092348475782671,24791.429777216574,21072.71531063409,0.85,0.9907258349914072,0.6800410397475065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621344647695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.673328383864,1535.0207378734842,0.4027009275436848,0.10051582468154889,6.112885165565336,3.4603960206201654
