time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1558.0,-30.04487049174314,5.031919158115415,35.005471857862474,24.100291379168652,4.996214846070168,-26.540768308505868,-40.05528992330653,1.4921126628307428,-0.20531803827213935,-5.015214138777219,40.01067132900265,45108.170347166066,20608.224545342207,20608.224545342207,65716.39489250828,82494.45328547714,82494.45328547714,20608.224545342207,103102.67783081935,103102.67783081935,103102.67783081935,127894.06530745962,97625.7260916845,60239.44315336397,41540.314375911694,24791.387476640266,0.0,66331.70185255195,21072.679355144224,1535.018789802294,0.0,0.8868026702063303,2.8176747987167348,0.0014959162575277712,354445.7257970781,1554993.3962187069,4.3871128442072065,1554993.3962187069,4.3871128442072065,0.85,0.09562849852728025,4.296143414572793,1.2670906667644157,1.0,0.0,4.296143414573554,1.284760432755524,1.2850589553725278,3.3439256884324537,19315.43227734252,1969.6259453883356,3099.015535412006,3099.015535412006,6.649926181348556,5.031919158115415,-0.8938484684171275,5.925767626532543,3.460428649480474,3.460428649480474,0.9886938998515641,0.0,0.0,0.00023234454362720114,7.836371245500316e-05,0.00015398083117219798,0.0006615237338108834,0.09562849852754388,0.07652699353250939,0.019101504995034484,0.09562855368897903,0.07652699353229843,0.01910150499498183,0.40270012401454514,0.40270012401454514,0.1005158843342922,0.0,4.8099334004572825,4.738843296752975,5.094964433705059,4.809896100505057,4.739710715336798,5.091296959564545,24791.387476640266,21072.679355144224,0.85,0.9907237875275471,0.6800393942467592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763134133526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.668502150742,1535.018789802294,0.40270012401454514,0.1005158843342922,6.112885165565336,3.460428649480474
1559.0,-30.04503569543752,5.031850899600665,35.00546186947513,24.1002261400223,4.996180405885239,-26.540920459232872,-40.05542340511454,1.4920651696784257,-0.20521610460519923,-5.015230022487919,40.010652783531526,45107.99880059369,20608.19102177004,20608.19102177004,65716.18982236373,82494.31964179061,82494.31964179061,20608.19102177004,103102.51066356065,103102.51066356065,103102.51066356065,127893.85532385437,97625.6487008907,60239.32785968445,41540.35649022917,24791.34466029372,0.0,66331.70115052289,21072.64296124966,1535.0169810545829,0.0,0.8868026565190431,2.8176716014059577,0.0014959162575277712,354445.50633008726,1554992.5964129046,4.387113304138703,1554992.5964129046,4.387113304138703,0.85,0.09562831026773863,4.296143414572793,1.2670904008159414,1.0,0.0,4.29614341457336,1.2847606631783877,1.2850591807141354,3.343925088696678,19315.416965429395,1969.624384007729,3099.015535412006,3099.015535412006,6.649915363857713,5.031850899600665,-0.8938511988328317,5.925702098433496,3.460461286713978,3.460461286713978,0.9887032247754223,0.0,0.0,0.0002323405471404702,7.836252818693391e-05,0.0001539780189535363,0.0006615116521161997,0.09562831026800056,0.07652680381424856,0.019101506453751995,0.09562833101887885,0.07652680381403895,0.019101506453699676,0.4026993203425233,0.4026993203425233,0.10051594059926025,0.0,4.809955643667536,4.739089364182803,5.09408785099032,4.8100139178827135,4.740043551155338,5.090551309822445,24791.34466029372,21072.64296124966,0.85,0.9907207064271966,0.680036815251166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764128193002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.66368911225,1535.0169810545829,0.4026993203425233,0.10051594059926025,6.112885165565336,3.460461286713978
1560.0,-30.045199915030537,5.031782927534271,35.005451890604796,24.100150528270774,4.996144990216495,-26.54107182163563,-40.05556058892978,1.4920168968193668,-0.20526482907973786,-5.015245239178338,40.010633083956435,45107.84797081998,20608.15664796715,20608.15664796715,65716.00461878713,82494.14538778465,82494.14538778465,20608.15664796715,103102.3020357518,103102.3020357518,103102.3020357518,127893.5969118512,97625.52985504852,60239.23243807428,41540.33046330471,24791.294876099408,0.0,66331.62533940411,21072.600644684495,1535.0147546484936,0.0,0.8868026504054608,2.817670465062106,0.0014959162575277712,354445.2960794896,1554991.7468346949,4.387113509572335,1554991.7468346949,4.387113509572335,0.85,0.09562811739235265,4.296143414572793,1.2670901887165384,1.0,0.0,4.296143414573917,1.2847608971994693,1.2850594096854633,3.343924479595819,19315.39345155751,1969.62198626009,3099.015535412006,3099.015535412006,6.649904272011772,5.031782927534271,-0.8938534508566471,5.9256363783909185,3.4604938939922203,3.4604938939922203,0.9887125411406343,0.0,0.0,0.0002323365745231646,7.836131109141308e-05,0.0001539752634317515,0.0006614998139994302,0.09562811739263366,0.07652661063208227,0.019101506760551397,0.09562815309313734,0.07652661063185738,0.019101506760495265,0.4026985182285278,0.4026985182285278,0.10051599574150578,0.0,4.809966482688935,4.739314452194662,5.093238297726089,4.809980410098603,4.740185984368566,5.089811142680844,24791.294876099408,21072.600644684495,0.85,0.9907190466467996,0.6800353185982282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765118273899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.658883848515,1535.0147546484936,0.4026985182285278,0.10051599574150578,6.112885165565336,3.4604938939922203
1561.0,-30.045363448157865,5.03171517832173,35.00544190051641,24.100075719784968,4.996104101988094,-26.54122311340654,-40.05569770289583,1.4919637672345658,-0.20518242815120402,-5.015263984550019,40.010612799466074,45107.70023392823,20608.129905504924,20608.129905504924,65715.83013943315,82493.99846867399,82493.99846867399,20608.129905504924,103102.12837417892,103102.12837417892,103102.12837417892,127893.37120530327,97625.43568529838,60239.13745054316,41540.33137195024,24791.24283112434,0.0,66331.57420307458,21072.556406455686,1535.012481352903,0.0,0.8868026284507732,2.8176671905451194,0.0014959162575277712,354445.0370728699,1554990.8720313685,4.387114247311862,1554990.8720313685,4.387114247311862,0.8499999999999999,0.09562792644750445,4.296143414572793,1.2670899667264894,1.0,0.0,4.29614341457317,1.2847611539057298,1.2850596613686551,3.3439238114511247,19315.37481989653,1969.6200863594122,3099.015535412006,3099.015535412006,6.649895642670643,5.03171517832173,-0.8938577223841158,5.925572900705846,3.460526473918193,3.460526473918193,0.9887218496909123,0.0,0.0,0.00023233261857425887,7.836009463305733e-05,0.00015397252394120154,0.0006614880447551447,0.09562792644778959,0.07652641897617986,0.01910150747160972,0.09562789797140818,0.07652641897595168,0.019101507471552766,0.40269771625224693,0.40269771625224693,0.10051605104097151,0.0,4.8099967210159775,4.739550630202473,5.09244149227743,4.8100815563988135,4.74045983873782,5.089218606418115,24791.24283112434,21072.556406455686,0.85,0.9907171800000356,0.6800336156025891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661024582649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.654092792818,1535.012481352903,0.40269771625224693,0.10051605104097151,6.112885165565336,3.460526473918193
1562.0,-30.045526157761977,5.031647941562808,35.00543195273825,24.100028571579628,4.996087858790772,-26.541371199243,-40.05583059098569,1.491932900269597,-0.20511919587704597,-5.015265326759858,40.010594051662714,45107.53745750527,20608.068411070686,20608.068411070686,65715.60586857595,82493.86442794887,82493.86442794887,20608.068411070686,103101.93283901954,103101.93283901954,103101.93283901954,127893.12649792913,97625.36468212448,60239.03771167142,41540.36330050339,24791.193658909586,0.0,66331.55695941298,21072.514610073147,1535.0099800686532,0.0,0.8868026895043581,2.8176662014490113,0.0014959162575277712,354445.0185274321,1554990.06350063,4.3871121957389905,1554990.06350063,4.3871121957389905,0.85,0.09562772232975761,4.296143414572793,1.2670897024264565,1.0,0.0,4.296143414572649,1.2847613064273888,1.285059808868712,3.3439234144740326,19315.360771785934,1969.6186538507986,3099.015535412006,3099.015535412006,6.649875799454776,5.031647941562808,-0.8938515691819022,5.92549951074471,3.460559007784967,3.460559007784967,0.9887311450814191,0.0,0.0,0.0002323286826083884,7.835891568281836e-05,0.00015396976692557004,0.0006614762002205956,0.09562772233003924,0.07652621639445503,0.01910150593558422,0.09562771516201576,0.07652621639422964,0.01910150593552796,0.4026969152089895,0.4026969152089895,0.1005161090998787,0.0,4.810027227753551,4.739811817207169,5.091545686660538,4.810146130882799,4.740854025889632,5.087959943295459,24791.193658909586,21072.514610073147,0.85,0.9907140564902778,0.6800313384036156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517670825298397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.649310015335,1535.0099800686532,0.4026969152089895,0.1005161090998787,6.112885165565336,3.460559007784967
1563.0,-30.045688194309925,5.031580861431514,35.00542205769306,24.099948768876516,4.996045513978753,-26.54152128962754,-40.05596375847233,1.4918786092941556,-0.20511180673349827,-5.015287284040167,40.01057569206038,45107.37905679932,20608.049615755266,20608.049615755266,65715.42867255458,82493.70197895152,82493.70197895152,20608.049615755266,103101.75159470679,103101.75159470679,103101.75159470679,127892.9051900596,97625.25370881302,60238.930786651115,41540.358802402116,24791.1535953528,0.0,66331.51239775491,21072.48055604988,1535.008460976047,0.0,0.8868026442329195,2.8176635390494718,0.0014959162575277712,354444.7151417606,1554989.271712024,4.387113716987159,1554989.271712024,4.387113716987159,0.85,0.0956275418716124,4.296143414572793,1.2670894991187382,1.0,0.0,4.296143414571992,1.2847615684917275,1.285060065957895,3.343922732383986,19315.33881550896,1969.616414933638,3099.015535412006,3099.015535412006,6.649869734523767,5.031580861431514,-0.8938574666636212,5.925438328095135,3.4605915833265612,3.4605915833265612,0.9887404523790175,0.0,0.0,0.0002323247629848812,7.835773427029133e-05,0.00015396702871458987,0.0006614644364735254,0.09562754187186234,0.07652603349671394,0.0191015083751484,0.09562752528602605,0.07652603349651393,0.019101508375098476,0.40269611658681526,0.40269611658681526,0.1005161628291252,0.0,4.810065317487897,4.74005895063425,5.090744301323241,4.810175477306643,4.741005897013395,5.087496981653771,24791.1535953528,21072.48055604988,0.85,0.990712050684055,0.6800294072342914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680576672063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.64453828466,1535.008460976047,0.40269611658681526,0.1005161628291252,6.112885165565336,3.4605915833265612
1564.0,-30.045849425891245,5.03151425317705,35.0054121855043,24.09989683600145,4.996026210215813,-26.541668351097858,-40.05609647193921,1.4918451354202968,-0.2050647116046207,-5.01529039897363,40.01055656770736,45107.22237452305,20607.992990535677,20607.992990535677,65715.21536505873,82493.56043604697,82493.56043604697,20607.992990535677,103101.55342658266,103101.55342658266,103101.55342658266,127892.65594109407,97625.17324550025,60238.83518396723,41540.375623925574,24791.102514511404,0.0,66331.47813843697,21072.43713733469,1535.005888408895,0.0,0.8868026976277911,2.8176625552629178,0.0014959162575277712,354444.67210246774,1554988.446942586,4.387111922768721,1554988.446942586,4.387111922768721,0.85,0.09562733860498988,4.296143414572793,1.267089229873382,1.0,0.0,4.296143414572391,1.284761733134399,1.2850602256278703,3.3439223038591024,19315.322895692218,1969.614791564114,3099.015535412006,3099.015535412006,6.649851462521273,5.03151425317705,-0.8938521272523055,5.925366380429355,3.4606240940562256,3.4606240940562256,0.9887497411589216,0.0,0.0,0.00023232086289378553,7.83565569020419e-05,0.00015396430599174364,0.0006614527392656999,0.09562733860527559,0.0765258321407853,0.01910150646449029,0.09562733739046343,0.07652583214055667,0.01910150646443322,0.4026953192230486,0.4026953192230486,0.10051621822560305,0.0,4.810098686161268,4.740319390126274,5.089865868036952,4.810225687368984,4.7413552509333385,5.086346237623843,24791.102514511404,21072.43713733469,0.85,0.990709346592698,0.6800273963499218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690287721132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.63977461389,1535.005888408895,0.4026953192230486,0.10051621822560305,6.112885165565336,3.4606240940562256
1565.0,-30.046009821869966,5.031447882064401,35.005402371997626,24.099826358165615,4.995991065821027,-26.541816244644743,-40.05622932510448,1.4917974885935965,-0.20503518980473245,-5.015306976494569,40.01053853256546,45107.07005157211,20607.964533517836,20607.964533517836,65715.03458508995,82493.40725796904,82493.40725796904,20607.964533517836,103101.37179148688,103101.37179148688,103101.37179148688,127892.43399190686,97625.07394627732,60238.73673987083,41540.37467378499,24791.062200419983,0.0,66331.43687420497,21072.402870356986,1535.004233193981,0.0,0.8868026785615206,2.8176602300318487,0.0014959162575277712,354444.44304956053,1554987.6691474898,4.387112563449223,1554987.6691474898,4.387112563449223,0.85,0.09562715353656026,4.296143414572793,1.267089007883333,1.0,0.0,4.296143414571945,1.284761964035681,1.2850604515978956,3.343921702879334,19315.303249155466,1969.6127881749085,3099.015535412006,3099.015535412006,6.649842279921987,5.031447882064401,-0.8938545988036166,5.925302480868018,3.4606566353351815,3.4606566353351815,0.9887590386671947,0.0,0.0,0.00023231698307524696,7.835537831083836e-05,0.0001539616047644086,0.0006614411344056731,0.0956271535368133,0.07652564601231583,0.019101507524497463,0.0956271533035456,0.07652564601211334,0.019101507524446924,0.4026945238379982,0.4026945238379982,0.10051626974736685,0.0,4.810139703941559,4.740575826869133,5.08904185605661,4.810271786689839,4.741570176435971,5.085714275083035,24791.062200419983,21072.402870356986,0.85,0.9907072375006136,0.6800255229977294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517699950539882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.635021668068,1535.004233193981,0.4026945238379982,0.10051626974736685,6.112885165565336,3.4606566353351815
1566.0,-30.046169432086998,5.031381864764556,35.00539257862826,24.099765170272462,4.995963493041409,-26.541962673632685,-40.05635812701655,1.4917567345849687,-0.20498169590689486,-5.015316419141664,40.010519492089266,45106.90364438745,20607.922075981427,20607.922075981427,65714.82572036888,82493.26155525753,82493.26155525753,20607.922075981427,103101.18363123896,103101.18363123896,103101.18363123896,127892.19710838681,97624.9850541078,60238.62714322841,41540.39767875488,24791.01347714784,0.0,66331.41115590272,21072.361455575665,1535.0019365439275,0.0,0.8868026994480986,2.8176584227956036,0.0014959162575277712,354444.3125798174,1554986.8479960184,4.387111861601251,1554986.8479960184,4.387111861601251,0.85,0.09562695737700078,4.296143414572793,1.2670887677604332,1.0,0.0,4.296143414572098,1.28476216265337,1.2850606453013222,3.3439211859260647,19315.28566167367,1969.6109947508755,3099.015535412006,3099.015535412006,6.6498285795917,5.031381864764556,-0.8938527598732708,5.9252346246378265,3.4606891371381607,3.4606891371381607,0.9887683248966174,0.0,0.0,0.00023231312232275758,7.835423567549803e-05,0.00015395888664725957,0.0006614294569845833,0.09562695737727851,0.0765254511240858,0.01910150625319271,0.0956269511451297,0.07652545112386354,0.019101506253137234,0.4026937299667137,0.4026937299667137,0.10051632088529644,0.0,4.810182399104519,4.7408374341126205,5.088205516491712,4.810334723234746,4.741865980228567,5.08484221058751,24791.01347714784,21072.361455575665,0.85,0.9907044728162855,0.6800232779364511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709563292067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.630280087766,1535.0019365439275,0.4026937299667137,0.10051632088529644,6.112885165565336,3.4606891371381607
1567.0,-30.046328334776394,5.0313161696556055,35.00538282888202,24.099693609774135,4.995934925628115,-26.54210856524921,-40.056486894004024,1.4917151560988513,-0.20509571720145914,-5.0153273947164125,40.0105011759628,45106.74012401392,20607.88341307407,20607.88341307407,65714.62353708799,82493.07535801543,82493.07535801543,20607.88341307407,103100.9587710895,103100.9587710895,103100.9587710895,127891.92819167805,97624.85493312604,60238.51969911571,41540.3724822337,24790.969420588546,0.0,66331.34190282226,21072.324007500265,1534.9999366311965,0.0,0.8868027099100899,2.8176586413825775,0.0014959162575277712,354444.1609295481,1554986.0580836171,4.387111510048821,1554986.0580836171,4.387111510048821,0.85,0.09562676541038216,4.296143414572793,1.2670884941192346,1.0,0.0,4.296143414572478,1.2847623650925277,1.285060842849168,3.3439206590266113,19315.259916994357,1969.608369524186,3099.015535412006,3099.015535412006,6.649816103724148,5.0313161696556055,-0.8938516977079187,5.925167867363524,3.4607216350561485,3.4607216350561485,0.9887776100160425,0.0,0.0,0.00023230927874311031,7.835309336538095e-05,0.00015395618537772935,0.00066141785194328,0.09562676541064685,0.07652525989960349,0.019101505511043365,0.09562683510199096,0.07652525989939167,0.019101505510990494,0.4026929377910768,0.4026929377910768,0.10051637041894387,0.0,4.810196526181073,4.741061601081412,5.087376220738804,4.810231677514935,4.741937481636171,5.084038171288967,24790.969420588546,21072.324007500265,0.85,0.9907024590782774,0.6800215227078759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517719128964541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.625548902353,1534.9999366311965,0.4026929377910768,0.10051637041894387,6.112885165565336,3.4607216350561485
1568.0,-30.046486502144216,5.031250584787391,35.005373061606235,24.099614470638357,4.9958878909164985,-26.542255641780592,-40.05662334440274,1.491657030550666,-0.20495649087052925,-5.015350674507322,40.01048116588348,45106.61418929103,20607.87018418569,20607.87018418569,65714.48437347672,82492.93609714821,82492.93609714821,20607.87018418569,103100.8062813339,103100.8062813339,103100.8062813339,127891.72589638739,97624.7634571322,60238.44154926534,41540.35767540761,24790.91961505348,0.0,66331.27729046109,21072.28167279546,1534.9978905848043,0.0,0.8868026638840691,2.817654089195125,0.0014959162575277712,354443.8392712483,1554985.1951171218,4.387113056653031,1554985.1951171218,4.387113056653031,0.8500000000000001,0.09562658075719764,4.296143414572793,1.2670883061969658,1.0,0.0,4.296143414573603,1.2847626449013867,1.285061117807615,3.343919930753083,19315.24181829809,1969.6065239707843,3099.015535412006,3099.015535412006,6.6498118349851785,5.031250584787391,-0.8938578612366648,5.925108446024056,3.4607541201395557,3.4607541201395557,0.9887868914684445,0.0,0.0,0.00023230545300779404,7.835188291144005e-05,0.000153953570096354,0.0006614066163194221,0.09562658075747155,0.07652507471462144,0.0191015060428501,0.09562654818129152,0.07652507471440226,0.019101506042795383,0.4026921448749861,0.4026921448749861,0.10051641853893048,0.0,4.810244994204481,4.741301600053305,5.086655539387664,4.810394183636788,4.742217502593178,5.083728515002235,24790.91961505348,21072.28167279546,0.85,0.9907013260986447,0.680020286534987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728652245814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.620826570741,1534.9978905848043,0.4026921448749861,0.10051641853893048,6.112885165565336,3.4607541201395557
1569.0,-30.046643786881422,5.031185543736498,35.00536331318007,24.099571827705972,4.995875627588224,-26.54239844642969,-40.05674785058943,1.4916302871344242,-0.20487784904793216,-5.015348130607503,40.01046218036702,45106.43933854991,20607.80492610707,20607.80492610707,65714.24426465698,82492.80445877131,82492.80445877131,20607.80492610707,103100.60938487838,103100.60938487838,103100.60938487838,127891.47627960093,97624.694239555,60238.329119324415,41540.4056891451,24790.86689472256,0.0,66331.27258386766,21072.236860514175,1534.995095394321,0.0,0.8868027455766079,2.817653351269241,0.0014959162575277712,354443.87442045717,1554984.3763368628,4.387110311553221,1554984.3763368628,4.387110311553221,0.85,0.09562637223354561,4.296143414572793,1.2670880633266646,1.0,0.0,4.296143414573054,1.2847627778617614,1.2850612459109643,3.343919584690094,19315.22812347114,1969.6051274870767,3099.015535412006,3099.015535412006,6.649790777304806,5.031185543736498,-0.893848653458412,5.92503419719491,3.4607865289870707,3.4607865289870707,0.9887961511391631,0.0,0.0,0.00023230164867901515,7.83507784299038e-05,0.00015395087024911135,0.0006613950173884703,0.09562637223383408,0.07652486970101884,0.019101502532815246,0.09562635781306451,0.07652486970078799,0.019101502532757626,0.40269135247645194,0.40269135247645194,0.10051647156439827,0.0,4.810289197108432,4.741567316230771,5.085810291403561,4.81047028155956,4.7426350026176465,5.082434173474894,24790.86689472256,21072.236860514175,0.85,0.9906977765513165,0.6800176987637079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773813146999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.616113673312,1534.995095394321,0.40269135247645194,0.10051647156439827,6.112885165565336,3.4607865289870707
1570.0,-30.04680027103439,5.031120600897968,35.005353614503896,24.099492269475036,4.995831269466559,-26.54254374023514,-40.05687647787852,1.4915747386652998,-0.20481705820378693,-5.015371497433695,40.010444132584965,45106.286488456855,20607.793140623613,20607.793140623613,65714.07962908047,82492.65168239201,82492.65168239201,20607.793140623613,103100.44482301563,103100.44482301563,103100.44482301563,127891.27310418572,97624.58967889447,60238.22448495049,41540.405771048856,24790.828281170096,0.0,66331.23405221895,21072.20403899458,1534.9936883339874,0.0,0.8868026920022645,2.817649821321435,0.0014959162575277712,354443.5515597907,1554983.5979981765,4.387112111802288,1554983.5979981765,4.387112111802288,0.85,0.09562619507181191,4.296143414572793,1.2670877924328674,1.0,0.0,4.296143414572873,1.2847630455310075,1.285061508779431,3.343918888013429,19315.20743594913,1969.603017946917,3099.015535412006,3099.015535412006,6.649786974328238,5.031120600897968,-0.8938546291171372,5.9249752300151055,3.46081899257803,3.46081899257803,0.9888054264508658,0.0,0.0,0.0002322978637713482,7.834963740560942e-05,0.00015394822636573876,0.0006613836588863301,0.09562619507205462,0.07652469049125188,0.01910150458080274,0.09562614457935849,0.07652469049105765,0.019101504580754262,0.4026905622121394,0.4026905622121394,0.10051652047675441,0.0,4.810351214485422,4.741826139758928,5.085082008627978,4.810554439229918,4.742817175708751,5.082124414334146,24790.828281170096,21072.20403899458,0.85,0.9906958700232741,0.6800157894386096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747557808423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.611413185672,1534.9936883339874,0.4026905622121394,0.10051652047675441,6.112885165565336,3.46081899257803
1571.0,-30.046956045608777,5.031056142992096,35.00534392931135,24.099434434343152,4.99581506235513,-26.542685579935526,-40.05700461622325,1.4915445966798515,-0.20492494944187456,-5.0153718435621135,40.01042512796795,45106.13464527739,20607.73494870465,20607.73494870465,65713.86959398203,82492.47153867944,82492.47153867944,20607.73494870465,103100.20648738409,103100.20648738409,103100.20648738409,127890.98266996683,97624.46960268507,60238.13270927419,41540.37432601209,24790.776182582747,0.0,66331.15050859484,21072.159755195335,1534.9909876245579,0.0,0.8868027590553131,2.8176512009885823,0.0014959162575277712,354443.54677731823,1554982.7783948136,4.387109858630726,1554982.7783948136,4.387109858630726,0.85,0.09562599018225426,4.296143414572793,1.2670875572552909,1.0,0.0,4.296143414574945,1.2847631943141844,1.285061652756332,3.343918500767843,19315.18367864679,1969.6005953762794,3099.015535412006,3099.015535412006,6.6497681967783056,5.031056142992096,-0.8938469135558771,5.924903056547973,3.460851377394634,3.460851377394634,0.9888146792556097,0.0,0.0,0.00023229409608280422,7.83485007339071e-05,0.00015394559534889714,0.0006613723556606524,0.09562599018254075,0.07652448865510914,0.019101501527431612,0.09562603038604643,0.07652448865487987,0.019101501527374387,0.4026897734141942,0.4026897734141942,0.10051657263101187,0.0,4.810370590380501,4.742055330867117,5.084258889703506,4.8104468941202185,4.7429714419563425,5.080965784381931,24790.776182582747,21072.159755195335,0.85,0.9906939513353861,0.6800143567452938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177569361781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.606723493578,1534.9909876245579,0.4026897734141942,0.10051657263101187,6.112885165565336,3.460851377394634
1572.0,-30.047111007353063,5.030991937794053,35.00533431565427,24.09937373539435,4.995784173400738,-26.542828156356297,-40.05713282441718,1.4915013224019258,-0.20480295807726634,-5.015385481247543,40.01040784120009,45105.986995501284,20607.7046237651,20607.7046237651,65713.69161926638,82492.34209348359,82492.34209348359,20607.7046237651,103100.04671724868,103100.04671724868,103100.04671724868,127890.78511197671,97624.39353433796,60238.038436346695,41540.394553323626,24790.738394728032,0.0,66331.13294805166,21072.127635518827,1534.9894093539574,0.0,0.8868027522413829,2.817648002092743,0.0014959162575277712,354443.3583448097,1554982.0328766238,4.38711008759799,1554982.0328766238,4.38711008759799,0.85,0.09562580504355174,4.296143414572793,1.2670873116375878,1.0,0.0,4.296143414573713,1.2847634044890874,1.285061858164551,3.3439179537350245,19315.168628382216,1969.5990606763999,3099.015535412006,3099.015535412006,6.6497584114322175,5.030991937794053,-0.8938468934221238,5.924838831216177,3.460883800261193,3.460883800261193,0.9888239429317693,0.0,0.0,0.00023229034810987942,7.834736345785436e-05,0.00015394298465202507,0.000661361139732478,0.09562580504379697,0.07652430316172872,0.01910150188206825,0.09562582276436749,0.07652430316153247,0.019101501882019267,0.4026889841641918,0.4026889841641918,0.1005166211398755,0.0,4.810418255480556,4.742310200955501,5.083474549960442,4.8105825231702966,4.743303851654105,5.0803112544899705,24790.738394728032,21072.127635518827,0.85,0.990691530487368,0.6800123108228349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766272032986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.60204280057,1534.9894093539574,0.4026889841641918,0.1005166211398755,6.112885165565336,3.460883800261193
1573.0,-30.047265230085753,5.030928023925393,35.00532471895125,24.099307553283893,4.995754245295317,-26.542969971401728,-40.05726092783732,1.4914589866092562,-0.204779949291094,-5.015396603499716,40.01038910770385,45105.84223131625,20607.669664239274,20607.669664239274,65713.51189555552,82492.18507656868,82492.18507656868,20607.669664239274,103099.85474080796,103099.85474080796,103099.85474080796,127890.54600154443,97624.28999134303,60237.94714608178,41540.380939179166,24790.691260736472,0.0,66331.07219991564,21072.087571626,1534.9872369454263,0.0,0.8868027634681538,2.8176463999038552,0.0014959162575277712,354443.2046682138,1554981.2249663735,4.3871097103468415,1554981.2249663735,4.3871097103468415,0.85,0.09562561221180567,4.296143414572793,1.267087096790783,1.0,0.0,4.296143414572177,1.2847636102368307,1.2850620591676163,3.3439174182251707,19315.148142207247,1969.596971667924,3099.015535412006,3099.015535412006,6.649747130583369,5.030928023925393,-0.893845304108698,5.924773328034091,3.4609161919314366,3.4609161919314366,0.9888331976946961,0.0,0.0,0.00023228661806633211,7.834622712644603e-05,0.00015394039093988607,0.0006613499967731528,0.09562561221207663,0.07652411173248448,0.019101500479592158,0.09562563426432062,0.07652411173226764,0.01910150047953803,0.4026881962631958,0.4026881962631958,0.10051666853628179,0.0,4.810462258912878,4.742557256888574,5.082703220502708,4.810616654208616,4.743524415443858,5.0795967543991765,24790.691260736472,21072.087571626,0.85,0.9906897282995992,0.6800107511510061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777555918485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.597373198774,1534.9872369454263,0.4026881962631958,0.10051666853628179,6.112885165565336,3.4609161919314366
1574.0,-30.047418796435366,5.030864317625523,35.00531512115111,24.09923725007104,4.995717430277724,-26.543111884346647,-40.05738903125746,1.4914105181869484,-0.20468715520217984,-5.015412440169249,40.010369882340896,45105.700531562165,20607.644755984278,20607.644755984278,65713.34528754644,82492.03976389968,82492.03976389968,20607.644755984278,103099.68451988396,103099.68451988396,103099.68451988396,127890.32732373256,97624.19489592746,60237.85566358099,41540.37692482941,24790.642803848605,0.0,66331.01972867802,21072.046383271314,1534.985096320164,0.0,0.8868027524821439,2.8176433284266147,0.0014959162575277712,354442.9858524172,1554980.3958439596,4.3871100795077425,1554980.3958439596,4.3871100795077425,0.85,0.09562542290790976,4.296143414572793,1.267086887988262,1.0,0.0,4.296143414572106,1.2847638446399896,1.2850622888532195,3.3439168081326556,19315.12932740163,1969.5950530916912,3099.015535412006,3099.015535412006,6.6497390931099485,5.030864317625523,-0.8938464309376313,5.924710748563155,3.460948564477381,3.460948564477381,0.9888424469935374,0.0,0.0,0.00023228290395294908,7.834509081027344e-05,0.00015393781314267563,0.000661338922186643,0.0956254229081824,0.07652392325066086,0.019101499657521545,0.09562539548437243,0.07652392325044267,0.01910149965746708,0.4026874091372596,0.4026874091372596,0.1005167153091197,0.0,4.810520974950634,4.742809746252533,5.08198384205258,4.810725284967077,4.743789708450834,5.079076201875239,24790.642803848605,21072.046383271314,0.85,0.9906880002198349,0.6800091528226703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784802057618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.59271323645,1534.985096320164,0.4026874091372596,0.1005167153091197,6.112885165565336,3.460948564477381
1575.0,-30.047571451779962,5.030800955859338,35.0053055295903,24.09918091669681,4.995691595087348,-26.543251879186393,-40.05750931156797,1.4913720224917437,-0.2045688093744502,-5.015419969127681,40.01035086847401,45105.528298219935,20607.603411942335,20607.603411942335,65713.13171016227,82491.9075730853,82491.9075730853,20607.603411942335,103099.51098502762,103099.51098502762,103099.51098502762,127890.10363423025,97624.11727180277,60237.73799692871,41540.42141652673,24790.59264920263,0.0,66331.01406572937,21072.003751822234,1534.9826720372996,0.0,0.8868027830120262,2.817640891167945,0.0014959162575277712,354442.88182458247,1554979.5758429568,4.3871090536176505,1554979.5758429568,4.3871090536176505,0.85,0.09562522580577011,4.296143414572793,1.2670866115996615,1.0,0.0,4.296143414573177,1.2847640323455045,1.2850624718587087,3.343916319582532,19315.113969323553,1969.5934870035694,3099.015535412006,3099.015535412006,6.649725752085526,5.030800955859338,-0.8938425643096695,5.924643520169007,3.4609808931167962,3.4609808931167962,0.9888516837476561,0.0,0.0,0.00023227921192711,7.834402390132452e-05,0.0001539351880257855,0.000661327644308003,0.0956252258060496,0.07652372824543857,0.01910149756061102,0.09562516503448351,0.07652372824521492,0.019101497560555198,0.4026866231257033,0.4026866231257033,0.10051676422057772,0.0,4.81058997275386,4.743081479995624,5.081238788918199,4.810851159753213,4.744154156670845,5.078244267415414,24790.59264920263,21072.003751822234,0.85,0.9906848649267623,0.6800066143044871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794005603222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.58806128291,1534.9826720372996,0.4026866231257033,0.10051676422057772,6.112885165565336,3.4609808931167962
1576.0,-30.047723468984962,5.030737966998929,35.005295998701506,24.099123814981454,4.995670670319342,-26.54339080859823,-40.057633189111925,1.4913380099305347,-0.20457650500901536,-5.0154254687719995,40.01033345254986,45105.37502047469,20607.558663248965,20607.558663248965,65712.93368372365,82491.75076437758,82491.75076437758,20607.558663248965,103099.30942762655,103099.30942762655,103099.30942762655,127889.86036683555,97624.01687531699,60237.64113140527,41540.41749323524,24790.550939209,0.0,66330.96843244424,21071.968298327647,1534.980681206371,0.0,0.8868028180839441,2.8176403499742224,0.0014959162575277712,354442.805835854,1554978.8247558738,4.387107875102422,1554978.8247558738,4.387107875102422,0.8499999999999999,0.0956250323208449,4.296143414572793,1.2670863511459904,1.0,0.0,4.296143414573727,1.2847641990471206,1.285062633875317,3.343915885700381,19315.094105691296,1969.5914614767833,3099.015535412006,3099.015535412006,6.64971131243756,5.030737966998929,-0.8938373510500366,5.924575318048966,3.4610132195133723,3.4610132195133723,0.9888609198609635,0.0,0.0,0.00023227553538863896,7.83429250982807e-05,0.00015393261029035825,0.0006613165699869227,0.09562503232110152,0.07652353626906612,0.019101496052035396,0.09562502642606152,0.07652353626886077,0.01910149605198414,0.4026858393414695,0.4026858393414695,0.10051681280574869,0.0,4.810643961554945,4.743343000207119,5.0804594972806285,4.810848963762965,4.744378666449165,5.077331887360174,24790.550939209,21071.968298327647,0.85,0.9906825610521572,0.680004771322055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803154561473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.583422460957,1534.980681206371,0.4026858393414695,0.10051681280574869,6.112885165565336,3.4610132195133723
1577.0,-30.04787458371146,5.030675288331095,35.00528653078242,24.099062068294757,4.995645588850355,-26.543529341365463,-40.05775699680669,1.491300346502286,-0.20458078395211032,-5.015434320214017,40.01031622489143,45105.22561180418,20607.521440140168,20607.521440140168,65712.74705194435,82491.5919801647,82491.5919801647,20607.521440140168,103099.11342030487,103099.11342030487,103099.11342030487,127889.62469863621,97623.9123196667,60237.5459512971,41540.40707596623,24790.511278331345,0.0,66330.91835429758,21071.934586581643,1534.978882142388,0.0,0.8868028354153493,2.8176393722417377,0.0014959162575277712,354442.68353527616,1554978.081788295,4.387107292718414,1554978.081788295,4.387107292718414,0.85,0.09562484288818844,4.296143414572793,1.2670861027808864,1.0,0.0,4.296143414573438,1.2847643827822521,1.2850628129575081,3.343915407484427,19315.073419160573,1969.5893520377065,3099.015535412006,3099.015535412006,6.649699301168704,5.030675288331095,-0.8938339806268987,5.924509268957993,3.4610455528002486,3.4610455528002486,0.9888701579429282,0.0,0.0,0.0002322718807297608,7.834182692903976e-05,0.00015393005380072105,0.0006613055869408034,0.09562484288843853,0.07652334801765968,0.019101494870778845,0.09562488303601548,0.07652334801745955,0.019101494870728885,0.4026850569006286,0.4026850569006286,0.10051685855605205,0.0,4.810689336506982,4.743592673926457,5.07968457746523,4.810853536261902,4.744574604795787,5.076568073961994,24790.511278331345,21071.934586581643,0.85,0.9906804953453026,0.6800030322342403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517812265285617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.578791334558,1534.978882142388,0.4026850569006286,0.10051685855605205,6.112885165565336,3.4610455528002486
1578.0,-30.048025203794715,5.030612789423884,35.00527707180574,24.09899173015731,4.995608566033292,-26.543668623050998,-40.05788090927524,1.49125198528761,-0.20448222235341973,-5.0154506355477775,40.01029754951561,45105.07894985299,20607.499868865263,20607.499868865263,65712.57881871826,82491.44749402996,82491.44749402996,20607.499868865263,103098.94736289521,103098.94736289521,103098.94736289521,127889.4130051164,97623.81669253299,60237.44814834744,41540.4094935395,24790.465642221185,0.0,66330.87513576068,21071.895795888006,1534.9769112367067,0.0,0.8868028200017409,2.817636168942438,0.0014959162575277712,354442.45810602175,1554977.276386121,4.3871078106590495,1554977.276386121,4.3871078106590495,0.85,0.09562465631849879,4.296143414572793,1.26708585056942,1.0,0.0,4.2961434145726916,1.284764616536587,1.2850630420859572,3.343914799081369,19315.05449915353,1969.5874227339134,3099.015535412006,3099.015535412006,6.649692340482427,5.030612789423884,-0.8938349509462871,5.924447740370171,3.46107787468045,3.46107787468045,0.9888793927658428,0.0,0.0,0.00023226823808638434,7.834072784470898e-05,0.00015392751024167535,0.0006612946594463597,0.09562465631876209,0.07652316246107252,0.019101493857689573,0.09562464987880491,0.07652316246086181,0.01910149385763698,0.4026842749901617,0.4026842749901617,0.10051690178415747,0.0,4.810751440890499,4.74384618687526,5.078978116662313,4.8109684131943595,4.744829336249097,5.0761212363860295,24790.465642221185,21071.895795888006,0.85,0.9906786045596875,0.6800012642308059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821321933067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.574173220572,1534.9769112367067,0.4026842749901617,0.10051690178415747,6.112885165565336,3.46107787468045
1579.0,-30.04817493958013,5.030550722463397,35.00526763710233,24.09893392995002,4.995591697180825,-26.543805093199538,-40.05800063079221,1.491221850798248,-0.2045677748542971,-5.0154518224833105,40.01027933857063,45104.91778160086,20607.448035258396,20607.448035258396,65712.36581685925,82491.2702244872,82491.2702244872,20607.448035258396,103098.7182597456,103098.7182597456,103098.7182597456,127889.13580146103,97623.69660471671,60237.34416182176,41540.39160321661,24790.417541715426,0.0,66330.80914493203,21071.85491045811,1534.9744544498092,0.0,0.8868028799017151,2.8176371563439413,0.0014959162575277712,354442.4417061167,1554976.491013493,4.387105797851348,1554976.491013493,4.387105797851348,0.85,0.09562445515896051,4.296143414572793,1.267085615391843,1.0,0.0,4.296143414573863,1.2847647649825642,1.2850631859137767,3.3439144127143745,19315.03073955475,1969.5849999291042,3099.015535412006,3099.015535412006,6.649675614652474,5.030550722463397,-0.8938268764251021,5.9243775988884995,3.4611101463239926,3.4611101463239926,0.9888886132354264,0.0,0.0,0.00023226461688131264,7.83396659470071e-05,0.00015392495093430553,0.0006612836642948569,0.09562445515923376,0.07652296501415834,0.01910149014507542,0.09562453679737404,0.07652296501393967,0.019101490145020834,0.40268349390335634,0.40268349390335634,0.1005169466310714,0.0,4.810778514555011,4.744072614213053,5.078204753188913,4.810884047629031,4.744976077446154,5.075109065646586,24790.417541715426,21071.85491045811,0.85,0.990676378955042,0.6799995109821011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783034894617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.56955997878,1534.9744544498092,0.40268349390335634,0.1005169466310714,6.112885165565336,3.4611101463239926
1580.0,-30.048323926870577,5.030488865196981,35.00525825298412,24.098878574464493,4.995559488965874,-26.54394242369564,-40.058128035720415,1.4911779857889549,-0.20430757331104132,-5.015465773363441,40.010261942560966,45104.794048800664,20607.422871969942,20607.422871969942,65712.2169207706,82491.16965856608,82491.16965856608,20607.422871969942,103098.59253053603,103098.59253053603,103098.59253053603,127888.97084345116,97623.6462737915,60237.27066401775,41540.417344193054,24790.378312915127,0.0,66330.79565710819,21071.821565977858,1534.972800072862,0.0,0.8868028718893748,2.8176321017307835,0.0014959162575277712,354442.24894665665,1554975.7407863776,4.387106067088522,1554975.7407863776,4.387106067088522,0.85,0.09562427007670922,4.296143414572793,1.2670854258211333,1.0,0.0,4.29614341457311,1.2847649776221353,1.285063393973423,3.3439138592679942,19315.020781487176,1969.5839844888087,3099.015535412006,3099.015535412006,6.649667494884059,5.030488865196981,-0.8938262160802539,5.924315081277235,3.461142444106619,3.461142444106619,0.9888978411733198,0.0,0.0,0.0002322610138294408,7.833853591412712e-05,0.00015392247791531368,0.000661273039850601,0.09562427007695568,0.07652278089397906,0.019101489182976623,0.09562426132792888,0.07652278089378182,0.01910148918292739,0.40268271200129513,0.40268271200129513,0.10051698824329627,0.0,4.810859842745913,4.744352983006138,5.077486915216014,4.811158200052375,4.7454480350227755,5.074589028620892,24790.378312915127,21071.821565977858,0.85,0.9906743356504378,0.6799977838644713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517839322971868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.564959431751,1534.972800072862,0.40268271200129513,0.10051698824329627,6.112885165565336,3.461142444106619
1581.0,-30.048472214534595,5.030427343332623,35.0052488860827,24.09881130969154,4.995535732524069,-26.54407827914935,-40.05824384568257,1.4911417971367595,-0.20441687096888472,-5.015472080237039,40.01024367579591,45104.62237505338,20607.38262372296,20607.38262372296,65712.00499877633,82490.98132912531,82490.98132912531,20607.38262372296,103098.36395284827,103098.36395284827,103098.36395284827,127888.69535885353,97623.51152819114,60237.1525741105,41540.39883786738,24790.331406005254,0.0,66330.73024387263,21071.781695104466,1534.970524964034,0.0,0.8868029059337946,2.8176328035420988,0.0014959162575277712,354442.1618045432,1554974.9530070163,4.387104923100276,1554974.9530070163,4.387104923100276,0.85,0.09562407416790307,4.296143414572793,1.2670851532788947,1.0,0.0,4.296143414573113,1.2847651543169019,1.2850635661017191,3.3439133993768797,19314.994121818432,1969.5812659591638,3099.015535412006,3099.015535412006,6.649654507454173,5.030427343332623,-0.8938209536341377,5.924248296966761,3.461174701702023,3.461174701702023,0.9889070576291494,0.0,0.0,0.00023225742774820142,7.833750873722702e-05,0.0001539199190109744,0.0006612620464305752,0.09562407416817209,0.07652258817484978,0.019101485993322308,0.09562414708430457,0.0765225881746345,0.01910148599326857,0.4026819328704291,0.4026819328704291,0.10051703012074127,0.0,4.810901407900246,4.7445877315720395,5.076752821196692,4.811055209268147,4.74551478134498,5.073804462729925,24790.331406005254,21071.781695104466,0.85,0.9906721176923353,0.6799958663084366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784825214898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.560368888382,1534.970524964034,0.4026819328704291,0.10051703012074127,6.112885165565336,3.461174701702023
1582.0,-30.048619740103423,5.030366007043561,35.00523953260536,24.09874586099761,4.99550070479163,-26.544214575817687,-40.058367304131366,1.4910955405038429,-0.2042667386449466,-5.015486969182772,40.01022533299638,45104.487927422364,20607.36035468744,20607.36035468744,65711.8482821098,82490.84934581639,82490.84934581639,20607.36035468744,103098.20970050382,103098.20970050382,103098.20970050382,127888.49653856619,97623.42793315614,60237.0665147533,41540.401576003154,24790.286838062373,0.0,66330.68841406553,21071.743812353016,1534.9685826469226,0.0,0.886802896575493,2.817629088103935,0.0014959162575277712,354441.95608395076,1554974.1619488688,4.387105237565521,1554974.1619488688,4.387105237565521,0.85,0.09562388713589938,4.296143414572793,1.2670849554659798,1.0,0.0,4.296143414571746,1.284765378071358,1.285063785324378,3.3439128170016565,19314.9775823846,1969.5795794062806,3099.015535412006,3099.015535412006,6.649647321612328,5.030366007043561,-0.8938206787853105,5.924186685828872,3.4612069573816027,3.4612069573816027,0.9889162735376008,0.0,0.0,0.00023225386014753921,7.833641373575779e-05,0.00015391744641178143,0.0006612514237898355,0.09562388713615941,0.07652240273601599,0.019101484400143413,0.09562389898106793,0.0765224027358079,0.019101484400091472,0.40268115337580457,0.40268115337580457,0.10051707074560358,0.0,4.810970918021553,4.744842333109261,5.076079145877998,4.811220230537799,4.745832538353795,5.073356122111079,24790.286838062373,21071.743812353016,0.85,0.9906703797781706,0.6799942682014722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857139406163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.555787394616,1534.9685826469226,0.40268115337580457,0.10051707074560358,6.112885165565336,3.4612069573816027
1583.0,-30.048766456933716,5.03030505596496,35.005230197063035,24.09868841003629,4.995481333051096,-26.544348578785605,-40.05848664147777,1.4910634549009878,-0.2042891653043739,-5.015489846753867,40.01020714843521,45104.33896348086,20607.31412943211,20607.31412943211,65711.65309291298,82490.68438212997,82490.68438212997,20607.31412943211,103097.99851156208,103097.99851156208,103097.99851156208,127888.23756619902,97623.31777059313,60236.972351935445,41540.38379850854,24790.239054636942,0.0,66330.62285314548,21071.7031964414,1534.9661816942455,0.0,0.8868029477755291,2.8176290471220184,0.0014959162575277712,354441.9163245553,1554973.3777152665,4.387103517100412,1554973.3777152665,4.387103517100412,0.85,0.09562368804503288,4.296143414572793,1.2670846636919308,1.0,0.0,4.296143414571466,1.2847655354935952,1.2850639382246027,3.3439124072722373,19314.95578651572,1969.5773568461932,3099.015535412006,3099.015535412006,6.649632405502744,5.03030505596496,-0.8938132127054441,5.924118268670404,3.461239166506624,3.461239166506624,0.9889254761447497,0.0,0.0,0.0002322503121546184,7.833535529941366e-05,0.00015391495685520475,0.0006612407282977434,0.09562368804530429,0.076522207357229,0.019101480688075285,0.09562375353903708,0.0765222073570118,0.019101480688021068,0.40268037495108594,0.40268037495108594,0.10051711354440489,0.0,4.81101806181897,4.7450812511703475,5.0753562953704545,4.81120068144952,4.7460314749781105,5.072459438319356,24790.239054636942,21071.7031964414,0.85,0.9906684162818298,0.6799926945257375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865980999356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.551216225236,1534.9661816942455,0.40268037495108594,0.10051711354440489,6.112885165565336,3.461239166506624
