time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1584.0,-30.048912649941613,5.0302442776673395,35.005220889946415,24.09862809525805,4.995446639028513,-26.54448364261671,-40.05860611852256,1.4910176317016048,-0.20405652102749627,-5.01550496375831,40.010189305306916,45104.19308166564,20607.29339571448,20607.29339571448,65711.48647738012,82490.57334266408,82490.57334266408,20607.29339571448,103097.86673837857,103097.86673837857,103097.86673837857,127888.06397199747,97623.25468968225,60236.87442867509,41540.42251223017,24790.197233618914,0.0,66330.61974584908,21071.667648576076,1534.9644026764133,0.0,0.8868029354472591,2.8176242190157166,0.0014959162575277712,354441.70745298965,1554972.6082067066,4.387103931364923,1554972.6082067066,4.387103931364923,0.85,0.09562350328951663,4.296143414572793,1.2670844592852522,1.0,0.0,4.296143414573766,1.2847657571538362,1.2850641553940894,3.3439118303480577,19314.94330583966,1969.5760841714207,3099.015535412006,3099.015535412006,6.649625715082063,5.0302442776673395,-0.8938128793437015,5.924057157011041,3.4612713896096516,3.4612713896096516,0.9889346827456148,0.0,0.0,0.0002322467768787498,7.83342956372905e-05,0.0001539124812414593,0.0006612300927060539,0.09562350328976854,0.07652202371053694,0.0191014795792316,0.09562347752778351,0.07652202371033535,0.019101479579181277,0.40267959660056213,0.40267959660056213,0.10051715464994572,0.0,4.811109969581594,4.745360161651092,5.074697362388861,4.811448442730807,4.7464471709939176,5.072032873570379,24790.197233618914,21071.667648576076,0.85,0.990665950795557,0.6799905270670749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517874774132935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.546656340066,1534.9644026764133,0.40267959660056213,0.10051715464994572,6.112885165565336,3.4612713896096516
1585.0,-30.049058030343623,5.030183848453303,35.0052115922435,24.09857102846729,4.995424774963551,-26.544616691859606,-40.058725281245984,1.4909834364775925,-0.20402007108128828,-5.0155094737055945,40.01017096526549,45104.049610047805,20607.251505684326,20607.251505684326,65711.30111573213,82490.42075377314,82490.42075377314,20607.251505684326,103097.67225945747,103097.67225945747,103097.67225945747,127887.82108742156,97623.15525024758,60236.78410651391,41540.412381926304,24790.148827964094,0.0,66330.5612098904,21071.62650376948,1534.9620030575163,0.0,0.886802978902385,2.8176232123941176,0.0014959162575277712,354441.6451390917,1554971.8172684072,4.387102471150639,1554971.8172684072,4.387102471150639,0.85,0.09562330604423269,4.296143414572793,1.2670842015789825,1.0,0.0,4.296143414572538,1.2847659243779954,1.2850643181401604,3.343911395107028,19314.923631561756,1969.5740779534049,3099.015535412006,3099.015535412006,6.6496121978764595,5.030183848453303,-0.8938062008623113,5.923990049315615,3.4613035632498113,3.4613035632498113,0.9889438752142318,0.0,0.0,0.00023224326130268344,7.833323877613624e-05,0.0001539100225265472,0.000661219529714176,0.09562330604450482,0.07652182985906496,0.01910147618543986,0.09562329856247695,0.07652182985884719,0.0191014761853855,0.4026788208948797,0.4026788208948797,0.10051719779664109,0.0,4.811187665603768,4.745630086359142,5.074003255291018,4.811489402624318,4.7467012451907635,5.071218262984075,24790.148827964094,21071.62650376948,0.85,0.9906640305333957,0.6799889641718039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883535882548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.542102058243,1534.9620030575163,0.4026788208948797,0.10051719779664109,6.112885165565336,3.4613035632498113
1586.0,-30.049202712501238,5.030123661520044,35.00520233073034,24.09850973580035,4.9953963018312,-26.54474977358216,-40.05884067211298,1.4909433629101767,-0.2039327095554313,-5.015519985552267,40.01015342396079,45103.89262373519,20607.222431991122,20607.222431991122,65711.11505572632,82490.27847572957,82490.27847572957,20607.222431991122,103097.50090772069,103097.50090772069,103097.50090772069,127887.60784872374,97623.06296675162,60236.67711474877,41540.428724447615,24790.106941003043,0.0,66330.53566545066,21071.590899852585,1534.9601117782431,0.0,0.886802988918959,2.817620834513847,0.0014959162575277712,354441.49989704206,1554971.0607769592,4.3871021345656365,1554971.0607769592,4.3871021345656365,0.8499999999999999,0.09562311830331274,4.296143414572793,1.2670839504664766,1.0,0.0,4.296143414571917,1.2847661190660293,1.2850645083782404,3.3439108883848117,19314.90537309969,1969.5722161084254,3099.015535412006,3099.015535412006,6.6496028162864445,5.030123661520044,-0.8938029587779646,5.923926620298008,3.461335740899689,3.461335740899689,0.9889530688284827,0.0,0.0,0.00023223976266017977,7.833221538036027e-05,0.0001539075472798195,0.0006612088956992473,0.09562311830356567,0.0765216438230682,0.01910147448049747,0.09562310112242191,0.07652164382286579,0.019101474480446946,0.40267804694587384,0.40267804694587384,0.10051724000307505,0.0,4.811271672315286,4.7459019129582884,5.073333156305409,4.811587275996828,4.746969309940141,5.070632770560167,24790.106941003043,21071.590899852585,0.85,0.990661607003319,0.6799868593135497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517892248940474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.537559182525,1534.9601117782431,0.40267804694587384,0.10051724000307505,6.112885165565336,3.461335740899689
1587.0,-30.049346534929832,5.030063869238143,35.00519311632363,24.098456964734964,4.9953802863246635,-26.544880835575544,-40.05895955543963,1.4909145869684666,-0.20394616371987695,-5.015521220745983,40.010136273004996,45103.7549877286,20607.17507382809,20607.17507382809,65710.93006155669,82490.11921816405,82490.11921816405,20607.17507382809,103097.29429199215,103097.29429199215,103097.29429199215,127887.3583165768,97622.95871338136,60236.59448293756,41540.40470049311,24790.064024584655,0.0,66330.46872507776,21071.554420896955,1534.9579498089115,0.0,0.8868030447351629,2.8176208673006595,0.0014959162575277712,354441.4828303892,1554970.3211200826,4.3871002589845896,1554970.3211200826,4.3871002589845896,0.8499999999999999,0.0956229220632235,4.296143414572793,1.2670837400155142,1.0,0.0,4.296143414574756,1.284766260860958,1.2850646457377022,3.3439105193296608,19314.884746375632,1969.5701127679313,3099.015535412006,3099.015535412006,6.649587534606669,5.030063869238143,-0.893794114343911,5.923857983582054,3.461367890922245,3.461367890922245,0.9889622545492128,0.0,0.0,0.00023223628485540413,7.833116102306354e-05,0.0001539051238323406,0.0006611984842213203,0.09562292206348012,0.07652145101356259,0.019101471049917534,0.095622973569954,0.07652145101335722,0.019101471049866273,0.4026772746975404,0.4026772746975404,0.10051728245105394,0.0,4.811332915590924,4.746158883253486,5.072608579842097,4.811575057026118,4.74718442747195,5.069707945513869,24790.064024584655,21071.554420896955,0.85,0.9906598177967217,0.6799854705485608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900920160558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.533025448956,1534.9579498089115,0.4026772746975404,0.10051728245105394,6.112885165565336,3.461367890922245
1588.0,-30.04948968366584,5.030004134765219,35.00518391222807,24.09838215624916,4.995337407836601,-26.54501397763421,-40.05907871816305,1.4908617018030612,-0.20379982757765447,-5.0155420827460935,40.01011814452213,45103.6217790838,20607.168136750806,20607.168136750806,65710.78991583461,82489.98078259498,82489.98078259498,20607.168136750806,103097.14891934578,103097.14891934578,103097.14891934578,127887.1709020016,97622.86339130055,60236.50438778126,41540.39889279921,24790.021982655817,0.0,66330.42087545502,21071.518685257444,1534.956282585611,0.0,0.8868030042012929,2.8176165040682584,0.0014959162575277712,354441.19458055217,1554969.5393063915,4.387101621036324,1554969.5393063915,4.387101621036324,0.85,0.09562274351087949,4.296143414572793,1.2670835141791033,1.0,0.0,4.296143414571386,1.2847665154048153,1.2850648958932693,3.343909856818713,19314.865886723877,1969.5681896186647,3099.015535412006,3099.015535412006,6.649585296128931,5.030004134765219,-0.893796800873389,5.923800935638608,3.4614000596864045,3.4614000596864045,0.988971445624687,0.0,0.0,0.00023223282338899763,7.833010420100792e-05,0.0001539027191879897,0.0006611881535243277,0.09562274351112751,0.07652127292400752,0.019101470587119994,0.09562271725957666,0.07652127292380904,0.019101470587070447,0.40267650308968017,0.40267650308968017,0.10051732134056915,0.0,4.811422791028974,4.7464214495522015,5.072005066258953,4.81174225516844,4.747432198459023,5.069551317790058,24790.021982655817,21071.518685257444,0.85,0.9906584195992989,0.6799839528196631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909539864402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.528504115886,1534.956282585611,0.40267650308968017,0.10051732134056915,6.112885165565336,3.4614000596864045
1589.0,-30.049632082205683,5.029944791802938,35.005174692064294,24.098329769354336,4.995318909943418,-26.54514400610034,-40.05919365501029,1.4908308338361163,-0.20373950122927909,-5.015543124083885,40.010099268310384,45103.473255434525,20607.121155473687,20607.121155473687,65710.5944109082,82489.8338438253,82489.8338438253,20607.121155473687,103096.95499929899,103096.95499929899,103096.95499929899,127886.92381908439,97622.769772049,60236.409183649725,41540.40065377697,24789.968819785394,0.0,66330.36947356236,21071.473496817584,1534.9535313144966,0.0,0.8868030672511816,2.8176155883985547,0.0014959162575277712,354441.18019241374,1554968.7252462641,4.387099502383233,1554968.7252462641,4.387099502383233,0.85,0.09562254153430849,4.296143414572793,1.2670832910900938,1.0,0.0,4.296143414572811,1.2847666669150033,1.2850650430146047,3.343909462477527,19314.847363980072,1969.566300824448,3099.015535412006,3099.015535412006,6.649570136063878,5.029944791802938,-0.8937877265272363,5.923732518330175,3.461432146235803,3.461432146235803,0.9889806132102293,0.0,0.0,0.00023222938011017546,7.832908486959748e-05,0.00015390029524057797,0.0006611777398986176,0.09562254153459228,0.07652107551781788,0.019101466016774395,0.09562252158758204,0.07652107551759078,0.019101466016717705,0.40267573250500294,0.40267573250500294,0.10051736424474383,0.0,4.811499449658925,4.746683936702652,5.071335627977419,4.8118036228545975,4.747731915674194,5.068655912089355,24789.968819785394,21071.473496817584,0.85,0.9906562398555434,0.6799822406147105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918119201563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.523991485044,1534.9535313144966,0.40267573250500294,0.10051736424474383,6.112885165565336,3.461432146235803
1590.0,-30.049773779259823,5.0298856606505735,35.00516551338855,24.098268546536588,4.995289576364312,-26.54527448686395,-40.059308626782126,1.4907902839665512,-0.20363219850105452,-5.015554445986075,40.01008203640852,45103.32823184687,20607.095738283777,20607.095738283777,65710.42397013065,82489.69565533794,82489.69565533794,20607.095738283777,103096.79139362172,103096.79139362172,103096.79139362172,127886.71997667072,97622.67992133606,60236.31249783676,41540.408248332555,24789.928583048997,0.0,66330.33683138154,21071.43929559165,1534.9517511565346,0.0,0.8868030720246987,2.8176128534292424,0.0014959162575277712,354441.02375799994,1554967.9820993273,4.387099341979685,1554967.9820993273,4.387099341979685,0.85,0.09562235648203851,4.296143414572793,1.2670830476703125,1.0,0.0,4.296143414572797,1.2847668636819445,1.285065235425056,3.34390895034505,19314.82958684867,1969.564488061537,3099.015535412006,3099.015535412006,6.649561934365752,5.0298856606505735,-0.8937846086625498,5.923670269313123,3.4614642513334566,3.4614642513334566,0.9889897860952733,0.0,0.0,0.00023222595384036988,7.832806524072348e-05,0.0001538978885996464,0.0006611674006240281,0.09562235648228562,0.07652089187363706,0.01910146460864856,0.09562231838674094,0.07652089187343931,0.0191014646085992,0.4026749629091147,0.4026749629091147,0.10051740595887201,0.0,4.811588399304242,4.746953171532766,5.070700728764734,4.811922247485029,4.748008666540159,5.068139599011715,24789.928583048997,21071.43929559165,0.85,0.9906541577977092,0.6799803888604412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926653586801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.519489111506,1534.9517511565346,0.4026749629091147,0.10051740595887201,6.112885165565336,3.4614642513334566
1591.0,-30.049914872302395,5.029826865105191,35.005156361545396,24.098211130499863,4.995269333772398,-26.54540351475628,-40.059419617149956,1.4907579762244234,-0.203635328985456,-5.015558229988236,40.01006446060934,45103.16830069105,20607.05546544592,20607.05546544592,65710.22376613697,82489.53464223562,82489.53464223562,20607.05546544592,103096.59010768155,103096.59010768155,103096.59010768155,127886.4737840185,97622.57091192884,60236.20457037616,41540.40704616964,24789.883676336944,0.0,66330.29072250659,21071.4011248864,1534.9495310525624,0.0,0.8868031164072085,2.81761245257824,0.0014959162575277712,354440.9714745575,1554967.224121674,4.38709785060301,1554967.224121674,4.38709785060301,0.85,0.09562216234676266,4.296143414572793,1.2670827597426255,1.0,0.0,4.296143414572682,1.2847670218620892,1.2850653892585733,3.3439085386439453,19314.808019133816,1969.5622887666855,3099.015535412006,3099.015535412006,6.649548939000805,5.029826865105191,-0.8937769459236717,5.923603811028863,3.4614963214221652,3.4614963214221652,0.9889989489777615,0.0,0.0,0.00023222254222199061,7.832708093263007e-05,0.00015389546128936053,0.0006611569725509283,0.09562216234702352,0.07652070090715551,0.019101461439868003,0.0956221712636232,0.07652070090694675,0.0191014614398159,0.4026741946886082,0.4026741946886082,0.10051744837004097,0.0,4.811656831028984,4.747204992673801,5.0700328640375005,4.811922901002788,4.748205111808318,5.06735422192952,24789.883676336944,21071.4011248864,0.85,0.9906518281524851,0.67997845040934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935145939345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.51499604445,1534.9495310525624,0.4026741946886082,0.10051744837004097,6.112885165565336,3.4614963214221652
1592.0,-30.050055043636295,5.029768441489249,35.00514728352271,24.098168627265864,4.995254336918509,-26.545531188415335,-40.059534169826634,1.490730481695686,-0.20348966422722015,-5.015559515218537,40.0100483070954,45103.02843417383,20607.01083391302,20607.01083391302,65710.03926808685,82489.41544342456,82489.41544342456,20607.01083391302,103096.42627733758,103096.42627733758,103096.42627733758,127886.27225627941,97622.50558514765,60236.118575888795,41540.430010287615,24789.845978941823,0.0,66330.27598922944,21071.369082100548,1534.9476700897242,0.0,0.8868031683570652,2.8176103851951653,0.0014959162575277712,354440.9537165714,1554966.527482044,4.387096104942412,1554966.527482044,4.387096104942412,0.8499999999999999,0.09562197003524114,4.296143414572793,1.2670825289608914,1.0,0.0,4.296143414573037,1.2847671574799813,1.2850655205532908,3.3439081856665016,19314.795094108125,1969.5609707808605,3099.015535412006,3099.015535412006,6.649534537158549,5.029768441489249,-0.8937676549667088,5.923536096455958,3.4615283942003923,3.4615283942003923,0.9890081126286835,0.0,0.0,0.00023221915293617694,7.832606504451353e-05,0.0001538930878916634,0.0006611467760940417,0.09562197003548217,0.07652051169230283,0.019101458343179344,0.09562199077223674,0.07652051169210995,0.0191014583431312,0.40267342669146666,0.40267342669146666,0.10051748891566852,0.0,4.8117400177142144,4.747485788659617,5.069322720932121,4.812069850991293,4.748606541365291,5.066479724015608,24789.845978941823,21071.369082100548,0.85,0.9906492666901717,0.6799764928084658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943602100998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.510510354521,1534.9476700897242,0.40267342669146666,0.10051748891566852,6.112885165565336,3.4615283942003923
1593.0,-30.050194579880817,5.02971030069382,35.00513827552049,24.0981166594662,4.995232900931749,-26.545658934368966,-40.05964872250331,1.4906972554180462,-0.20337926033914755,-5.015565715383668,40.0100321905366,45102.891518042095,20606.9768954516,20606.9768954516,65709.86841349369,82489.28299950816,82489.28299950816,20606.9768954516,103096.25989495976,103096.25989495976,103096.25989495976,127886.06988591902,97622.4239590954,60236.032477621484,41540.434979415455,24789.809990959257,0.0,66330.24497037471,21071.338492315368,1534.9460156237728,0.0,0.8868031951588055,2.8176082077471927,0.0014959162575277712,354440.86804909486,1554965.832436382,4.387095204328972,1554965.832436382,4.387095204328972,0.85,0.09562178280408062,4.296143414572793,1.267082343786024,1.0,0.0,4.296143414573927,1.284767319879179,1.2850656786553205,3.3439077629845126,19314.778944241203,1969.5593239527468,3099.015535412006,3099.015535412006,6.6495235857899475,5.02971030069382,-0.8937611318555883,5.923471432549408,3.4615604811847587,3.4615604811847587,0.9890172803385024,0.0,0.0,0.00023221577905182985,7.832504916857819e-05,0.00015389072988325166,0.0006611366457517321,0.09562178280431623,0.07652032730759759,0.019101455496718645,0.09562181669808222,0.07652032730740904,0.01910145549667158,0.402672660798705,0.402672660798705,0.10051752495873152,0.0,4.8118317494103735,4.747774250778264,5.068624668389191,4.812186455044525,4.748916357543578,5.065820678123657,24789.809990959257,21071.338492315368,0.85,0.990647154142758,0.6799747466361167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952003030983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.506038426389,1534.9460156237728,0.402672660798705,0.10051752495873152,6.112885165565336,3.4615604811847587
1594.0,-30.050333430109053,5.029652197872844,35.005129244004934,24.098036682140105,4.995189083583999,-26.54578830102412,-40.05976729150859,1.490643954497146,-0.203290012248317,-5.015586214267671,40.01001348965317,45102.77551603563,20606.972338517142,20606.972338517142,65709.74785455277,82489.12624061582,82489.12624061582,20606.972338517142,103096.09857913296,103096.09857913296,103096.09857913296,127885.86239086621,97622.3080577596,60235.95733317108,41540.38969398724,24789.763811733246,0.0,66330.15350572049,21071.299239973257,1534.9440988289539,0.0,0.886803158545671,2.817604638354448,0.0014959162575277712,354440.58481680974,1554965.0259389572,4.387096434632706,1554965.0259389572,4.387096434632706,0.85,0.0956216022407152,4.296143414572793,1.2670821245433763,1.0,0.0,4.296143414571774,1.2847675761531463,1.2850659306752887,3.343907095971642,19314.756012945403,1969.5569856113357,3099.015535412006,3099.015535412006,6.649522115344124,5.029652197872844,-0.8937630382332298,5.923415236106074,3.4615925561139527,3.4615925561139527,0.9890264446039865,0.0,0.0,0.00023221242179968454,7.832399768787097e-05,0.00015388842411181357,0.0006611267398269528,0.09562160224097267,0.07652014885566452,0.01910145338530815,0.09562157220536396,0.07652014885545848,0.01910145338525672,0.4026718972417233,0.4026718972417233,0.10051755765980828,0.0,4.811932504805952,4.748041465545555,5.068057090324828,4.812296202019354,4.749071495327428,5.0657477755189575,24789.763811733246,21071.299239973257,0.85,0.9906467026174722,0.6799739354160524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960365907197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.501574548834,1534.9440988289539,0.4026718972417233,0.10051755765980828,6.112885165565336,3.4615925561139527
1595.0,-30.050471454111555,5.029594586439956,35.005120214108366,24.09799302639442,4.995180954935143,-26.5459133548183,-40.05987388137726,1.4906228556400334,-0.2032795234013065,-5.015579793898638,40.009995473779945,45102.610313758916,20606.913371946546,20606.913371946546,65709.52368570547,82488.97251807606,82488.97251807606,20606.913371946546,103095.8858900226,103095.8858900226,103095.8858900226,127885.59831714173,97622.21024917986,60235.84804485449,41540.40244925041,24789.71242711913,0.0,66330.11487636954,21071.25556305126,1534.941277042507,0.0,0.88680325645626,2.81760525033864,0.0014959162575277712,354440.6735267809,1554964.2489836984,4.387093144563185,1554964.2489836984,4.387093144563185,0.85,0.09562139545976613,4.296143414572793,1.2670818371651698,1.0,0.0,4.296143414571653,1.2847676817447329,1.285066032003607,3.343906821144947,19314.73666133519,1969.5550122962677,3099.015535412006,3099.015535412006,6.649503087827184,5.029594586439956,-0.8937489607249196,5.923343547164875,3.4616245455974477,3.4616245455974477,0.9890355844564136,0.0,0.0,0.00023220908456912738,7.832305245037383e-05,0.00015388603211875356,0.0006611164634817203,0.09562139546004211,0.07651994872637212,0.019101446733669987,0.09562142774447692,0.07651994872615127,0.019101446733614854,0.4026711344566677,0.4026711344566677,0.10051759513737939,0.0,4.812003715829803,4.748300687405049,5.067373507528089,4.812300270497303,4.749349740353807,5.064651416580659,24789.71242711913,21071.25556305126,0.85,0.9906438999567426,0.6799718408120377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968687677285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.497119763266,1534.941277042507,0.4026711344566677,0.10051759513737939,6.112885165565336,3.4616245455974477
1596.0,-30.05060881657654,5.02953713484019,35.00511125065601,24.097931873425864,4.995150857569137,-26.54604001027124,-40.05998825943095,1.4905820512620689,-0.2031541839432407,-5.0155925524793705,40.009979349312,45102.48262936377,20606.894191971885,20606.894191971885,65709.37682133565,82488.83783773478,82488.83783773478,20606.894191971885,103095.73202970668,103095.73202970668,103095.73202970668,127885.41042194048,97622.12171040614,60235.76650202764,41540.39467597611,24789.678392233804,0.0,66330.07306820991,21071.22663339873,1534.9398809976494,0.0,0.886803249907945,2.8176021101531097,0.0014959162575277712,354440.49724202073,1554963.5535977157,4.387093364604858,1554963.5535977157,4.387093364604858,0.85,0.09562121565871018,4.296143414572793,1.2670816393522548,1.0,0.0,4.296143414573156,1.284767879485581,1.2850662255231924,3.3439063064784604,19314.719143773415,1969.553226002092,3099.015535412006,3099.015535412006,6.64949689877313,5.02953713484019,-0.893746073093566,5.923283207933756,3.4616565864783144,3.4616565864783144,0.9890447389938041,0.0,0.0,0.00023220576337750737,7.83220381590889e-05,0.00015388372521841847,0.0006611065527070378,0.0956212156589383,0.07651977074588366,0.019101444913054648,0.095621233500943,0.0765197707457011,0.019101444913009077,0.402670371982393,0.402670371982393,0.10051762902014014,0.0,4.812095575762555,4.748568599589873,5.066758561183065,4.812438368536107,4.749616081837644,5.064274508616904,24789.678392233804,21071.22663339873,0.85,0.9906423102197405,0.679970344416522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976959937862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.492676901413,1534.9398809976494,0.402670371982393,0.10051762902014014,6.112885165565336,3.4616565864783144
1597.0,-30.050745541348892,5.0294800146781,35.005102303208865,24.097879451606445,4.9951319324553065,-26.546164974335795,-40.06009481437502,1.4905513654403004,-0.20308431400468407,-5.01559499503996,40.00996188858824,45102.32330886024,20606.854419450814,20606.854419450814,65709.17772831106,82488.6926259829,82488.6926259829,20606.854419450814,103095.54704543372,103095.54704543372,103095.54704543372,127885.18001223683,97622.02719068111,60235.65787355024,41540.41035236763,24789.632966803114,0.0,66330.04331917074,21071.188021782647,1534.9375995158023,0.0,0.886803300700955,2.8176009051883257,0.0014959162575277712,354440.46349327365,1554962.800584449,4.387091657817895,1554962.800584449,4.387091657817895,0.85,0.0956210202532345,4.296143414572793,1.267081371755339,1.0,0.0,4.296143414571485,1.28476802985997,1.2850663716851838,3.3439059150942914,19314.700442869253,1969.551319040575,3099.015535412006,3099.015535412006,6.649484064851964,5.0294800146781,-0.8937370178314161,5.923217032509516,3.4616885795564523,3.4616885795564523,0.9890538798732721,0.0,0.0,0.0002322024576476723,7.832109325315656e-05,0.00015388136439451573,0.000661096410268975,0.0956210202534948,0.07651958018767072,0.019101440065824076,0.09562105595672706,0.07651958018746242,0.019101440065772076,0.40266961045677074,0.40266961045677074,0.1005176637352755,0.0,4.812179614029901,4.748833882713711,5.066114967574208,4.812510681035292,4.749890391116821,5.06353596212989,24789.632966803114,21071.188021782647,0.85,0.9906397529717843,0.6799682474476049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985192559122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.488242691561,1534.9375995158023,0.40266961045677074,0.1005176637352755,6.112885165565336,3.4616885795564523
1598.0,-30.050881644988777,5.029423029409288,35.00509336760164,24.097813583817356,4.995098181318657,-26.546290862020832,-40.06020905273033,1.490507398348906,-0.20295290059681292,-5.015608795827865,40.00994433855494,45102.200882326324,20606.83823225741,20606.83823225741,65709.03911458373,82488.55342773754,82488.55342773754,20606.83823225741,103095.39165999496,103095.39165999496,103095.39165999496,127884.98245673758,97621.9320143945,60235.57946897531,41540.39171713243,24789.590796742614,0.0,66329.98251387505,21071.152177231223,1534.9357607184616,0.0,0.8868032940102825,2.8175975633143877,0.0014959162575277712,354440.27280847396,1554962.0437198863,4.387091882643169,1554962.0437198863,4.387091882643169,0.8500000000000001,0.09562083690730175,4.296143414572793,1.2670811371272435,1.0,0.0,4.296143414572925,1.2847682423330666,1.2850665799796526,3.343905362084012,19314.68161206315,1969.5493988327462,3099.015535412006,3099.015535412006,6.649478841517903,5.029423029409288,-0.8937346009439295,5.923157630353217,3.4617205768656216,3.4617205768656216,0.9890630219616062,0.0,0.0,0.00023219916697863566,7.832008022412125e-05,0.00015387908675451443,0.0006610866252008827,0.09562083690755073,0.07651939953486682,0.01910143737268391,0.09562082727167896,0.07651939953466758,0.019101437372634172,0.4026688497091822,0.4026688497091822,0.10051769696841231,0.0,4.812280193956326,4.749101562826752,5.065544666562857,4.812655895231046,4.750146142229482,5.063237209856993,24789.590796742614,21071.152177231223,0.85,0.9906385713404731,0.6799670250612798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993386970056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.483816678068,1534.9357607184616,0.4026688497091822,0.10051769696841231,6.112885165565336,3.4617205768656216
1599.0,-30.051017034440573,5.029366545856575,35.00508447689897,24.097779776807897,4.995094056098263,-26.546413144035068,-40.060315223503835,1.4904901656909788,-0.20285616047385702,-5.01560069845124,40.00992777527814,45102.04592944138,20606.77802632555,20606.77802632555,65708.82395576693,82488.42490177084,82488.42490177084,20606.77802632555,103095.20292809639,103095.20292809639,103095.20292809639,127884.74968870547,97621.85999675145,60235.48102441438,41540.421080374515,24789.546760609082,0.0,66329.96784098359,21071.11474651772,1534.933321379955,0.0,0.886803395196092,2.817597235980228,0.0014959162575277712,354440.3846895142,1554961.3294105425,4.3870884825177905,1554961.3294105425,4.3870884825177905,0.85,0.09562063356946499,4.296143414572793,1.2670808755746115,1.0,0.0,4.296143414573274,1.2847683297067833,1.2850666631679315,3.3439051346737987,19314.667363237942,1969.5479458569382,3099.015535412006,3099.015535412006,6.649459414080007,5.029366545856575,-0.8937191242256244,5.923085670082199,3.461752519667327,3.461752519667327,0.9890721484763791,0.0,0.0,0.00023219589361962958,7.831913874666949e-05,0.0001538767548729601,0.0006610766071032994,0.09562063356971913,0.07651920248907777,0.01910143108064136,0.09562067511166324,0.0765192024888744,0.019101431080590592,0.4026680899062933,0.4026680899062933,0.10051773303330545,0.0,4.812370082723248,4.74938575043069,5.064854567879081,4.81274453797738,4.750537844084306,5.062109605097646,24789.546760609082,21071.11474651772,0.85,0.9906355467153887,0.679964839385524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800154416304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.479398550438,1534.933321379955,0.4026680899062933,0.10051773303330545,6.112885165565336,3.461752519667327
1600.0,-30.051151613513255,5.029310101601578,35.00507563455109,24.09770943867045,4.995055361408825,-26.546538153836114,-40.06042558522893,1.4904419017298542,-0.20271302601128127,-5.015619549648378,40.00991140230355,45101.91317621343,20606.77331059957,20606.77331059957,65708.68648681299,82488.28762034432,82488.28762034432,20606.77331059957,103095.06093094389,103095.06093094389,103095.06093094389,127884.57375996771,97621.76394583713,60235.38950169827,41540.416049043175,24789.512829023824,0.0,66329.928878067,21071.08590467025,1534.9320661613835,0.0,0.8868033585396041,2.8175931498499,0.0014959162575277712,354440.12422352686,1554960.6233084328,4.3870897142779475,1554960.6233084328,4.3870897142779475,0.85,0.09562045988767714,4.296143414572793,1.267080663475208,1.0,0.0,4.296143414573721,1.2847685622044507,1.2850668915390866,3.343904529545244,19314.648359385115,1969.5460080032547,3099.015535412006,3099.015535412006,6.649457892394834,5.029310101601578,-0.8937194626970264,5.923029564298605,3.461784518844607,3.461784518844607,0.9890812910984591,0.0,0.0,0.0002321926398955816,7.831816011672555e-05,0.00015387447977885605,0.0006610668329727467,0.09562045988790074,0.0765190300671712,0.01910142982072955,0.09562045429294717,0.07651903006699226,0.01910142982068488,0.4026673320390721,0.4026673320390721,0.10051776371567753,0.0,4.812484608054945,4.749668305027512,5.064294504950851,4.812906523637082,4.750762814932784,5.062018388407182,24789.512829023824,21071.08590467025,0.85,0.9906340561227492,0.6799632373965512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009658560789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.474990193587,1534.9320661613835,0.4026673320390721,0.10051776371567753,6.112885165565336,3.461784518844607
1601.0,-30.051285560637602,5.029254070834109,35.00506679057133,24.097666411567502,4.995043184404597,-26.546659942738472,-40.06053542308507,1.4904175665036903,-0.2026055688904762,-5.0156161907247085,40.009893670072756,45101.78122588581,20606.723692096344,20606.723692096344,65708.50491798215,82488.15386054452,82488.15386054452,20606.723692096344,103094.87755264087,103094.87755264087,103094.87755264087,127884.34087929466,97621.68259647537,60235.309961809064,41540.414038518116,24789.46332665379,0.0,66329.87736517191,21071.04382765572,1534.92941956523,0.0,0.886803439842031,2.817592127912946,0.0014959162575277712,354440.1706335853,1554959.8585872133,4.387086982289901,1554959.8585872133,4.387086982289901,0.85,0.09562025799943494,4.296143414572793,1.2670804282976316,1.0,0.0,4.296143414572974,1.2847686827318616,1.2850670079336683,3.3439042158450727,19314.632264261927,1969.5443667574482,3099.015535412006,3099.015535412006,6.649441881341435,5.029254070834109,-0.8937066231620694,5.9229606939961785,3.4618164357374446,3.4618164357374446,0.9890904102106984,0.0,0.0,0.00023218940149188712,7.83171861434007e-05,0.00015387221534848643,0.0006610571046551266,0.09562025799970436,0.07651883466085276,0.019101423338851606,0.09562026350518686,0.07651883466063715,0.019101423338797788,0.4026665758107743,0.4026665758107743,0.10051779752080278,0.0,4.8125886259514346,4.749957138900527,5.063656595423652,4.8130106218342235,4.751118841249195,5.061111367679132,24789.46332665379,21071.04382765572,0.85,0.9906320881045979,0.6799617761628425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801772439806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.470593558352,1534.92941956523,0.4026665758107743,0.10051779752080278,6.112885165565336,3.4618164357374446
1602.0,-30.051418893218504,5.029198111754786,35.00505796881508,24.097595689259492,4.995006366588953,-26.54678364278021,-40.06064554033799,1.4903711161488418,-0.2024990858422484,-5.015632720570666,40.00987662941943,45101.65332303345,20606.71508951875,20606.71508951875,65708.3684125522,82488.00709707734,82488.00709707734,20606.71508951875,103094.72218659609,103094.72218659609,103094.72218659609,127884.14670009918,97621.5773375648,60235.22356351307,41540.3930822797,24789.424513503098,0.0,66329.81759578279,21071.01083647763,1534.9278309704841,0.0,0.8868034174175634,2.817588795374263,0.0014959162575277712,354439.94224168314,1554959.1236912706,4.387087735814451,1554959.1236912706,4.387087735814451,0.85,0.09562008023836219,4.296143414572793,1.267080233232118,1.0,0.0,4.296143414572643,1.2847689066831929,1.2850672277953272,3.343903632960636,19314.61143858984,1969.5422431299007,3099.015535412006,3099.015535412006,6.649439105434862,5.029198111754786,-0.8937054497889356,5.9229035615437216,3.4618483832919273,3.4618483832919273,0.9890995380834078,0.0,0.0,0.0002321861779871694,7.83162097038024e-05,0.000153869968283367,0.0006610474509411117,0.09562008023859948,0.07651865902839346,0.01910142121020603,0.09562004902802576,0.07651865902820357,0.019101421210158624,0.4026658214629277,0.4026658214629277,0.10051782872806164,0.0,4.81270398390069,4.750234123568134,5.063123060157352,4.813133634728445,4.751310750949074,5.060957471629649,24789.424513503098,21071.01083647763,0.85,0.9906309227771779,0.6799604605862958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802575236876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.466205097175,1534.9278309704841,0.4026658214629277,0.10051782872806164,6.112885165565336,3.4618483832919273
1603.0,-30.051551485312775,5.029142482455597,35.00504913218647,24.097548401355766,4.994987736516615,-26.546904857316942,-40.06075153648851,1.4903411085190088,-0.20233523160436562,-5.015633903616256,40.00985855271711,45101.510467586304,20606.675515902767,20606.675515902767,65708.18598348906,82487.8828199915,82487.8828199915,20606.675515902767,103094.55833589427,103094.55833589427,103094.55833589427,127883.93267653923,97621.50210080287,60235.12974839007,41540.41372490311,24789.374340644972,0.0,66329.78806554808,21070.968189548224,1534.9252485615448,0.0,0.8868034768512101,2.817586500560743,0.0014959162575277712,354439.9258956169,1554958.3441149234,4.387085738678495,1554958.3441149234,4.387085738678495,0.85,0.0956198829427825,4.296143414572793,1.267079996406101,1.0,0.0,4.29614341457341,1.2847690536783833,1.2850673707060292,3.3439032503722244,19314.596552855946,1969.5407252074815,3099.015535412006,3099.015535412006,6.649426335697012,5.029142482455597,-0.8936951686638226,5.922837651119419,3.4618802590877213,3.4618802590877213,0.9891086454536346,0.0,0.0,0.00023218297242565863,7.83152698177695e-05,0.00015386770260788913,0.0006610377172743278,0.09561988294305368,0.07651846721873742,0.019101415724316253,0.09561981668383675,0.07651846721852042,0.01910141572426208,0.4026650680931462,0.4026650680931462,0.10051786376379286,0.0,4.8128234588305645,4.7505271124757655,5.062545954315453,4.813298672011911,4.751696830642686,5.060235293773815,24789.374340644972,21070.968189548224,0.85,0.9906286134753703,0.6799586095920632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803374351591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.46182448245,1534.9252485615448,0.4026650680931462,0.10051786376379286,6.112885165565336,3.4618802590877213
1604.0,-30.05168338963432,5.029087063795435,35.00504032810773,24.097486375272297,4.994962363099971,-26.54702612720632,-40.06085749771444,1.4903051006701855,-0.20230923072517726,-5.015641839067677,40.00984182754322,45101.37079232111,20606.650239219383,20606.650239219383,65708.0210315405,82487.7241060073,82487.7241060073,20606.650239219383,103094.37434522668,103094.37434522668,103094.37434522668,127883.7085755349,97621.38921867593,60235.03590498213,41540.39257077089,24789.334230308214,0.0,66329.7268010791,21070.934095761982,1534.9233895223217,0.0,0.8868034970250798,2.817585231319022,0.0014959162575277712,354439.8162520006,1554957.622824889,4.387085060780364,1554957.622824889,4.387085060780364,0.8500000000000001,0.09561969810130712,4.296143414572793,1.2670797678222883,1.0,0.0,4.2961434145745026,1.2847692287082522,1.2850675416793336,3.3439027948173012,19314.574218916263,1969.5384477794419,3099.015535412006,3099.015535412006,6.64941817933797,5.029087063795435,-0.8936887767075055,5.922775840502941,3.461912141102057,3.461912141102057,0.9891177546005877,0.0,0.0,0.00023217978353227484,7.831433025184141e-05,0.00015386545328043342,0.0006610280538409917,0.09561969810155022,0.0765182854391596,0.01910141266239062,0.09561965997431467,0.07651828543896506,0.019101412662342054,0.40266431666139707,0.40266431666139707,0.1005178988633302,0.0,4.81292838642986,4.750796326810644,5.061991321298251,4.813332608342478,4.751858154025399,5.059757699945294,24789.334230308214,21070.934095761982,0.85,0.9906270416068035,0.6799571318539995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041690291106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.457454257721,1534.9233895223217,0.40266431666139707,0.1005178988633302,6.112885165565336,3.461912141102057
1605.0,-30.051814581505397,5.029031920241237,35.00503154402105,24.09743940168994,4.99494166191127,-26.547146288514522,-40.06096331924198,1.4902733689185923,-0.20210809396206741,-5.015645761466747,40.009824801693846,45101.23365613158,20606.617226503786,20606.617226503786,65707.85088263536,82487.61009134154,82487.61009134154,20606.617226503786,103094.22731784533,103094.22731784533,103094.22731784533,127883.51813650665,97621.32274690595,60234.946311688014,41540.41826135326,24789.29081866132,0.0,66329.70908001458,21070.897195862122,1534.9212551107894,0.0,0.8868035387118648,2.8175821257980567,0.0014959162575277712,354439.76205647655,1554956.8885681827,4.387083659988507,1554956.8885681827,4.387083659988507,0.85,0.09561950806411934,4.296143414572793,1.2670795172592628,1.0,0.0,4.296143414574375,1.2847693836989003,1.285067692630945,3.3439023914190975,19314.5610673524,1969.537106693152,3099.015535412006,3099.015535412006,6.64940752669192,5.029031920241237,-0.8936799372179669,5.922711857459204,3.461943993943668,3.461943993943668,0.9891268554124766,0.0,0.0,0.00023217661190298242,7.831339193502948e-05,0.00015386321996795294,0.0006610184592102861,0.09561950806437164,0.0765180993567937,0.019101408707577948,0.09561942611266902,0.07651809935659179,0.019101408707527544,0.40266356553307575,0.40266356553307575,0.10051793499252656,0.0,4.813051818548104,4.751092225093203,5.061422385592039,4.813537667504704,4.752268391233372,5.059139191791701,24789.29081866132,21070.897195862122,0.85,0.9906247410699622,0.6799552460229434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049595853573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.453093391636,1534.9212551107894,0.40266356553307575,0.10051793499252656,6.112885165565336,3.461943993943668
1606.0,-30.051945025464832,5.0289771300652655,35.00502281997166,24.097385827358835,4.994928996278005,-26.54726497302884,-40.061065124440915,1.4902489438403237,-0.20219296648986074,-5.0156447632197025,40.00980898222974,45101.08225465221,20606.57482111651,20606.57482111651,65707.65707576872,82487.43310255125,82487.43310255125,20606.57482111651,103094.00792366776,103094.00792366776,103094.00792366776,127883.26058752919,97621.19644894633,60234.84560103977,41540.389831007284,24789.252663861444,0.0,66329.64249486872,21070.864764282225,1534.9193029881103,0.0,0.8868036010737171,2.81758335948057,0.0014959162575277712,354439.77584918827,1554956.2063382745,4.387081564457082,1554956.2063382745,4.387081564457082,0.85,0.09561931706504427,4.296143414572793,1.26707923647482,1.0,0.0,4.296143414573683,1.2847695044714824,1.2850678093798265,3.3439020770812147,19314.536079065154,1969.5345585969883,3099.015535412006,3099.015535412006,6.6493938431892765,5.0289771300652655,-0.8936680619668973,5.922645192032163,3.4619758374111442,3.4619758374111442,0.9891359535460412,0.0,0.0,0.00023217345839440475,7.831248924071221e-05,0.00015386096915369254,0.0006610087893894238,0.09561931706528187,0.07651791264510661,0.019101404420175258,0.09561935309447453,0.07651791264491647,0.019101404420127796,0.40266281644579904,0.40266281644579904,0.10051797070799835,0.0,4.813131523451602,4.751345642462695,5.06080473161569,4.813451796729851,4.752361205882494,5.058336032002103,24789.252663861444,21070.864764282225,0.85,0.9906228136364805,0.6799536460360275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057458724147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.448742401497,1534.9193029881103,0.40266281644579904,0.10051797070799835,6.112885165565336,3.4619758374111442
1607.0,-30.05207489589063,5.0289224755483035,35.00501413058764,24.097324499767296,4.994899077628496,-26.547384866693623,-40.06117087611926,1.4902090484298143,-0.20206025682392692,-5.015656349121939,40.00979254382835,45100.950986425974,20606.558542035422,20606.558542035422,65707.50952846139,82487.2969855618,82487.2969855618,20606.558542035422,103093.85552759722,103093.85552759722,103093.85552759722,127883.07057494552,97621.10332526451,60234.75732612145,41540.384443492294,24789.21504734831,0.0,66329.5994908406,21070.832790246062,1534.9176694730636,0.0,0.8868036016304628,2.8175802593256787,0.0014959162575277712,354439.6157675922,1554955.4974163282,4.387081545748882,1554955.4974163282,4.387081545748882,0.85,0.09561913695035783,4.296143414572793,1.2670790243754162,1.0,0.0,4.296143414572255,1.2847696975857419,1.2850679985050462,3.3439015744579237,19314.517654370746,1969.5326798010276,3099.015535412006,3099.015535412006,6.649388590204609,5.0289224755483035,-0.8936635361727818,5.922586011721085,3.4620076955751276,3.4620076955751276,0.9891450558786079,0.0,0.0,0.00023217031879031665,7.831155156362819e-05,0.00015385876722668847,0.0006609993295952259,0.09561913695059217,0.0765177351726304,0.01910140177796177,0.09561914618425692,0.07651773517244287,0.019101401777914955,0.40266206661144816,0.40266206661144816,0.10051800275762494,0.0,4.813228917262279,4.751604162417038,5.060255267459809,4.813596092297985,4.7526162960140255,5.0580353744071544,24789.21504734831,21070.832790246062,0.85,0.9906212314388373,0.6799521078467228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065276777352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.44440202146,1534.9176694730636,0.40266206661144816,0.10051800275762494,6.112885165565336,3.4620076955751276
1608.0,-30.052204008565862,5.028868209810139,35.00500546755599,24.09728643195706,4.994888306377903,-26.547502163375356,-40.06127624362705,1.4901864611856486,-0.20189637431138863,-5.01565279678121,40.00977593262563,45100.82150025997,20606.511888579687,20606.511888579687,65707.33338883966,82487.17855158083,82487.17855158083,20606.511888579687,103093.69044016051,103093.69044016051,103093.69044016051,127882.86163128458,97621.03582720223,60234.67877587389,41540.396723698155,24789.171191124067,0.0,66329.56791482223,21070.795512455457,1534.9153391887787,0.0,0.886803679858035,2.817578517345053,0.0014959162575277712,354439.66485002823,1554954.7810424084,4.387078917085497,1554954.7810424084,4.387078917085497,0.85,0.09561893971062385,4.296143414572793,1.2670787611743433,1.0,0.0,4.296143414573811,1.2847698096943527,1.2850681066293943,3.3439012826701204,19314.504299753036,1969.531318009008,3099.015535412006,3099.015535412006,6.649373535921982,5.028868209810139,-0.8936499789969332,5.922518188807072,3.4620395033459532,3.4620395033459532,0.9891541438131295,0.0,0.0,0.00023216719754354473,7.831061730322286e-05,0.00015385658024032187,0.0006609899339881493,0.09561893971087594,0.07651754387113034,0.019101395839745603,0.09561895033498408,0.0765175438709286,0.019101395839695244,0.40266131665793964,0.40266131665793964,0.10051803559965516,0.0,4.813333157394879,4.751887972973805,5.059638668691832,4.813756422469794,4.75302994854502,5.057179050551042,24789.171191124067,21070.795512455457,0.85,0.9906190474995764,0.6799504793725875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807306046427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.44006878308,1534.9153391887787,0.40266131665793964,0.10051803559965516,6.112885165565336,3.4620395033459532
1609.0,-30.05233247115932,5.028814036737985,35.00499683400004,24.097220284771197,4.994855509684761,-26.547621077622466,-40.06138182068241,1.490144116146153,-0.20178633196695728,-5.015666444313122,40.009759465101546,45100.69603383068,20606.500768658534,20606.500768658534,65707.19680248921,82487.03402413266,82487.03402413266,20606.500768658534,103093.5347927912,103093.5347927912,103093.5347927912,127882.66874692489,97620.93244405402,60234.59445374441,41540.37554478846,24789.133954133697,0.0,66329.50949892215,21070.763861013642,1534.913772406839,0.0,0.8868036700277098,2.817575474699101,0.0014959162575277712,354439.47628309124,1554954.0708650097,4.387079247411668,1554954.0708650097,4.387079247411668,0.85,0.09561876147606858,4.296143414572793,1.2670785880880433,1.0,0.0,4.296143414573021,1.2847700141976572,1.2850683071901283,3.3439007504045364,19314.483845204035,1969.5292322254834,3099.015535412006,3099.015535412006,6.649369947711138,5.028814036737985,-0.8936464981980041,5.922460534935989,3.4620713373075205,3.4620713373075205,0.9891632392307201,0.0,0.0,0.00023216409205060437,7.830968119516128e-05,0.00015385441085544307,0.0006609806139995885,0.0956187614763008,0.07651736841804989,0.019101393058250912,0.09561874841406783,0.07651736841786407,0.019101393058204522,0.4026605683157482,0.4026605683157482,0.10051806463646573,0.0,4.813447808465298,4.752161951864309,5.0591136940057595,4.813880112346169,4.753232015652259,5.056987834575295,24789.133954133697,21070.763861013642,0.85,0.990617860720905,0.6799491866371116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080798743878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.435746395957,1534.913772406839,0.4026605683157482,0.10051806463646573,6.112885165565336,3.4620713373075205
