time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1610.0,-30.05246031304426,5.0287601020854575,35.00498817406498,24.097163217980437,4.99483151812084,-26.547738552485825,-40.06148345125837,1.4901097575607045,-0.2016774480561594,-5.015671397537376,40.00974142964138,45100.55574485553,20606.472158303233,20606.472158303233,65707.02790315876,82486.89081154388,82486.89081154388,20606.472158303233,103093.36296984712,103093.36296984712,103093.36296984712,127882.44757809714,97620.83391135468,60234.49884465898,41540.37229632856,24789.08460825003,0.0,66329.45690457859,21070.721917012525,1534.911317319043,0.0,0.886803710123903,2.817573462974883,0.0014959162575277712,354439.40784477815,1554953.2930691834,4.387077900068475,1554953.2930691834,4.387077900068475,0.85,0.09561856885514938,4.296143414572793,1.267078333129175,1.0,0.0,4.296143414573523,1.2847701813092192,1.285068470369765,3.34390031545945,19314.46435032541,1969.5272443011027,3099.015535412006,3099.015535412006,6.649360715632442,5.0287601020854575,-0.8936378601012782,5.922397962186736,3.4621031087804375,3.4621031087804375,0.9891723167944108,0.0,0.0,0.00023216100160085174,7.830878008867223e-05,0.0001538522215121795,0.0006609712082669446,0.09561856885541643,0.07651718116622397,0.019101387689192464,0.09561853152478565,0.07651718116601026,0.019101387689139118,0.40265982085536306,0.40265982085536306,0.10051809577656236,0.0,4.813559000030807,4.752431128778596,5.058590645117647,4.813993949481244,4.753498455743795,5.056489034983713,24789.08460825003,21070.721917012525,0.85,0.9906160998375841,0.6799476107536518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180884980691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.431432728383,1534.911317319043,0.40265982085536306,0.10051809577656236,6.112885165565336,3.4621031087804375
1611.0,-30.052587469876354,5.028706607085873,35.00497957910048,24.097129341121786,4.994827098523025,-26.547853453461165,-40.061584662739165,1.490093082106143,-0.2015742556104101,-5.015664161494833,40.0097260021755,45100.416920568976,20606.419399950115,20606.419399950115,65706.8363205191,82486.76316261335,82486.76316261335,20606.419399950115,103093.18256256347,103093.18256256347,103093.18256256347,127882.22869213608,97620.75909906733,60234.41285701573,41540.38471339067,24789.046129572616,0.0,66329.43084296328,21070.689210136723,1534.9092091049577,0.0,0.886803802813158,2.8175729501131275,0.0014959162575277712,354439.5078246168,1554952.6277457438,4.387074785452989,1554952.6277457438,4.387074785452989,0.85,0.09561837216734148,4.296143414572793,1.267078062784858,1.0,0.0,4.296143414571673,1.2847702656646052,1.2850685507953372,3.3439000959057994,19314.44954857461,1969.5257349425756,3099.015535412006,3099.015535412006,6.6493436914024855,5.028706607085873,-0.8936218747299973,5.92232848181587,3.4621348618881553,3.4621348618881553,0.9891813891109015,0.0,0.0,0.0002321579277491629,7.830788270761237e-05,0.00015385004504155054,0.0006609618578369849,0.09561837216757746,0.07651699046216123,0.019101381705416226,0.09561839278128911,0.0765169904619724,0.019101381705369087,0.40265907399175566,0.40265907399175566,0.10051812836613644,0.0,4.813662522174866,4.752714643568879,5.057971654107803,4.81408990588443,4.753862414927937,5.055509477289661,24789.046129572616,21070.689210136723,0.85,0.9906136007119043,0.6799457849615117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096160200291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.427127213583,1534.9092091049577,0.40265907399175566,0.10051812836613644,6.112885165565336,3.4621348618881553
1612.0,-30.052714108370907,5.028653180413335,35.004971032814716,24.097068432625406,4.994794160337901,-26.547970739938847,-40.06168622346593,1.4900507919040986,-0.20137165594474027,-5.015678530656909,40.00971023011154,45100.282011186326,20606.41120070454,20606.41120070454,65706.69321189087,82486.64192131702,82486.64192131702,20606.41120070454,103093.05312202155,103093.05312202155,103093.05312202155,127882.06592374937,97620.678155526,60234.31824538769,41540.39990015367,24789.012801727822,0.0,66329.41270188149,21070.660881468648,1534.9078827873834,0.0,0.886803786791948,2.817568604979201,0.0014959162575277712,354439.3092870414,1554951.9475614214,4.387075323809948,1554951.9475614214,4.387075323809948,0.85,0.09561819741045882,4.296143414572793,1.267077847388573,1.0,0.0,4.2961434145727795,1.2847704698202302,1.2850687510651089,3.343899564545506,19314.43353374374,1969.5241018843074,3099.015535412006,3099.015535412006,6.649341045644347,5.028653180413335,-0.8936185554648715,5.922271735878207,3.462166657733423,3.462166657733423,0.9891904736381208,0.0,0.0,0.00023215486646487979,7.830698223955601e-05,0.00015384788422532377,0.0006609525746605822,0.0956181974106792,0.0765168181277536,0.019101379282925598,0.09561816097157251,0.07651681812757725,0.019101379282881574,0.4026583286548529,0.4026583286548529,0.10051815594610453,0.0,4.813796924881046,4.753010696790284,5.057457135052118,4.814306874712145,4.7541676909789885,5.055371724999873,24789.012801727822,21070.660881468648,0.85,0.9906117141005086,0.6799439369965509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103781280887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.422831161277,1534.9078827873834,0.4026583286548529,0.10051815594610453,6.112885165565336,3.462166657733423
1613.0,-30.052839910394095,5.028600176860413,35.004962505715284,24.097029701247834,4.99478722242202,-26.548084673200155,-40.06178729524834,1.4900319852264043,-0.20129064215279868,-5.015671800402651,40.00969369637883,45100.14875385895,20606.360426350664,20606.360426350664,65706.50918020961,82486.50406574558,82486.50406574558,20606.360426350664,103092.86449209624,103092.86449209624,103092.86449209624,127881.83225087042,97620.59146597877,60234.23615408478,41540.39479099332,24788.967758774175,0.0,66329.3625497675,21070.622594958048,1534.9054084067204,0.0,0.8868038809127217,2.8175683249406105,0.0014959162575277712,354439.4022784212,1554951.2345296973,4.387072161091851,1554951.2345296973,4.387072161091851,0.85,0.09561799759477302,4.296143414572793,1.267077611112036,1.0,0.0,4.296143414572064,1.2847705640777676,1.2850688414373042,3.3438993192194166,19314.416382054882,1969.5223528987863,3099.015535412006,3099.015535412006,6.649324661617454,5.028600176860413,-0.8936026954217979,5.922202872282211,3.4621983850323503,3.4621983850323503,0.9891995385806716,0.0,0.0,0.00023215182543778713,7.830608611613296e-05,0.00015384573932165416,0.0006609433598468071,0.09561799759502589,0.07651662553135148,0.019101372063674404,0.09561800747320859,0.07651662553114913,0.019101372063623893,0.4026575854889885,0.4026575854889885,0.10051818544369236,0.0,4.813911302283259,4.753303636678936,5.056854756933092,4.81438115824983,4.754488150567568,5.054458068044653,24788.967758774175,21070.622594958048,0.85,0.9906096885961998,0.6799424420824174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811137130278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.418541254441,1534.9054084067204,0.4026575854889885,0.10051818544369236,6.112885165565336,3.4621983850323503
1614.0,-30.052964979515455,5.02854727361768,35.004954023312514,24.096963030193024,4.994757200954527,-26.54820025532347,-40.061888576578326,1.48999247676092,-0.20124533114415044,-5.015683809950155,40.009677944061835,45100.01991510467,20606.348389127987,20606.348389127987,65706.36830423266,82486.34540544364,82486.34540544364,20606.348389127987,103092.69379457163,103092.69379457163,103092.69379457163,127881.6273258958,97620.47368736491,60234.148197018694,41540.361655940236,24788.93353132416,0.0,66329.29518726439,21070.593501625535,1534.9039724950676,0.0,0.8868038768291181,2.81756632562546,0.0014959162575277712,354439.2363434861,1554950.5551974417,4.387072298312209,1554950.5551974417,4.387072298312209,0.85,0.09561782063139275,4.296143414572793,1.2670773924188694,1.0,0.0,4.296143414571868,1.2847707551419816,1.2850690286614599,3.3438988219326498,19314.393079336114,1969.519976682773,3099.015535412006,3099.015535412006,6.649320777408889,5.02854727361768,-0.8935978031381833,5.922145076755863,3.462230150927908,3.462230150927908,0.9892086145508309,0.0,0.0,0.00023214880216359415,7.830518814432674e-05,0.00015384361401926742,0.0006609342292429543,0.09561782063161604,0.07651645191775938,0.019101368713856662,0.0956178497323688,0.07651645191758069,0.01910136871381206,0.4026568440684481,0.4026568440684481,0.10051821080224677,0.0,4.814021373286323,4.753569201010919,5.056340621443098,4.814438478805982,4.754608709019578,5.054261236481864,24788.93353132416,21070.593501625535,0.85,0.9906085707488215,0.6799411902052614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118911198636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.414263883631,1534.9039724950676,0.4026568440684481,0.10051821080224677,6.112885165565336,3.462230150927908
1615.0,-30.05308952739392,5.0284946154421,35.00494552416521,24.096910782996588,4.994735718724605,-26.54831451418498,-40.06198971820993,1.4899607055140585,-0.20109993559674422,-5.015687172117444,40.00966049153407,45099.89260226312,20606.318981069562,20606.318981069562,65706.21158333268,82486.2121079216,82486.2121079216,20606.318981069562,103092.53108899116,103092.53108899116,103092.53108899116,127881.4174934221,97620.38473512861,60234.065229463245,41540.35500629485,24788.88640443093,0.0,66329.24141072578,21070.55344376629,1534.9016065699134,0.0,0.8868039229121027,2.817564019234084,0.0014959162575277712,354439.1898887063,1554949.8025423929,4.387070749796731,1554949.8025423929,4.387070749796731,0.85,0.09561762861039726,4.296143414572793,1.2670771424053235,1.0,0.0,4.296143414571986,1.2847709099853022,1.2850691796725473,3.3438984189188568,19314.375479969996,1969.518182046876,3099.015535412006,3099.015535412006,6.6493112879248635,5.0284946154421,-0.8935877739584548,5.922082389400555,3.462261858744451,3.462261858744451,0.989217673926986,0.0,0.0,0.00023214579152536381,7.830429142060305e-05,0.00015384150010476076,0.0006609251475630676,0.09561762861065667,0.07651626600255933,0.019101362608097347,0.09561762904397386,0.07651626600235173,0.019101362608045524,0.40265610257867634,0.40265610257867634,0.10051823780137518,0.0,4.814135902579551,4.753840375648508,5.055826324184125,4.814587236520708,4.754918707667173,5.053762748350607,24788.88640443093,21070.55344376629,0.85,0.9906070111139195,0.6799398220611979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126407175722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.409997001885,1534.9016065699134,0.40265610257867634,0.10051823780137518,6.112885165565336,3.462261858744451
1616.0,-30.053213396547562,5.028442323905306,35.00493707730269,24.096877604629867,4.994726759879435,-26.548426909743927,-40.06208673873914,1.4899402730741034,-0.2008865422327517,-5.015683073233322,40.009645016143715,45099.75045749026,20606.274984415282,20606.274984415282,65706.02544190554,82486.10693527266,82486.10693527266,20606.274984415282,103092.38191968795,103092.38191968795,103092.38191968795,127881.2299976922,97620.32902342007,60233.97254563042,41540.39608643294,24788.848078004252,0.0,66329.2441644372,21070.520866303614,1534.8995774404332,0.0,0.8868039998084687,2.8175616894932998,0.0014959162575277712,354439.24652264005,1554949.1351533006,4.3870681658668325,1554949.1351533006,4.3870681658668325,0.85,0.09561743544028956,4.296143414572793,1.2670769325038416,1.0,0.0,4.296143414572294,1.284771011751544,1.2850692776153583,3.343898154049886,19314.364457304386,1969.5170580477927,3099.015535412006,3099.015535412006,6.649297090947217,5.028442323905306,-0.8935732110495325,5.922015534954839,3.462293552317514,3.462293552317514,0.9892267292335754,0.0,0.0,0.00023214279732931294,7.830343124357668e-05,0.00015383936608573626,0.0006609159795112889,0.09561743544052431,0.07651607903936453,0.019101356401159786,0.09561743186665715,0.07651607903917666,0.01910135640111289,0.40265536155092096,0.40265536155092096,0.10051826576039184,0.0,4.814266555413212,4.754146356831029,5.055253215022162,4.814796531000582,4.7553780511561285,5.05296859270527,24788.848078004252,21070.520866303614,0.85,0.9906041636629142,0.6799376508148234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133871919627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.405736393404,1534.8995774404332,0.40265536155092096,0.10051826576039184,6.112885165565336,3.462293552317514
1617.0,-30.053336650777563,5.028390165724083,35.00492867349875,24.096820887085073,4.994700062344361,-26.54854052579622,-40.06218774067236,1.4899039373613332,-0.2007300488751298,-5.015692461742248,40.00962937658588,45099.628642433396,20606.25898174672,20606.25898174672,65705.88762418012,82485.97693109875,82485.97693109875,20606.25898174672,103092.23591284547,103092.23591284547,103092.23591284547,127881.04912752254,97620.24055498245,60233.892266309726,41540.38698741413,24788.81321467707,0.0,66329.2002020912,21070.49123247551,1534.8980472554883,0.0,0.8868040086561709,2.8175585330550508,0.0014959162575277712,354439.1168024206,1554948.4606845656,4.387067868559665,1554948.4606845656,4.387067868559665,0.85,0.0956172564576695,4.296143414572793,1.2670767094148325,1.0,0.0,4.296143414573285,1.2847711878828714,1.2850694499596615,3.343897695629565,19314.34695365874,1969.5152731726675,3099.015535412006,3099.015535412006,6.649291927156208,5.028390165724083,-0.8935665220333178,5.921956687757401,3.462325268729651,3.462325268729651,0.9892357910656145,0.0,0.0,0.00023213981803266376,7.83025357769895e-05,0.00015383728225567428,0.000660907027078491,0.09561725645789391,0.07651590400847054,0.01910135244942338,0.09561723037938621,0.07651590400829095,0.019101352449378547,0.4026546231851588,0.4026546231851588,0.10051829057653214,0.0,4.81440936738386,4.754450920787235,5.054746734595483,4.814962412867089,4.755651393645735,5.0527029578566385,24788.81321467707,21070.49123247551,0.85,0.990602742442062,0.6799362649485333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814129599162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.401485230446,1534.8980472554883,0.4026546231851588,0.10051829057653214,6.112885165565336,3.462325268729651
1618.0,-30.053459118192546,5.028338280306025,35.00492027307063,24.096762702707224,4.994682478615804,-26.54865252208753,-40.062284691352374,1.4898758825091705,-0.20077183644644947,-5.015693475862432,40.00961266730293,45099.492647290506,20606.22625016694,20606.22625016694,65705.71889745744,82485.80126473104,82485.80126473104,20606.22625016694,103092.02751489799,103092.02751489799,103092.02751489799,127880.7967440833,97620.1100216759,60233.80140422836,41540.34290827504,24788.769229185313,0.0,66329.11213746035,21070.453844807515,1534.895801590162,0.0,0.8868040639981061,2.8175589645701082,0.0014959162575277712,354439.10279041145,1554947.7400833073,4.387066008918283,1554947.7400833073,4.387066008918283,0.85,0.09561706522982474,4.296143414572793,1.2670764407189563,1.0,0.0,4.296143414573121,1.2847713252368522,1.2850695835420962,3.343897338135861,19314.321127400195,1969.5126396272117,3099.015535412006,3099.015535412006,6.649281365227941,5.028338280306025,-0.8935548339725896,5.921893114278615,3.4623569382181576,3.4623569382181576,0.9892448394909021,0.0,0.0,0.0002321368577897696,7.830167623705551e-05,0.0001538351815527141,0.0006608980021573027,0.09561706523007467,0.07651571908971817,0.0191013461403565,0.09561711109560363,0.07651571908951817,0.01910134614030657,0.40265388706700034,0.40265388706700034,0.10051831653844183,0.0,4.814512286398724,4.754709190546862,5.054226040319406,4.814921639415957,4.755740351185295,5.0521413451008925,24788.769229185313,21070.453844807515,0.85,0.9906015138765766,0.6799351173859585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148683215486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.397242257486,1534.895801590162,0.40265388706700034,0.10051831653844183,6.112885165565336,3.4623569382181576
1619.0,-30.05358105201292,5.0282866364797805,35.00491190649987,24.09671520525592,4.994664127241208,-26.548764114886453,-40.062381607107795,1.4898471901131074,-0.20061699810963773,-5.015696077576328,40.009596852612624,45099.35883026345,20606.197259149343,20606.197259149343,65705.5560894128,82485.67482138379,82485.67482138379,20606.197259149343,103091.87208053312,103091.87208053312,103091.87208053312,127880.60292664231,97620.02814995016,60233.7121588227,41540.35110125273,24788.730846109185,0.0,66329.08194736192,21070.421219192805,1534.893916569601,0.0,0.8868041080208326,2.8175566227481528,0.0014959162575277712,354439.06684276205,1554947.0580623078,4.387064529633582,1554947.0580623078,4.387064529633582,0.8499999999999999,0.09561687861482007,4.296143414572793,1.2670762291690334,1.0,0.0,4.296143414572509,1.2847714655466014,1.2850697200976007,3.343896972949204,19314.304928926318,1969.510987842568,3099.015535412006,3099.015535412006,6.64927201031595,5.0282866364797805,-0.8935439883971927,5.921830624876973,3.462388603059917,3.462388603059917,0.9892538865885477,0.0,0.0,0.00023213391047930378,7.830081701547174e-05,0.00015383309346383203,0.0006608890314280029,0.09561687861505458,0.07651553787474297,0.019101340740311612,0.09561691894157842,0.07651553787455531,0.019101340740264764,0.4026531501414528,0.4026531501414528,0.10051834221700656,0.0,4.814626711453798,4.754980789484307,5.053709544383764,4.8150790794666705,4.756062259333191,5.051638621243114,24788.730846109185,21070.421219192805,0.85,0.9905995102051323,0.6799334093912809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156023288824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.39301093858,1534.893916569601,0.4026531501414528,0.10051834221700656,6.112885165565336,3.462388603059917
1620.0,-30.053702256874878,5.028235248081562,35.00490357314995,24.09666742840784,4.994647116474443,-26.54887491744749,-40.06248215502126,1.4898197770454595,-0.2004915417300026,-5.015697630364088,40.009581087095064,45099.24456180304,20606.16660778624,20606.16660778624,65705.41116958928,82485.5416168924,82485.5416168924,20606.16660778624,103091.70822467864,103091.70822467864,103091.70822467864,127880.40051365388,97619.9397821882,60233.64272709211,41540.33006121788,24788.69228897524,0.0,66329.02235019312,21070.388445628952,1534.8919967651152,0.0,0.8868041572039295,2.8175547901725504,0.0014959162575277712,354439.0453880325,1554946.378162146,4.387062876946367,1554946.378162146,4.387062876946367,0.85,0.09561669101754955,4.296143414572793,1.2670759967388587,1.0,0.0,4.296143414572854,1.284771599835196,1.2850698506532348,3.343896623433986,19314.287445199538,1969.509204998602,3099.015535412006,3099.015535412006,6.64926211963849,5.028235248081562,-0.8935324346416085,5.9217676827231704,3.462420254306177,3.462420254306177,0.9892629298017648,0.0,0.0,0.0002321309808229472,7.829992560164297e-05,0.00015383105522130425,0.0006608802748457899,0.09561669101778425,0.07651535593501482,0.019101335082769427,0.09561674245907083,0.07651535593482701,0.019101335082722538,0.4026524135508107,0.4026524135508107,0.10051836757646514,0.0,4.814743255161886,4.755255878625917,5.053189671621624,4.815206088634113,4.756353296621285,5.051107237402562,24788.69228897524,21070.388445628952,0.85,0.9905982154039389,0.6799322975649397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163331388263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.388786227106,1534.8919967651152,0.4026524135508107,0.10051836757646514,6.112885165565336,3.462420254306177
1621.0,-30.053822840344278,5.0281840094607135,35.00489525024331,24.096615809854143,4.994621354506321,-26.548986035834,-40.06257519414646,1.4897845499943825,-0.20025299880506964,-5.015705223701033,40.00956472457513,45099.0998828847,20606.148634501784,20606.148634501784,65705.24851738648,82485.4294480427,82485.4294480427,20606.148634501784,103091.5780825445,103091.5780825445,103091.5780825445,127880.23027153654,97619.86840343404,60233.53883826906,41540.36618351665,24788.652188992044,0.0,66329.0183725087,21070.354360643236,1534.8901268047723,0.0,0.8868041778058261,2.817550763577961,0.0014959162575277712,354438.9404715933,1554945.672516032,4.3870621846660605,1554945.672516032,4.3870621846660605,0.85,0.09561650798998313,4.296143414572793,1.267075756066479,1.0,0.0,4.296143414572915,1.284771770646741,1.285070017759638,3.343896178859968,19314.27332277969,1969.5077649125533,3099.015535412006,3099.015535412006,6.649256319962995,5.0281840094607135,-0.8935243910570962,5.92170840051781,3.4624518965335134,3.4624518965335134,0.9892719704381466,0.0,0.0,0.0002321280662201432,7.82991007658055e-05,0.0001538289654543377,0.0006608712969071986,0.09561650799022099,0.07651517779955358,0.019101330190667416,0.09561649154379295,0.07651517779936323,0.019101330190619895,0.40265167762089793,0.40265167762089793,0.10051839213144735,0.0,4.814888007618265,4.755554047177782,5.052718587976813,4.815452224895978,4.756732339057692,5.050819813467228,24788.652188992044,21070.354360643236,0.85,0.9905958226063429,0.6799301571086851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170595804567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.38457205464,1534.8901268047723,0.40265167762089793,0.10051839213144735,6.112885165565336,3.4624518965335134
1622.0,-30.053942737667178,5.028133093913115,35.00488694639969,24.096572503354423,4.994609364743608,-26.549095159269008,-40.06267172573132,1.4897617863437647,-0.2001464294011157,-5.015702403189839,40.00954863401134,45098.97377649743,20606.109865711813,20606.109865711813,65705.08364220924,82485.29373411473,82485.29373411473,20606.109865711813,103091.40359982655,103091.40359982655,103091.40359982655,127880.01362917307,97619.77913169329,60233.45917406874,41540.355508471715,24788.610029346528,0.0,66328.96553781824,21070.31852494455,1534.8879010714932,0.0,0.8868042504234372,2.817549690472992,0.0014959162575277712,354438.9794423349,1554944.9785984715,4.387059744515069,1554944.9785984715,4.387059744515069,0.85,0.09561631521221775,4.296143414572793,1.2670754956128074,1.0,0.0,4.296143414572962,1.284771883119903,1.2850701265354667,3.3438958861242836,19314.255660199015,1969.5059638305656,3099.015535412006,3099.015535412006,6.649243809928911,5.028133093913115,-0.8935101186160583,5.921643212529173,3.46248349829636,3.46248349829636,0.9892809995132457,0.0,0.0,0.0002321251682354984,7.8298244976152e-05,0.00015382692325934642,0.0006608625233446354,0.09561631521246121,0.07651499164238407,0.01910132357007714,0.09561632430384605,0.07651499164218925,0.019101323570028507,0.4026509438031123,0.4026509438031123,0.10051841865613975,0.0,4.815020610277543,4.755848380871726,5.052202005429308,4.815555973788719,4.757031063141028,5.050141053941047,24788.610029346528,21070.31852494455,0.85,0.9905941259516058,0.6799287974841658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177822984581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.380366290572,1534.8879010714932,0.4026509438031123,0.10051841865613975,6.112885165565336,3.46248349829636
1623.0,-30.054062059256275,5.028082406356739,35.004878694967246,24.096519487816863,4.994591942374163,-26.549204307812918,-40.06276825731618,1.4897341909291923,-0.2001098544424167,-5.0157049035935435,40.00953355290751,45098.850318446195,20606.08250676511,20606.08250676511,65704.9328252113,82485.13974270971,82485.13974270971,20606.08250676511,103091.22224947481,103091.22224947481,103091.22224947481,127879.79765567061,97619.66898833137,60233.37956406096,41540.32158252267,24788.575406195792,0.0,66328.89698871846,21070.289095266424,1534.886223562039,0.0,0.8868042923054813,2.8175489170041437,0.0014959162575277712,354438.94489448896,1554944.3282148337,4.387058337163589,1554944.3282148337,4.387058337163589,0.85,0.09561613178736034,4.296143414572793,1.2670752659300342,1.0,0.0,4.296143414573468,1.2847720181674,1.2850702579087918,3.3438955346340866,19314.233868129108,1969.5037416578657,3099.015535412006,3099.015535412006,6.649234981658647,5.028082406356739,-0.8934988775970378,5.921581283953777,3.462515112121936,3.462515112121936,0.9892900320348389,0.0,0.0,0.00023212228419975357,7.829738919514662e-05,0.00015382489500460694,0.0006608538096713934,0.09561613178758338,0.07651481326043988,0.019101318527143495,0.09561619807023591,0.0765148132602614,0.01910131852709894,0.40265021164115933,0.40265021164115933,0.10051844368227777,0.0,4.81513652453998,4.756119332825733,5.051695590223119,4.8155950491511135,4.757198406582688,5.0496651824850005,24788.575406195792,21070.289095266424,0.85,0.9905928759283712,0.6799276388708352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518185009047166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.376170252859,1534.886223562039,0.40265021164115933,0.10051844368227777,6.112885165565336,3.462515112121936
1624.0,-30.054180694746044,5.028031810065056,35.004870435473435,24.09646325921642,4.994561783462666,-26.549314112452965,-40.06286485875023,1.4896952011679534,-0.19985923640547298,-5.015715328395935,40.009516815235116,45098.73042193313,20606.071555001858,20606.071555001858,65704.80197693498,82485.02672485175,82485.02672485175,20606.071555001858,103091.09827985361,103091.09827985361,103091.09827985361,127879.63199674121,97619.59402317002,60233.29772024431,41540.32922547302,24788.533716887603,0.0,66328.86294236062,21070.25365935446,1534.8843248766777,0.0,0.8868042998552683,2.8175444007369252,0.0014959162575277712,354438.8008559899,1554943.6063907063,4.3870580834700625,1554943.6063907063,4.3870580834700625,0.85,0.09561595123657733,4.296143414572793,1.2670750857004895,1.0,0.0,4.296143414572948,1.2847722064836848,1.2850704425846182,3.34389504450052,19314.219036131894,1969.5022292150627,3099.015535412006,3099.015535412006,6.649231447709517,5.028031810065056,-0.8934922888451506,5.921524098910207,3.4625467098656175,3.4625467098656175,0.989299059961605,0.0,0.0,0.0002321194167799481,7.829653280356322e-05,0.0001538228839763849,0.0006608451700057408,0.09561595123681778,0.07651463732323842,0.019101313913579363,0.0956159273414581,0.076514637323046,0.01910131391353133,0.40264947958160274,0.40264947958160274,0.10051846778200263,0.0,4.815284469230903,4.756411750106963,5.051263587292169,4.81585609199044,4.757561672059467,5.0495157464754925,24788.533716887603,21070.25365935446,0.85,0.9905914116759706,0.6799261802682137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819216060981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.371981752434,1534.8843248766777,0.40264947958160274,0.10051846778200263,6.112885165565336,3.4625467098656175
1625.0,-30.054298671375253,5.027981450186222,35.00486215311848,24.0964159014635,4.9945420834086995,-26.54942227802978,-40.06295744385568,1.4896656900616625,-0.1996598691484337,-5.0157170906133315,40.00949963036975,45098.59574791384,20606.043185460076,20606.043185460076,65704.6389333739,82484.90674383324,82484.90674383324,20606.043185460076,103090.94992929332,103090.94992929332,103090.94992929332,127879.43636439489,97619.51632796408,60233.20533203782,41540.34555102918,24788.486435101575,0.0,66328.83198613075,21070.213469836337,1534.8819100276537,0.0,0.8868043531118224,2.8175415709573612,0.0014959162575277712,354438.77650760434,1554942.8652813267,4.387056293904022,1554942.8652813267,4.387056293904022,0.85,0.09561576056725767,4.296143414572793,1.2670748411817474,1.0,0.0,4.296143414573129,1.284772350425647,1.2850705828963225,3.3438946698607532,19314.20366399026,1969.5006616928576,3099.015535412006,3099.015535412006,6.649222293337279,5.027981450186222,-0.8934805568469324,5.9214620070331545,3.4625782506615543,3.4625782506615543,0.9893080716175869,0.0,0.0,0.0002321165653171638,7.829571202568731e-05,0.0001538208532914765,0.0006608364458921444,0.09561576056751442,0.07651445282589041,0.019101307741624017,0.09561568661911359,0.07651445282568495,0.01910130774157272,0.40264874908682774,0.40264874908682774,0.10051849531733152,0.0,4.815439766506529,4.756716370379991,5.050819479822508,4.816057221464916,4.757931516794599,5.049039705200812,24788.486435101575,21070.213469836337,0.85,0.9905894158834673,0.6799244671961641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819927105763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.36780301948,1534.8819100276537,0.40264874908682774,0.10051849531733152,6.112885165565336,3.4625782506615543
1626.0,-30.054416085474205,5.02793140474847,35.00485391446865,24.09637231556701,4.994531463915787,-26.549529029212678,-40.06305359126998,1.4896444076527129,-0.19959369044676123,-5.0157139896850795,40.00948433866374,45098.479457357666,20606.005452530208,20606.005452530208,65704.48490988788,82484.76399330358,82484.76399330358,20606.005452530208,103090.7694458338,103090.7694458338,103090.7694458338,127879.21781787851,97619.41954211023,60233.13500615744,41540.31615105866,24788.448372044713,0.0,66328.76452310337,21070.181116238007,1534.8799091551414,0.0,0.8868044242639335,2.8175410622111934,0.0014959162575277712,354438.81935282703,1554942.2058159965,4.38705390299849,1554942.2058159965,4.38705390299849,0.8500000000000001,0.09561557179268354,4.296143414572793,1.2670746444677934,1.0,0.0,4.2961434145736295,1.2847724558454054,1.2850706846943905,3.3438943954833205,19314.184514728277,1969.4987090115665,3099.015535412006,3099.015535412006,6.649210117557768,5.02793140474847,-0.8934658430975189,5.921397247845989,3.4626097784482144,3.4626097784482144,0.9893170795566327,0.0,0.0,0.00023211372748262334,7.829485967594254e-05,0.0001538188678066808,0.0006608279159647147,0.09561557179291467,0.07651426966531594,0.01910130212759874,0.09561555238140636,0.07651426966513097,0.01910130212755257,0.40264802077913775,0.40264802077913775,0.10051852457879967,0.0,4.81557477580759,4.757007787907014,5.050326668647642,4.816120299238321,4.758179336810315,5.048361335058132,24788.448372044713,21070.181116238007,0.85,0.9905881012905337,0.67992340550304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518206342023074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.363633531184,1534.8799091551414,0.40264802077913775,0.10051852457879967,6.112885165565336,3.4626097784482144
1627.0,-30.054532847680832,5.027881615890212,35.0048457415353,24.09632394500079,4.9945177997908665,-26.54963549811127,-40.06314216004682,1.4896204502198023,-0.19955559453865135,-5.01571400525459,40.009469775490615,45098.33250836612,20605.974662990924,20605.974662990924,65704.30717135704,82484.6137206299,82484.6137206299,20605.974662990924,103090.58838362082,103090.58838362082,103090.58838362082,127879.00380429174,97619.31363852805,60233.03242625764,41540.31245807824,24788.415420670917,0.0,66328.72787874915,21070.15310757028,1534.878269145184,0.0,0.8868044769169117,2.8175405590042693,0.0014959162575277712,354438.8191377044,1554941.577769344,4.387052133714585,1554941.577769344,4.387052133714585,0.8500000000000001,0.09561538881376516,4.296143414572793,1.2670743565401064,1.0,0.0,4.296143414571483,1.2847725737464237,1.2850707989968992,3.3438940886207966,19314.163561506706,1969.4965723775915,3099.015535412006,3099.015535412006,6.649200182293185,5.027881615890212,-0.8934528505216868,5.921334466411899,3.4626413171581367,3.4626413171581367,0.9893260906166105,0.0,0.0,0.00023211090543566275,7.829407451863945e-05,0.00015381683091702332,0.0006608191651946265,0.09561538881398257,0.07651409147069717,0.0191012973432854,0.09561543881709929,0.0765140914705232,0.019101297343241966,0.4026472936232293,0.4026472936232293,0.10051855197041613,0.0,4.815691586513708,4.757279121054182,5.049823232238339,4.816158410715957,4.758364427354991,5.047809467930222,24788.415420670917,21070.15310757028,0.85,0.9905859688952037,0.6799215656722255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213379279625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.35947137969,1534.878269145184,0.4026472936232293,0.10051855197041613,6.112885165565336,3.4626413171581367
1628.0,-30.054649021439396,5.0278318934106085,35.004837569219234,24.096267751324945,4.994487142036126,-26.549743136749605,-40.06323841223491,1.4895812573448117,-0.19929696222169468,-5.015725086570191,40.009453447599476,45098.22246299345,20605.966697552445,20605.966697552445,65704.1891605459,82484.50302074048,82484.50302074048,20605.966697552445,103090.46971829292,103090.46971829292,103090.46971829292,127878.84556815037,97619.23971599672,60232.95915824306,41540.311730837406,24788.375849857453,0.0,66328.68758069485,21070.119472378836,1534.8765043134742,0.0,0.8868044796416569,2.8175358605971197,0.0014959162575277712,354438.66602826957,1554940.873618265,4.387052042155708,1554940.873618265,4.387052042155708,0.85,0.09561521146225767,4.296143414572793,1.2670741796074436,1.0,0.0,4.2961434145727155,1.284772762889911,1.2850709845767272,3.343893596334684,19314.14893579579,1969.4950809701368,3099.015535412006,3099.015535412006,6.64919761198065,5.0278318934106085,-0.8934463616596329,5.921278255070241,3.462672849860476,3.462672849860476,0.989335099960136,0.0,0.0,0.00023210809764238424,7.8293221256575e-05,0.00015381487638580925,0.0006608107682482226,0.09561521146249088,0.07651391815089542,0.019101293311595456,0.09561516972653128,0.07651391815070879,0.019101293311548872,0.4026465663645721,0.4026465663645721,0.1005185768930129,0.0,4.815843173355404,4.757572742145214,5.049404669399337,4.816428124348477,4.75872623516517,5.0477093397612975,24788.375849857453,21070.119472378836,0.85,0.9905847915445455,0.6799203196675252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220377471243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.355318373968,1534.8765043134742,0.4026465663645721,0.1005185768930129,6.112885165565336,3.462672849860476
1629.0,-30.054764570908237,5.027782516358677,35.00482939900479,24.096223920956277,4.994477908396684,-26.549848070852324,-40.06332670161498,1.489561408339225,-0.19924959854739654,-5.015719571279527,40.00943716418153,45098.08006406123,20605.92524623183,20605.92524623183,65704.00531029305,82484.35320048124,82484.35320048124,20605.92524623183,103090.27844671307,103090.27844671307,103090.27844671307,127878.6093405876,97619.13565634866,60232.86251992202,41540.30348491849,24788.33089387453,0.0,66328.63437879302,21070.081259793347,1534.874052923737,0.0,0.886804566672329,2.8175358815234905,0.0014959162575277712,354438.7422324852,1554940.1713853627,4.387049117687701,1554940.1713853627,4.387049117687701,0.8499999999999999,0.09561501681478035,4.296143414572793,1.2670738718984649,1.0,0.0,4.2961434145716275,1.284772861510971,1.2850710796325406,3.343893339652479,19314.128347400037,1969.492981538042,3099.015535412006,3099.015535412006,6.649184236339209,5.027782516358677,-0.8934300137198514,5.921212530078528,3.462704319605613,3.462704319605613,0.9893440913158894,0.0,0.0,0.0002321053049685494,7.829243859123932e-05,0.0001538128663773101,0.0006608021329634456,0.0956150168150286,0.07651373061390973,0.019101286201118874,0.09561502711092129,0.07651373061371107,0.019101286201069278,0.40264584055673985,0.40264584055673985,0.10051860465376625,0.0,4.815966518945743,4.757847907530618,5.04891861645973,4.816469972732136,4.758959021905639,5.046984909492892,24788.33089387453,21070.081259793347,0.85,0.9905828142799864,0.6799187181589291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227340400365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.351173264748,1534.874052923737,0.40264584055673985,0.10051860465376625,6.112885165565336,3.462704319605613
1630.0,-30.054879456565573,5.027733289055617,35.004821270729465,24.096176877524726,4.994455821751079,-26.549953692892537,-40.0634226744063,1.489530058076478,-0.1990112217559954,-5.015725328583158,40.009422045316484,45097.974601149675,20605.907276367125,20605.907276367125,65703.8818775168,82484.24493806403,82484.24493806403,20605.907276367125,103090.15221443116,103090.15221443116,103090.15221443116,127878.44859450025,97619.06731792714,60232.79698100593,41540.3003743569,24788.29638006909,0.0,66328.59675442599,21070.051923058723,1534.872456446692,0.0,0.886804592115366,2.8175320716593273,0.0014959162575277712,354438.66268440115,1554939.5193747694,4.387048262732321,1554939.5193747694,4.387048262732321,0.8499999999999999,0.0956148382179079,4.296143414572793,1.2670737032080068,1.0,0.0,4.296143414572058,1.2847730139021205,1.2850712284915766,3.3438929430223006,19314.114826515677,1969.4916027915424,3099.015535412006,3099.015535412006,6.649178437767214,5.027733289055617,-0.8934202281956889,5.921153517251306,3.4627358106839643,3.4627358106839643,0.9893530887668469,0.0,0.0,0.0002321025283688277,7.829158782241088e-05,0.00015381094054641684,0.000660793859317736,0.09561483821812834,0.0765135562498229,0.019101281968305447,0.09561480111135001,0.07651355624964648,0.01910128196826141,0.40264511498566885,0.40264511498566885,0.10051863031160352,0.0,4.816118296373986,4.758148266593025,5.048473992132074,4.816714106827135,4.759338798665112,5.046684548350697,24788.29638006909,21070.051923058723,0.85,0.9905815152516776,0.6799175138307199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234265918726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.347036789673,1534.872456446692,0.40264511498566885,0.10051863031160352,6.112885165565336,3.4627358106839643
1631.0,-30.054993698256084,5.027684273721892,35.004813145185125,24.09612927529963,4.994436999077832,-26.550058408795586,-40.0635147356428,1.4895017096158285,-0.19883773587758924,-5.015727276403708,40.009405868308846,45097.854767370096,20605.88184004698,20605.88184004698,65703.73660741707,82484.12029622415,82484.12029622415,20605.88184004698,103090.00213627113,103090.00213627113,103090.00213627113,127878.25646337567,97618.98373261158,60232.71820375092,41540.2950320674,24788.25432710454,0.0,66328.54935917194,21070.01617803886,1534.870340941257,0.0,0.886804640777875,2.8175295608563102,0.0014959162575277712,354438.63577156357,1554938.821731339,4.387046627539499,1554938.821731339,4.387046627539499,0.85,0.0956146522521164,4.296143414572793,1.2670734861632806,1.0,0.0,4.296143414572842,1.2847731522185688,1.2850713632926796,3.3438925830245885,19314.09828900485,1969.4899164347512,3099.015535412006,3099.015535412006,6.649170229896082,5.027684273721892,-0.8934081497664632,5.921092423488355,3.462767264641472,3.462767264641472,0.9893620756118492,0.0,0.0,0.00023209976736308466,7.829077173632614e-05,0.00015380899562675852,0.0006607855036639541,0.09561465225235717,0.07651337598408528,0.019101276268271888,0.09561458936716949,0.07651337598389261,0.01910127626822379,0.4026443913158669,0.4026443913158669,0.10051865647640842,0.0,4.8162733600916,4.758452088413378,5.0480319506344244,4.81688954052612,4.759663689252875,5.046260086794291,24788.25432710454,21070.01617803886,0.85,0.9905800329150652,0.6799161929980297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241151657443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.342909761308,1534.870340941257,0.4026443913158669,0.10051865647640842,6.112885165565336,3.462767264641472
1632.0,-30.055107346685976,5.027635524455052,35.004805050869415,24.096080765035026,4.994423775497462,-26.55016203076156,-40.06360281547529,1.4894784595715547,-0.1987997373976782,-5.015725814811664,40.009390526818635,45097.72020929743,20605.849912020865,20605.849912020865,65703.5701213183,82483.96759367718,82483.96759367718,20605.849912020865,103089.81750569804,103089.81750569804,103089.81750569804,127878.03339676408,97618.87424899101,60232.626864604856,41540.27487154017,24788.21589106604,0.0,66328.4907626062,21069.983507406134,1534.8683518118999,0.0,0.8868047037669149,2.817529231495948,0.0014959162575277712,354438.655966231,1554938.1601203312,4.3870445109364065,1554938.1601203312,4.3870445109364065,0.85,0.09561446582194554,4.296143414572793,1.267073186696507,1.0,0.0,4.296143414574699,1.2847732666548028,1.285071474226485,3.3438922851802264,19314.076627466,1969.4877075725149,3099.015535412006,3099.015535412006,6.649159927261021,5.027635524455052,-0.8933939719594672,5.921029496414519,3.462798700497558,3.462798700497558,0.9893710572850166,0.0,0.0,0.0002320970207253517,7.828999095115838e-05,0.0001538070297741933,0.000660777058079402,0.09561446582217617,0.07651319537964155,0.01910127044253462,0.09561446106895059,0.07651319537945699,0.01910127044248855,0.40264366957739345,0.40264366957739345,0.10051868290706292,0.0,4.816403425181477,4.75873060508161,5.047566144889004,4.816926077413996,4.759847444376078,5.04570571237133,24788.21589106604,21069.983507406134,0.85,0.9905783979990661,0.6799147649945025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247998805824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.338791804223,1534.8683518118999,0.40264366957739345,0.10051868290706292,6.112885165565336,3.462798700497558
1633.0,-30.05522030923949,5.02758697553761,35.0047969932755,24.096043535415106,4.994406096117107,-26.55026548096745,-40.063694667164214,1.4894512678435459,-0.19847496478905668,-5.015727998946203,40.009375407784056,45097.60540335532,20605.825870093064,20605.825870093064,65703.43127344838,82483.88255858411,82483.88255858411,20605.825870093064,103089.70842867717,103089.70842867717,103089.70842867717,127877.88820212655,97618.8302132541,60232.553058018675,41540.30795026158,24788.179773449374,0.0,66328.48772371095,21069.952807431968,1534.8665837076844,0.0,0.8868047473958647,2.8175247020063385,0.0014959162575277712,354438.6257882682,1554937.508103065,4.387043044885129,1554937.508103065,4.387043044885129,0.85,0.09561428391879166,4.296143414572793,1.2670730394357816,1.0,0.0,4.296143414574249,1.284773399496106,1.2850716035909668,3.343891939432868,19314.06791491319,1969.4868191393791,3099.015535412006,3099.015535412006,6.6491521693367615,5.02758697553761,-0.8933818634147421,5.920968838952352,3.462830134924931,3.462830134924931,0.9893800385499804,0.0,0.0,0.00023209429069344993,7.828917673797305e-05,0.00015380511395547689,0.0006607688274474399,0.09561428391901575,0.07651301863763921,0.019101265281376536,0.09561420191847048,0.07651301863745989,0.019101265281331773,0.40264294805135153,0.40264294805135153,0.10051870781400504,0.0,4.816574250396911,4.759056703020008,5.047113749749371,4.817253034157147,4.760356961169407,5.0453000221439765,24788.179773449374,21069.952807431968,0.85,0.9905763500463599,0.6799130652760825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825481040287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.33468192407,1534.8665837076844,0.40264294805135153,0.10051870781400504,6.112885165565336,3.462830134924931
1634.0,-30.05533272904592,5.027538640394297,35.0047889563862,24.09599038017916,4.994389009742372,-26.550368383303862,-40.06378264222292,1.4894246639988016,-0.19843861902086246,-5.015729207833516,40.009359895658896,45097.47599591144,20605.800217197473,20605.800217197473,65703.27621310891,82483.72638622693,82483.72638622693,20605.800217197473,103089.5266034244,103089.5266034244,103089.5266034244,127877.66759360579,97618.71506273965,60232.46467241778,41540.27821146874,24788.140990181386,0.0,66328.41920165013,21069.919841654177,1534.8646334427185,0.0,0.8868047974115858,2.817524082440159,0.0014959162575277712,354438.6090851975,1554936.8391337525,4.387041364221096,1554936.8391337525,4.387041364221096,0.85,0.0956141000724601,4.296143414572793,1.267072793818079,1.0,0.0,4.29614341457244,1.2847735295601488,1.2850717301944339,3.343891600913982,19314.0451321688,1969.484495945996,3099.015535412006,3099.015535412006,6.6491438915803895,5.027538640394297,-0.8933691148804055,5.920907755274703,3.462861548542261,3.462861548542261,0.9893890138692175,0.0,0.0,0.00023209157380780598,7.82883968962586e-05,0.0001538031769115474,0.0006607605056289185,0.09561410007269124,0.07651284057265005,0.019101259500041184,0.09561406479445482,0.07651284057246509,0.01910125949999501,0.40264222976752967,0.40264222976752967,0.10051873200501686,0.0,4.81671805094129,4.759347824494114,5.0466662300082135,4.817290588812625,4.760510023616746,5.044873859485961,24788.140990181386,21069.919841654177,0.85,0.9905750356172265,0.6799118166649974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261580897496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.330581996024,1534.8646334427185,0.40264222976752967,0.10051873200501686,6.112885165565336,3.462861548542261
1635.0,-30.055444560312154,5.027490602294752,35.004780963866345,24.095951753575378,4.994379578325683,-26.550469990340797,-40.06387040773404,1.4894050083527697,-0.19830364979969772,-5.015725268304111,40.00934511423144,45097.34844003446,20605.764571945485,20605.764571945485,65703.11301197995,82483.59999660656,82483.59999660656,20605.764571945485,103089.36456855205,103089.36456855205,103089.36456855205,127877.469114354,97618.63274725931,60232.381190680586,41540.27950730969,24788.104545801954,0.0,66328.38405311164,21069.88886393166,1534.862703101005,0.0,0.8868048709838551,2.8175227663182425,0.0014959162575277712,354438.66351727047,1554936.2016763985,4.387038891993318,1554936.2016763985,4.387038891993318,0.85,0.09561391309152464,4.296143414572793,1.26707257127855,1.0,0.0,4.296143414573092,1.2847736270908463,1.285071824275316,3.3438913470699787,19314.028845897246,1969.4828352084808,3099.015535412006,3099.015535412006,6.649132389459289,5.027490602294752,-0.8933532273005946,5.920843829595347,3.462892945733258,3.462892945733258,0.9893979844952165,0.0,0.0,0.00023208887117467385,7.828761891920334e-05,0.0001538012522554705,0.0006607522370303885,0.09561391309174845,0.0765126601134398,0.019101252978308652,0.09561390781348816,0.0765126601132607,0.019101252978263945,0.40264151217297695,0.40264151217297695,0.10051875561746186,0.0,4.816857344266566,4.7596421616408975,5.046183235476576,4.817421618504397,4.760826978228863,5.044258763330731,24788.104545801954,21069.88886393166,0.85,0.9905731000376699,0.6799102538654237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826831886816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.326489175593,1534.862703101005,0.40264151217297695,0.10051875561746186,6.112885165565336,3.462892945733258
