time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1636.0,-30.055555691582523,5.027442781059727,35.004773025590325,24.09590345285835,4.994364842911026,-26.550571497740673,-40.063958208169765,1.489380649067644,-0.19823390836268118,-5.015725792242321,40.009330709153424,45097.224019659596,20605.738548203033,20605.738548203033,65702.96256786263,82483.45467697973,82483.45467697973,20605.738548203033,103089.19322518277,103089.19322518277,103089.19322518277,127877.26492741385,97618.52890980244,60232.29825247578,41540.256285918505,24788.071702231082,0.0,66328.32798814958,21069.86094689642,1534.8610768617432,0.0,0.8868049204769977,2.8175217872479195,0.0014959162575277712,354438.6562780692,1554935.5804495143,4.387037228889657,1554935.5804495143,4.387037228889657,0.8500000000000001,0.0956137319403613,4.296143414572793,1.2670722899446263,1.0,0.0,4.296143414573544,1.284773746590373,1.2850719403518984,3.3438910360475638,19314.008301462432,1969.4807402591541,3099.015535412006,3099.015535412006,6.649123992036894,5.027442781059727,-0.8933398731544688,5.920782654214196,3.4629243519738857,3.4629243519738857,0.9894069577068245,0.0,0.0,0.00023208618548710888,7.82868406397186e-05,0.00015379934484739026,0.0006607440425317256,0.09561373194057571,0.07651248479811269,0.019101247142463015,0.0956137786184062,0.07651248479794112,0.01910124714242018,0.40264079551900467,0.40264079551900467,0.10051877631656961,0.0,4.816984523503663,4.7599183372302605,5.045712392662551,4.817491883879654,4.761022050202712,5.043828034077535,24788.071702231082,21069.86094689642,0.85,0.9905716691607441,0.6799089527436422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827502157012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.322404398261,1534.8610768617432,0.40264079551900467,0.10051877631656961,6.112885165565336,3.4629243519738857
1637.0,-30.05566631326953,5.027395167625987,35.004765114519,24.09586067022758,4.994348552692751,-26.550672701910166,-40.0640459038317,1.48935494133186,-0.19802665659085505,-5.01572665538381,40.00931562499161,45097.10173250427,20605.713612048727,20605.713612048727,65702.815344553,82483.33981088085,82483.33981088085,20605.713612048727,103089.05342292957,103089.05342292957,103089.05342292957,127877.08832961772,97618.45463515435,60232.21655677103,41540.264531537025,24788.034906688143,0.0,66328.29943822516,21069.82967068492,1534.8592351880263,0.0,0.8868049707026994,2.8175189587881357,0.0014959162575277712,354438.6443521321,1554934.9299369717,4.387035541170154,1554934.9299369717,4.387035541170154,0.85,0.09561354843704796,4.296143414572793,1.2670720767462624,1.0,0.0,4.2961434145726916,1.2847738723725382,1.2850720627284358,3.343890708673336,19313.993606084558,1969.4792417476467,3099.015535412006,3099.015535412006,6.649115945560838,5.027395167625987,-0.8933266498527956,5.920721817478783,3.462955743571811,3.462955743571811,0.989415926734803,0.0,0.0,0.0002320835121429801,7.828606329610886e-05,0.00015379744884687124,0.0006607358970415818,0.09561354843727261,0.07651230788604432,0.01910124055122829,0.0956135733222003,0.07651230788586455,0.01910124055118341,0.40264007871192037,0.40264007871192037,0.10051879510021541,0.0,4.8171280176133,4.76021098345916,5.045257248509586,4.817699998792932,4.761379936701815,5.043435038542668,24788.034906688143,21069.82967068492,0.85,0.990569875920689,0.67990740173439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281682323098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.318329916467,1534.8592351880263,0.40264007871192037,0.10051879510021541,6.112885165565336,3.462955743571811
1638.0,-30.055776311119097,5.027347740796688,35.00475721782511,24.09581816699358,4.994330340259891,-26.550773536756253,-40.06413356456903,1.4893275658956098,-0.19777166789162948,-5.015728591194604,40.00930022161973,45096.982058027,20605.69121951591,20605.69121951591,65702.67327754291,82483.23451834844,82483.23451834844,20605.69121951591,103088.92573786435,103088.92573786435,103088.92573786435,127876.922263258,97618.38883546277,60232.13637513531,41540.28051147495,24787.996525393657,0.0,66328.2770368686,21069.79704658461,1534.8573277021158,0.0,0.886805016624986,2.817515376769379,0.0014959162575277712,354438.6176052333,1554934.2656585388,4.387033998057158,1554934.2656585388,4.387033998057158,0.85,0.09561336504964098,4.296143414572793,1.2670718443160878,1.0,0.0,4.296143414572771,1.2847740059251078,1.285072192896587,3.3438903610750854,19313.98058749266,1969.477914220724,3099.015535412006,3099.015535412006,6.649108719868497,5.027347740796688,-0.8933140010029978,5.920661741799686,3.462987118154399,3.462987118154399,0.989424890901257,0.0,0.0,0.0002320808539029796,7.8285286269206e-05,0.0001537955676337736,0.000660727815080321,0.09561336504986982,0.0765121312429534,0.01910123380691642,0.09561333789019137,0.07651213124277027,0.0191012338068707,0.4026393629656823,0.4026393629656823,0.10051881298998189,0.0,4.817294603959226,4.760526524949228,5.044825993388713,4.817956923302972,4.761785027426356,5.043097297675899,24787.996525393657,21069.79704658461,0.85,0.9905680685934606,0.6799058270872892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828831253953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.31426193895,1534.8573277021158,0.4026393629656823,0.10051881298998189,6.112885165565336,3.462987118154399
1639.0,-30.055885673676777,5.027300627186957,35.004749360599845,24.095779156219237,4.9943231367589656,-26.550872698804653,-40.06421717405317,1.4893101618853217,-0.1976820383565041,-5.015722834632137,40.00928557783705,45096.8474764386,20605.653633167665,20605.653633167665,65702.50110960627,82483.0968015562,82483.0968015562,20605.653633167665,103088.75043472386,103088.75043472386,103088.75043472386,127876.71027022894,97618.29509205645,60232.045766932344,41540.27702791567,24787.959835505088,0.0,66328.23686342075,21069.765860179323,1534.8553392804147,0.0,0.886805098946374,2.8175148696314993,0.0014959162575277712,354438.69714306924,1554933.6341379809,4.387031231836211,1554933.6341379809,4.387031231836211,0.85,0.09561317635049153,4.296143414572793,1.2670715855108572,1.0,0.0,4.29614341457192,1.2847740927991982,1.2850722763951858,3.3438901349672934,19313.9620401846,1969.4760229216504,3099.015535412006,3099.015535412006,6.649096591388398,5.027300627186957,-0.8932967138323864,5.920597341019343,3.4630184696736035,3.4630184696736035,0.9894338484781724,0.0,0.0,0.00023207821104343564,7.828454515935318e-05,0.00015379366588408246,0.0006607196448909093,0.09561317635071434,0.0765119503761575,0.019101225974556844,0.09561320568805991,0.0765119503759792,0.01910122597451233,0.40263864965219787,0.40263864965219787,0.1005188313104834,0.0,4.8174417299883885,4.760828219934808,5.044352768329418,4.818040796275625,4.762045910987354,5.042470830712375,24787.959835505088,21069.765860179323,0.85,0.9905660728612015,0.679904209866145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182949053714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.310202771589,1534.8553392804147,0.40263864965219787,0.1005188313104834,6.112885165565336,3.4630184696736035
1640.0,-30.055994451402377,5.027253525054815,35.0047415096846,24.095722927618795,4.9942918002520145,-26.55097374787392,-40.06430864157153,1.4892710967220846,-0.19740471929623027,-5.015734698313459,40.00927004717647,45096.75024641226,20605.65225585706,20605.65225585706,65702.40250226932,82482.98896265667,82482.98896265667,20605.65225585706,103088.64121851373,103088.64121851373,103088.64121851373,127876.56503957561,97618.22055308807,60231.98183683718,41540.26524027877,24787.923821061875,0.0,66328.18906134064,21069.735247902594,1534.853789615213,0.0,0.8868050948027026,2.8175098339980282,0.0014959162575277712,354438.53322381084,1554932.964370578,4.38703137107475,1554932.964370578,4.38703137107475,0.85,0.09561300377258636,4.296143414572793,1.2670714063802735,1.0,0.0,4.296143414572046,1.2847742809758522,1.2850724612380533,3.3438896451987277,19313.947292510467,1969.4745190774086,3099.015535412006,3099.015535412006,6.649096146953517,5.027253525054815,-0.893289793752527,5.920543318807342,3.463049836635996,3.463049836635996,0.9894428104674274,0.0,0.0,0.00023207558234447084,7.828373440374727e-05,0.00015379184794072357,0.0006607118347455199,0.09561300377280642,0.07651178283847938,0.019101220934327038,0.09561293781997213,0.07651178283830329,0.019101220934283077,0.4026379376552561,0.4026379376552561,0.10051884714189328,0.0,4.8176239487999055,4.761145563896093,5.043992626440854,4.818329979017221,4.762392465526716,5.042529491717687,24787.923821061875,21069.735247902594,0.85,0.9905653000944653,0.6799032339735155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301460132088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.306152664645,1534.853789615213,0.4026379376552561,0.10051884714189328,6.112885165565336,3.463049836635996
1641.0,-30.056102650288555,5.027206884040735,35.004733680943374,24.095692682918184,4.994295524387588,-26.55107076957716,-40.06438812995327,1.4892636436747615,-0.1973762500146563,-5.01571988634936,40.00925499121019,45096.60287040903,20605.596921689503,20605.596921689503,65702.19979209853,82482.84190039775,82482.84190039775,20605.596921689503,103088.43882208725,103088.43882208725,103088.43882208725,127876.32023236984,97618.12168243348,60231.88265243836,41540.26558888347,24787.88141028258,0.0,66328.14699916606,21069.699198740193,1534.851267666102,0.0,0.8868052247030201,2.817511189607695,0.0014959162575277712,354438.73787919676,1554932.3150748082,4.387027006073967,1554932.3150748082,4.387027006073967,0.8499999999999999,0.09561280475433351,4.296143414572793,1.2670711217494683,1.0,0.0,4.296143414573714,1.28477432124076,1.285072498152853,3.3438895404010163,19313.927730766758,1969.472524334687,3099.015535412006,3099.015535412006,6.64907829155172,5.027206884040735,-0.8932670387789656,5.920473922819701,3.463081128538111,3.463081128538111,0.9894517510108889,0.0,0.0,0.00023207296766082877,7.828302983587954e-05,0.00015378993782494922,0.0006607036286142148,0.09561280475456731,0.07651159353387793,0.019101211220689373,0.09561284072481378,0.07651159353369084,0.019101211220642667,0.4026372278620496,0.4026372278620496,0.10051886752692549,0.0,4.8177623395386036,4.76144023728267,5.043503799318103,4.818343636334703,4.762646999573008,5.041576683341134,24787.88141028258,21069.699198740193,0.85,0.9905628720929683,0.6799014432134827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830797984585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.30211062842,1534.851267666102,0.4026372278620496,0.10051886752692549,6.112885165565336,3.463081128538111
1642.0,-30.056210182882182,5.027160310198436,35.00472591947069,24.09563526688146,4.994271655748243,-26.5511699510855,-40.06447554621843,1.489231423950186,-0.1972853836402919,-5.015727981806405,40.009241293062644,45096.49339500871,20605.588861075943,20605.588861075943,65702.08225608466,82482.69660225847,82482.69660225847,20605.588861075943,103088.28546333441,103088.28546333441,103088.28546333441,127876.13997882766,97618.0123728149,60231.80916555902,41540.22578583987,24787.854515493254,0.0,66328.08030133313,21069.676338169265,1534.8501489702778,0.0,0.8868052331019485,2.817509048045994,0.0014959162575277712,354438.62602508743,1554931.724335801,4.387026723847366,1554931.724335801,4.387026723847366,0.85,0.09561263488524173,4.296143414572793,1.267070920090191,1.0,0.0,4.2961434145710555,1.2847744773319676,1.2850726509415553,3.343889134141579,19313.90610365453,1969.4703189829893,3099.015535412006,3099.015535412006,6.649075690527794,5.027160310198436,-0.8932576969715145,5.920418007169951,3.463112481040622,3.463112481040622,0.9894607088687492,0.0,0.0,0.0002320703691053886,7.828225500373225e-05,0.00015378811410165637,0.0006606957936374003,0.09561263488543782,0.07651142824755576,0.01910120663788206,0.09561269926743061,0.07651142824739884,0.01910120663784288,0.4026365186680458,0.4026365186680458,0.10051888350785677,0.0,4.817901530686015,4.761713665345951,5.043104201237497,4.8184425981660866,4.7627920419395195,5.041490412969722,24787.854515493254,21069.676338169265,0.85,0.9905620961377968,0.6799004763914795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831446487178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.298076562354,1534.8501489702778,0.4026365186680458,0.10051888350785677,6.112885165565336,3.463112481040622
1643.0,-30.056317164285264,5.027113879491745,35.00471812582731,24.09558811867612,4.994249415848872,-26.55126847342961,-40.064562822785206,1.4892007249918373,-0.19701997386664516,-5.015731555342183,40.00922483307465,45096.38601244589,20605.57168480289,20605.57168480289,65701.95769724878,82482.58853453182,82482.58853453182,20605.57168480289,103088.1602193347,103088.1602193347,103088.1602193347,127875.97015805804,97617.94076022977,60231.73823813809,41540.225024546315,24787.809938723338,0.0,66328.03496326966,21069.638447914836,1534.8479212593147,0.0,0.8868052745150903,2.8175051375983804,0.0014959162575277712,354438.5766499139,1554931.01449136,4.387025332254385,1554931.01449136,4.387025332254385,0.85,0.09561245073471206,4.296143414572793,1.2670707409596074,1.0,0.0,4.2961434145726125,1.2847746262814388,1.285072796604011,3.34388874647007,19313.891934970783,1969.468874179336,3099.015535412006,3099.015535412006,6.649070148034425,5.027113879491745,-0.8932456921938705,5.920359571685616,3.463143776071597,3.463143776071597,0.9894696503061705,0.0,0.0,0.00023206778389622565,7.828148141690327e-05,0.0001537863024793224,0.0006606880106480405,0.09561245073495572,0.07651125127188454,0.019101199463071178,0.09561243225677048,0.07651125127168956,0.0191011994630225,0.4026358088609701,0.4026358088609701,0.10051890105285112,0.0,4.818064965639508,4.762008999487193,5.042738222035041,4.818711581475554,4.763183568842237,5.041267511850833,24787.809938723338,21069.638447914836,0.85,0.9905608953081819,0.6798993221707657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320909968172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.294052237718,1534.8479212593147,0.4026358088609701,0.10051890105285112,6.112885165565336,3.463143776071597
1644.0,-30.056423593848535,5.027067735442111,35.004710346477864,24.09555462598803,4.994240240768033,-26.551365192514666,-40.064646083023376,1.489181839432672,-0.19678774112128394,-5.015726486927928,40.00920966213047,45096.26325678874,20605.537285956063,20605.537285956063,65701.80054274481,82482.48318135676,82482.48318135676,20605.537285956063,103088.02046731282,103088.02046731282,103088.02046731282,127875.7902987717,97617.8772663964,60231.65734182201,41540.24436063822,24787.769831458874,0.0,66328.0141920971,21069.60435674004,1534.8457537557508,0.0,0.8868053552429316,2.8175026733201705,0.0014959162575277712,354438.64667966956,1554930.3602377353,4.387022619581979,1554930.3602377353,4.387022619581979,0.8499999999999999,0.09561226227065184,4.296143414572793,1.2670705063315109,1.0,0.0,4.296143414572336,1.2847747199397253,1.2850728869796169,3.3438885027052407,19313.879372597243,1969.4675931737386,3099.015535412006,3099.015535412006,6.649059048107227,5.027067735442111,-0.8932285123796264,5.920296247821738,3.4631750366587424,3.4631750366587424,0.9894785819024978,0.0,0.0,0.00023206521204861865,7.828074343589515e-05,0.0001537844686127235,0.0006606801320941285,0.09561226227088251,0.07651107042326759,0.01910119184761493,0.09561222231171579,0.076511070423083,0.019101191847568845,0.40263510007469105,0.40263510007469105,0.10051892162224248,0.0,4.818237869643838,4.762326997675814,5.042328791540115,4.8189387458066335,4.763608598341932,5.040700720134112,24787.769831458874,21069.60435674004,0.85,0.9905588361572433,0.6798976843507235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832732203372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.290035370846,1534.8457537557508,0.40263510007469105,0.10051892162224248,6.112885165565336,3.4631750366587424
1645.0,-30.05652933519106,5.027021635511567,35.00470257392614,24.09549249513077,4.99421253285911,-26.551463145522717,-40.06472948295993,1.4891463431893464,-0.19668945931306325,-5.015735550206125,40.009194301428415,45096.14444654678,20605.53199166525,20605.53199166525,65701.67643821203,82482.3342550112,82482.3342550112,20605.53199166525,103087.86624667645,103087.86624667645,103087.86624667645,127875.59958714429,97617.76189973846,60231.57209126777,41540.21089830076,24787.733340467832,0.0,66327.94423876858,21069.573339397655,1534.8441068060213,0.0,0.886805364736221,2.81750032112193,0.0014959162575277712,354438.5214533004,1554929.697800928,4.3870223005819655,1554929.697800928,4.3870223005819655,0.8499999999999999,0.09561208907237347,4.296143414572793,1.267070269505493,1.0,0.0,4.296143414572988,1.284774891269189,1.2850730550658263,3.343888056785393,19313.856547088457,1969.4652656196008,3099.015535412006,3099.015535412006,6.649057339728954,5.027021635511567,-0.8932196361728373,5.920241271684405,3.4632063063362555,3.4632063063362555,0.989487516096073,0.0,0.0,0.00023206265685772284,7.828000422311207e-05,0.00015378265263461078,0.0006606723303917185,0.09561208907259403,0.0765109019514051,0.01910118712118893,0.0956120409175936,0.0765109019512286,0.019101187121144867,0.4026343936768909,0.4026343936768909,0.10051894173112022,0.0,4.8184030210526885,4.762615014335211,5.042000762245777,4.819046090893039,4.763749911653292,5.040671405713624,24787.733340467832,21069.573339397655,0.85,0.9905580097838989,0.6798966101558768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333701029411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.28602599312,1534.8441068060213,0.4026343936768909,0.10051894173112022,6.112885165565336,3.4632063063362555
1646.0,-30.056634511381112,5.026975894724565,35.00469481230133,24.09545809440317,4.994209100423825,-26.551558162080905,-40.06481246380133,1.489132751122227,-0.19659043035909463,-5.015725900731851,40.0091790745937,45096.026317904565,20605.48889444029,20605.48889444029,65701.51521234485,82482.20007503389,82482.20007503389,20605.48889444029,103087.68896947418,103087.68896947418,103087.68896947418,127875.38011343671,97617.67151946711,60231.497762331775,41540.193063483704,24787.69114396253,0.0,66327.88420744623,21069.53747236815,1534.841712385855,0.0,0.8868054689811713,2.8175001450501376,0.0014959162575277712,354438.6547790805,1554929.0411374194,4.387018797672047,1554929.0411374194,4.387018797672047,0.85,0.09561189661614546,4.296143414572793,1.2670699958642944,1.0,0.0,4.29614341457406,1.2847749601016543,1.2850731206488293,3.343887877634907,19313.838665182935,1969.4634421727028,3099.015535412006,3099.015535412006,6.6490434329819665,5.026975894724565,-0.8931996493471743,5.920175544071739,3.463237512416278,3.463237512416278,0.9894964321189367,0.0,0.0,0.00023206011534919138,7.827926873137178e-05,0.00015378084661781959,0.0006606645714845743,0.09561189661637973,0.0765107174270862,0.019101179189293528,0.09561189702314819,0.07651071742689873,0.019101179189246722,0.4026336875829932,0.4026336875829932,0.10051896613697292,0.0,4.818545922285864,4.762897545573196,5.041583243424554,4.819135470372771,4.764045957734822,5.039931534868344,24787.69114396253,21069.53747236815,0.85,0.9905564755670125,0.6798954445292242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340038780995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.282026855097,1534.841712385855,0.4026336875829932,0.10051896613697292,6.112885165565336,3.463237512416278
1647.0,-30.05673916618921,5.026930388524053,35.004687131689074,24.0954193630256,4.994199624087198,-26.551653313848313,-40.0648916727863,1.4891137717448972,-0.196462934752617,-5.01572326755088,40.0091659110027,45095.8939325334,20605.460744061373,20605.460744061373,65701.35467659477,82482.0733905844,82482.0733905844,20605.460744061373,103087.53413464577,103087.53413464577,103087.53413464577,127875.197287797,97617.585799813,60231.40634175599,41540.19939784112,24787.66315315122,0.0,66327.86255099234,21069.513680178537,1534.8402882218713,0.0,0.8868055300466551,2.817498774721079,0.0014959162575277712,354438.6911614748,1554928.4734523126,4.387016745708273,1554928.4734523126,4.387016745708273,0.85,0.09561171856714579,4.296143414572793,1.2670697623351588,1.0,0.0,4.2961434145716755,1.2847750541101552,1.2850732114299306,3.3438876329587,19313.821705389237,1969.4617127550425,3099.015535412006,3099.015535412006,6.649034349329885,5.026930388524053,-0.8931836696077289,5.920114058131782,3.463268750004718,3.463268750004718,0.9895053571442052,0.0,0.0,0.00023205758646494093,7.827856667703331e-05,0.00015377901978790763,0.0006606567231612786,0.09561171856734368,0.07651054477170458,0.019101173795639113,0.09561176838758774,0.0765105447715462,0.01910117379559958,0.4026329815914464,0.4026329815914464,0.10051898833268809,0.0,4.8186878758628495,4.763181497042638,5.041155289699475,4.819260332798251,4.764322295780687,5.0394484926048335,24787.66315315122,21069.513680178537,0.85,0.9905543786532255,0.67989367059528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346342664639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.27803551425,1534.8402882218713,0.4026329815914464,0.10051898833268809,6.112885165565336,3.463268750004718
1648.0,-30.056843173525667,5.026884941478154,35.00467945760125,24.095367465075128,4.994173874905961,-26.55174951012479,-40.064978565182514,1.4890802115036776,-0.19622188703363008,-5.015730842187741,40.009150739811,45095.79863926571,20605.453645507932,20605.453645507932,65701.25228477364,82481.95995766293,82481.95995766293,20605.453645507932,103087.41360317086,103087.41360317086,103087.41360317086,127875.04045046982,97617.50602588654,60231.34470748319,41540.17924267038,24787.62684729896,0.0,66327.80608996935,21069.482820204117,1534.838620195981,0.0,0.8868055464300127,2.8174947175387084,0.0014959162575277712,354438.5865034947,1554927.8191888202,4.387016195183616,1554927.8191888202,4.387016195183616,0.85,0.09561154441432945,4.296143414572793,1.2670695826550946,1.0,0.0,4.29614341457256,1.2847752162963093,1.2850733704246404,3.343887210836396,19313.80592196887,1969.460103294078,3099.015535412006,3099.015535412006,6.649032058746517,5.026884941478154,-0.8931736894728513,5.920058630951005,3.463299982125438,3.463299982125438,0.989514280607268,0.0,0.0,0.00023205507325138228,7.827779652888146e-05,0.00015377727672250083,0.00066064923470231,0.09561154441454886,0.07651037565518976,0.01910116875935911,0.09561152856524249,0.07651037565501417,0.019101168759315276,0.40263227595629514,0.40263227595629514,0.10051900784889652,0.0,4.818855033513557,4.763477605990374,5.040804871574892,4.819508955154106,4.764647693134634,5.039388792959983,24787.62684729896,21069.482820204117,0.85,0.990553678130921,0.6798928126477785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352615303705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.274051112547,1534.838620195981,0.40263227595629514,0.10051900784889652,6.112885165565336,3.463299982125438
1649.0,-30.056946657052087,5.026839791101354,35.004671783394095,24.095333692990266,4.994166031874194,-26.55184344413367,-40.0650575995445,1.4890628189543982,-0.19601695694586851,-5.015724293736469,40.00913538815924,45095.67081963287,20605.41804521603,20605.41804521603,65701.08886484889,82481.84772566614,82481.84772566614,20605.41804521603,103087.26577088216,103087.26577088216,103087.26577088216,127874.85040325743,97617.43496017277,60231.25805413336,41540.196562266014,24787.584632375263,0.0,66327.78119464128,21069.446937518973,1534.8362955342664,0.0,0.8868056353445394,2.817492785500615,0.0014959162575277712,354438.67698277225,1554927.1571431297,4.387013207417847,1554927.1571431297,4.387013207417847,0.85,0.0956113547629785,4.296143414572793,1.2670693238498645,1.0,0.0,4.296143414573004,1.2847753028230369,1.2850734537586597,3.3438869856331115,19313.791861484642,1969.458669523705,3099.015535412006,3099.015535412006,6.649020571133277,5.026839791101354,-0.8931553241775223,5.919995115278876,3.463331156247466,3.463331156247466,0.9895231874992759,0.0,0.0,0.00023205257271995748,7.827709603445508e-05,0.00015377547668550242,0.0006606415014852133,0.09561135476321286,0.07651019383652831,0.019101160926684554,0.09561132777517431,0.07651019383634076,0.019101160926637734,0.40263157153311496,0.40263157153311496,0.1005190296400235,0.0,4.819023079985868,4.7637879941419214,5.0404016414469766,4.8197073367906,4.765041959053008,5.0388011869010825,24787.584632375263,21069.446937518973,0.85,0.9905515861000485,0.6798911407468612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358849140744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.270076193367,1534.8362955342664,0.40263157153311496,0.1005190296400235,6.112885165565336,3.463331156247466
1650.0,-30.057049518349285,5.026794857120892,35.00466416454806,24.095289967395388,4.994154788653199,-26.55193715815971,-40.065140335913725,1.48904242846229,-0.19593437948259407,-5.015722209277716,40.00912165225272,45095.56242983419,20605.392077655382,20605.392077655382,65700.95450748957,82481.70704264256,82481.70704264256,20605.392077655382,103087.09912029795,103087.09912029795,103087.09912029795,127874.65233882361,97617.33370689003,60231.18909407602,41540.16068090445,24787.553218525663,0.0,66327.71389943012,21069.420235746813,1534.8346853756343,0.0,0.8868056956896246,2.817491942231754,0.0014959162575277712,354438.7057835281,1554926.5647772346,4.387011179661905,1554926.5647772346,4.387011179661905,0.85,0.0956111756526663,4.296143414572793,1.267069112849422,1.0,0.0,4.2961434145738915,1.284775403343206,1.285073551108717,3.3438867240091077,19313.77182833351,1969.4566267108044,3099.015535412006,3099.015535412006,6.649012191839803,5.026794857120892,-0.8931394876123262,5.9199343447332184,3.463362344119594,3.463362344119594,0.9895320983198841,0.0,0.0,0.00023205008724841463,7.827636273474503e-05,0.0001537737245136696,0.0006606339739037325,0.09561117565287261,0.07651002077619036,0.019101154876682257,0.09561120536161566,0.07651002077602527,0.019101154876641036,0.40263086914318935,0.40263086914318935,0.10051904981354505,0.0,4.8191753079550494,4.764079273830873,5.03999579533928,4.819787829795132,4.765248345967279,5.038376383851357,24787.553218525663,21069.420235746813,0.85,0.9905505654410028,0.6798901963998136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365051587507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.266108300939,1534.8346853756343,0.40263086914318935,0.10051904981354505,6.112885165565336,3.463362344119594
1651.0,-30.057151739361906,5.026750052750927,35.0046565620511,24.095242225471907,4.994135547332161,-26.552031095671996,-40.06521933535112,1.4890149036408338,-0.19575110418082886,-5.015725082599961,40.00910689075817,45095.44038399758,20605.37652439582,20605.37652439582,65700.8169083934,82481.5836253995,82481.5836253995,20605.37652439582,103086.96014979531,103086.96014979531,103086.96014979531,127874.47755039058,97617.24598992415,60231.10274851607,41540.15915712009,24787.517400595265,0.0,66327.67655771536,21069.389790505975,1534.8329367109395,0.0,0.8868057345162554,2.817489194577571,0.0014959162575277712,354438.66608312586,1554925.9281826788,4.387009874983574,1554925.9281826788,4.387009874983574,0.85,0.09561099827657704,4.296143414572793,1.2670688826171679,1.0,0.0,4.296143414573004,1.2847755372061536,1.2850736818291995,3.3438863756038644,19313.754473367946,1969.4548569968283,3099.015535412006,3099.015535412006,6.64900717306549,5.026750052750927,-0.8931265315787487,5.919876584329676,3.4633935220206573,3.4633935220206573,0.9895410062916163,0.0,0.0,0.00023204761727258015,7.827566256171684e-05,0.0001537719547108633,0.0006606263705770611,0.09561099827679498,0.07650984939106394,0.019101148885731035,0.09561100737498493,0.07650984939088955,0.019101148885687497,0.4026301674275461,0.4026301674275461,0.1005190682654594,0.0,4.81933619955737,4.7643712858440495,5.039630427748591,4.819973978419114,4.765533893154213,5.038163496500488,24787.517400595265,21069.389790505975,0.85,0.9905490485743687,0.6798887391262313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837121674501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.262149424381,1534.8329367109395,0.4026301674275461,0.1005190682654594,6.112885165565336,3.4633935220206573
1652.0,-30.057253468624236,5.026705442053842,35.00464895854072,24.095204332284652,4.994120561445914,-26.55212416494058,-40.06529823001472,1.4889912577608977,-0.19547508412370007,-5.015724055767853,40.00909165624519,45095.32002383597,20605.35328365016,20605.35328365016,65700.67330748614,82481.48429887091,82481.48429887091,20605.35328365016,103086.83758252108,103086.83758252108,103086.83758252108,127874.31499556126,97617.18398976288,60231.01971472207,41540.182527823126,24787.47741304018,0.0,66327.6599408633,21069.35580108415,1534.830863846394,0.0,0.8868057949049757,2.8174856819622183,0.0014959162575277712,354438.6802707603,1554925.2711892445,4.38700784576169,1554925.2711892445,4.38700784576169,0.85,0.0956108152855147,4.296143414572793,1.2670686364499848,1.0,0.0,4.296143414573929,1.2847756528986491,1.2850737943903103,3.3438860744909356,19313.74220652022,1969.4536061264776,3099.015535412006,3099.015535412006,6.648999673669184,5.026705442053842,-0.8931112355102755,5.919816677564118,3.463424664130919,3.463424664130919,0.9895499040374054,0.0,0.0,0.00023204515920299782,7.8274963323079e-05,0.00015377019587991883,0.0006606188143870816,0.09561081528574329,0.0765096734194473,0.019101141866295992,0.09561076555875703,0.07650967341926437,0.019101141866250324,0.40262946648994286,0.40262946648994286,0.10051908752522058,0.0,4.819518432240443,4.764689569157895,5.039266631788109,4.820248971644162,4.765964652509751,5.037813407265617,24787.47741304018,21069.35580108415,0.85,0.990547131710418,0.6798870948265361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377343530973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.25819994615,1534.830863846394,0.40262946648994286,0.10051908752522058,6.112885165565336,3.463424664130919
1653.0,-30.05735453973206,5.026661137745016,35.00464140226476,24.095169931557052,4.994116512221077,-26.552215548082362,-40.06537684528155,1.4889775205700235,-0.19536903888445067,-5.015716149141798,40.00907782502556,45095.20158023588,20605.316517059073,20605.316517059073,65700.51809729496,82481.3529080509,82481.3529080509,20605.316517059073,103086.66942510998,103086.66942510998,103086.66942510998,127874.11255715814,97617.09436470227,60230.94303688138,41540.168142023205,24787.443132048156,0.0,66327.61127407136,21069.326662240932,1534.8289578690435,0.0,0.8868058852262961,2.817485209973366,0.0014959162575277712,354438.7895158245,1554924.6747134845,4.387004810725047,1554924.6747134845,4.387004810725047,0.85,0.09561063009653721,4.296143414572793,1.267068406767212,1.0,0.0,4.296143414572052,1.284775722204901,1.2850738605748757,3.3438858941075376,19313.724474034556,1969.4517979161647,3099.015535412006,3099.015535412006,6.648987809710885,5.026661137745016,-0.8930917760302854,5.9197529137753016,3.4634557899918836,3.4634557899918836,0.9895587971405382,0.0,0.0,0.00023204271706006623,7.827426656646178e-05,0.00015376845049360445,0.0006606113159571612,0.09561063009674889,0.07650949570481905,0.01910113439192984,0.09561064054892889,0.07650949570464965,0.019101134391887552,0.40262876796323854,0.40262876796323854,0.10051910728302643,0.0,4.819681236612439,4.76499686378412,5.038849566474653,4.82034711025733,4.7662410282726455,5.037196355362482,24787.443132048156,21069.326662240932,0.85,0.9905455184540689,0.6798858079465376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383440847975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.254256911949,1534.8289578690435,0.40262876796323854,0.10051910728302643,6.112885165565336,3.4634557899918836
1654.0,-30.057455120522146,5.026616878899073,35.00463386998998,24.09511775420981,4.994091910077181,-26.552308545297823,-40.065455705020554,1.4889453348515151,-0.1951589675210812,-5.015723437900614,40.00906341155515,45095.08642360978,20605.3110615131,20605.3110615131,65700.39748512287,82481.23348728352,82481.23348728352,20605.3110615131,103086.54454879662,103086.54454879662,103086.54454879662,127873.95502738083,97617.00762293342,60230.86055925379,41540.163404088475,24787.410478584206,0.0,66327.57388267267,21069.298906796575,1534.827488458321,0.0,0.8868059003209536,2.8174815938981403,0.0014959162575277712,354438.68880776985,1554924.0531281577,4.387004303504441,1554924.0531281577,4.387004303504441,0.85,0.09561045932489826,4.296143414572793,1.2670681633474303,1.0,0.0,4.296143414571764,1.2847758777898541,1.2850740130734157,3.3438854891666145,19313.70731201355,1969.450047877058,3099.015535412006,3099.015535412006,6.648986049298291,5.026616878899073,-0.8930812366861538,5.919698115585227,3.463486933928811,3.463486933928811,0.9895676954082316,0.0,0.0,0.0002320402867880049,7.827356764888076e-05,0.00015376671913912412,0.0006606038778100123,0.09561045932510626,0.07650933005094178,0.01910112927416447,0.09561042793040211,0.07650933005077534,0.019101129274122917,0.40262807091079517,0.40262807091079517,0.1005191239650633,0.0,4.819860713979267,4.765303896982289,5.038517096720966,4.820564470379509,4.766518222722311,5.037173355435982,24787.410478584206,21069.298906796575,0.85,0.9905442584307513,0.6798844550439731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389498722206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.250323671804,1534.827488458321,0.40262807091079517,0.1005191239650633,6.112885165565336,3.463486933928811
1655.0,-30.057555034158444,5.026572921957436,35.00462634124286,24.095078359264903,4.994086078833838,-26.552399064718152,-40.065534215513594,1.4889301093922291,-0.19509403785946233,-5.015715494027723,40.009048449754445,45094.97271189081,20605.27483299638,20605.27483299638,65700.24754488718,82481.08821968295,82481.08821968295,20605.27483299638,103086.36305267933,103086.36305267933,103086.36305267933,127873.73246501217,97616.90285341693,60230.78734561914,41540.12834199755,24787.36941233284,0.0,66327.4977543304,21069.26400048291,1534.8251914636937,0.0,0.8868059949255145,2.817481667362864,0.0014959162575277712,354438.7985674711,1554923.4078961192,4.387001124540048,1554923.4078961192,4.387001124540048,0.85,0.09561027062260433,4.296143414572793,1.2670679572923107,1.0,0.0,4.296143414572129,1.2847759540004817,1.2850740861999521,3.3438852908132666,19313.686583168997,1969.4479341231713,3099.015535412006,3099.015535412006,6.648974358967503,5.026572921957436,-0.8930616585019706,5.919634580459407,3.46351801773986,3.46351801773986,0.9895765764971028,0.0,0.0,0.0002320378726591907,7.827287183232672e-05,0.00015376500082686396,0.0006605964956941117,0.09561027062283364,0.07650914973665471,0.01910112088617894,0.09561029753430941,0.0765091497364712,0.019101120886133124,0.4026273752267637,0.4026273752267637,0.10051914304057204,0.0,4.82000991626154,4.765587300254708,5.0381277023864754,4.820621456168283,4.766735969416402,5.036585244932212,24787.36941233284,21069.26400048291,0.85,0.9905431347377753,0.679883520993322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839552721318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.246396885315,1534.8251914636937,0.4026273752267637,0.10051914304057204,6.112885165565336,3.46351801773986
1656.0,-30.057654472441353,5.026529015735897,35.00461883009587,24.09503135075795,4.994061986248578,-26.55249098255214,-40.065616672486044,1.4888984963580216,-0.19480118914265176,-5.015722171321044,40.009033904900555,45094.87880685149,20605.268746584698,20605.268746584698,65700.1475534362,82480.98887657936,82480.98887657936,20605.268746584698,103086.25762316406,103086.25762316406,103086.25762316406,127873.59323474586,97616.83591749903,60230.72584776545,41540.12229970398,24787.3356115818,0.0,66327.45791128578,21069.23526984453,1534.8236440092564,0.0,0.8868060136078708,2.8174770333458996,0.0014959162575277712,354438.70630797173,1554922.7806452257,4.387000496763335,1554922.7806452257,4.387000496763335,0.85,0.09561009908200267,4.296143414572793,1.2670677929976955,1.0,0.0,4.296143414574281,1.2847761068493397,1.2850742359972889,3.3438848929937204,19313.673339772602,1969.4465836725694,3099.015535412006,3099.015535412006,6.648972394985195,5.026529015735897,-0.893050660521344,5.919579676257241,3.463549118860631,3.463549118860631,0.9895854625316088,0.0,0.0,0.0002320354700389122,7.827214104538556e-05,0.00015376332899352666,0.0006605893132583294,0.09561009908221323,0.07650898341805881,0.019101115664154417,0.09561004589784844,0.07650898341789032,0.019101115664112347,0.4026266794086017,0.4026266794086017,0.10051916035578722,0.0,4.820194727932915,4.765896089400144,5.037814923020221,4.820920982178393,4.767118597507022,5.036551106195702,24787.3356115818,21069.23526984453,0.85,0.9905422222167987,0.6798825136215343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401515721822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.242480111452,1534.8236440092564,0.4026266794086017,0.10051916035578722,6.112885165565336,3.463549118860631
1657.0,-30.057753315319985,5.0264855357175575,35.004611357177595,24.095011164341145,4.994067555202923,-26.552579398070673,-40.065691026952095,1.488893637952256,-0.19463439308623265,-5.015706527437144,40.00901999609629,45094.751899519266,20605.21760220071,20605.21760220071,65699.96950171998,82480.87732589451,82480.87732589451,20605.21760220071,103086.09492809523,103086.09492809523,103086.09492809523,127873.39271346119,97616.76932690285,60230.64390052159,41540.13936264585,24787.297785365947,0.0,66327.4371480118,21069.203117561054,1534.8213607472346,0.0,0.8868061435877135,2.817476665692351,0.0014959162575277712,354438.9224579937,1554922.180824331,4.386996129096438,1554922.180824331,4.386996129096438,0.85,0.09560990603794646,4.296143414572793,1.2670675133122131,1.0,0.0,4.2961434145736055,1.2847761345088158,1.2850742605947063,3.343884821004444,19313.66016469875,1969.4452401889282,3099.015535412006,3099.015535412006,6.648955891555831,5.0264855357175575,-0.8930263920306354,5.919511927748193,3.463580162020396,3.463580162020396,0.9895943320058275,0.0,0.0,0.0002320330818274626,7.827148207349662e-05,0.00015376159975396598,0.0006605818841971785,0.0956099060381629,0.07650879950045157,0.019101106537711323,0.09560990520215451,0.07650879950027838,0.019101106537668083,0.4026259852121471,0.4026259852121471,0.10051918065114607,0.0,4.8203643424956795,4.766216213271605,5.037380546796271,4.8210721343509135,4.767526356564247,5.035672812426014,24787.297785365947,21069.203117561054,0.85,0.9905398478627842,0.6798808131073855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407475743966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.238569530045,1534.8213607472346,0.4026259852121471,0.10051918065114607,6.112885165565336,3.463580162020396
1658.0,-30.057851490278,5.026442160602473,35.00460396313018,24.09496296839791,4.994050883502348,-26.552669436664164,-40.06576566081492,1.4888688298872408,-0.1945264037386778,-5.015709509123082,40.00900734753567,45094.62909682138,20605.205013810126,20605.205013810126,65699.8341106315,82480.74075733703,82480.74075733703,20605.205013810126,103085.94577114715,103085.94577114715,103085.94577114715,127873.2192163138,97616.66782600636,60230.5561654853,41540.124067245626,24787.27344516665,0.0,66327.39751241228,21069.182428391654,1534.8202651843424,0.0,0.8868061742120471,2.8174748962092155,0.0014959162575277712,354438.88126032107,1554921.63535193,4.386995100037862,1554921.63535193,4.386995100037862,0.85,0.09560973724638801,4.296143414572793,1.267067239121534,1.0,0.0,4.296143414572988,1.2847762554605562,1.2850743785267995,3.3438845062035694,19313.640082556773,1969.4431923803515,3099.015535412006,3099.015535412006,6.648951829494692,5.026442160602473,-0.8930130015307354,5.919455162133208,3.463611260574423,3.463611260574423,0.9896032173069781,0.0,0.0,0.00023203070977652546,7.827082063059171e-05,0.00015375988914593375,0.0006605745351797459,0.0956097372465732,0.07650863586422504,0.01910110138234817,0.09560978021042764,0.07650863586407684,0.019101101382311168,0.4026252932065579,0.4026252932065579,0.10051919574522424,0.0,4.8205292905281,4.766515388273547,5.037006815532152,4.821183105384421,4.767706442209999,5.035506223911398,24787.27344516665,21069.182428391654,0.85,0.990538398530361,0.6798793679245824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413400084054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.234667561963,1534.8202651843424,0.4026252932065579,0.10051919574522424,6.112885165565336,3.463611260574423
1659.0,-30.057949301791187,5.026398918198787,35.004596558085595,24.09491498200225,4.994032652842687,-26.552759303907727,-40.06584403160957,1.4888426549578913,-0.19435863714522839,-5.015710777483731,40.00899223912058,45094.52457247114,20605.18908844232,20605.18908844232,65699.71366091346,82480.61196354304,82480.61196354304,20605.18908844232,103085.80105198536,103085.80105198536,103085.80105198536,127873.03519361184,97616.57327062469,60230.485879546904,41540.09710119754,24787.23414162648,0.0,66327.33124282402,21069.149020382505,1534.818276290431,0.0,0.8868062224629965,2.8174725401835867,0.0014959162575277712,354438.86373550346,1554920.9837978687,4.386993478678493,1554920.9837978687,4.386993478678493,0.8499999999999999,0.09560955810638216,4.296143414572793,1.2670670748269184,1.0,0.0,4.296143414572001,1.2847763827884098,1.2850745028477963,3.343884174807661,19313.621374597875,1969.4412846994514,3099.015535412006,3099.015535412006,6.648946690647331,5.026398918198787,-0.8929985904651652,5.919397508663952,3.4636423183075684,3.4636423183075684,0.9896120909450196,0.0,0.0,0.00023202834652916415,7.827012607467627e-05,0.00015375822045448788,0.0006605673662419798,0.09560955810660686,0.07650846409077264,0.019101094015834222,0.09560958156617744,0.07650846409059284,0.01910109401578933,0.4026246018961788,0.4026246018961788,0.10051921006782129,0.0,4.820694405626625,4.766805852258074,5.036668859353483,4.82135214033849,4.7679653084592815,5.035314626557067,24787.23414162648,21069.149020382505,0.85,0.9905375722172078,0.6798784713254981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419284395594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.230775679793,1534.818276290431,0.4026246018961788,0.10051921006782129,6.112885165565336,3.4636423183075684
1660.0,-30.05804646768754,5.026355848324413,35.00458914669825,24.094871745351725,4.994017764059942,-26.55284825579436,-40.06591849084941,1.4888195521654912,-0.19417567865730234,-5.0157095809167815,40.00897724428592,45094.40567879187,20605.16838492481,20605.16838492481,65699.57406371667,82480.4891105274,82480.4891105274,20605.16838492481,103085.65749545221,103085.65749545221,103085.65749545221,127872.85213568232,97616.48582123803,60230.40238949695,41540.09270193454,24787.19464023011,0.0,66327.28734216465,21069.115444195595,1534.8162209868983,0.0,0.886806282847568,2.8174702721737663,0.0014959162575277712,354438.88026835443,1554920.3371421949,4.3869914495975335,1554920.3371421949,4.3869914495975335,0.85,0.09560937693519111,4.296143414572793,1.2670668198680501,1.0,0.0,4.296143414572986,1.2847764957123937,1.2850746127816508,3.343883880900725,19313.604072573362,1969.4395203839601,3099.015535412006,3099.015535412006,6.648940009971716,5.026355848324413,-0.8929826903907694,5.9193385387151825,3.463673343783461,3.463673343783461,0.9896209553667031,0.0,0.0,0.00023202599890266305,7.826946618993168e-05,0.00015375653271273136,0.000660560115461347,0.09560937693541617,0.07650829050226295,0.019101086433153225,0.0956093830801459,0.07650829050208285,0.01910108643310826,0.40262391081294946,0.40262391081294946,0.10051922569443444,0.0,4.820861915455566,4.767096922732719,5.036340469545735,4.821533902259489,4.768263475706249,5.035029191402373,24787.19464023011,21069.115444195595,0.85,0.9905361231613503,0.679877128792588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425146927876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.226887806137,1534.8162209868983,0.40262391081294946,0.10051922569443444,6.112885165565336,3.463673343783461
1661.0,-30.058142987815685,5.026313051562498,35.00458177013634,24.094837449397914,4.994012508324716,-26.552935663067387,-40.06599270561708,1.4888051835751408,-0.19403774194398693,-5.015702251677172,40.008963435875074,45094.28873668698,20605.135611429727,20605.135611429727,65699.4243481167,82480.36342757267,82480.36342757267,20605.135611429727,103085.49903900239,103085.49903900239,103085.49903900239,127872.65889413893,97616.39942370537,60230.32473281426,41540.08298987901,24787.159855136542,0.0,66327.24284501556,21069.085876866062,1534.8142960498242,0.0,0.8868063701475404,2.817469313053895,0.0014959162575277712,354438.9815357714,1554919.7416515006,4.386988516088408,1554919.7416515006,4.386988516088408,0.8500000000000001,0.09560919343461734,4.296143414572793,1.2670666000759225,1.0,0.0,4.296143414573494,1.2847765677450191,1.2850746818347325,3.34388369342164,19313.58697866013,1969.4377772899136,3099.015535412006,3099.015535412006,6.648929434518088,5.026313051562498,-0.8929630851156114,5.91927613667811,3.4637043492350226,3.4637043492350226,0.9896298140671493,0.0,0.0,0.0002320236669002434,7.826880847690583e-05,0.00015375485842333757,0.0006605529224739938,0.0956091934348285,0.07650811485278691,0.01910107858204159,0.09560924003356996,0.07650811485261794,0.019101078581999404,0.4026232201418763,0.4026232201418763,0.1005192427193162,0.0,4.821019719106459,4.7673863450092995,5.035970060656325,4.821664509733182,4.76855792606068,5.034502374566159,24787.159855136542,21069.085876866062,0.85,0.9905345304588365,0.6798758217955352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430970768275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.223009605952,1534.8142960498242,0.4026232201418763,0.1005192427193162,6.112885165565336,3.4637043492350226
