time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1662.0,-30.058238985661664,5.0262703105889335,35.00457441149465,24.094790091644995,4.993990256004295,-26.553024299986976,-40.06607086686415,1.4887755703283003,-0.1937858024090815,-5.015707565387077,40.00894920471301,45094.19170642987,20605.1289168278,20605.1289168278,65699.32062325766,82480.25462673666,82480.25462673666,20605.1289168278,103085.38354356446,103085.38354356446,103085.38354356446,127872.51032138562,97616.32234354192,60230.259423229465,41540.06991145828,24787.12677782116,0.0,66327.19668927944,21069.057761147986,1534.8127552667095,0.0,0.8868063946337981,2.8174653767519113,0.0014959162575277712,354438.9081167375,1554919.1279297464,4.386987693285694,1554919.1279297464,4.386987693285694,0.8500000000000001,0.09560902216174144,4.296143414572793,1.2670664033619685,1.0,0.0,4.296143414572839,1.2847767110669663,1.2850748222099178,3.343883320398127,19313.5717282058,1969.43622217636,3099.015535412006,3099.015535412006,6.648927274283058,5.0262703105889335,-0.8929508987106143,5.919221209299548,3.4637353652923855,3.4637353652923855,0.9896386757978244,0.0,0.0,0.00023202134753799158,7.826811579454719e-05,0.00015375323174344438,0.0006605459340238831,0.09560902216194861,0.07650794925506917,0.01910107290687944,0.09560901311637561,0.0765079492549034,0.019101072906838053,0.40262252989458436,0.40262252989458436,0.10051925809472868,0.0,4.821202207127442,4.76768876194177,5.035671220066661,4.821921762977979,4.768888364579254,5.034465752525705,24787.12677782116,21069.057761147986,0.85,0.9905336559154887,0.6798748320041469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843675590763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.219141103797,1534.8127552667095,0.40262252989458436,0.10051925809472868,6.112885165565336,3.4637353652923855
1663.0,-30.0583344636634,5.026227822233106,35.004567050184136,24.09476152332502,4.993982210033759,-26.553111048205864,-40.06614497685803,1.4887587945749379,-0.19348298776452566,-5.015701176191894,40.0089344096932,45094.07910146292,20605.098602699276,20605.098602699276,65699.1777041622,82480.16554082854,82480.16554082854,20605.098602699276,103085.26414352782,103085.26414352782,103085.26414352782,127872.35045787462,97616.27088959557,60230.18445022442,41540.096043745725,24787.08631434681,0.0,66327.18235809254,21069.023367194786,1534.810529675227,0.0,0.8868064807219148,2.817462138006151,0.0014959162575277712,354438.9963956526,1554918.4898917081,4.386984800498606,1554918.4898917081,4.386984800498606,0.85,0.09560883685263842,4.296143414572793,1.2670661813719195,1.0,0.0,4.296143414573731,1.2847767943083883,1.2850749025068011,3.343883103746018,19313.5615479464,1969.4351840788038,3099.015535412006,3099.015535412006,6.648917492425504,5.026227822233106,-0.8929317686984533,5.919159590931559,3.4637663268512977,3.4637663268512977,0.9896475219575136,0.0,0.0,0.00023201904075665521,7.82674590205306e-05,0.00015375158173612462,0.0006605388453558023,0.09560883685286416,0.0765077720534859,0.019101064799378255,0.09560877385288527,0.07650777205330526,0.01910106479933316,0.40262184096760806,0.40262184096760806,0.10051927624543666,0.0,4.821403044510134,4.768023868053149,5.035333222955273,4.822218188427371,4.7693764044990985,5.033993394483275,24787.08631434681,21069.023367194786,0.85,0.9905317151791581,0.6798732811836536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442509747256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.215279847354,1534.810529675227,0.40262184096760806,0.10051927624543666,6.112885165565336,3.4637663268512977
1664.0,-30.058429347463985,5.026185614592881,35.00455975476299,24.094726773351454,4.993979581033652,-26.553196719895922,-40.06621517529709,1.488746953464299,-0.1934156234936495,-5.015692858360862,40.00892160623756,45093.95178774511,20605.064916826923,20605.064916826923,65699.01670457203,82480.02659525629,82480.02659525629,20605.064916826923,103085.09151208322,103085.09151208322,103085.09151208322,127872.1481417722,97616.17165915434,60230.09685163725,41540.08311946343,24787.05662968898,0.0,66327.13974915241,21068.998135235634,1534.8088705497464,0.0,0.8868065694142395,2.817462223124266,0.0014959162575277712,354439.1113223757,1554917.9377404111,4.386981820203681,1554917.9377404111,4.386981820203681,0.85,0.09560865681015865,4.296143414572793,1.2670659209182489,1.0,0.0,4.296143414571956,1.2847768544355715,1.2850749597025544,3.343882947253261,19313.54191501823,1969.4331820772877,3099.015535412006,3099.015535412006,6.648906622563135,5.026185614592881,-0.8929113819956926,5.919096996588574,3.463797293381605,3.463797293381605,0.9896563695376014,0.0,0.0,0.00023201674835235937,7.82668369160046e-05,0.00015374991143635478,0.0006605316695084458,0.09560865681035471,0.0765075992432802,0.01910105756707452,0.09560868295064548,0.0765075992431233,0.01910105756703535,0.40262115528163905,0.40262115528163905,0.10051929404165834,0.0,4.82157479172696,4.768333768682282,5.034950564098153,4.822277234867215,4.769589137196078,5.033435759044721,24787.05662968898,21068.998135235634,0.85,0.990529924146346,0.6798717984566998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448232433214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.211425805197,1534.8088705497464,0.40262115528163905,0.10051929404165834,6.112885165565336,3.463797293381605
1665.0,-30.058523656326834,5.026143482077306,35.004552492209065,24.094678926654183,4.993960232814369,-26.5532835460847,-40.06629305714739,1.4887201225710618,-0.19323591285683506,-5.0156964742455,40.00890797271792,45093.861305661456,20605.055901869004,20605.055901869004,65698.91720753047,82479.90314006574,82479.90314006574,20605.055901869004,103084.95904193475,103084.95904193475,103084.95904193475,127871.98504013552,97616.08045150485,60230.03861709566,41540.04648267687,24787.025998200774,0.0,66327.07248087764,21068.97209847066,1534.8074275188608,0.0,0.8868066003773029,2.8174594357205165,0.0014959162575277712,354439.06136201957,1554917.3497926206,4.3869807797635705,1554917.3497926206,4.3869807797635705,0.85,0.09560848668182148,4.296143414572793,1.2670657258527358,1.0,0.0,4.296143414572752,1.2847769846571633,1.2850750870268535,3.3438826083261435,19313.5238694144,1969.4313419378075,3099.015535412006,3099.015535412006,6.648903713588393,5.026143482077306,-0.8928979845951224,5.919041466672429,3.4638282737805253,3.4638282737805253,0.9896652210801501,0.0,0.0,0.00023201446985930682,7.826614672578561e-05,0.0001537483231335212,0.0006605248459316869,0.0956084866820212,0.07650743490484004,0.019101051777181157,0.09560850180875204,0.07650743490468023,0.019101051777141255,0.4026204708827474,0.4026204708827474,0.10051930861948032,0.0,4.821753379734105,4.7686360495749796,5.034632744402813,4.822460561388652,4.769838325206763,5.033354591072509,24787.025998200774,21068.97209847066,0.85,0.9905294286352186,0.6798711237958255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453919508671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.207580484272,1534.8074275188608,0.4026204708827474,0.10051930861948032,6.112885165565336,3.4638282737805253
1666.0,-30.058617497407205,5.026101513758721,35.00454521408274,24.09463555030527,4.9939456744824,-26.553369472117186,-40.06636702744288,1.4886976491910633,-0.19306036952013983,-5.015694770064188,40.00889299402929,45093.755651189254,20605.036198230293,20605.036198230293,65698.79184941955,82479.7783927681,82479.7783927681,20605.036198230293,103084.8145909984,103084.8145909984,103084.8145909984,127871.8002873709,97615.98981912476,60229.96707754017,41540.02526842733,24786.9856963725,0.0,66327.01096479983,21068.937841916624,1534.8053114196036,0.0,0.8868066632867255,2.817457324624248,0.0014959162575277712,354439.0849085399,1554916.703834389,4.386978665842179,1554916.703834389,4.386978665842179,0.85,0.09560830643610534,4.296143414572793,1.2670655022142454,1.0,0.0,4.296143414573001,1.2847770944706798,1.2850751939528886,3.3438823225150798,19313.50593762869,1969.4295134045462,3099.015535412006,3099.015535412006,6.648897355556788,5.026101513758721,-0.8928814350513941,5.918982948810115,3.463859206495982,3.463859206495982,0.989674058998852,0.0,0.0,0.00023201220268829386,7.82654912050394e-05,0.00015374671148325446,0.0006605179220510068,0.0956083064363306,0.07650726233190554,0.01910104410442506,0.09560830513347451,0.07650726233172528,0.019101044104380054,0.402619787257854,0.402619787257854,0.10051932430105244,0.0,4.821929000298155,4.7689324051482345,5.034323819663882,4.822634400544075,4.770121060624831,5.033091366883468,24786.9856963725,21068.937841916624,0.85,0.99052845731713,0.6798701614206737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459572128153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.20374351847,1534.8053114196036,0.402619787257854,0.10051932430105244,6.112885165565336,3.463859206495982
1667.0,-30.058710666784,5.026059813689046,35.004537968896756,24.094601079728477,4.993941306671509,-26.553453774443003,-40.06643317462874,1.4886844143292846,-0.19294433644387254,-5.015686736055368,40.00887939723378,45093.618560033916,20605.004008360916,20605.004008360916,65698.62256839483,82479.6480240656,82479.6480240656,20605.004008360916,103084.65203242651,103084.65203242651,103084.65203242651,127871.6032388816,97615.89767669234,60229.86821265541,41540.032737818816,24786.95120645508,0.0,66326.9839442739,21068.90852548682,1534.8033836806544,0.0,0.8868067534070923,2.81745673610498,0.0014959162575277712,354439.19591373845,1554916.117470685,4.38697563756214,1554916.117470685,4.38697563756214,0.85,0.09560812428914149,4.296143414572793,1.267065222528763,1.0,0.0,4.296143414571827,1.2847771610322873,1.2850752576378555,3.3438821492755566,19313.487707076314,1969.427654405563,3099.015535412006,3099.015535412006,6.648886968429326,5.026059813689046,-0.8928610669040502,5.918920880593096,3.4638901185233375,3.4638901185233375,0.9896828910066678,0.0,0.0,0.0002320099517656235,7.826490501656479e-05,0.0001537450467490587,0.0006605107701141547,0.09560812428934967,0.07650708807096578,0.019101036218383893,0.09560817479307816,0.07650708807079919,0.0191010362183423,0.4026191040942105,0.4026191040942105,0.10051934119337225,0.0,4.822088695990942,4.769219695803258,5.033971462498187,4.8227423996115135,4.770384086200693,5.032577323077589,24786.95120645508,21068.90852548682,0.85,0.9905263086226413,0.6798683714899554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465196714188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.199912780281,1534.8033836806544,0.4026191040942105,0.10051934119337225,6.112885165565336,3.4638901185233375
1668.0,-30.058803314470328,5.026018100368506,35.00453072534625,24.094549111928814,4.993914390491358,-26.55353986216151,-40.066510951705254,1.4886509381812842,-0.19267659986297758,-5.015695166435792,40.00886495449645,45093.53519351381,20605.005598464828,20605.005598464828,65698.54079197864,82479.53960832892,82479.53960832892,20605.005598464828,103084.54520679376,103084.54520679376,103084.54520679376,127871.46250336245,97615.81752523204,60229.81311041177,41540.00490535585,24786.917296568685,0.0,66326.92220192454,21068.87970208338,1534.8018625919235,0.0,0.8868067627976202,2.817452227891693,0.0014959162575277712,354439.0794319087,1554915.4946258045,4.386975322015865,1554915.4946258045,4.386975322015865,0.85,0.09560795700172409,4.296143414572793,1.267065041749738,1.0,0.0,4.296143414572553,1.2847773222578687,1.285075416024979,3.343881729654713,19313.471848960162,1969.4260373277484,3099.015535412006,3099.015535412006,6.648887481529016,5.026018100368506,-0.8928503977924889,5.918868498160995,3.46392104152525,3.46392104152525,0.9896917261500714,0.0,0.0,0.00023200771346666683,7.826421577057862e-05,0.0001537434976960882,0.0006605041151604367,0.09560795700193131,0.07650692598623,0.019101031015701306,0.09560792806912786,0.07650692598606418,0.0191010310156599,0.4026184209471988,0.4026184209471988,0.10051935621343981,0.0,4.822277929861457,4.769518604233269,5.033720511073284,4.823018566572841,4.770698266484146,5.032700670214979,24786.917296568685,21068.87970208338,0.85,0.9905259977534784,0.6798677474620612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470781044202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.19609237052,1534.8018625919235,0.4026184209471988,0.10051935621343981,6.112885165565336,3.46392104152525
1669.0,-30.058895434109548,5.025976872425422,35.00452351859096,24.09453821545469,4.9939270943076695,-26.553621512283744,-40.066576714720554,1.4886531724805594,-0.19248743956956105,-5.015674032764953,40.008851539132785,45093.401183247355,20604.947353170115,20604.947353170115,65698.34853641747,82479.43728858624,82479.43728858624,20604.947353170115,103084.38464175636,103084.38464175636,103084.38464175636,127871.26381753387,97615.76035217081,60229.72424682641,41540.040117049335,24786.879175777503,0.0,66326.91929282685,21068.847299410878,1534.799433587049,0.0,0.8868069189295777,2.8174522072451764,0.0014959162575277712,354439.3714340493,1554914.916086711,4.386970075574786,1554914.916086711,4.386970075574786,0.85,0.09560776172329914,4.296143414572793,1.2670647823950274,1.0,0.0,4.296143414573238,1.2847773164013108,1.2850754073076134,3.3438817448975393,19313.4605371632,1969.424883845472,3099.015535412006,3099.015535412006,6.648868686755629,5.025976872425422,-0.8928221820236564,5.918799054449078,3.4639518910297022,3.4639518910297022,0.9897005402942006,0.0,0.0,0.00023200548794465972,7.826363299534611e-05,0.0001537418549493136,0.0006604970576846992,0.09560776172350903,0.07650674086524996,0.01910102085825907,0.09560779289047656,0.07650674086508201,0.019101020858217136,0.4026177387098314,0.4026177387098314,0.10051937565274909,0.0,4.822451710189341,4.7698384849180115,5.033308034097502,4.8231865931953735,4.771158060098742,5.031698337770308,24786.879175777503,21068.847299410878,0.85,0.9905231425926132,0.6798657568304116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476334109514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.192279306311,1534.799433587049,0.4026177387098314,0.10051937565274909,6.112885165565336,3.4639518910297022
1670.0,-30.058987009797015,5.025935643291474,35.00451638838483,24.094485479313903,4.99390494837925,-26.553706158082775,-40.066650475468464,1.488624096663767,-0.1923475865759201,-5.015681271365104,40.00883935527407,45093.30505551158,20604.947496073764,20604.947496073764,65698.25255158535,82479.30492494018,82479.30492494018,20604.947496073764,103084.25242101395,103084.25242101395,103084.25242101395,127871.11011915281,97615.65785090205,60229.65798146831,41539.99985492638,24786.857698138865,0.0,66326.85755306525,21068.829043418034,1534.798592205103,0.0,0.8868069262063285,2.8174495212127306,0.0014959162575277712,354439.27141890256,1554914.3906565523,4.386969831057009,1554914.3906565523,4.386969831057009,0.85,0.09560760109145774,4.296143414572793,1.2670645768893882,1.0,0.0,4.296143414572882,1.284777456988331,1.2850755450847127,3.3438813789926365,19313.440257095695,1969.4228158541089,3099.015535412006,3099.015535412006,6.648868732868224,5.025935643291474,-0.8928106092268866,5.9187462525183605,3.4639828174341525,3.4639828174341525,0.9897093764097579,0.0,0.0,0.0002320032755834999,7.82629793510016e-05,0.0001537402962324983,0.0006604903612137179,0.09560760109163163,0.07650658453038398,0.019101016561247654,0.09560765011436666,0.07650658453024482,0.019101016561212915,0.40261705867176856,0.40261705867176856,0.10051938866093403,0.0,4.822630911640999,4.770138008246079,5.033004367000899,4.823333684789191,4.7713223883767455,5.031775932105745,24786.857698138865,21068.829043418034,0.85,0.9905226174634163,0.6798649403740314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848185552906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.188473732389,1534.798592205103,0.40261705867176856,0.10051938866093403,6.112885165565336,3.4639828174341525
1671.0,-30.05907809242397,5.0258945316887464,35.00450921543108,24.094442661758535,4.993886789439402,-26.553789961180794,-40.066724131442584,1.488598658194924,-0.1920824515706272,-5.015681526235573,40.00882384974336,45093.21063591743,20604.93339232731,20604.93339232731,65698.14402824474,82479.19799530409,82479.19799530409,20604.93339232731,103084.1313876314,103084.1313876314,103084.1313876314,127870.9458471352,97615.58229378056,60229.59493438825,41539.98595488034,24786.8144595038,0.0,66326.80041438414,21068.79229057823,1534.7963519120506,0.0,0.8868069810530198,2.8174460022760033,0.0014959162575277712,354439.2678973783,1554913.7219791408,4.386967988065416,1554913.7219791408,4.386967988065416,0.85,0.09560742173096388,4.296143414572793,1.2670644010556864,1.0,0.0,4.296143414572719,1.284777580534989,1.2850756658328248,3.343881057438637,19313.425307978065,1969.4212914683471,3099.015535412006,3099.015535412006,6.6488641818273235,5.0258945316887464,-0.8927949455639901,5.9186894772527365,3.4640136747661208,3.4640136747661208,0.9897181927903203,0.0,0.0,0.0002320010751533836,7.826232664016482e-05,0.00015373874851321877,0.0006604837119897276,0.09560742173119566,0.07650641305706553,0.019101008674130126,0.09560739706039272,0.07650641305688007,0.019101008674083823,0.4026163793713901,0.4026163793713901,0.10051940285036752,0.0,4.822824702038929,4.770448464913557,5.032729948460656,4.823599074664969,4.77168981280505,5.0316317926995,24786.8144595038,21068.79229057823,0.85,0.9905218345795095,0.679864102507471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848734434948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.18467598498,1534.7963519120506,0.4026163793713901,0.10051940285036752,6.112885165565336,3.4640136747661208
1672.0,-30.05916867192436,5.025853670788863,35.004502053854125,24.09440833088013,4.993881165230092,-26.553872057879378,-40.06678996430708,1.4885845511839126,-0.19193327327656107,-5.015673779816103,40.00880983521153,45093.08395550526,20604.903307985995,20604.903307985995,65697.98726349126,82479.0737260986,82479.0737260986,20604.903307985995,103083.9770340846,103083.9770340846,103083.9770340846,127870.75417065734,97615.49459335073,60229.50482275222,41539.98863399834,24786.77713657274,0.0,66326.76577057107,21068.76056608683,1534.794267063221,0.0,0.8868070712221688,2.8174449439879363,0.0014959162575277712,354439.3749290231,1554913.1176013784,4.386964958147643,1554913.1176013784,4.386964958147643,0.85,0.09560723944140433,4.296143414572793,1.267064135656692,1.0,0.0,4.296143414574225,1.2847776510472118,1.2850757335498384,3.3438808739170094,19313.40795628419,1969.4195220879906,3099.015535412006,3099.015535412006,6.648854474118223,5.025853670788863,-0.8927744987125967,5.91862816950146,3.464044498838117,3.464044498838117,0.9897269996680335,0.0,0.0,0.00023199888689717603,7.826174325896735e-05,0.00015373714363820868,0.0006604768172165218,0.09560723944161878,0.07650623891227752,0.01910100052934125,0.09560724099768539,0.07650623891210592,0.019101000529298407,0.4026157015241307,0.4026157015241307,0.10051941955676753,0.0,4.823004986502838,4.7707523606203495,5.032414173780182,4.8237405065395365,4.771982627013415,5.031165815797863,24786.77713657274,21068.76056608683,0.85,0.9905199884273749,0.6798625476702029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518492803621004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.180885062693,1534.794267063221,0.4026157015241307,0.10051941955676753,6.112885165565336,3.464044498838117
1673.0,-30.05925864182432,5.02581292384436,35.004494921173624,24.094370228145294,4.993866165307583,-26.553954543528757,-40.066859603952594,1.4885620670108002,-0.19166812455205218,-5.015673909400971,40.008796353726225,45092.977041482314,20604.88963334035,20604.88963334035,65697.86667482267,82478.9736183804,82478.9736183804,20604.88963334035,103083.86325172076,103083.86325172076,103083.86325172076,127870.60867505072,97615.4267429205,60229.43016601715,41539.99619655929,24786.745423329965,0.0,66326.74161988925,21068.73360983047,1534.7926823537885,0.0,0.8868071193776037,2.817441439523431,0.0014959162575277712,354439.37313855946,1554912.5362114543,4.386963340000038,1554912.5362114543,4.386963340000038,0.85,0.09560706770518657,4.296143414572793,1.2670639125676826,1.0,0.0,4.296143414570391,1.2847777607179218,1.28507584045337,3.3438805884779232,19313.394531949823,1969.4181531868503,3099.015535412006,3099.015535412006,6.648850061540908,5.02581292384436,-0.8927586403895056,5.918571564233866,3.464075330019467,3.464075330019467,0.9897358085769906,0.0,0.0,0.00023199671338676743,7.826112614816733e-05,0.0001537355872386001,0.0006604701307005928,0.09560706770538707,0.07650607335247595,0.019100994352911127,0.09560702855227009,0.0765060733523155,0.01910099435287107,0.40261502464830595,0.40261502464830595,0.1005194355848559,0.0,4.823205256552114,4.771073171186799,5.032130702942993,4.824005784848907,4.772356172374089,5.030996576554287,24786.745423329965,21068.73360983047,0.85,0.9905185309920607,0.6798611832902159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498232740231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.17710118362,1534.7926823537885,0.40261502464830595,0.1005194355848559,6.112885165565336,3.464075330019467
1674.0,-30.05934812658474,5.025772424260392,35.00448781208393,24.09434103118258,4.9938612616709,-26.55403558276403,-40.06693280590696,1.4885487178489816,-0.19144765587759593,-5.0156660279419,40.008782775495106,45092.88813610973,20604.8599500762,20604.8599500762,65697.74808618592,82478.86837436637,82478.86837436637,20604.8599500762,103083.72832444258,103083.72832444258,103083.72832444258,127870.43860004605,97615.35790745713,60229.37766919548,41539.97804251295,24786.710275603476,0.0,66326.68831811643,21068.703734262956,1534.790719282512,0.0,0.8868072086541489,2.817439458847947,0.0014959162575277712,354439.48203606036,1554911.9506495274,4.386960340076707,1554911.9506495274,4.386960340076707,0.85,0.0956068874319514,4.296143414572793,1.2670637229969723,1.0,0.0,4.2961434145731,1.2847778276302035,1.2850759046036349,3.343880414325883,19313.38091272481,1969.4167644123947,3099.015535412006,3099.015535412006,6.6488404832526395,5.025772424260392,-0.8927379950408234,5.9185104193012155,3.4641061274758567,3.4641061274758567,0.9897446078502448,0.0,0.0,0.00023199455161506332,7.82604774748634e-05,0.00015373407414019994,0.0006604636302128654,0.09560688743215917,0.07650590085396214,0.019100986578197032,0.09560684867921608,0.07650590085379588,0.01910098657815552,0.4026143497783943,0.4026143497783943,0.100519452819545,0.0,4.823404951555858,4.771403085994564,5.0318078459959,4.824218372064308,4.772737685559548,5.030531415898054,24786.710275603476,21068.703734262956,0.85,0.990517539049832,0.679860389227259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185036253253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.173326497561,1534.790719282512,0.4026143497783943,0.100519452819545,6.112885165565336,3.4641061274758567
1675.0,-30.05943698432643,5.0257321239426345,35.0044807564696,24.094301636237674,4.993854325011503,-26.554116260948316,-40.066998394299276,1.4885336016321469,-0.19137432660897957,-5.015660753141214,40.008770114895746,45092.76840765571,20604.836038130925,20604.836038130925,65697.60444578664,82478.72783773416,82478.72783773416,20604.836038130925,103083.56387586507,103083.56387586507,103083.56387586507,127870.24509780813,97615.25263131016,60229.29320122618,41539.954922315526,24786.681221943065,0.0,66326.63614425859,21068.679038651604,1534.7891589729718,0.0,0.8868072813418844,2.817439110013598,0.0014959162575277712,354439.55491758196,1554911.4046606696,4.386957897580687,1554911.4046606696,4.386957897580687,0.85,0.09560671332286695,4.296143414572793,1.2670634735329074,1.0,0.0,4.296143414574799,1.2847779027775792,1.28507597701039,3.3438802187404537,19313.36008364247,1969.4146404370983,3099.015535412006,3099.015535412006,6.648832767271547,5.0257321239426345,-0.8927187977817272,5.918450921724362,3.4641369316411,3.4641369316411,0.9897534090403143,0.0,0.0,0.0002319924050092339,7.82598962727576e-05,0.0001537325087364763,0.000660456905013967,0.09560671332305914,0.07650573362339565,0.019100979699663498,0.09560674748187534,0.07650573362324185,0.019100979699625098,0.4026136772794107,0.4026136772794107,0.10051946844111011,0.0,4.82357930634663,4.771703145995616,5.031477759740653,4.82428642653224,4.772913385861102,5.0301674538253,24786.681221943065,21068.679038651604,0.85,0.9905161525589232,0.6798591188852122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508988836043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.169558531468,1534.7891589729718,0.4026136772794107,0.10051946844111011,6.112885165565336,3.4641369316411
1676.0,-30.05952539932692,5.025691878071789,35.00447370595923,24.09425371969121,4.993834491066358,-26.554197830386595,-40.06706789424641,1.4885069221248999,-0.1911789207040897,-5.0156639017528475,40.008756152327315,45092.66800820227,20604.829504501537,20604.829504501537,65697.4975127038,82478.60638639951,82478.60638639951,20604.829504501537,103083.43589090105,103083.43589090105,103083.43589090105,127870.08325449529,97615.16068035926,60229.222302157104,41539.93153133573,24786.647363594242,0.0,66326.57889492997,21068.650259055106,1534.7875158010427,0.0,0.8868073158744181,2.8174361707111806,0.0014959162575277712,354439.5114134518,1554910.8025245087,4.386956737198279,1554910.8025245087,4.386956737198279,0.85,0.09560654369990236,4.296143414572793,1.2670632295636457,1.0,0.0,4.296143414573168,1.284778031996714,1.285076103515214,3.343879882422975,19313.34189097506,1969.4127853013072,3099.015535412006,3099.015535412006,6.6488306589796355,5.025691878071789,-0.8927045513885785,5.918396429460367,3.4641677284190107,3.4641677284190107,0.9897622081197174,0.0,0.0,0.00023199026911721054,7.82592804133255e-05,0.00015373098870388502,0.0006604503747359601,0.09560654370010754,0.0765055702899783,0.01910097341012924,0.09560654910463759,0.07650557028981411,0.019100973410088245,0.4026130050859213,0.4026130050859213,0.10051948211836005,0.0,4.823761695237295,4.771996994896938,5.0312128358011705,4.8244849810487835,4.773166427505771,5.030147153413225,24786.647363594242,21068.650259055106,0.85,0.9905153952954107,0.6798581919871819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514314768467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.16580014382,1534.7875158010427,0.4026130050859213,0.10051948211836005,6.112885165565336,3.4641677284190107
1677.0,-30.05961334896416,5.025652030269899,35.004466695618554,24.09423297448086,4.9938424969511725,-26.554276196761453,-40.067133168317355,1.4885053447472796,-0.19107011305959531,-5.015646614039251,40.00874322133257,45092.550933653234,20604.781736226767,20604.781736226767,65697.33266988001,82478.48185268181,82478.48185268181,20604.781736226767,103083.26358890858,103083.26358890858,103083.26358890858,127869.87607199077,97615.07746915975,60229.14655012601,41539.92324337082,24786.61248308219,0.0,66326.535726453,21068.620610619862,1534.7853523301408,0.0,0.8868074506787182,2.817436758255827,0.0014959162575277712,354439.75027654076,1554910.2448751512,4.386952207425889,1554910.2448751512,4.386952207425889,0.8500000000000001,0.09560635555875623,4.296143414572793,1.267062985044904,1.0,0.0,4.29614341457213,1.2847780437631013,1.2850761125545087,3.343879851798708,19313.325427483796,1969.4111064924105,3099.015535412006,3099.015535412006,6.648815244963726,5.025652030269899,-0.8926781507205073,5.918330180990406,3.464198474454543,3.464198474454543,0.989770992701298,0.0,0.0,0.00023198814448521234,7.825870200470341e-05,0.00015372944248050893,0.0006604437319385854,0.09560635555895806,0.07650539180952934,0.019100963749428723,0.09560644880635669,0.07650539180936783,0.0191009637493884,0.4026123329600604,0.4026123329600604,0.10051949797328083,0.0,4.8239181594858,4.772286901436075,5.030833840719481,4.824576500979674,4.773479292377829,5.029350753151107,24786.61248308219,21068.620610619862,0.85,0.9905135546477509,0.6798568693475269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519614167686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.162047663835,1534.7853523301408,0.4026123329600604,0.10051949797328083,6.112885165565336,3.464198474454543
1678.0,-30.059700600284536,5.025611998946498,35.00445969008453,24.094177374523156,4.993805001134136,-26.554358485047523,-40.0672065448947,1.4884628858959728,-0.19065531954032622,-5.015663463263097,40.00872934065248,45092.47304712403,20604.803758808084,20604.803758808084,65697.27680593211,82478.40327628578,82478.40327628578,20604.803758808084,103083.20703509386,103083.20703509386,103083.20703509386,127869.79059643195,97615.02026488514,60229.09003571837,41539.92247685196,24786.583561338095,0.0,66326.50603819005,21068.59602713738,1534.7843042315224,0.0,0.8868074151879565,2.817429331476762,0.0014959162575277712,354439.51747203193,1554909.6462707669,4.3869534000069885,1554909.6462707669,4.3869534000069885,0.85,0.09560620070453545,4.296143414572793,1.2670628608623518,1.0,0.0,4.296143414572474,1.2847782467410285,1.2850763128714011,3.34387932351003,19313.314109511204,1969.4099523803955,3099.015535412006,3099.015535412006,6.64882235127896,5.025611998946498,-0.8926718901047437,5.918283889051241,3.4642292734977596,3.4642292734977596,0.9897797924279313,0.0,0.0,0.00023198603674042507,7.82580518026185e-05,0.00015372798493780657,0.0006604374701261031,0.09560620070472337,0.07650524078036186,0.01910095992436151,0.09560612767190725,0.07650524078021148,0.019100959924323965,0.40261166084503164,0.40261166084503164,0.10051950847340636,0.0,4.824142605478983,4.772613885979922,5.030646759309661,4.825008143722755,4.773889898496236,5.029866382826583,24786.583561338095,21068.59602713738,0.85,0.990513155752609,0.6798559993671353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852488567773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.158301559457,1534.7843042315224,0.40261166084503164,0.10051950847340636,6.112885165565336,3.4642292734977596
1679.0,-30.05978744218539,5.025572409175434,35.00445266065997,24.094156454689823,4.993813799623935,-26.554435774965242,-40.067267837561644,1.4884621324026224,-0.19054980543882039,-5.015643451903951,40.008714633722455,45092.34361141085,20604.750772527583,20604.750772527583,65697.09438393843,82478.27469624439,82478.27469624439,20604.750772527583,103083.02546877197,103083.02546877197,103083.02546877197,127869.56276785414,97614.93287304307,60229.00178820449,41539.92342759842,24786.53729908216,0.0,66326.46072668058,21068.556704219835,1534.7814277324262,0.0,0.8868075702841152,2.8174302805233453,0.0014959162575277712,354439.79396754963,1554909.0120345373,4.386948188376657,1554909.0120345373,4.386948188376657,0.85,0.09560600426783034,4.296143414572793,1.267062603156082,1.0,0.0,4.296143414571785,1.284778254597899,1.285076318034699,3.343879303061033,19313.296818872,1969.4081892258826,3099.015535412006,3099.015535412006,6.648805253500684,5.025572409175434,-0.8926438523158629,5.918216261491297,3.46425995076565,3.46425995076565,0.9897885573616143,0.0,0.0,0.0002319839389035749,7.825750868190617e-05,0.00015372643022166873,0.0006604307908426061,0.09560600426805993,0.07650505548895745,0.01910094877910248,0.09560599741200826,0.07650505548877373,0.01910094877905661,0.4026109911813386,0.4026109911813386,0.10051952607979509,0.0,4.824325283667861,4.772926494695753,5.030308063566224,4.82509364646512,4.774214856754156,5.028991353028289,24786.53729908216,21068.556704219835,0.85,0.9905110820651857,0.6798545123224392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530115335793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.15456651304,1534.7814277324262,0.4026109911813386,0.10051952607979509,6.112885165565336,3.46425995076565
1680.0,-30.059873732744595,5.025532857688021,35.00444569966564,24.094118701200955,4.993796252122921,-26.55451520352141,-40.067337023187406,1.488437722898588,-0.19023862560936777,-5.015646912576801,40.00870256804807,45092.25153680655,20604.746178489626,20604.746178489626,65696.99771529618,82478.18707011605,82478.18707011605,20604.746178489626,103082.93324860568,103082.93324860568,103082.93324860568,127869.44739406013,97614.8748197315,60228.93928641696,41539.928370349495,24786.51414545445,0.0,66326.44251580394,21068.537023636283,1534.7804049608235,0.0,0.8868075963600096,2.8174257812516963,0.0014959162575277712,354439.746151668,1554908.4917025832,4.386947312159578,1554908.4917025832,4.386947312159578,0.85,0.09560584228820276,4.296143414572793,1.2670624108379709,1.0,0.0,4.296143414572187,1.2847783730917415,1.2850764338777705,3.343878994658342,19313.285332915857,1969.4070179843125,3099.015535412006,3099.015535412006,6.648803771082187,5.025532857688021,-0.8926295632444239,5.918162420932445,3.46429069451629,3.46429069451629,0.9897973412903686,0.0,0.0,0.00023198185440277585,7.82568956250504e-05,0.00015372495877772545,0.0006604244693083992,0.09560584228837876,0.07650489837321986,0.01910094391515891,0.0956057838347122,0.07650489837307901,0.019100943915123746,0.40261032282457027,0.40261032282457027,0.10051954004853716,0.0,4.824543255764468,4.773264494547163,5.030044380806828,4.825408286967445,4.774609940679056,5.028983069585422,24786.51414545445,21068.537023636283,0.85,0.9905098965565992,0.6798533107826821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535320457697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.150836760286,1534.7804049608235,0.40261032282457027,0.10051954004853716,6.112885165565336,3.46429069451629
1681.0,-30.059959506335698,5.025493607366279,35.00443876217972,24.094088526349537,4.993796976618692,-26.55459233932747,-40.06739828092975,1.4884298096093398,-0.19014828257587624,-5.015634759716631,40.00868933078672,45092.126884877296,20604.71003860909,20604.71003860909,65696.83692348638,82478.05339436683,82478.05339436683,20604.71003860909,103082.76343297592,103082.76343297592,103082.76343297592,127869.24217939361,97614.7783852541,60228.851875759676,41539.918343882695,24786.478746417688,0.0,66326.39709030038,21068.506934455036,1534.7783244501436,0.0,0.8868077061401858,2.8174260119757015,0.0014959162575277712,354439.91406693234,1554907.9208461165,4.386943623263852,1554907.9208461165,4.386943623263852,0.8500000000000001,0.09560565990374788,4.296143414572793,1.26706213389989,1.0,0.0,4.296143414572825,1.2847784143892929,1.285076472522709,3.343878887173648,19313.266253174363,1969.4050723921384,3099.015535412006,3099.015535412006,6.648792109352801,5.025493607366279,-0.8926060063331773,5.918099613699456,3.4643213838328792,3.4643213838328792,0.9898061096665369,0.0,0.0,0.00023197978240735892,7.825635282122173e-05,0.0001537234295861372,0.0006604178996820277,0.09560565990395266,0.07650472482034,0.01910093508361266,0.09560567389844211,0.07650472482017613,0.01910093508357175,0.40260965726214304,0.40260965726214304,0.10051955543215246,0.0,4.82472734939887,4.773577186053899,5.029712457289861,4.825486477140771,4.774850987088371,5.02840788608529,24786.478746417688,21068.506934455036,0.85,0.9905081506846077,0.6798518970280628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540492536864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.14711515801,1534.7783244501436,0.40260965726214304,0.10051955543215246,6.112885165565336,3.4643213838328792
1682.0,-30.060044713193278,5.0254543447381845,35.00443184316337,24.094035860057943,4.993773892473184,-26.554671346046987,-40.06746736178172,1.4884005253257695,-0.18997694740784254,-5.015640923847548,40.00867599377833,45092.03949098653,20604.711515371368,20604.711515371368,65696.7510063579,82477.92526447421,82477.92526447421,20604.711515371368,103082.63677984558,103082.63677984558,103082.63677984558,127869.0856818385,97614.6769708755,60228.79119738293,41539.87308165841,24786.448901992913,0.0,66326.32198365132,21068.481566693976,1534.7769749803342,0.0,0.8868077230606797,2.8174230372250517,0.0014959162575277712,354439.8288975357,1554907.3456882213,4.386943054691876,1554907.3456882213,4.386943054691876,0.85,0.09560549690349247,4.296143414572793,1.2670619316911327,1.0,0.0,4.296143414573833,1.2847785556336107,1.2850766111552123,3.34387851955863,19313.246188150104,1969.4030263290833,3099.015535412006,3099.015535412006,6.6487925858790575,5.0254543447381845,-0.8925932244330728,5.918047569171257,3.4643520980819673,3.4643520980819673,0.9898148851662764,0.0,0.0,0.00023197772411915588,7.82557407011265e-05,0.00015372198341802938,0.000660411686736435,0.09560549690368511,0.07650456729816947,0.019100929605515647,0.09560549071614191,0.07650456729801532,0.01910092960547716,0.40260899262514904,0.40260899262514904,0.10051956763193855,0.0,4.824917070624167,4.773872224984416,5.029479518659855,4.825663976439728,4.775040702879551,5.028536040639835,24786.448901992913,21068.481566693976,0.85,0.9905079769469411,0.6798513492441387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545633633515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.143401035975,1534.7769749803342,0.40260899262514904,0.10051956763193855,6.112885165565336,3.4643520980819673
1683.0,-30.060129423280312,5.025415393098108,35.004424925733524,24.09401616258549,4.993774758085657,-26.554747510417517,-40.06753225168211,1.488392845221728,-0.18969831189679098,-5.015627948074893,40.008662201954834,45091.93579920157,20604.674196809276,20604.674196809276,65696.60999601084,82477.83622598363,82477.83622598363,20604.674196809276,103082.5104227929,103082.5104227929,103082.5104227929,127868.92022144707,97614.62477681036,60228.72435002342,41539.889363096605,24786.40979865417,0.0,66326.29916175078,21068.448328856044,1534.7746680350633,0.0,0.8868078390368279,2.817420886229069,0.0014959162575277712,354440.0081829628,1554906.7509166137,4.38693915759636,1554906.7509166137,4.38693915759636,0.85,0.09560531187190022,4.296143414572793,1.2670616976125166,1.0,0.0,4.296143414572039,1.2847785957871958,1.2850766486889702,3.3438784150513543,19313.235861456822,1969.4019732994268,3099.015535412006,3099.015535412006,6.648780543809033,5.025415393098108,-0.8925691079341549,5.9179845010322625,3.4643827432014356,3.4643827432014356,0.9898236409146959,0.0,0.0,0.00023197567784780782,7.825516572076041e-05,0.0001537205121270474,0.0006604053658593719,0.09560531187211375,0.07650439164952996,0.019100920222583792,0.09560528652228681,0.07650439164935909,0.01910092022254113,0.4026083278660397,0.4026083278660397,0.10051958306846205,0.0,4.825114720567456,4.7741967239450105,5.02916817028057,4.8259296361781026,4.7755193148382205,5.02794746426332,24786.40979865417,21068.448328856044,0.85,0.9905061917565413,0.6798500198124322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855074076474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.139695408385,1534.7746680350633,0.4026083278660397,0.10051958306846205,6.112885165565336,3.4643827432014356
1684.0,-30.06021368833678,5.025376588938817,35.0044180691446,24.093976942263566,4.993766059129876,-26.554824230805096,-40.067597246356286,1.4883766015970628,-0.18958787259111887,-5.01562435594488,40.00865013921387,45091.834501959805,20604.65649911486,20604.65649911486,65696.49100107467,82477.70417530535,82477.70417530535,20604.65649911486,103082.36067442021,103082.36067442021,103082.36067442021,127868.74451767647,97614.52524817857,60228.65557482812,41539.85519261161,24786.383843256255,0.0,66326.23903586787,21068.426266767816,1534.7733192724704,0.0,0.8868079009959239,2.8174198525022423,0.0014959162575277712,354440.0578152081,1554906.2307117318,4.38693707561238,1554906.2307117318,4.38693707561238,0.85,0.09560514302164827,4.296143414572793,1.2670615080418064,1.0,0.0,4.29614341457171,1.284778675979333,1.2850767262844018,3.343878206336218,19313.216169531093,1969.3999652818336,3099.015535412006,3099.015535412006,6.648774833061791,5.025376588938817,-0.8925504319665203,5.917927020905338,3.4644134166979095,3.4644134166979095,0.9898324047708312,0.0,0.0,0.00023197364234319045,7.825458981592454e-05,0.00015371905252726593,0.0006603990952093827,0.09560514302182987,0.0765042293741634,0.019100913647666473,0.09560517410583617,0.07650422937401809,0.01910091364763019,0.4026076649931724,0.4026076649931724,0.10051959618222496,0.0,4.825297768235146,4.774498616916446,5.028874320975262,4.826036483353732,4.775713000269775,5.027705760628692,24786.383843256255,21068.426266767816,0.85,0.9905052955821505,0.6798491088507984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555818123917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.135996892534,1534.7733192724704,0.4026076649931724,0.10051959618222496,6.112885165565336,3.4644134166979095
1685.0,-30.060297426847026,5.025337944632464,35.00441123386568,24.093937791790836,4.993756839912297,-26.55490052920877,-40.067658364400245,1.4883599422729286,-0.18945429461109597,-5.015619903677076,40.008637046730705,45091.71861065962,20604.6373167624,20604.6373167624,65696.35592742202,82477.57468991846,82477.57468991846,20604.6373167624,103082.21200668086,103082.21200668086,103082.21200668086,127868.56350918836,97614.42783367785,60228.57175441437,41539.84008807054,24786.351502507496,0.0,66326.19159057803,21068.39877713137,1534.7715859940456,0.0,0.8868079710610622,2.817418614757631,0.0014959162575277712,354440.1193319324,1554905.6660994403,4.386934721244901,1554905.6660994403,4.386934721244901,0.85,0.095604969564819,4.296143414572793,1.2670612371480092,1.0,0.0,4.296143414574488,1.2847787580898542,1.2850768058150255,3.343877992628153,19313.196895890153,1969.3979999174187,3099.015535412006,3099.015535412006,6.648768643240463,5.025337944632464,-0.8925312056512196,5.917869150283684,3.4644440697650207,3.4644440697650207,0.9898411627900059,0.0,0.0,0.00023197161957411183,7.825404826470995e-05,0.00015371757130940188,0.0006603927316850105,0.09560496956501731,0.07650406357875764,0.01910090598625967,0.09560503168775601,0.07650406357859894,0.019100905986220048,0.4026070024742015,0.4026070024742015,0.10051960829182428,0.0,4.825469704795751,4.77478454773609,5.028588816850913,4.826165609065981,4.775936712165503,5.027455273183307,24786.351502507496,21068.39877713137,0.85,0.9905039676174399,0.6798478478759079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856086881219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.13230446846,1534.7715859940456,0.4026070024742015,0.10051960829182428,6.112885165565336,3.4644440697650207
1686.0,-30.060380682397607,5.0252994928556864,35.0044044254171,24.09391397321599,4.993750552727186,-26.554976099663733,-40.06772314952684,1.4883459699921557,-0.18910945420191183,-5.015613366862206,40.008624157661174,45091.62118335589,20604.614213213357,20604.614213213357,65696.23539656925,82477.49862831982,82477.49862831982,20604.614213213357,103082.11284153318,103082.11284153318,103082.11284153318,127868.43233757769,97614.38490119402,60228.507456225074,41539.86382774327,24786.319496044514,0.0,66326.18332378779,21068.371571637836,1534.7698298564342,0.0,0.8868080509985186,2.817414840411571,0.0014959162575277712,354440.20965073723,1554905.1102594954,4.386932035142648,1554905.1102594954,4.386932035142648,0.85,0.09560479432733189,4.296143414572793,1.267061058017425,1.0,0.0,4.296143414574825,1.2847788276060708,1.2850768727634325,3.343877811699154,19313.188401618023,1969.3971337427179,3099.015535412006,3099.015535412006,6.648761188115189,5.0252994928556864,-0.8925106897324815,5.917810182588168,3.464474706380835,3.464474706380835,0.98984991610881,0.0,0.0,0.0002319696084874121,7.825347422420518e-05,0.00015371613426320692,0.0006603865579284636,0.09560479432752833,0.07650389641504829,0.019100897912480045,0.0956048028342852,0.0765038964148911,0.0191008979124408,0.40260633947123914,0.40260633947123914,0.10051961990846751,0.0,4.825674123711963,4.775113087481657,5.028295194404677,4.826503912660314,4.776439639290743,5.0271331429140105,24786.319496044514,21068.371571637836,0.85,0.9905022738283719,0.6798464636994098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185658879436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.128619784027,1534.7698298564342,0.40260633947123914,0.10051961990846751,6.112885165565336,3.464474706380835
1687.0,-30.06046335673836,5.0252611513493335,35.004397634381014,24.093875381536805,4.993737821869871,-26.555051791354227,-40.067787969578035,1.4883262564846345,-0.1888943613587344,-5.0156115377847765,40.00861104793772,45091.52649144892,20604.60098076238,20604.60098076238,65696.1274722113,82477.38663804559,82477.38663804559,20604.60098076238,103081.98761880797,103081.98761880797,103081.98761880797,127868.27535037012,97614.30300715852,60228.442860556956,41539.84460733507,24786.287731562155,0.0,66326.13233889722,21068.34457182783,1534.7681896029692,0.0,0.8868081077758354,2.817412223567027,0.0014959162575277712,354440.23492300144,1554904.5449040243,4.386930127280306,1554904.5449040243,4.386930127280306,0.85,0.0956046237615977,4.296143414572793,1.2670608365768565,1.0,0.0,4.296143414573575,1.2847789239511642,1.285076966564999,3.3438775609430014,19313.172198730117,1969.3954815079685,3099.015535412006,3099.015535412006,6.6487569182266295,5.0252611513493335,-0.8924929104274808,5.917754061776814,3.464505336669228,3.464505336669228,0.9898586676197795,0.0,0.0,0.00023196761145607208,7.825289987814011e-05,0.00015371471157793197,0.0006603804458684886,0.09560462376179414,0.07650373324422163,0.01910089051757251,0.09560461798100472,0.07650373324406444,0.019100890517533265,0.4026056788566456,0.4026056788566456,0.10051963044789826,0.0,4.825882096598093,4.775437638269182,5.028035376798471,4.82671717642603,4.776739312365692,5.026999588618253,24786.287731562155,21068.34457182783,0.85,0.9905014080503461,0.6798455586261408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570878130586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.124941983602,1534.7681896029692,0.4026056788566456,0.10051963044789826,6.112885165565336,3.464505336669228
