time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1688.0,-30.060545586118664,5.025222904611817,35.00439082952773,24.093831900414102,4.99372267136915,-26.555127324468057,-40.06785275470463,1.4883044097174738,-0.1887104824149901,-5.015610555063594,40.00859706340962,45091.4337308935,20604.589608501996,20604.589608501996,65696.0233393955,82477.26401322374,82477.26401322374,20604.589608501996,103081.85362172574,103081.85362172574,103081.85362172574,127868.10472141622,97614.2092422264,60228.37895989175,41539.811424816275,24786.251099690482,0.0,66326.06252450676,21068.31343473691,1534.7662887735364,0.0,0.8868081634133339,2.8174099186217596,0.0014959162575277712,354440.24850120745,1554903.9418228643,4.386928257718924,1554903.9418228643,4.386928257718924,0.85,0.09560445167028153,4.296143414572793,1.2670606492040681,1.0,0.0,4.296143414573749,1.2847790302535962,1.2850770703400434,3.3438772842710534,19313.153647163137,1969.3935897746057,3099.015535412006,3099.015535412006,6.648753248590177,5.025222904611817,-0.8924756242435015,5.917698528855318,3.4645359361362376,3.4645359361362376,0.9898674103246393,0.0,0.0,0.00023196562518863954,7.825232584542436e-05,0.00015371329934321518,0.0006603743787056103,0.09560445167049078,0.07650356877327376,0.019100882897217022,0.09560442735689963,0.07650356877310631,0.019100882897175216,0.4026050201297769,0.4026050201297769,0.10051964198063768,0.0,4.826085375237938,4.775747866121833,5.027809474135665,4.826900072648584,4.77699064413099,5.026907735046905,24786.251099690482,21068.31343473691,0.85,0.9905008806322783,0.6798448756736117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575833484149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.121273051562,1534.7662887735364,0.4026050201297769,0.10051964198063768,6.112885165565336,3.4645359361362376
1689.0,-30.06062727914479,5.025184953085333,35.00438405412784,24.09380671977999,4.993724775916984,-26.555200649188794,-40.067913418728835,1.4882981459598446,-0.18856147596386563,-5.015597595431791,40.00858431159575,45091.32526400924,20604.554183178083,20604.554183178083,65695.87944718733,82477.1458464698,82477.1458464698,20604.554183178083,103081.70002964788,103081.70002964788,103081.70002964788,127867.9174766242,97614.12715585205,60228.30657338658,41539.80064718386,24786.217446976323,0.0,66326.01809416019,21068.284829929875,1534.7642877915896,0.0,0.8868082755412976,2.817409471622463,0.0014959162575277712,354440.42756378284,1554903.391902517,4.38692448993479,1554903.391902517,4.38692448993479,0.85,0.09560427130574664,4.296143414572793,1.267060392047279,1.0,0.0,4.2961434145726916,1.2847790636307397,1.2850771011895479,3.3438771974008086,19313.137406220634,1969.3919336593674,3099.015535412006,3099.015535412006,6.64874181743615,5.025184953085333,-0.8924511960978601,5.917636149183193,3.4645665002893358,3.4645665002893358,0.9898761429398102,0.0,0.0,0.00023196365189246865,7.825178833152539e-05,0.00015371186356094325,0.000660368210379058,0.09560427130594429,0.07650339730723792,0.019100873998706372,0.0956042996307268,0.07650339730707975,0.019100873998666883,0.4026043622605305,0.4026043622605305,0.10051965619231887,0.0,4.826270665237246,4.776053347326297,5.027512485316436,4.827036119467948,4.77729983674584,5.026349185846357,24786.217446976323,21068.284829929875,0.85,0.9904993746786023,0.6798436957272941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858076217078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.117610277752,1534.7642877915896,0.4026043622605305,0.10051965619231887,6.112885165565336,3.4645665002893358
1690.0,-30.060708405871402,5.025146983410782,35.00437729875422,24.093764286395185,4.993702893792028,-26.55527586301721,-40.06797436214981,1.4882703509367352,-0.188234167189421,-5.015602951116639,40.00857134410102,45091.22060945308,20604.556360946142,20604.556360946142,65695.77697039922,82477.05682666268,82477.05682666268,20604.556360946142,103081.61318760882,103081.61318760882,103081.61318760882,127867.80179280181,97614.06361397456,60228.227396760034,41539.818019127255,24786.188605192987,0.0,66326.00662432025,21068.260314414038,1534.7629774792624,0.0,0.8868082952382326,2.81740453884763,0.0014959162575277712,354440.3535645482,1554902.8326811108,4.386923828067853,1554902.8326811108,4.386923828067853,0.85,0.0956041100284214,4.296143414572793,1.2670601662108676,1.0,0.0,4.29614341457203,1.2847791977045337,1.285077232776657,3.3438768484487835,19313.124834341474,1969.3906516844665,3099.015535412006,3099.015535412006,6.64874252016514,5.025146983410782,-0.8924375434974054,5.917584526908187,3.4645970897531995,3.4645970897531995,0.9898848827866285,0.0,0.0,0.00023196169229057595,7.825124834546758e-05,0.00015371044394510837,0.0006603621115058377,0.09560411002860915,0.07650324149072717,0.019100868537881982,0.0956040527458572,0.07650324149057693,0.019100868537844474,0.40260370499623716,0.40260370499623716,0.10051966808399154,0.0,4.826492376330293,4.776380678906662,5.0273103479266865,4.827368783927227,4.777679859983891,5.026491612501218,24786.188605192987,21068.260314414038,0.85,0.9904980009200504,0.6798422354123631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858565871243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.113955507926,1534.7629774792624,0.40260370499623716,0.10051966808399154,6.112885165565336,3.4645970897531995
1691.0,-30.06078902778587,5.025109332734683,35.00437054985546,24.093738896213495,4.993706160722919,-26.555348107312128,-40.06803488647563,1.4882652402481333,-0.18810786081274955,-5.015588348904091,40.00855802194638,45091.116339104905,20604.51808113179,20604.51808113179,65695.63442023669,82476.93276584124,82476.93276584124,20604.51808113179,103081.45084697302,103081.45084697302,103081.45084697302,127867.60169069459,97613.97567447695,60228.15924773623,41539.79602971192,24786.150843721567,0.0,66325.94687343348,21068.22821716333,1534.760702837329,0.0,0.8868084177907967,2.8174045824450604,0.0014959162575277712,354440.5553226313,1554902.2581652037,4.386919709991556,1554902.2581652037,4.386919709991556,0.85,0.09560392665769459,4.296143414572793,1.267059932132252,1.0,0.0,4.296143414573412,1.2847792256340491,1.285077258210551,3.343876775757026,19313.107435347596,1969.388877480852,3099.015535412006,3099.015535412006,6.648730167915237,5.025109332734683,-0.8924120709663184,5.917521403701001,3.464627610489852,3.464627610489852,0.9898936029971006,0.0,0.0,0.0002319597448974426,7.825071207619012e-05,0.00015370903282125247,0.0006603560491153771,0.09560392665790157,0.07650306750870807,0.019100859149193506,0.09560392574437505,0.07650306750854244,0.01910085914915215,0.40260304974514993,0.40260304974514993,0.10051968367598492,0.0,4.82668451670213,4.776693200174918,5.02701945311162,4.827480488091339,4.777970963248777,5.025883653839401,24786.150843721567,21068.22821716333,0.85,0.9904967439907102,0.679841275770251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590521314174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.110309359863,1534.760702837329,0.40260304974514993,0.10051968367598492,6.112885165565336,3.464627610489852
1692.0,-30.060869190181958,5.025071751473392,35.004363848960104,24.0937004093081,4.993692534433346,-26.55542162749202,-40.068095550499834,1.4882449717422974,-0.18788509809519383,-5.015588236559286,40.00854592234802,45091.014995780126,20604.50975135494,20604.50975135494,65695.52474713506,82476.82507438427,82476.82507438427,20604.50975135494,103081.3348257392,103081.3348257392,103081.3348257392,127867.45978270267,97613.89661091237,60228.086532303336,41539.78897623226,24786.124956963467,0.0,66325.91393319573,21068.206213418947,1534.7594348836142,0.0,0.886808462173543,2.8174016641697914,0.0014959162575277712,354440.55687489477,1554901.736371992,4.386918218619147,1554901.736371992,4.386918218619147,0.85,0.09560376312068418,4.296143414572793,1.2670597194833677,1.0,0.0,4.2961434145727155,1.284779324450073,1.285077354561677,3.343876518569974,19313.091792473646,1969.3872823516335,3099.015535412006,3099.015535412006,6.648727480036859,5.025071751473392,-0.8923950752934573,5.917466826766849,3.4646581641749137,3.4646581641749137,0.9899023326214039,0.0,0.0,0.00023195780861874182,7.825017457253979e-05,0.00015370763404620204,0.0006603500397771557,0.09560376312086387,0.07650290982223681,0.019100853298627055,0.09560375251852449,0.07650290982209303,0.019100853298591153,0.4026023954243564,0.4026023954243564,0.10051969670885946,0.0,4.82688825424583,4.777007552558359,5.026779321479012,4.827703138464074,4.778265179314872,5.025819011145018,24786.124956963467,21068.206213418947,0.85,0.9904955823647511,0.6798400854482962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859535366139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.106670620647,1534.7594348836142,0.4026023954243564,0.10051969670885946,6.112885165565336,3.4646581641749137
1693.0,-30.060948920003423,5.025034452570131,35.00435717855307,24.09367519374939,4.993694569907516,-26.555493191968843,-40.06815216327084,1.4882388418718848,-0.18773653236740984,-5.01557543643697,40.00853340859063,45090.8976354207,20604.47586839121,20604.47586839121,65695.3735038119,82476.7071111256,82476.7071111256,20604.47586839121,103081.1829795168,103081.1829795168,103081.1829795168,127867.27521198391,97613.81385294536,60228.004377235804,41539.788306343944,24786.092232467105,0.0,66325.88053881105,21068.17839759704,1534.7574881730166,0.0,0.8868085726275479,2.8174012043505723,0.0014959162575277712,354440.73373365647,1554901.196718375,4.386914507085975,1554901.196718375,4.386914507085975,0.85,0.09560358456153603,4.296143414572793,1.2670594601286576,1.0,0.0,4.296143414573318,1.2847793571028487,1.2850773847476507,3.34387643358507,19313.075418655277,1969.3856126868277,3099.015535412006,3099.015535412006,6.648716546576428,5.025034452570131,-0.8923705310083596,5.917404983578491,3.464688676048982,3.464688676048982,0.9899110502997092,0.0,0.0,0.00023195588280341422,7.824967296743383e-05,0.0001537062098359804,0.000660343921165791,0.09560358456172974,0.076502740027886,0.019100844533843732,0.09560362755785184,0.076502740027731,0.019100844533805034,0.40260174216723293,0.40260174216723293,0.10051971058014213,0.0,4.8270735848192885,4.777314542539557,5.026476500841113,4.8278389040695515,4.7785667652574375,5.025289570444215,24786.092232467105,21068.17839759704,0.85,0.9904938007625816,0.6798386582901895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600158468866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.10303839972,1534.7574881730166,0.40260174216723293,0.10051971058014213,6.112885165565336,3.464688676048982
1694.0,-30.061028099201412,5.024997147154802,35.0043505285753,24.093632446043216,4.9936744509403015,-26.555566476423706,-40.06821656422687,1.4882128281615699,-0.18745029635368837,-5.015579510770952,40.00852066281963,45090.81736161118,20604.47664983953,20604.47664983953,65695.29401145071,82476.60912750933,82476.60912750933,20604.47664983953,103081.08577734887,103081.08577734887,103081.08577734887,127867.14956229723,97613.74127018068,60227.949504278105,41539.768628780635,24786.06378494836,0.0,66325.83241372899,21068.154217206105,1534.7561683852962,0.0,0.8868085980427884,2.8173969617800982,0.0014959162575277712,354440.677438744,1554900.647059361,4.386913653069874,1554900.647059361,4.386913653069874,0.85,0.09560342326486117,4.296143414572793,1.267059293636121,1.0,0.0,4.2961434145722555,1.2847794827463155,1.2850775079629928,3.3438761065746894,19313.061058019695,1969.3841483095346,3099.015535412006,3099.015535412006,6.648716798736607,5.024997147154802,-0.8923559110185568,5.917353058173359,3.4647192104656206,3.4647192104656206,0.9899197744187488,0.0,0.0,0.000231953970302574,7.824910236042769e-05,0.00015370486794214633,0.0006603381561974327,0.09560342326504706,0.07650258457106035,0.01910083869398671,0.09560340412095861,0.0765025845709116,0.01910083869394957,0.4026010895239614,0.4026010895239614,0.10051972115893054,0.0,4.827286310814657,4.7776329679361424,5.026265077307528,4.828129214417288,4.778898952259908,5.025411634993873,24786.06378494836,21068.154217206105,0.85,0.9904933209379855,0.6798379412766736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604937351516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.099412172623,1534.7561683852962,0.4026010895239614,0.10051972115893054,6.112885165565336,3.4647192104656206
1695.0,-30.061106735559136,5.024960073274031,35.00434386713517,24.093602795060747,4.993671120178421,-26.55563759324174,-40.06827691392971,1.4882019778599573,-0.18726169207758403,-5.015569504824754,40.00850702899743,45090.72143751353,20604.448865692502,20604.448865692502,65695.17030320603,82476.49522744109,82476.49522744109,20604.448865692502,103080.94409313358,103080.94409313358,103080.94409313358,127866.96944031486,97613.65978745784,60227.88599752563,41539.74865548024,24786.025347181272,0.0,66325.7740026615,21068.12154510408,1534.7539579490385,0.0,0.8868086983319715,2.8173956487037706,0.0014959162575277712,354440.81569052144,1554900.059103463,4.386910283101024,1554900.059103463,4.386910283101024,0.85,0.09560324420362638,4.296143414572793,1.2670590639533477,1.0,0.0,4.296143414574324,1.2847795374270548,1.2850775602160114,3.3438759642579634,19313.04493651077,1969.3825043731317,3099.015535412006,3099.015535412006,6.6487078332613745,5.024960073274031,-0.8923329663166033,5.917293039590635,3.4647496807529468,3.4647496807529468,0.9899284802151277,0.0,0.0,0.0002319520709279184,7.824856765193104e-05,0.0001537035032759874,0.0006603322933959009,0.09560324420383602,0.07650241453980097,0.019100829664035052,0.09560323268282589,0.07650241453963322,0.019100829663993166,0.40260043827017994,0.40260043827017994,0.1005197344466008,0.0,4.827486871018152,4.777946924774426,5.026010623729746,4.828307812747141,4.779221719787927,5.02501184524516,24786.025347181272,21068.12154510408,0.85,0.9904923280739978,0.6798370937322818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609683233616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.095794318691,1534.7539579490385,0.40260043827017994,0.1005197344466008,6.112885165565336,3.4647496807529468
1696.0,-30.061184915952012,5.024923122378398,35.00433723800551,24.09356360966342,4.993661611290293,-26.555708917549204,-40.068333491776116,1.4881856128864572,-0.1871295094274501,-5.015565715696429,40.00849464722813,45090.611004446364,20604.43410747593,20604.43410747593,65695.04511192229,82476.36678911929,82476.36678911929,20604.43410747593,103080.80089659522,103080.80089659522,103080.80089659522,127866.79712171564,97613.56090189022,60227.80511721301,41539.72864964134,24785.996225120423,0.0,66325.72487476177,21068.09679135236,1534.7524183008252,0.0,0.8868087624485121,2.8173943519015534,0.0014959162575277712,354440.8680447736,1554899.5251422469,4.386908128624234,1554899.5251422469,4.386908128624234,0.85,0.09560307637244629,4.296143414572793,1.2670588348200549,1.0,0.0,4.296143414573446,1.2847796178831068,1.2850776382644902,3.3438757548562457,19313.025371816493,1969.380509329536,3099.015535412006,3099.015535412006,6.6487030710340145,5.024923122378398,-0.8923136274068879,5.917236749785286,3.464780158710839,3.464780158710839,0.9899371882030968,0.0,0.0,0.00023195018258079843,7.824806636578324e-05,0.00015370211621501518,0.0006603263343830395,0.09560307637263311,0.07650225362372526,0.019100822748907852,0.09560309968225521,0.07650225362357577,0.019100822748870528,0.40259978806918156,0.40259978806918156,0.10051974714993815,0.0,4.827675355693316,4.778241234284792,5.025774458078104,4.828436206268975,4.779425657321667,5.024837005431209,24785.996225120423,21068.09679135236,0.85,0.9904911742158815,0.6798359322809937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861439658162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.092184700352,1534.7524183008252,0.40259978806918156,0.10051974714993815,6.112885165565336,3.464780158710839
1697.0,-30.06126254272195,5.024886247917989,35.00433060192282,24.093530501145892,4.9936470100086705,-26.55578025274982,-40.068393806554354,1.488164720035444,-0.18677850136691632,-5.015564600039335,40.00848118644502,45090.519836892825,20604.424935249197,20604.424935249197,65694.94477214201,82476.2865031543,82476.2865031543,20604.424935249197,103080.7114384035,103080.7114384035,103080.7114384035,127866.67304559756,97613.50773138586,60227.74106511971,41539.740740295725,24785.961607194065,0.0,66325.70234748979,21068.067366114956,1534.7506294144757,0.0,0.8868088168659667,2.817389863264299,0.0014959162575277712,354440.88345976936,1554898.9446489415,4.386906300061261,1554898.9446489415,4.386906300061261,0.85,0.09560290784046557,4.296143414572793,1.2670586326112971,1.0,0.0,4.296143414573909,1.2847797194933064,1.2850777374892222,3.3438754903969943,19313.01485193288,1969.3794365999481,3099.015535412006,3099.015535412006,6.648700111311283,5.024886247917989,-0.8922958594019175,5.917182107319906,3.464810611979446,3.464810611979446,0.9899458891369847,0.0,0.0,0.00023194830761974185,7.824753197326492e-05,0.00015370077564647695,0.0006603205751083422,0.09560290784066683,0.07650209206976359,0.019100815770903237,0.09560284180161525,0.07650209206960254,0.019100815770863026,0.40259913772777634,0.40259913772777634,0.10051976032564099,0.0,4.827897135940987,4.778568108097261,5.025574521352269,4.828786098672424,4.779877722426704,5.024776898335233,24785.961607194065,21068.067366114956,0.85,0.9904899977983928,0.6798347886413201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619082602657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.088581595297,1534.7506294144757,0.40259913772777634,0.10051976032564099,6.112885165565336,3.464810611979446
1698.0,-30.06133967359538,5.024849662467545,35.00432399389708,24.09350504111501,4.99365022342626,-26.5558493600027,-40.0684500351548,1.4881599098325173,-0.1866590564702051,-5.0155508080865365,40.00846873149778,45090.41276540663,20604.390254053193,20604.390254053193,65694.80301945983,82476.1624573242,82476.1624573242,20604.390254053193,103080.55271137739,103080.55271137739,103080.55271137739,127866.48117341379,97613.41828062001,60227.6685886979,41539.72187991345,24785.928462036405,0.0,66325.65034194986,21068.039192730943,1534.7486335876572,0.0,0.8868089321544851,2.8173899025221334,0.0014959162575277712,354441.0740227531,1554898.407532233,4.386902426078354,1554898.407532233,4.386902426078354,0.85,0.09560272966541017,4.296143414572793,1.2670583935873587,1.0,0.0,4.296143414572463,1.2847797458428134,1.285077761451211,3.343875421817558,19312.997153931756,1969.3776319060798,3099.015535412006,3099.015535412006,6.648688920274772,5.024849662467545,-0.8922705435366254,5.917120206004171,3.464841026721187,3.464841026721187,0.9899545790631963,0.0,0.0,0.00023194644465017138,7.824703378756306e-05,0.00015369941086260832,0.0006603147118011127,0.09560272966560354,0.07650192250982493,0.019100807155778613,0.09560273123822498,0.0765019225096702,0.019100807155739977,0.40259848944581966,0.40259848944581966,0.10051977591968062,0.0,4.828090882889455,4.778878591813282,5.025299867250169,4.828891751616311,4.780146669870021,5.024227488479255,24785.928462036405,21068.039192730943,0.85,0.9904886372129391,0.6798337073656661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623735443188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.08498697514,1534.7486335876572,0.40259848944581966,0.10051977591968062,6.112885165565336,3.464841026721187
1699.0,-30.06141638599962,5.0248132232010265,35.00431745124623,24.093475739378505,4.993644526913966,-26.55591898168816,-40.068510140385456,1.4881471226014604,-0.18643796914034283,-5.015545194164608,40.00845741962486,45090.324667788635,20604.372711982232,20604.372711982232,65694.69737977086,82476.06025603422,82476.06025603422,20604.372711982232,103080.43296801645,103080.43296801645,103080.43296801645,127866.33751134283,97613.34664626185,60227.61105801172,41539.70620916682,24785.90454332639,0.0,66325.6107524932,21068.01886182743,1534.7473510629,0.0,0.8868090016838617,2.817387648984047,0.0014959162575277712,354441.151590161,1554897.9197104606,4.386900089717526,1554897.9197104606,4.386900089717526,0.85,0.09560256406158446,4.296143414572793,1.2670581952249629,1.0,0.0,4.296143414575061,1.2847798094886134,1.285077822731148,3.3438752561676743,19312.982980940178,1969.3761866631498,3099.015535412006,3099.015535412006,6.648683259744593,5.0248132232010265,-0.8922499605692966,5.917063183770323,3.464871467190166,3.464871467190166,0.9899632763400474,0.0,0.0,0.000231944591801711,7.824650125813973e-05,0.00015369809054357128,0.0006603090395211766,0.09560256406175614,0.07650176345789221,0.019100800603863936,0.09560258237324085,0.07650176345775482,0.019100800603829633,0.40259784203500515,0.40259784203500515,0.10051978878224435,0.0,4.828292076162995,4.779195803861342,5.025035546798279,4.829107225024245,4.780475296189934,5.023988946495365,24785.90454332639,21068.01886182743,0.85,0.990487635687567,0.6798327848958959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862835856319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.081399701885,1534.7473510629,0.40259784203500515,0.10051978878224435,6.112885165565336,3.464871467190166
1700.0,-30.06149264799534,5.024776784679498,35.00431089605115,24.093432921823137,4.993624591660435,-26.555989621837067,-40.068570350389905,1.488121565501151,-0.18615027412096197,-5.015548103311174,40.008443968942096,45090.2392887928,20604.372622583374,20604.372622583374,65694.61191137618,82475.96114193526,82475.96114193526,20604.372622583374,103080.33376451864,103080.33376451864,103080.33376451864,127866.20476614349,97613.27175658033,60227.54990343371,41539.69094794069,24785.87100162486,0.0,66325.56194956554,21067.99035138113,1534.7457108750557,0.0,0.886809035581392,2.817383523381698,0.0014959162575277712,354441.1113945594,1554897.3396531849,4.386898950675879,1554897.3396531849,4.386898950675879,0.85,0.09560240040922088,4.296143414572793,1.267057979828678,1.0,0.0,4.29614341457213,1.2847799328504323,1.28507794375495,3.34387493509593,19312.968163876794,1969.3746757431738,3099.015535412006,3099.015535412006,6.648683230897091,5.024776784679498,-0.8922344186087852,5.917011203288284,3.4649018907822122,3.4649018907822122,0.9899719687949178,0.0,0.0,0.00023194274984556507,7.824596780378436e-05,0.0001536967820417807,0.0006603034180098261,0.09560240040941863,0.0765016062821929,0.01910079412722573,0.0956023438627118,0.07650160628203466,0.019100794127186224,0.40259719593627896,0.40259719593627896,0.10051979990343277,0.0,4.828514383775712,4.779519598475929,5.0248506114320435,4.8293978291902135,4.780809267935581,5.024105337845469,24785.87100162486,21067.99035138113,0.85,0.990487075877787,0.6798319978514431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632956603508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.077818240932,1534.7457108750557,0.40259719593627896,0.10051979990343277,6.112885165565336,3.4649018907822122
1701.0,-30.06156842924026,5.0247405556361,35.004304323753864,24.093403375614457,4.993620333464271,-26.556058261403596,-40.068626509141154,1.4881101656265314,-0.18594275764439772,-5.0155386646137,40.00843036041523,45090.13808390126,20604.34748520778,20604.34748520778,65694.48556910905,82475.85167600529,82475.85167600529,20604.34748520778,103080.19916121307,103080.19916121307,103080.19916121307,127866.03147685365,97613.19307826438,60227.47948615578,41539.68176900955,24785.832315640582,0.0,66325.51408465013,21067.957468294495,1534.7434967075055,0.0,0.8868091328918515,2.8173818952109317,0.0014959162575277712,354441.2418088063,1554896.7527890864,4.386895680801821,1554896.7527890864,4.386895680801821,0.85,0.0956022235602876,4.296143414572793,1.2670577589375895,1.0,0.0,4.296143414571835,1.2847799899595833,1.2850779985256524,3.3438747864589184,19312.952597225005,1969.3730883864528,3099.015535412006,3099.015535412006,6.648675119490322,5.0247405556361,-0.8922115783800564,5.916952134016157,3.4649322538668863,3.4649322538668863,0.9899806439619675,0.0,0.0,0.00023194091951434385,7.824547024614069e-05,0.00015369544926820318,0.0006602976922233979,0.09560222356049661,0.07650143811589644,0.019100785444600178,0.09560216117968144,0.07650143811572918,0.019100785444558416,0.4025965514980406,0.4025965514980406,0.1005198142713358,0.0,4.828727162360451,4.7798410436273,5.024627358082171,4.829595906969303,4.781144717539576,5.023752300489093,24785.832315640582,21067.957468294495,0.85,0.990485885797497,0.6798309625818125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637527649692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.074243246085,1534.7434967075055,0.4025965514980406,0.1005198142713358,6.112885165565336,3.4649322538668863
1702.0,-30.061643698580134,5.024704455876333,35.00429778119136,24.093363910820358,4.993612177171407,-26.556126830082412,-40.06868259804321,1.488095308672646,-0.18584513760680466,-5.015533783988244,40.008418081909504,45090.03917313331,20604.33197117203,20604.33197117203,65694.37114430533,82475.71625856136,82475.71625856136,20604.33197117203,103080.04822973338,103080.04822973338,103080.04822973338,127865.8510700693,97613.08654439883,60227.40945896624,41539.641206036205,24785.802840335917,0.0,66325.44404637213,21067.93241428553,1534.7419086759844,0.0,0.8868092021892479,2.8173811807384785,0.0014959162575277712,354441.3092443009,1554896.2232819404,4.386893352236825,1554896.2232819404,4.386893352236825,0.85,0.09560205658960391,4.296143414572793,1.2670575468381866,1.0,0.0,4.2961434145724375,1.2847800632156872,1.2850780694629553,3.3438745957965272,19312.931519300695,1969.3709390363372,3099.015535412006,3099.015535412006,6.648670113372868,5.024704455876333,-0.8921913692103072,5.91689582508664,3.4649626194132606,3.4649626194132606,0.9899893198323602,0.0,0.0,0.00023193910156024658,7.824497331026933e-05,0.00015369412824997727,0.0006602920169396461,0.09560205658978992,0.07650127788472318,0.019100778705066743,0.0956020454845246,0.07650127788457434,0.019100778705029582,0.4025959084615214,0.4025959084615214,0.10051982878869596,0.0,4.828917662001288,4.780132785913338,5.024411594182141,4.829688646381442,4.781309008866231,5.023557824160662,24785.802840335917,21067.93241428553,0.85,0.9904852065275949,0.6798301891745818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642069883008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.070675340212,1534.7419086759844,0.4025959084615214,0.10051982878869596,6.112885165565336,3.4649626194132606
1703.0,-30.06171844454834,5.024668590230571,35.00429127815588,24.093338869884633,4.99361264367463,-26.55619406531555,-40.06873854724688,1.4880882644408429,-0.18566756366743675,-5.015522563592541,40.00840614809,45089.941791111676,20604.303877491457,20604.303877491457,65694.24566860314,82475.60578553467,82475.60578553467,20604.303877491457,103079.90966302613,103079.90966302613,103079.90966302613,127865.68273599168,97613.00845333096,60227.34445890363,41539.62666047481,24785.77307296555,0.0,66325.39973344035,21067.907112020715,1534.7401629080857,0.0,0.8868093025032651,2.817380154706684,0.0014959162575277712,354441.4642763001,1554895.7086394222,4.386889981436608,1554895.7086394222,4.386889981436608,0.85,0.09560188381895891,4.296143414572793,1.267057302319445,1.0,0.0,4.296143414573829,1.2847800998970966,1.2850781038333385,3.3438745003264674,19312.91606883704,1969.3693635275083,3099.015535412006,3099.015535412006,6.64866104801639,5.024668590230571,-0.8921673509897614,5.916835941220333,3.4649929635784575,3.4649929635784575,0.989997989593845,0.0,0.0,0.0002319372962599568,7.824447761500311e-05,0.00015369281864495367,0.0006602863906886483,0.0956018838191432,0.07650111293009475,0.01910077088904845,0.09560191273530776,0.07650111292994728,0.019100770889011628,0.40259526495870046,0.40259526495870046,0.10051984373114621,0.0,4.829100927636716,4.78042678725501,5.024150536351726,4.8298549999250895,4.781624062152275,5.023127650491972,24785.77307296555,21067.907112020715,0.85,0.9904839764649168,0.6798291751324033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646581436065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.067115163461,1534.7401629080857,0.40259526495870046,0.10051984373114621,6.112885165565336,3.4649929635784575
1704.0,-30.061792798973137,5.024632706930229,35.00428478401228,24.09329601740467,4.993592825822794,-26.556262976667636,-40.06879470599813,1.4880630035163003,-0.1853895045308036,-5.015526072031196,40.008393401010984,45089.847284611904,20604.305996041156,20604.305996041156,65694.15328065306,82475.50594582524,82475.50594582524,20604.305996041156,103079.81194186638,103079.81194186638,103079.81194186638,127865.55545339776,97612.93206735609,60227.27340613832,41539.6207346864,24785.743511531367,0.0,66325.36424621777,21067.88198480166,1534.738762155698,0.0,0.8868093308031617,2.8173760859338475,0.0014959162575277712,354441.4158002623,1554895.1589254662,4.3868890304898605,1554895.1589254662,4.3868890304898605,0.85,0.0956017239696554,4.296143414572793,1.2670571237383412,1.0,0.0,4.29614341457159,1.2847802217781858,1.2850782234353302,3.3438741831087366,19312.900955729216,1969.3678224194007,3099.015535412006,3099.015535412006,6.648661731636612,5.024632706930229,-0.8921520094352324,5.916784716365461,3.4650233182017796,3.4650233182017796,0.9900066623433655,0.0,0.0,0.00023193550042925357,7.824398006611957e-05,0.000153691520363134,0.0006602808130837584,0.09560172396984179,0.07650095870162651,0.019100765268215282,0.09560169046541166,0.07650095870147736,0.01910076526817804,0.40259462141438235,0.40259462141438235,0.10051985612199416,0.0,4.829309439743724,4.780730716181097,5.023976151309682,4.8301365675004035,4.781939786416672,5.023271939007202,24785.743511531367,21067.88198480166,0.85,0.9904831134704141,0.6798281139810427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651061621508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.063562962614,1534.738762155698,0.40259462141438235,0.10051985612199416,6.112885165565336,3.4650233182017796
1705.0,-30.061866665125756,5.024597168631265,35.00427830755335,24.09328023148703,4.993601082267965,-26.55632864086423,-40.06885044565422,1.488063058005471,-0.18519789067670445,-5.0155081018312195,40.00838092782656,45089.752906858615,20604.264595875604,20604.264595875604,65694.01750273422,82475.40184882247,82475.40184882247,20604.264595875604,103079.66644469807,103079.66644469807,103079.66644469807,127865.37461631623,97612.86333770772,60227.214395739815,41539.6099355199,24785.708171618153,0.0,66325.31810713805,21067.85194587543,1534.7365456251407,0.0,0.886809467421493,2.817375663604458,0.0014959162575277712,354441.66409426543,1554894.6210232733,4.386884439775517,1554894.6210232733,4.386884439775517,0.8500000000000001,0.09560154215054638,4.296143414572793,1.2670568995503708,1.0,0.0,4.296143414573494,1.2847802252072493,1.2850782245729895,3.3438741741839753,19312.887357439897,1969.366435779792,3099.015535412006,3099.015535412006,6.648648372502049,5.024597168631265,-0.8921239381058603,5.916721106737126,3.4650536077232275,3.4650536077232275,0.9900153164923507,0.0,0.0,0.00023193371640413293,7.824348623317996e-05,0.000153690230170953,0.0006602752702331165,0.09560154215074138,0.07650078645921762,0.019100755691523755,0.09560155279082208,0.07650078645906158,0.019100755691484794,0.4025939786351409,0.4025939786351409,0.10051987155567087,0.0,4.829502831471416,4.7810423910725035,5.023694963611092,4.83031021115454,4.782323153697064,5.022604397435657,24785.708171618153,21067.85194587543,0.85,0.9904817553474216,0.6798271639500206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865551834092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.060016114152,1534.7365456251407,0.4025939786351409,0.10051987155567087,6.112885165565336,3.4650536077232275
1706.0,-30.061940053390973,5.024561603265376,35.004271870218595,24.093242443073564,4.99358225598334,-26.556396583410997,-40.068906464707084,1.4880387860023356,-0.18485756326202818,-5.015511866986879,40.00836911448104,45089.66218938018,20604.2678439068,20604.2678439068,65693.93003328698,82475.31968754434,82475.31968754434,20604.2678439068,103079.58753145114,103079.58753145114,103079.58753145114,127865.27143272628,97612.80464224308,60227.14714407459,41539.619442409436,24785.683901275144,0.0,66325.30334368459,21067.831316083873,1534.7354539012292,0.0,0.8868094910339716,2.81737074548964,0.0014959162575277712,354441.6120711514,1554894.1115765574,4.386883646337847,1554894.1115765574,4.386883646337847,0.85,0.09560138596770952,4.296143414572793,1.2670567050343382,1.0,0.0,4.296143414573402,1.284780342413864,1.2850783395294356,3.3438738691324748,19312.875744432567,1969.3652515826066,3099.015535412006,3099.015535412006,6.648649420586889,5.024561603265376,-0.8921086404292558,5.9166702436946315,3.46508394151459,3.46508394151459,0.990023983289883,0.0,0.0,0.0002319319439335333,7.8242989927791e-05,0.00015368895400574232,0.0006602697876443507,0.09560138596788119,0.07650063541259484,0.019100750555286344,0.0956013204453742,0.07650063541245748,0.019100750555252042,0.40259333714050194,0.40259333714050194,0.10051988282799272,0.0,4.829734606617706,4.781378024557512,5.023510004483228,4.8306543037248275,4.78271342729073,5.022763007748438,24785.683901275144,21067.831316083873,0.85,0.9904806570257816,0.6798259475080646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659945796442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.056476568929,1534.7354539012292,0.40259333714050194,0.10051988282799272,6.112885165565336,3.46508394151459
1707.0,-30.062012907534974,5.024526339210602,35.004265442184035,24.093221872486197,4.993587238607071,-26.55646166405555,-40.068958257883764,1.4880359951266318,-0.1846831184342932,-5.01549620420362,40.008356510696714,45089.55533206424,20604.231686572883,20604.231686572883,65693.78701863713,82475.20918920428,82475.20918920428,20604.231686572883,103079.44087577716,103079.44087577716,103079.44087577716,127865.08921157643,97612.7276618003,60227.07380465583,41539.615396827176,24785.648335799273,0.0,66325.26373262645,21067.801085429383,1534.7332746845075,0.0,0.8868096163820435,2.817370279566294,0.0014959162575277712,354441.8284836964,1554893.5680425612,4.386879434333138,1554893.5680425612,4.386879434333138,0.85,0.09560120664473781,4.296143414572793,1.2670564802968878,1.0,0.0,4.296143414573053,1.2847803591032658,1.285078353961945,3.3438738256952796,19312.86051370816,1969.3636984809452,3099.015535412006,3099.015535412006,6.648637753225591,5.024526339210602,-0.8920818419612786,5.91660818117188,3.4651142079102657,3.4651142079102657,0.9900326308315045,0.0,0.0,0.0002319301843753525,7.824253106448717e-05,0.00015368765331086532,0.0006602641996726205,0.0956012066449341,0.07650046559832135,0.019100741046612753,0.09560118240109604,0.07650046559816429,0.019100741046573534,0.40259269833481626,0.40259269833481626,0.10051989642163886,0.0,4.829944413952376,4.781706815335099,5.023242435649024,4.830813085769307,4.783051669036979,5.022201955456012,24785.648335799273,21067.801085429383,0.85,0.990479092302822,0.6798247424063234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664344610477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.052944135177,1534.7332746845075,0.40259269833481626,0.10051989642163886,6.112885165565336,3.4651142079102657
1708.0,-30.062085279486563,5.024491089528222,35.00425904953593,24.09317825166511,4.993571776581139,-26.55652835532323,-40.069014102313645,1.4880148524168406,-0.18451315531115142,-5.015497271283921,40.008344685331636,45089.468449887674,20604.229961885554,20604.229961885554,65693.69841177322,82475.08740948224,82475.08740948224,20604.229961885554,103079.3173713678,103079.3173713678,103079.3173713678,127864.94024813313,97612.63036319672,60227.011403597986,41539.57662177637,24785.622876765337,0.0,66325.19949854171,21067.779445250537,1534.7320489313693,0.0,0.8868096537691885,2.817367918417506,0.0014959162575277712,354441.81373985286,1554893.0580777654,4.386878178032909,1554893.0580777654,4.386878178032909,0.85,0.09560104815360579,4.296143414572793,1.267056281385012,1.0,0.0,4.296143414574011,1.2847804616200607,1.285078454256733,3.3438735588767554,19312.841262997685,1969.3617354547869,3099.015535412006,3099.015535412006,6.648637196698102,5.024491089528222,-0.8920648636360315,5.916555953164254,3.4651445059258514,3.4651445059258514,0.9900412874073862,0.0,0.0,0.0002319284364751598,7.82420363117644e-05,0.00015368640016339539,0.0006602588159713701,0.09560104815378018,0.07650031302658203,0.019100735127198145,0.09560102995701905,0.07650031302644249,0.019100735127163305,0.40259206148892457,0.40259206148892457,0.10051990673738281,0.0,4.830152810782181,4.782015272539695,5.023049334467714,4.830984115972797,4.783247083042795,5.022274901675701,24785.622876765337,21067.779445250537,0.85,0.9904787156081999,0.679824090855227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668711412375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.04941995538,1534.7320489313693,0.40259206148892457,0.10051990673738281,6.112885165565336,3.4651445059258514
1709.0,-30.062157196268107,5.024456033205965,35.004252651351464,24.093153804447525,4.993568258447109,-26.55659344233678,-40.06906970227135,1.4880045045148151,-0.1842344274581933,-5.0154877395808395,40.00833173877503,45089.38260928306,20604.206758670924,20604.206758670924,65693.58936795397,82474.99667067421,82474.99667067421,20604.206758670924,103079.20342934513,103079.20342934513,103079.20342934513,127864.79061441658,97612.56906774029,60226.95500634507,41539.57117932801,24785.587185071443,0.0,66325.15836439945,21067.749107310727,1534.7300019562388,0.0,0.8868097491557314,2.817365364103941,0.0014959162575277712,354441.945439361,1554892.4997621183,4.3868749728102765,1554892.4997621183,4.3868749728102765,0.85,0.09560087458103488,4.296143414572793,1.267056044009514,1.0,0.0,4.296143414572291,1.2847805136150925,1.2850785040321795,3.343873423550285,19312.82913557713,1969.3604988020506,3099.015535412006,3099.015535412006,6.648629709412426,5.024456033205965,-0.8920416182532289,5.916497651459194,3.4651747495036846,3.4651747495036846,0.9900499284296241,0.0,0.0,0.00023192669958008402,7.824154372781096e-05,0.00015368515585227307,0.0006602534702323362,0.09560087458123394,0.07650014814661676,0.01910072643461717,0.09560082605571528,0.07650014814645748,0.0191007264345774,0.4025914251964919,0.4025914251964919,0.10051991877013007,0.0,4.830369347320982,4.782340839216943,5.022828409944907,4.831253312122669,4.7836611762755865,5.021962844028792,24785.587185071443,21067.749107310727,0.85,0.9904776858130432,0.6798232182357689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867304931464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.045903007032,1534.7300019562388,0.4025914251964919,0.10051991877013007,6.112885165565336,3.4651747495036846
1710.0,-30.062228601060777,5.024421082318569,35.004246276129486,24.0931196481921,4.993559443727812,-26.556658598225923,-40.06912149544803,1.487989440891977,-0.18402884101533346,-5.015483244873345,40.00831961123693,45089.28242600536,20604.194106487477,20604.194106487477,65693.47653249284,82474.8869783648,82474.8869783648,20604.194106487477,103079.08108485228,103079.08108485228,103079.08108485228,127864.6389769922,97612.48631086558,60226.88175850198,41539.56061373734,24785.557892139906,0.0,66325.11850587724,21067.72420831892,1534.728431954977,0.0,0.8868098159422284,2.8173631838782756,0.0014959162575277712,354442.00754273246,1554891.976766488,4.386872728619861,1554891.976766488,4.386872728619861,0.85,0.09560070960014078,4.296143414572793,1.267055793995969,1.0,0.0,4.296143414572092,1.2847805876451253,1.28507857586364,3.34387323087376,19312.812761974874,1969.3588291592823,3099.015535412006,3099.015535412006,6.648625626766406,5.024421082318569,-0.892021298870934,5.916442381189503,3.465204992662351,3.465204992662351,0.9900585693321002,0.0,0.0,0.00023192497506214463,7.824108487234904e-05,0.00015368389018979557,0.0006602480327648185,0.09560070960032405,0.07649999027313198,0.019100719327192064,0.09560066147668524,0.07649999027298533,0.01910071932715545,0.4025907905904392,0.4025907905904392,0.10051993035979648,0.0,4.830584705230706,4.78265979126536,5.02262810529362,4.831454403858004,4.783944122888272,5.021835437692403,24785.557892139906,21067.72420831892,0.85,0.9904765797994252,0.6798221162923348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677359936931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.042392764859,1534.728431954977,0.4025907905904392,0.10051993035979648,6.112885165565336,3.465204992662351
1711.0,-30.06229970984162,5.02438634123589,35.0042399282586,24.09309467710557,4.993558936425151,-26.55672265685937,-40.069173148926325,1.487981883441938,-0.18382890614219605,-5.0154724675427556,40.00830765744943,45089.18288518237,20604.168929921452,20604.168929921452,65693.35181510382,82474.78111489816,82474.78111489816,20604.168929921452,103078.9500448196,103078.9500448196,103078.9500448196,127864.47738738242,97612.41084293005,60226.812613210226,41539.55358857758,24785.527342562804,0.0,66325.08093114039,21067.698241178383,1534.726648131478,0.0,0.8868099140733122,2.8173618118911956,0.0014959162575277712,354442.15645313833,1554891.4612639218,4.386869431174725,1554891.4612639218,4.386869431174725,0.85,0.09560053866670126,4.296143414572793,1.2670555994799364,1.0,0.0,4.296143414573314,1.284780626545842,1.2850786125668372,3.3438731296276307,19312.797830502852,1969.3573065728717,3099.015535412006,3099.015535412006,6.648617502713546,5.02438634123589,-0.8919972197866946,5.916383561022585,3.4652352091999963,3.4652352091999963,0.9900672026285704,0.0,0.0,0.00023192325770501055,7.824062725700546e-05,0.0001536826304480051,0.0006602426207334213,0.09560053866688578,0.07649982756674883,0.01910071110013695,0.09560051438316129,0.07649982756660118,0.019100711100100084,0.4025901571492474,0.4025901571492474,0.10051994269865405,0.0,4.830792439876632,4.782977847602979,5.022393206493803,4.83164356140054,4.784270504155245,5.021474112890417,24785.527342562804,21067.698241178383,0.85,0.9904752605324004,0.6798210006256091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681639873516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.038890382302,1534.726648131478,0.4025901571492474,0.10051994269865405,6.112885165565336,3.4652352091999963
1712.0,-30.062370231488558,5.0243516086257305,35.0042335897465,24.09305643467235,4.993542538906878,-26.556787776116753,-40.06922874888403,1.487960083534105,-0.18354059797081845,-5.015473449331519,40.00829523430023,45089.10344292097,20604.167913219182,20604.167913219182,65693.27135614015,82474.68659260334,82474.68659260334,20604.167913219182,103078.85450582251,103078.85450582251,103078.85450582251,127864.35245566153,97612.33960128791,60226.7564516015,41539.5368329849,24785.49794983902,0.0,66325.03478282392,21067.673257363167,1534.7251964919103,0.0,0.886809954058951,2.817357903472587,0.0014959162575277712,354442.142887758,1554890.9255204448,4.386868087559316,1554890.9255204448,4.386868087559316,0.85,0.09560037895745616,4.296143414572793,1.267055411557667,1.0,0.0,4.296143414573742,1.2847807320447324,1.2850787159018884,3.343872855047777,19312.78373521087,1969.3558692530955,3099.015535412006,3099.015535412006,6.6486171746408855,5.0243516086257305,-0.8919800619744578,5.916331670600188,3.4652654307772526,3.4652654307772526,0.9900758373649293,0.0,0.0,0.000231921554539396,7.824013468125322e-05,0.00015368141985814277,0.0006602374198657565,0.0956003789576398,0.07649967413169943,0.01910070482594037,0.09560029564599823,0.07649967413155248,0.019100704825903682,0.4025895247982393,0.4025895247982393,0.10051995340461645,0.0,4.831020945494288,4.783304332222144,5.02222856941404,4.831932851360705,4.784608414504362,5.021568154842271,24785.49794983902,21067.673257363167,0.85,0.9904747365945238,0.6798202758665965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685902069826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.035391549693,1534.7251964919103,0.4025895247982393,0.10051995340461645,6.112885165565336,3.4652654307772526
1713.0,-30.06244029023656,5.024317191833048,35.00422727376656,24.093030171375744,4.9935501980825965,-26.556850072855475,-40.06927631618453,1.487959980700543,-0.1835272278894422,-5.015456205652481,40.00828321357182,45088.99083308928,20604.130015121904,20604.130015121904,65693.12084821118,82474.53978825844,82474.53978825844,20604.130015121904,103078.66980338034,103078.66980338034,103078.66980338034,127864.13447285307,97612.22626711575,60226.677311942665,41539.49883908121,24785.464669472727,0.0,66324.96350855393,21067.644969051817,1534.7231055998254,0.0,0.8868100853410532,2.817359741751321,0.0014959162575277712,354442.38114381273,1554890.4071313397,4.386863676159688,1554890.4071313397,4.386863676159688,0.85,0.0956002014111894,4.296143414572793,1.2670551428617909,1.0,0.0,4.296143414573631,1.2847807360196852,1.2850787177038334,3.343872844702248,19312.761311833194,1969.353582704919,3099.015535412006,3099.015535412006,6.648604945564637,5.024317191833048,-0.8919520936189578,5.916269285452006,3.4652955970085806,3.4652955970085806,0.9900844562881659,0.0,0.0,0.0002319198625646454,7.823971327135932e-05,0.00015368014929328607,0.0006602319613369146,0.09560020141137712,0.07649950605832961,0.019100695353047516,0.0956002419312736,0.07649950605817939,0.019100695353010008,0.40258889404273146,0.40258889404273146,0.10051996691020786,0.0,4.831196062422805,4.783587411022779,5.021970517999762,4.831928977763027,4.784752412773059,5.020971113647761,24785.464669472727,21067.644969051817,0.85,0.9904735317304583,0.6798193085665875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690129076215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.031902109036,1534.7231055998254,0.40258889404273146,0.10051996691020786,6.112885165565336,3.4652955970085806
