time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1714.0,-30.062509968555073,5.0242827886147055,35.0042210022954,24.092996853310638,4.993536099888934,-26.55691420309534,-40.069331776443846,1.4879403344281972,-0.18320679940001128,-5.015456580847255,40.00827187802206,45088.91460526112,20604.128386201075,20604.128386201075,65693.0429914622,82474.45640929569,82474.45640929569,20604.128386201075,103078.58479549676,103078.58479549676,103078.58479549676,127864.0259884331,97612.16679848537,60226.62499444626,41539.49089337679,24785.441192936334,0.0,66324.93208631311,21067.625013995883,1534.7219786775393,0.0,0.886810124475736,2.8173554815432276,0.0014959162575277712,354442.37595974235,1554889.918290411,4.386862361138826,1554889.918290411,4.386862361138826,0.85,0.09560004471645708,4.296143414572793,1.267054967028089,1.0,0.0,4.296143414571909,1.2847808314015894,1.285078810945749,3.343872596453713,19312.749545853585,1969.3523829089022,3099.015535412006,3099.015535412006,6.648604419939383,5.0242827886147055,-0.8919344631907293,5.916217251805435,3.465325800623831,3.465325800623831,0.9900930858925232,0.0,0.0,0.00023191817978885021,7.823922193853792e-05,0.00015367895785031228,0.0006602268427270289,0.09560004471662469,0.07649935516500536,0.019100689551619327,0.09560003139268813,0.07649935516487125,0.019100689551585844,0.4025882621479939,0.4025882621479939,0.10051997687860813,0.0,4.831406999031628,4.783897063688585,5.021785363062406,4.832249781447217,4.785134967395493,5.02104403115419,24785.441192936334,21067.625013995883,0.85,0.9904728271107974,0.6798184813304274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869432833918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.028419591068,1534.7219786775393,0.4025882621479939,0.10051997687860813,6.112885165565336,3.465325800623831
1715.0,-30.062579136938844,5.024248530453283,35.00421471616392,24.092962277960055,4.993529527483252,-26.556977121609073,-40.069379448518134,1.4879275121526085,-0.18304320147831277,-5.015449182190515,40.008258908064406,45088.80646821315,20604.1109793707,20604.1109793707,65692.91744758385,82474.33533461268,82474.33533461268,20604.1109793707,103078.44631398338,103078.44631398338,103078.44631398338,127863.85188759287,97612.07266492338,60226.54379852018,41539.47651822578,24785.405573609496,0.0,66324.88209183529,21067.59473756807,1534.719978327546,0.0,0.8868102090911947,2.817354193059399,0.0014959162575277712,354442.47818707983,1554889.358966455,4.386859517853168,1554889.358966455,4.386859517853168,0.85,0.09559987429376599,4.296143414572793,1.2670547225093465,1.0,0.0,4.29614341457162,1.2847808948347823,1.2850788722473807,3.343872431357457,19312.730921352497,1969.3504837383305,3099.015535412006,3099.015535412006,6.648598803049059,5.024248530453283,-0.8919122491611153,5.9161607796143985,3.465355950972686,3.465355950972686,0.9901017002779103,0.0,0.0,0.00023191650933942842,7.823879960498566e-05,0.00015367770973444275,0.0006602214806422554,0.0955998742939642,0.07649919310436742,0.01910068118959678,0.09559987218825827,0.07649919310420882,0.019100681189557173,0.4025876311427396,0.4025876311427396,0.10051998826760748,0.0,4.831604039524336,4.784190828356998,5.021594297782485,4.832405980712224,4.785379914065459,5.02084411081961,24785.405573609496,21067.59473756807,0.85,0.9904716808485781,0.679817363350634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698504801812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.02494235908,1534.719978327546,0.4025876311427396,0.10051998826760748,6.112885165565336,3.465355950972686
1716.0,-30.062647807239834,5.024214536789952,35.00420847922595,24.09294684128838,4.9935349832641265,-26.557038388941983,-40.06943068290127,1.4879255649653285,-0.1827989972090336,-5.01543455073019,40.00824776866641,45088.716266161966,20604.07923959977,20604.07923959977,65692.79550576174,82474.24487582753,82474.24487582753,20604.07923959977,103078.3241154273,103078.3241154273,103078.3241154273,127863.70212107143,97612.01412685504,60226.48551718552,41539.476232966124,24785.378005644132,0.0,66324.85423861025,21067.57130479751,1534.7182775485371,0.0,0.8868103238877878,2.817352688771679,0.0014959162575277712,354442.6803502297,1554888.8785847337,4.3868556604084095,1554888.8785847337,4.3868556604084095,0.85,0.0955997023150498,4.296143414572793,1.2670544840348885,1.0,0.0,4.2961434145736614,1.2847809073684766,1.2850788826531783,3.3438723987362726,19312.71933948632,1969.3493027166587,3099.015535412006,3099.015535412006,6.648588561160767,5.024214536789952,-0.8918856793469399,5.916100216136892,3.4653860877416816,3.4653860877416816,0.9901103107833376,0.0,0.0,0.00023191485092991068,7.823834571479214e-05,0.00015367650521511854,0.000660216305854493,0.09559970231522336,0.0764990296973231,0.019100672617900254,0.0955997275754244,0.07649902969718422,0.019100672617865577,0.40258700009163517,0.40258700009163517,0.1005200003110887,0.0,4.831804842836334,4.784504799432909,5.021341071137954,4.832635553521129,4.785788420355516,5.020355996904868,24785.378005644132,21067.57130479751,0.85,0.9904702582447507,0.6798162888372258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702650701638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.021473020173,1534.7182775485371,0.40258700009163517,0.1005200003110887,6.112885165565336,3.4653860877416816
1717.0,-30.06271599375543,5.024180621619095,35.004202292220235,24.09291781894865,4.993526650054706,-26.557100599814337,-40.069482022058196,1.4879112561126493,-0.1825180543692113,-5.015430692598881,40.00823674916883,45088.62888673337,20604.06982050283,20604.06982050283,65692.69870723621,82474.15525119785,82474.15525119785,20604.06982050283,103078.22507170068,103078.22507170068,103078.22507170068,127863.57970596847,97611.95025985791,60226.42389538913,41539.47373829864,24785.354634267787,0.0,66324.82837256644,21067.55143912762,1534.7170591093864,0.0,0.8868103834223662,2.8173494426554995,0.0014959162575277712,354442.7336581135,1554888.4033737753,4.3868536599020285,1554888.4033737753,4.3868536599020285,0.85,0.09559954222445921,4.296143414572793,1.2670543103991077,1.0,0.0,4.2961434145717,1.2847809777070085,1.285078950892245,3.343872215667657,19312.706703281634,1969.3480141823798,3099.015535412006,3099.015535412006,6.648585521777183,5.024180621619095,-0.8918654022869372,5.916046023906032,3.4654162472039984,3.4654162472039984,0.9901189277725709,0.0,0.0,0.00023191320421477526,7.823789089883989e-05,0.00015367531331593535,0.0006602111852846663,0.09559954222462522,0.07649887636896406,0.019100665855661163,0.09559954794643935,0.07649887636883121,0.019100665855628,0.4025863704255491,0.4025863704255491,0.10052000897965575,0.0,4.8320249879056405,4.784832602008066,5.021129287266206,4.832912638229686,4.786151129689074,5.02028949200303,24785.354634267787,21067.55143912762,0.85,0.9904691850572253,0.6798152365122911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706766749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.018011353912,1534.7170591093864,0.4025863704255491,0.10052000897965575,6.112885165565336,3.4654162472039984
1718.0,-30.062783769996685,5.024146732593921,35.00419608173702,24.092874128278368,4.993511258440533,-26.557163147188575,-40.069533431064315,1.4878906356315609,-0.18233658587814716,-5.015429906066249,40.00822369132302,45088.543600715006,20604.066683020992,20604.066683020992,65692.610283736,82474.03278643794,82474.03278643794,20604.066683020992,103078.09946945893,103078.09946945893,103078.09946945893,127863.41989989203,97611.85032831093,60226.361142584174,41539.432428585285,24785.32043043311,0.0,66324.7528590184,21067.522365868143,1534.7152872587997,0.0,0.8868104347054079,2.8173471466884608,0.0014959162575277712,354442.7445256533,1554887.840260094,4.386851936667465,1554887.840260094,4.386851936667465,0.85,0.09559937885585801,4.296143414572793,1.2670541032450275,1.0,0.0,4.296143414571955,1.284781077551437,1.2850790486567956,3.3438719558046994,19312.686931638385,1969.345998035862,3099.015535412006,3099.015535412006,6.648584509364756,5.024146732593921,-0.8918469599459931,5.915993692539914,3.4654463736887737,3.4654463736887737,0.9901275353396496,0.0,0.0,0.0002319115674185032,7.823743546653982e-05,0.00015367413195196337,0.0006602061099756178,0.09559937885605277,0.07649872055337015,0.019100658302682618,0.09559936519623324,0.0764987205532143,0.019100658302643705,0.4025857429159028,0.4025857429159028,0.1005200172936686,0.0,4.832238405191106,4.785137310572054,5.020976394119202,4.833093320188084,4.786357639673099,5.020366318549577,24785.32043043311,21067.522365868143,0.85,0.9904689795584146,0.6798147246256067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710853800827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.014557090475,1534.7152872587997,0.4025857429159028,0.1005200172936686,6.112885165565336,3.4654463736887737
1719.0,-30.062851128353707,5.024113189112456,35.00418990263944,24.09285771371799,4.993522636983905,-26.55722264124766,-40.069580579269655,1.4878941498769722,-0.18222395844060202,-5.015410152553025,40.00821218453042,45088.44151955421,20604.02521777576,20604.02521777576,65692.46673732997,82473.91259531894,82473.91259531894,20604.02521777576,103077.9378130947,103077.9378130947,103077.9378130947,127863.22653196738,97611.76405089085,60226.29297512231,41539.41230640949,24785.288718872678,0.0,66324.70102528216,21067.495411041775,1534.7132296516638,0.0,0.8868105768993126,2.8173479720576626,0.0014959162575277712,354443.0174604809,1554887.3440350082,4.386847158608147,1554887.3440350082,4.386847158608147,0.85,0.09559920064532845,4.296143414572793,1.2670538230100648,1.0,0.0,4.296143414572874,1.2847810644705624,1.285079033482833,3.3438719898500096,19312.669861489652,1969.34425736512,3099.015535412006,3099.015535412006,6.6485711292300795,5.024113189112456,-0.89181725114301,5.915930440255466,3.4654764515355443,3.4654764515355443,0.9901361290101555,0.0,0.0,0.00023190994072468313,7.823701778282167e-05,0.00015367292294186146,0.0006602009158948304,0.0955992006455091,0.0764985524032029,0.019100648242306197,0.09559928036067449,0.07649855240305835,0.019100648242270105,0.40258511594890667,0.40258511594890667,0.10052002875555281,0.0,4.832420519648451,4.785429864728997,5.02071542627715,4.833186194112443,4.786637526192578,5.0197091293971425,24785.288718872678,21067.495411041775,0.85,0.99046758932677,0.6798137167986185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714916263273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.011108773317,1534.7132296516638,0.40258511594890667,0.10052002875555281,6.112885165565336,3.4654764515355443
1720.0,-30.062918060998832,5.024079653767241,35.0041837790851,24.092829424794786,4.9935097091976575,-26.557284182964455,-40.06963184857739,1.487875831162371,-0.18184011438103198,-5.015410067695664,40.008201444146714,45088.35943839294,20604.02424142584,20604.02424142584,65692.38367981877,82473.84587104326,82473.84587104326,20604.02424142584,103077.8701124691,103077.8701124691,103077.8701124691,127863.1380501644,97611.72056020571,60226.23412755156,41539.42936961572,24785.2679376953,0.0,66324.69730731101,21067.477747041004,1534.712245379395,0.0,0.8868106162202078,2.817342931205657,0.0014959162575277712,354443.0186329582,1554886.8808610584,4.38684583733109,1554886.8808610584,4.38684583733109,0.8500000000000001,0.09559904590348098,4.296143414572793,1.2670536675071342,1.0,0.0,4.296143414571177,1.2847811535050166,1.2850791204611047,3.34387175812197,19312.66125677635,1969.3433799285538,3099.015535412006,3099.015535412006,6.64857081417844,5.024079653767241,-0.8917990790490133,5.915878732816254,3.465506577139626,3.465506577139626,0.9901447363256074,0.0,0.0,0.0002319083243221503,7.823656359279177e-05,0.00015367176072935852,0.0006601959228632395,0.09559904590363992,0.07649840365843548,0.019100642245204445,0.09559905223998584,0.07649840365830829,0.019100642245172685,0.4025844888818023,0.4025844888818023,0.10052003607727383,0.0,4.832650422782649,4.785762680629944,5.020532433414701,4.833569953314623,4.7870941099004085,5.01980062481266,24785.2679376953,21067.477747041004,0.85,0.9904663925632037,0.6798125173414522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718953680174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.007666568565,1534.712245379395,0.4025844888818023,0.10052003607727383,6.112885165565336,3.465506577139626
1721.0,-30.06298446550531,5.024046243450354,35.00417763721969,24.0927948843688,4.99350258866658,-26.557344668418082,-40.06968290833754,1.4878627915784446,-0.1816641216272501,-5.015403082477438,40.00818866368621,45088.27908726383,20604.009238026316,20604.009238026316,65692.28832529014,82473.72733904714,82473.72733904714,20604.009238026316,103077.73657707346,103077.73657707346,103077.73657707346,127862.96949607435,97611.62754268174,60226.17929089462,41539.38694643013,24785.232919000893,0.0,66324.61986543103,21067.44798115076,1534.7102859811002,0.0,0.8868106980452104,2.8173414313620175,0.0014959162575277712,354443.1151479471,1554886.3297098991,4.386843087813621,1554886.3297098991,4.386843087813621,0.85,0.0955988772851834,4.296143414572793,1.2670534729911016,1.0,0.0,4.29614341457084,1.2847812178168643,1.2850791827274364,3.343871590738942,19312.642853085476,1969.3415032743574,3099.015535412006,3099.015535412006,6.64856597283468,5.024046243450354,-0.8917768466231015,5.915823090073456,3.4655366492923396,3.4655366492923396,0.9901533283692399,0.0,0.0,0.00023190672068425767,7.82361112615476e-05,0.00015367060942271006,0.0006601909766847636,0.09559887728537841,0.07649824371768166,0.019100633567696756,0.09559888811438677,0.0764982437175256,0.019100633567657795,0.4025838643721933,0.4025838643721933,0.10052004464336785,0.0,4.832865529278081,4.786075683364061,5.020354756807478,4.833738960850212,4.787340938580655,5.019657337692138,24785.232919000893,21067.44798115076,0.85,0.9904661113561772,0.6798120996207057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722965582302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.004230646962,1534.7102859811002,0.4025838643721933,0.10052004464336785,6.112885165565336,3.4655366492923396
1722.0,-30.06305046205717,5.024012993408635,35.00417151218601,24.09276495398956,4.9934997673359005,-26.557404356744918,-40.06973009146748,1.4878536620227325,-0.1815037128219501,-5.015393896757446,40.00817687021605,45088.18335698896,20603.99000500627,20603.99000500627,65692.17336199523,82473.60997457964,82473.60997457964,20603.99000500627,103077.59997958591,103077.59997958591,103077.59997958591,127862.80279059758,97611.53737346869,60226.11075587422,41539.36290843829,24785.202811011673,0.0,66324.56571944997,21067.422389359923,1534.708557290672,0.0,0.8868107874952574,2.8173403936155688,0.0014959162575277712,354443.24206737307,1554885.8211223516,4.386840082076658,1554885.8211223516,4.386840082076658,0.85,0.09559871006517401,4.296143414572793,1.267053215284832,1.0,0.0,4.2961434145732555,1.2847812638168794,1.28507922669036,3.3438714710157265,19312.62501293823,1969.3396840856187,3099.015535412006,3099.015535412006,6.6485597666637775,5.024012993408635,-0.8917532715151681,5.915766264923803,3.4655667032696913,3.4655667032696913,0.9901619152199118,0.0,0.0,0.0002319051269084028,7.82356932749755e-05,0.0001536694336334273,0.0006601859253253796,0.09559871006535525,0.07649808475443352,0.019100625310921722,0.09559875486193167,0.0764980847542885,0.019100625310885508,0.40258324092845904,0.40258324092845904,0.10052005440548449,0.0,4.8330670245464376,4.786374905048888,5.020164150235075,4.833890183935523,4.787589206680991,5.019419196783531,24785.202811011673,21067.422389359923,0.85,0.9904651866077838,0.6798112112442622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872694583021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.00080307465,1534.708557290672,0.40258324092845904,0.10052005440548449,6.112885165565336,3.4655667032696913
1723.0,-30.06311600171772,5.023979803653236,35.00416539587728,24.092736245971196,4.993489156904818,-26.557464412768496,-40.06977734444661,1.487837567954662,-0.1811641309807328,-5.015390505910218,40.008164874279885,45088.089953407405,20603.9827706479,20603.9827706479,65692.07272405531,82473.53155350055,82473.53155350055,20603.9827706479,103077.51432414845,103077.51432414845,103077.51432414845,127862.6876762074,97611.4825872536,60226.04098715642,41539.37955566354,24785.173352058944,0.0,66324.55290772248,21067.397349250103,1534.7069999412972,0.0,0.8868108481870852,2.8173363213834417,0.0014959162575277712,354443.28891884163,1554885.3038036858,4.386838042685341,1554885.3038036858,4.386838042685341,0.85,0.09559854857933016,4.296143414572793,1.2670529823051768,1.0,0.0,4.29614341457307,1.2847813423747283,1.2850793032328571,3.343871266554982,19312.614173383234,1969.3385787586215,3099.015535412006,3099.015535412006,6.648557432258453,5.023979803653236,-0.8917330946217916,5.915712898275028,3.465596749912857,3.465596749912857,0.990170499975102,0.0,0.0,0.00023190354417617696,7.823527467169127e-05,0.00015366826950448568,0.0006601809240604933,0.09559854857951068,0.0764979303800513,0.019100618199459376,0.09559852621551532,0.07649793037990685,0.019100618199423307,0.4025826177100428,0.4025826177100428,0.1005200642215503,0.0,4.833297657031665,4.78670126286886,5.020010705365507,4.834226374929472,4.788013125971531,5.019403376294747,24785.173352058944,21067.397349250103,0.85,0.9904638605774374,0.6798099342808775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730901627617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.997381461542,1534.7069999412972,0.4025826177100428,0.1005200642215503,6.112885165565336,3.465596749912857
1724.0,-30.0631811400217,5.023946776422146,35.00415928252728,24.092711554281436,4.993486162139406,-26.557523345877268,-40.06982438787816,1.4878283679941033,-0.18090633983899806,-5.015381016270555,40.008152727841285,45087.997657165644,20603.96326773083,20603.96326773083,65691.96092489647,82473.43770496038,82473.43770496038,20603.96326773083,103077.4009726912,103077.4009726912,103077.4009726912,127862.54181924454,97611.41548964959,60225.975441851144,41539.37783088716,24785.140846553335,0.0,66324.5186774405,21067.369719570335,1534.7051286700328,0.0,0.8868109404617932,2.817334037769822,0.0014959162575277712,354443.42003758746,1554884.7799948112,4.386834942033685,1554884.7799948112,4.386834942033685,0.85,0.09559838066344464,4.296143414572793,1.2670528141641992,1.0,0.0,4.296143414571894,1.2847813886612722,1.2850793475090307,3.343871146086048,19312.600897996937,1969.3372250459574,3099.015535412006,3099.015535412006,6.648551138996336,5.023946776422146,-0.8917092972229685,5.915656073645114,3.465626759325659,3.465626759325659,0.9901790740930455,0.0,0.0,0.00023190197114626346,7.823485792679828e-05,0.00015366711321946518,0.0006601759564942171,0.09559838066363131,0.07649777060726157,0.019100610056369746,0.09559834211124445,0.0764977706071122,0.01910061005633245,0.4025819965176209,0.4025819965176209,0.100520076208181,0.0,4.833529510106359,4.787034390779297,5.019836231897671,4.834474676431569,4.78838489448691,5.019156388575141,24785.140846553335,21067.369719570335,0.85,0.9904626861203414,0.6798088935472636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873483004125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.993966801607,1534.7051286700328,0.4025819965176209,0.100520076208181,6.112885165565336,3.465626759325659
1725.0,-30.063245780052696,5.023913992148199,35.00415322601158,24.09268550053241,4.993491843859113,-26.557580962818196,-40.069871256686724,1.4878270266237303,-0.18086164873972166,-5.015366588372045,40.008142156559174,45087.90678608882,20603.934112873685,20603.934112873685,65691.8408989625,82473.30040337877,82473.30040337877,20603.934112873685,103077.23451625246,103077.23451625246,103077.23451625246,127862.35021725143,97611.30847113937,60225.91485384562,41539.326241437506,24785.115700998977,0.0,66324.44194243648,21067.34834584913,1534.7035613598916,0.0,0.8868110521648499,2.8173351349976246,0.0014959162575277712,354443.61938853463,1554884.3241138554,4.386831188543472,1554884.3241138554,4.386831188543472,0.85,0.09559821321895391,4.296143414572793,1.2670525657990948,1.0,0.0,4.296143414571446,1.2847813981597318,1.2850793550040613,3.3438711213646246,19312.579724184776,1969.3350659180023,3099.015535412006,3099.015535412006,6.648541731216085,5.023913992148199,-0.8916824974154052,5.915596489563604,3.4656567624503687,3.4656567624503687,0.990187646414391,0.0,0.0,0.00023190041015890136,7.823444273088258e-05,0.00015366596742801878,0.0006601710340098402,0.09559821321911896,0.07649761124257663,0.01910060197654233,0.09559829375481561,0.07649761124244456,0.019100601976509358,0.40258137757428514,0.40258137757428514,0.10052008855323209,0.0,4.833719171835696,4.787328765336554,5.019605786840032,4.834504939632325,4.788533614946857,5.0187114505701516,24785.115700998977,21067.34834584913,0.85,0.9904620223714357,0.6798083099624265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873873439978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.990557997528,1534.7035613598916,0.40258137757428514,0.10052008855323209,6.112885165565336,3.4656567624503687
1726.0,-30.063309921495165,5.02388125231328,35.00414720896435,24.092661891505145,4.993481958357202,-26.5576396877938,-40.0699220719747,1.48781172465497,-0.18045590763978225,-5.0153637040194115,40.008131193126225,45087.83563948946,20603.92878019027,20603.92878019027,65691.76441967973,82473.24096369083,82473.24096369083,20603.92878019027,103077.1697438811,103077.1697438811,103077.1697438811,127862.26170857126,97611.27237721047,60225.867053005386,41539.339249116754,24785.091964690168,0.0,66324.43121380692,21067.328169986642,1534.7023423717596,0.0,0.8868111065404352,2.817330133100987,0.0014959162575277712,354443.65924178,1554883.851321707,4.386829361393821,1554883.851321707,4.386829361393821,0.85,0.09559805645407522,4.296143414572793,1.2670524080982433,1.0,0.0,4.29614341457149,1.284781472942296,1.2850794278138187,3.343870926729769,19312.572582933513,1969.334337713033,3099.015535412006,3099.015535412006,6.648540010449165,5.02388125231328,-0.8916624625816061,5.915543714894886,3.4656867838217646,3.4656867838217646,0.9901962239490756,0.0,0.0,0.00023189886122148434,7.823399257665922e-05,0.00015366486864482512,0.0006601663134796587,0.09559805645423976,0.0764974609016298,0.019100595552609956,0.09559805395937329,0.07649746090149814,0.019100595552577083,0.4025807583012669,0.4025807583012669,0.10052009767309407,0.0,4.83395585044309,4.787668790102714,5.019427845648465,4.834907796379639,4.7890343614314475,5.018721568237822,24785.091964690168,21067.328169986642,0.85,0.9904610294796545,0.6798073472223523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742608894055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.98715700424,1534.7023423717596,0.4025807583012669,0.10052009767309407,6.112885165565336,3.4656867838217646
1727.0,-30.06337374124534,5.023848631128145,35.0041411839826,24.092627211380773,4.993475787079259,-26.557697751686145,-40.069968975707866,1.4877997975191983,-0.1803095322527497,-5.015356407946851,40.008118927919874,45087.74880755863,20603.91454221614,20603.91454221614,65691.66334977477,82473.11749449447,82473.11749449447,20603.91454221614,103077.0320367106,103077.0320367106,103077.0320367106,127862.09119362207,97611.17371953404,60225.805032594384,41539.29854104406,24785.059156911462,0.0,66324.35769795552,21067.30028337474,1534.7004984979849,0.0,0.8868111880815573,2.8173290593072404,0.0014959162575277712,354443.76005199755,1554883.3223914097,4.386826621417472,1554883.3223914097,4.386826621417472,0.85,0.09559789096351787,4.296143414572793,1.2670521954493599,1.0,0.0,4.296143414571592,1.2847815319210198,1.285079484826064,3.34387077322722,19312.553063327938,1969.3323472672053,3099.015535412006,3099.015535412006,6.648535416095261,5.023848631128145,-0.8916398236399656,5.915488454768111,3.465716763958478,3.465716763958478,0.9902047897024222,0.0,0.0,0.00023189732006200363,7.823357707560821e-05,0.0001536637429863954,0.0006601614774896088,0.09559789096370516,0.07649730361238387,0.019100587351321297,0.09559791145676082,0.07649730361223399,0.019100587351283876,0.40258014173019835,0.40258014173019835,0.10052010724440925,0.0,4.834171335483234,4.78798072644048,5.019256355114749,4.835046875694104,4.789242305627397,5.018584271212205,24785.059156911462,21067.30028337474,0.85,0.9904606034624251,0.6798067915393997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746453505114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.983763844673,1534.7004984979849,0.40258014173019835,0.10052010724440925,6.112885165565336,3.465716763958478
1728.0,-30.063437149016753,5.023816064787752,35.00413515097776,24.09259322974833,4.993464820283678,-26.557755924334003,-40.0700121075846,1.487783595600102,-0.18005483585136517,-5.015352809007083,40.00810664426761,45087.64720163796,20603.907960847184,20603.907960847184,65691.55516248515,82473.01799211488,82473.01799211488,20603.907960847184,103076.92595296206,103076.92595296206,103076.92595296206,127861.95337949022,97611.09678034115,60225.72598986055,41539.30087831178,24785.02742652816,0.0,66324.32830483993,21067.273312548936,1534.6988018217737,0.0,0.8868112508740351,2.817326128369084,0.0014959162575277712,354443.8097787456,1554882.7926657784,4.386824511440566,1554882.7926657784,4.386824511440566,0.8500000000000001,0.09559772972829397,4.296143414572793,1.2670519641181452,1.0,0.0,4.296143414571618,1.2847816108770274,1.2850795618330204,3.3438705677302827,19312.537840764897,1969.3307949977718,3099.015535412006,3099.015535412006,6.6485332923985965,5.023816064787752,-0.8916193610843237,5.915435425872076,3.465746725321485,3.465746725321485,0.9902133500918529,0.0,0.0,0.0002318957888605914,7.823319498969557e-05,0.00015366259387089584,0.0006601565407246228,0.09559772972847908,0.07649714965784991,0.019100580070629154,0.09559771308542594,0.0764971496577018,0.01910058007059217,0.4025795258433414,0.4025795258433414,0.10052011744959946,0.0,4.834395345538098,4.788294378465935,5.019120689244573,4.835297973155718,4.789555812623121,5.018584871647477,24785.02742652816,21067.273312548936,0.85,0.9904594112216798,0.6798055608555292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750278835997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.980374991628,1534.6988018217737,0.4025795258433414,0.10052011744959946,6.112885165565336,3.465746725321485
1729.0,-30.063499967529133,5.023783727459767,35.004129136030365,24.092578002624236,4.993468311110097,-26.557812120709087,-40.07005876684559,1.4877804642892345,-0.17976714028048946,-5.015338839849114,40.00809510421922,45087.563736860386,20603.88047935822,20603.88047935822,65691.4442162186,82472.93694223928,82472.93694223928,20603.88047935822,103076.8174215975,103076.8174215975,103076.8174215975,127861.8137902726,97611.04428339287,60225.67107801042,41539.30356153606,24784.996368675093,0.0,66324.29993021116,21067.246913373827,1534.6969108877913,0.0,0.8868113637499783,2.8173239745464276,0.0014959162575277712,354444.00279141846,1554882.2950077732,4.386820718540364,1554882.2950077732,4.386820718540364,0.85,0.09559756028716815,4.296143414572793,1.267051744875498,1.0,0.0,4.296143414572886,1.284781628658091,1.2850795776691406,3.3438705214519313,19312.527454145613,1969.3297358573636,3099.015535412006,3099.015535412006,6.648524424586011,5.023783727459767,-0.8915927345638952,5.915376462023662,3.46577664886068,3.46577664886068,0.9902218996744799,0.0,0.0,0.00023189427189807465,7.823278165821422e-05,0.00015366149023986043,0.0006601517993674178,0.09559756028734766,0.07649698877943327,0.019100571507914388,0.09559753438187421,0.07649698877928962,0.01910057150787852,0.4025789108158963,0.4025789108158963,0.10052013022092558,0.0,4.8346253653948,4.788629797071451,5.018927862367605,4.835571699568618,4.789997954982539,5.01818312534175,24784.996368675093,21067.246913373827,0.85,0.990458162171957,0.6798045932531992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754079474945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.976992264566,1534.6969108877913,0.4025789108158963,0.10052013022092558,6.112885165565336,3.46577664886068
1730.0,-30.063562401912943,5.023751483616667,35.00412316498192,24.09254842149096,4.993462872304041,-26.557868864390983,-40.070101724099345,1.48776933478125,-0.1795617954915656,-5.015332685809208,40.00808435297237,45087.46565484951,20603.86926117201,20603.86926117201,65691.33491602153,82472.83241760293,82472.83241760293,20603.86926117201,103076.70167877493,103076.70167877493,103076.70167877493,127861.67409174114,97610.96428986058,60225.59752710359,41539.29640306332,24784.972412966203,0.0,66324.26881602952,21067.22655102127,1534.6955990344281,0.0,0.8868114339972094,2.817321991448473,0.0014959162575277712,354444.087822174,1554881.8313664917,4.386818358066624,1554881.8313664917,4.386818358066624,0.85,0.09559740228957113,4.296143414572793,1.2670515195885677,1.0,0.0,4.296143414573757,1.2847816838363098,1.2850796309230184,3.343870377840903,19312.511627275817,1969.3281219657904,3099.015535412006,3099.015535412006,6.648520804666693,5.023751483616667,-0.8915706594584476,5.915322143075114,3.4658065872080503,3.4658065872080503,0.9902304534880144,0.0,0.0,0.00023189276422068205,7.82324011227818e-05,0.00015366036309790023,0.0006601469570039083,0.09559740228973462,0.07649683737118365,0.01910056491855097,0.09559739294753902,0.07649683737105283,0.0191005649185183,0.402578298005588,0.402578298005588,0.10052014148694877,0.0,4.834852183458395,4.788956226160508,5.018755042518023,4.835770890317633,4.790273612215174,5.018075469159953,24784.972412966203,21067.22655102127,0.85,0.9904569788509298,0.6798034333392091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757844795798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.973619228735,1534.6955990344281,0.402578298005588,0.10052014148694877,6.112885165565336,3.4658065872080503
1731.0,-30.063624433497356,5.0237193428487075,35.00411720126279,24.092518945131474,4.9934567273655315,-26.5579253160701,-40.07014838336033,1.4877576099374317,-0.17933167315231913,-5.01532589689012,40.00807262435434,45087.38595261592,20603.856892155123,20603.856892155123,65691.24284477104,82472.73139730563,82472.73139730563,20603.856892155123,103076.58828946075,103076.58828946075,103076.58828946075,127861.53072980007,97610.88732250275,60225.54187780934,41539.27271632601,24784.94244033932,0.0,66324.21515666533,21067.201074288423,1534.6939287871423,0.0,0.8868115110142962,2.817319756491985,0.0014959162575277712,354444.18162511307,1554881.3255767638,4.386815770109957,1554881.3255767638,4.386815770109957,0.85,0.09559724049024326,4.296143414572793,1.2670513041922824,1.0,0.0,4.296143414571951,1.2847817417794667,1.2850796869549843,3.3438702270336496,19312.49639914029,1969.3265691281215,3099.015535412006,3099.015535412006,6.648516813393739,5.0237193428487075,-0.8915481956717137,5.915267538520421,3.465836499861148,3.465836499861148,0.9902389999603279,0.0,0.0,0.00023189126627911133,7.823198779517807e-05,0.00015365927848393326,0.0006601422973467568,0.09559724049042198,0.07649668299407009,0.019100557496351898,0.09559722137239572,0.07649668299392708,0.019100557496316187,0.4025776866472374,0.4025776866472374,0.10052015263393801,0.0,4.835078063495359,4.789278659773686,5.018593544812859,4.835994223737828,4.7905812672946695,5.017960467352623,24784.94244033932,21067.201074288423,0.85,0.99045639197691,0.6798027816252992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761587093953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.970251794326,1534.6939287871423,0.4025776866472374,0.10052015263393801,6.112885165565336,3.465836499861148
1732.0,-30.063686079109594,5.023687301563152,35.00411124116957,24.092484230082505,4.993450265444921,-26.557981452015056,-40.07019497277213,1.4877456383495662,-0.17918694011672187,-5.015319244127752,40.00806080252804,45087.30781021431,20603.844954266628,20603.844954266628,65691.15276448094,82472.60922504592,82472.60922504592,20603.844954266628,103076.45417931254,103076.45417931254,103076.45417931254,127861.36611775671,97610.7889001451,60225.487485309925,41539.2237942613,24784.911938444176,0.0,66324.13573270547,21067.17514767755,1534.6922289290164,0.0,0.886811587675912,2.817318629185841,0.0014959162575277712,354444.2735467858,1554880.815767613,4.38681319409826,1554880.815767613,4.38681319409826,0.85,0.09559707882731168,4.296143414572793,1.2670510920928795,1.0,0.0,4.296143414572424,1.2847818008576561,1.2850797441342328,3.343870073272288,19312.47692609297,1969.3245834299146,3099.015535412006,3099.015535412006,6.648512961238639,5.023687301563152,-0.8915257957679597,5.915213097331112,3.4658663898688418,3.4658663898688418,0.9902475399625262,0.0,0.0,0.0002318897776668448,7.823157508834246e-05,0.00015365820257850235,0.000660137675102725,0.09559707882749188,0.07649652869683105,0.019100550130660844,0.09559708549931166,0.07649652869668684,0.019100550130624835,0.4025770764256803,0.4025770764256803,0.10052016425736365,0.0,4.835286435246815,4.78957651400475,5.0184428880540395,4.8361323040110165,4.79078054529657,5.017852915242258,24784.911938444176,21067.17514767755,0.85,0.9904562198778506,0.6798024175078855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876530525026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.966890348189,1534.6922289290164,0.4025770764256803,0.10052016425736365,6.112885165565336,3.4658663898688418
1733.0,-30.063747302565105,5.023655491904608,35.00410531785865,24.09246344994756,4.993455423335441,-26.558036045925732,-40.07023758077992,1.4877441666952471,-0.17903702399758004,-5.01530466001204,40.00804995370296,45087.21387108868,20603.81715902526,20603.81715902526,65691.03103011394,82472.4970075192,82472.4970075192,20603.81715902526,103076.31416654446,103076.31416654446,103076.31416654446,127861.19847621737,97610.70526861206,60225.422132177875,41539.20348492687,24784.884309672903,0.0,66324.08779459976,21067.15166322197,1534.6905149556242,0.0,0.886811701178456,2.8173183601148355,0.0014959162575277712,354444.4750565746,1554880.3479186625,4.386809380144747,1554880.3479186625,4.386809380144747,0.85,0.09559691188619372,4.296143414572793,1.2670508459256964,1.0,0.0,4.296143414571719,1.2847818107950801,1.285079752174429,3.3438700474083984,19312.46037943793,1969.322896140673,3099.015535412006,3099.015535412006,6.648503992183453,5.023655491904608,-0.8914986528903359,5.915154144794944,3.465896256319114,3.465896256319114,0.9902560732340325,0.0,0.0,0.0002318882992574921,7.823119765206903e-05,0.00015365710160542307,0.0006601329451644809,0.09559691188636277,0.0764963700205081,0.019100541865854657,0.09559698183998769,0.07649637002037284,0.019100541865820882,0.40257646583736445,0.40257646583736445,0.10052017681195734,0.0,4.83547719043986,4.78986623210551,5.018236608675238,4.8362676360144405,4.7910527528908915,5.017439231201649,24784.884309672903,21067.15166322197,0.85,0.9904551003182079,0.6798014924942514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187690002733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.963534566641,1534.6905149556242,0.40257646583736445,0.10052017681195734,6.112885165565336,3.465896256319114
1734.0,-30.063807987729128,5.02362373175924,35.00409943149196,24.09243956152352,4.993446991968072,-26.558091514337928,-40.07028032848609,1.4877305185760825,-0.1786683633076791,-5.015300656876996,40.008039183157,45087.12295898262,20603.811217444294,20603.811217444294,65690.9341764269,82472.43004112506,82472.43004112506,20603.811217444294,103076.24125856935,103076.24125856935,103076.24125856935,127861.10184082916,97610.66078791505,60225.35370576916,41539.23009127322,24784.860582259807,0.0,66324.09067353302,21067.131494920835,1534.689266920875,0.0,0.8868117605491077,2.8173139769058615,0.0014959162575277712,354444.53036819835,1554879.883445559,4.386807385150911,1554879.883445559,4.386807385150911,0.85,0.09559675622598854,4.296143414572793,1.2670506618497894,1.0,0.0,4.29614341457218,1.2847818776683229,1.2850798171803592,3.343869873359062,19312.451578848937,1969.321998730345,3099.015535412006,3099.015535412006,6.64850207493557,5.02362373175924,-0.891477707321533,5.915101439080773,3.4659261392413914,3.4659261392413914,0.9902646112118261,0.0,0.0,0.00023188683385524426,7.823081897999137e-05,0.0001536560148752529,0.0006601282764158168,0.09559675622615098,0.07649622076391731,0.019100535462233673,0.09559676176853946,0.07649622076378731,0.019100535462201217,0.40257585466061924,0.40257585466061924,0.10052018663660867,0.0,4.835706739144143,4.7901932734985735,5.018075023477479,4.836632293569323,4.791509031855412,5.017436297546908,24784.860582259807,21067.131494920835,0.85,0.9904535970161626,0.6798000922608182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877266999415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.960185187445,1534.689266920875,0.40257585466061924,0.10052018663660867,6.112885165565336,3.4659261392413914
1735.0,-30.063868324443312,5.023592035204682,35.00409352734782,24.09241060903298,4.993437344962462,-26.558146790598872,-40.0703268131241,1.4877158111172253,-0.17835195634279444,-5.015295809586292,40.008026892615895,45087.05024288691,20603.803586546957,20603.803586546957,65690.85382943387,82472.34642238838,82472.34642238838,20603.803586546957,103076.15000893534,103076.15000893534,103076.15000893534,127860.97768903399,97610.59898018984,60225.30280068495,41539.21797722766,24784.827680098642,0.0,66324.04565732629,21067.103528083844,1534.6874734421733,0.0,0.8868118297193883,2.817310379865353,0.0014959162575277712,354444.59734359523,1554879.353423736,4.3868050608666795,1554879.353423736,4.3868050608666795,0.85,0.09559659486864144,4.296143414572793,1.2670504942582919,1.0,0.0,4.296143414572839,1.2847819494798738,1.2850798871365647,3.3438696864569333,19312.439350075045,1969.3207517424448,3099.015535412006,3099.015535412006,6.648499612573817,5.023592035204682,-0.8914562790801455,5.915048314284827,3.4659559840840464,3.4659559840840464,0.9902731383097275,0.0,0.0,0.00023188537687568963,7.823040720696742e-05,0.0001536549696687222,0.000660123786058663,0.09559659486882752,0.07649606696466929,0.019100527904158233,0.09559653545383133,0.0764960669645204,0.019100527904121055,0.4025752454705556,0.4025752454705556,0.10052019685123352,0.0,4.835952369594452,4.790533192732937,5.0179423663227,4.836943853243497,4.791902063013367,5.017420957713341,24784.827680098642,21067.103528083844,0.85,0.9904530578372147,0.679799457286371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776307451668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.95684455124,1534.6874734421733,0.4025752454705556,0.10052019685123352,6.112885165565336,3.4659559840840464
1736.0,-30.063928167828763,5.0235605570114945,35.00408764225412,24.092390003521018,4.9934411463045825,-26.558200277898823,-40.0703692465089,1.4877132563738384,-0.17816865983695607,-5.015281732583537,40.00801563921268,45086.96189544941,20603.777383182412,20603.777383182412,65690.73927863182,82472.2408930842,82472.2408930842,20603.777383182412,103076.01827626662,103076.01827626662,103076.01827626662,127860.81585967775,97610.52085697302,60225.241859334776,41539.19888626471,24784.79758341113,0.0,66323.99646967584,21067.077945899462,1534.6856291941629,0.0,0.8868119421058746,2.81730961236072,0.0014959162575277712,354444.79184670484,1554878.8681279498,4.386801284416743,1554878.8681279498,4.386801284416743,0.85,0.09559642778170818,4.296143414572793,1.2670502656744795,1.0,0.0,4.296143414573213,1.2847819644152267,1.2850799002186994,3.3438696475850658,19312.423893250656,1969.3191755850016,3099.015535412006,3099.015535412006,6.6484911571904055,5.0235605570114945,-0.8914293591543547,5.914989916165849,3.465985795176353,3.465985795176353,0.9902816557646723,0.0,0.0,0.00023188393181710937,7.823003132274812e-05,0.00015365390049436125,0.0006601191927322733,0.09559642778188335,0.07649590838100324,0.019100519400880103,0.09559640664680188,0.07649590838086308,0.019100519400845107,0.40257463886912065,0.40257463886912065,0.10052020902508166,0.0,4.836179216754829,4.7908626809114025,5.017757442639947,4.837113072746604,4.792207322221088,5.017044522892945,24784.79758341113,21067.077945899462,0.85,0.9904520652440848,0.6797986293854251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779924024896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.953508872808,1534.6856291941629,0.40257463886912065,0.10052020902508166,6.112885165565336,3.465985795176353
1737.0,-30.063987636224216,5.023529056795711,35.00408177030054,24.092351307068043,4.993426587987735,-26.558255263764885,-40.070411924365885,1.487694215527588,-0.177937255705217,-5.015281718680943,40.00800425175759,45086.876232803166,20603.780025894037,20603.780025894037,65690.6562586972,82472.13636713913,82472.13636713913,20603.780025894037,103075.91639303317,103075.91639303317,103075.91639303317,127860.68776218183,97610.43564706187,60225.175512722344,41539.177927043915,24784.77136914866,0.0,66323.94929619257,21067.055663776362,1534.6843237248042,0.0,0.8868119834083067,2.8173065692215227,0.0014959162575277712,354444.79203879816,1554878.3770513802,4.386799896558165,1554878.3770513802,4.386799896558165,0.85,0.0955962757032958,4.296143414572793,1.2670500332443044,1.0,0.0,4.296143414571908,1.2847820564554657,1.285079990435245,3.343869408034272,19312.40703431056,1969.3174564515468,3099.015535412006,3099.015535412006,6.648492009948837,5.023529056795711,-0.8914107211349807,5.914939777930692,3.466015619313416,3.466015619313416,0.9902901769466903,0.0,0.0,0.0002318824958217601,7.822965327462596e-05,0.00015365284254713414,0.0006601146476392605,0.09559627570346459,0.07649576212758377,0.01910051357588081,0.09559622652158138,0.07649576212744871,0.01910051357584709,0.40257403393238395,0.40257403393238395,0.1005202195070343,0.0,4.836412306874365,4.79118140607568,5.017646942241129,4.83734446297575,4.79245633751259,5.017204967616522,24784.77136914866,21067.055663776362,0.85,0.9904515179778095,0.6797978213186929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518783511029774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.950181066173,1534.6843237248042,0.40257403393238395,0.1005202195070343,6.112885165565336,3.466015619313416
1738.0,-30.064046699249786,5.023497779544519,35.00407589769574,24.092325497791194,4.993430121465171,-26.55830807539221,-40.0704542529769,1.487691497606809,-0.17783794028940747,-5.015267223625841,40.00799248888157,45086.79101485024,20603.753270143086,20603.753270143086,65690.54428499333,82472.00941155171,82472.00941155171,20603.753270143086,103075.7626816948,103075.7626816948,103075.7626816948,127860.50069382566,97610.3356460339,60225.11724932909,41539.131551894236,24784.738012130852,0.0,66323.86956402508,21067.027310311223,1534.6822806339053,0.0,0.8868120997669157,2.8173069555571923,0.0014959162575277712,354444.9923182595,1554877.8697851484,4.386795986636507,1554877.8697851484,4.386795986636507,0.85,0.09559610714983317,4.296143414572793,1.267049806858413,1.0,0.0,4.296143414571887,1.2847820721152359,1.2850800042661967,3.343869367276989,19312.387248920368,1969.3154389032309,3099.015535412006,3099.015535412006,6.648483376319658,5.023497779544519,-0.8913835222340225,5.914881301778541,3.466045384343341,3.466045384343341,0.9902986812409545,0.0,0.0,0.0002318810696230678,7.822927832185433e-05,0.00015365179130121347,0.0006601101313360214,0.09559610715001612,0.07649560226308437,0.019100504886931758,0.09559612490867048,0.07649560226293797,0.019100504886895204,0.4025734298941085,0.4025734298941085,0.10052023302720065,0.0,4.836610250182787,4.791471275729748,5.017476071073645,4.837429283336462,4.792658234550174,5.016820156159611,24784.738012130852,21067.027310311223,0.85,0.990451020376301,0.6797973536710816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878707555948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.946858777055,1534.6822806339053,0.4025734298941085,0.10052023302720065,6.112885165565336,3.466045384343341
1739.0,-30.06410534936791,5.023466653630956,35.00407008239453,24.092305346298986,4.993430938367172,-26.558360787100845,-40.07049654666332,1.4876863760993007,-0.177597594056067,-5.015256749548851,40.007982412759155,45086.707619628025,20603.735109627545,20603.735109627545,65690.44272925556,82471.9187298734,82471.9187298734,20603.735109627545,103075.65383950094,103075.65383950094,103075.65383950094,127860.3695260931,97610.27056766048,60225.05945741167,41539.123455832014,24784.71568659215,0.0,66323.83914242417,21067.008333603328,1534.6809619999951,0.0,0.8868121895546808,2.817305016576443,0.0014959162575277712,354445.13703956595,1554877.435259149,4.3867929695578844,1554877.435259149,4.3867929695578844,0.85,0.09559594840976854,4.296143414572793,1.2670496194856247,1.0,0.0,4.2961434145717465,1.2847820989986158,1.2850800293361817,3.3438692973083066,19312.374373042618,1969.314125929101,3099.015535412006,3099.015535412006,6.648477516227853,5.023466653630956,-0.8913586152914554,5.914825268922411,3.4660751641338905,3.4660751641338905,0.9903071897525402,0.0,0.0,0.0002318796534028769,7.822890368010985e-05,0.00015365074972276707,0.0006601056565656381,0.09559594840992428,0.07649545041862749,0.01910049799129679,0.09559598665625511,0.07649545041850286,0.019100497991265675,0.40257282503651787,0.40257282503651787,0.10052024524177773,0.0,4.83681610424685,4.791774273790793,5.017292197949359,4.837659155492759,4.793006124578426,5.016576627754773,24784.71568659215,21067.008333603328,0.85,0.990449943468917,0.6797964080880268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879061579301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.94354262657,1534.6809619999951,0.40257282503651787,0.10052024524177773,6.112885165565336,3.4660751641338905
