time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1740.0,-30.064163599124374,5.023435685436978,35.00406431229561,24.09228515988218,4.993431988614836,-26.55841311507834,-40.07053877050055,1.4876815045680096,-0.17735796352405941,-5.0152457524186955,40.00797209876508,45086.625805956675,20603.71618327726,20603.71618327726,65690.34198923394,82471.82685156055,82471.82685156055,20603.71618327726,103075.54303483781,103075.54303483781,103075.54303483781,127860.23471525405,97610.20422111008,60225.0031755029,41539.11227289687,24784.69168041624,0.0,66323.80395331311,21066.987928353803,1534.679534884601,0.0,0.886812282865573,2.81730314811507,0.0014959162575277712,354445.28898799565,1554876.9904751903,4.386789834094398,1554876.9904751903,4.386789834094398,0.85,0.09559578797088428,4.296143414572793,1.2670494282664735,1.0,0.0,4.296143414572745,1.284782124692604,1.2850800532289304,3.343869230435226,19312.36124625368,1969.3127873691508,3099.015535412006,3099.015535412006,6.648471409014105,5.023435685436978,-0.8913333427914463,5.914769028228425,3.466104937449207,3.466104937449207,0.990315696414059,0.0,0.0,0.00023187824685807698,7.822852965875061e-05,0.00015364971719932635,0.0006601012206968579,0.09559578797104404,0.07649529752359002,0.019100490447454016,0.09559584441918943,0.07649529752346218,0.01910049044742209,0.40257222051317826,0.40257222051317826,0.1005202555091839,0.0,4.837026315035189,4.792085845843019,5.01709578108904,4.837887788894648,4.793352984412593,5.016331030893809,24784.69168041624,21066.987928353803,0.85,0.9904489500553214,0.6797955352152933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794131278527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.940232779227,1534.679534884601,0.40257222051317826,0.1005202555091839,6.112885165565336,3.466104937449207
1741.0,-30.06422141068283,5.023404638502947,35.00405852515604,24.09224195815625,4.993412485441601,-26.558467104049832,-40.07058127373455,1.4876581788077858,-0.17709707933272512,-5.015248664527584,40.007960062219574,45086.54707119885,20603.725632083835,20603.725632083835,65690.27270328268,82471.72423942196,82471.72423942196,20603.725632083835,103075.4498715058,103075.4498715058,103075.4498715058,127860.11224196656,97610.11807639206,60224.94090816548,41539.08574247397,24784.66237046076,0.0,66323.74811293473,21066.963014891644,1534.6781173364222,0.0,0.8868123116272469,2.817299375341649,0.0014959162575277712,354445.24875109567,1554876.471407496,4.3867888676352,1554876.471407496,4.3867888676352,0.85,0.09559563664526831,4.296143414572793,1.2670492183649915,1.0,0.0,4.296143414571925,1.2847822366954367,1.2850801634641427,3.343868938928374,19312.344202360295,1969.311049375709,3099.015535412006,3099.015535412006,6.648474457984484,5.023404638502947,-0.8913163030007993,5.914720941503746,3.4661347064667414,3.4661347064667414,0.9903242018476404,0.0,0.0,0.00023187685090212394,7.822815316414812e-05,0.0001536486977379758,0.0006600968409446904,0.09559563664544418,0.07649515232974875,0.01910048431569543,0.09559563120348402,0.07649515232960802,0.019100484315660287,0.4025716169793936,0.4025716169793936,0.10052026333528462,0.0,4.837252518773653,4.792390994757682,5.017005225427511,4.838151585194851,4.793606074261334,5.016637464564042,24784.66237046076,21066.963014891644,0.85,0.9904487392875719,0.6797949204322168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797622767994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.936928997462,1534.6781173364222,0.4025716169793936,0.10052026333528462,6.112885165565336,3.4661347064667414
1742.0,-30.064278727419676,5.023373835681339,35.00405271941411,24.092226416710787,4.993417408133328,-26.55851820481982,-40.07062335787339,1.4876568855326935,-0.17683807714473687,-5.015232539838463,40.0079479461087,45086.468727555286,20603.696338592916,20603.696338592916,65690.1650661482,82471.63562619335,82471.63562619335,20603.696338592916,103075.33196478627,103075.33196478627,103075.33196478627,127859.95805867617,97610.05626590637,60224.889367264994,41539.07433182375,24784.626093889903,0.0,66323.70042571366,21066.932179806416,1534.6758733173685,0.0,0.8868124375580452,2.8172978509365296,0.0014959162575277712,354445.47154758574,1554875.9489087316,4.386784636067732,1554875.9489087316,4.386784636067732,0.8499999999999999,0.09559546504021928,4.296143414572793,1.2670490161562338,1.0,0.0,4.296143414573395,1.2847822456034372,1.2850801705959776,3.343868915743755,19312.33197304024,1969.3098023321156,3099.015535412006,3099.015535412006,6.648465005469457,5.023373835681339,-0.8912880268562287,5.914661862537567,3.4661644001173704,3.4661644001173704,0.9903326857478201,0.0,0.0,0.00023187546690210605,7.822778038354917e-05,0.00015364768651855687,0.000660092496601043,0.0955954650404082,0.07649499027194394,0.019100474768464257,0.09559545327217127,0.07649499027179277,0.01910047476842651,0.4025710140552972,0.4025710140552972,0.10052027549964244,0.0,4.837474836321064,4.792709489623462,5.016841697937252,4.838394462693714,4.79401403970553,5.016218256765853,24784.626093889903,21066.932179806416,0.85,0.9904478285213435,0.6797942279781978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801087993465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.933632052604,1534.6758733173685,0.4025710140552972,0.10052027549964244,6.112885165565336,3.4661644001173704
1743.0,-30.064335711386093,5.023343157215564,35.00404696861749,24.092201236076676,4.993416637170493,-26.55856957555764,-40.070661635231204,1.48765050134127,-0.17665454448314222,-5.01522326919195,40.007937935023314,45086.37535228268,20603.68141589299,20603.68141589299,65690.05676817567,82471.53005931994,82471.53005931994,20603.68141589299,103075.21147521293,103075.21147521293,103075.21147521293,127859.8157425697,97609.9748992834,60224.82019224285,41539.06078560062,24784.604267356768,0.0,66323.66505295738,21066.913627253252,1534.674607426845,0.0,0.8868125209857073,2.8172965189478303,0.0014959162575277712,354445.59964111284,1554875.5171878142,4.386781832704861,1554875.5171878142,4.386781832704861,0.85,0.09559530829796789,4.296143414572793,1.2670488024083895,1.0,0.0,4.29614341457176,1.2847822783106428,1.2850802015428702,3.343868830617575,19312.315874501888,1969.3081607380593,3099.015535412006,3099.015535412006,6.648460190166093,5.023343157215564,-0.8912637153647713,5.914606872580335,3.46619411566369,3.46619411566369,0.9903411759039115,0.0,0.0,0.00023187409094488026,7.822744132478048e-05,0.00015364664962009978,0.000660088041936565,0.09559530829812216,0.07649484031883426,0.019100467979287904,0.09559533821617427,0.07649484031871082,0.01910046797925708,0.4025704126320385,0.4025704126320385,0.10052028664727791,0.0,4.837690142531699,4.793019347367363,5.016677681032718,4.838568724708807,4.794276356177306,5.016039246425464,24784.604267356768,21066.913627253252,0.85,0.9904467238914526,0.6797931826638745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804523560884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.930343093618,1534.674607426845,0.4025704126320385,0.10052028664727791,6.112885165565336,3.46619411566369
1744.0,-30.064392314162156,5.023312542652116,35.00404123104307,24.092177033331268,4.99340963700572,-26.55862122609136,-40.07070378921924,1.4876385489341661,-0.1763184346780804,-5.015217485013948,40.00792681855112,45086.30062834171,20603.673747613695,20603.673747613695,65689.97437595541,82471.45563565155,82471.45563565155,20603.673747613695,103075.12938326524,103075.12938326524,103075.12938326524,127859.7064148736,97609.92182188152,60224.76681456849,41539.06111923671,24784.577031608347,0.0,66323.63815084506,21066.890476867095,1534.6731136188139,0.0,0.8868125906725761,2.817292772188279,0.0014959162575277712,354445.6795617457,1554875.0377979835,4.386779491064776,1554875.0377979835,4.386779491064776,0.85,0.09559515158392115,4.296143414572793,1.267048590858467,1.0,0.0,4.296143414572606,1.284782337047497,1.2850802585372827,3.343868677744726,19312.305373038773,1969.3070898868395,3099.015535412006,3099.015535412006,6.648457715741809,5.023312542652116,-0.8912414469786132,5.914553989630729,3.466223817385984,3.466223817385984,0.9903496621102812,0.0,0.0,0.00023187272419947523,7.82270679286012e-05,0.000153645656270874,0.0006600837743658304,0.09559515158408999,0.07649469056687318,0.019100461017216804,0.09559512554504564,0.07649469056673808,0.01910046101718307,0.4025698120977944,0.4025698120977944,0.10052029684282604,0.0,4.8379297747716805,4.793352454776539,5.016542309046258,4.83889905033584,4.794695853920757,5.016011822801772,24784.577031608347,21066.890476867095,0.85,0.9904458833598897,0.6797923317445042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880793918357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.927058890578,1534.6731136188139,0.4025698120977944,0.10052029684282604,6.112885165565336,3.466223817385984
1745.0,-30.0644484190877,5.023282139544113,35.00403551895443,24.092156218271725,4.993414540669564,-26.558671238021635,-40.07074189195407,1.4876373596027268,-0.17616557840517544,-5.015202898173518,40.007916085728404,45086.21039111608,20603.64837296028,20603.64837296028,65689.85876407636,82471.34431966116,82471.34431966116,20603.64837296028,103074.99269262144,103074.99269262144,103074.99269262144,127859.54165285053,97609.83677844377,60224.702849895395,41539.03769838709,24784.54896022909,0.0,66323.58665861617,21066.866616194726,1534.6713690871131,0.0,0.8868127037682414,2.817292464792208,0.0014959162575277712,354445.8811098089,1554874.5749528653,4.38677569078919,1554874.5749528653,4.38677569078919,0.85,0.09559498710894188,4.296143414572793,1.2670483864517883,1.0,0.0,4.29614341457401,1.2847823454087703,1.285080265159888,3.3438686559830635,19312.28854703575,1969.3053741120314,3099.015535412006,3099.015535412006,6.648449527769496,5.023282139544113,-0.8912139395926211,5.914496079136734,3.466253487254703,3.466253487254703,0.9903581392156294,0.0,0.0,0.00023187136948262102,7.82267304194718e-05,0.00015364463906314922,0.0006600794042955622,0.09559498710910933,0.0764945345612729,0.019100452547836426,0.09559501863864793,0.07649453456113892,0.019100452547802967,0.40256921389181355,0.40256921389181355,0.10052030790515139,0.0,4.838145794985735,4.793668076900872,5.016358766116355,4.839037319768352,4.794958221148363,5.0156523384283105,24784.54896022909,21066.866616194726,0.85,0.9904449091723316,0.6797914989607831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188113319592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.923780424584,1534.6713690871131,0.40256921389181355,0.10052030790515139,6.112885165565336,3.466253487254703
1746.0,-30.06450414894638,5.0232516810804295,35.00402981252089,24.09212297005581,4.993398453129358,-26.55872301161018,-40.070784045942105,1.4876173157923942,-0.17580752337261174,-5.015203952747694,40.00790482626623,45086.13973706269,20603.65501564199,20603.65501564199,65689.79475270468,82471.2698854091,82471.2698854091,20603.65501564199,103074.9249010511,103074.9249010511,103074.9249010511,127859.44790668626,97609.77939028568,60224.64924193605,41539.03349816625,24784.523005635165,0.0,66323.55650380142,21066.84455478989,1534.6701017982602,0.0,0.8868127391694538,2.8172876305152057,0.0014959162575277712,354445.8665386325,1554874.0893969166,4.386774501226817,1554874.0893969166,4.386774501226817,0.85,0.09559483778983634,4.296143414572793,1.267048170506023,1.0,0.0,4.296143414574594,1.2847824419544736,1.285080359999017,3.343868404706162,19312.277192681468,1969.3042162901163,3099.015535412006,3099.015535412006,6.648451671250751,5.0232516810804295,-0.8911956576108002,5.91444733869123,3.4662831698882086,3.4662831698882086,0.9903666199680596,0.0,0.0,0.00023187002382940098,7.822635702643025e-05,0.00015364366680297071,0.000660075227326399,0.09559483779000201,0.07649439107484121,0.019100446715160795,0.09559477948081442,0.07649439107470864,0.019100446715127697,0.4025686167097409,0.4025686167097409,0.10052031664827994,0.0,4.838396366119468,4.794004100015627,5.016266503711563,4.8393964293750855,4.79534619828911,5.015895448777883,24784.523005635165,21066.84455478989,0.85,0.9904443943523985,0.6797907427427918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814694895121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.920510045436,1534.6701017982602,0.4025686167097409,0.10052031664827994,6.112885165565336,3.4662831698882086
1747.0,-30.064559531319592,5.023221465086234,35.004024101179176,24.09210718413817,4.993404581659186,-26.558772250608293,-40.07082200897855,1.4876173009471234,-0.17558494790444001,-5.0151874269218135,40.00789327043788,45086.0523020631,20603.62591930346,20603.62591930346,65689.67822136656,82471.17509812111,82471.17509812111,20603.62591930346,103074.80101742457,103074.80101742457,103074.80101742457,127859.2903009931,97609.71109358713,60224.58829752582,41539.02532895701,24784.489283568524,0.0,66323.51461252553,21066.815891033246,1534.6679912862362,0.0,0.8868128651126835,2.817286632284553,0.0014959162575277712,354446.0948779838,1554873.5910605178,4.386770269244396,1554873.5910605178,4.386770269244396,0.85,0.09559466921639687,4.296143414572793,1.267047989177518,1.0,0.0,4.296143414572654,1.2847824447853267,1.2850803611123545,3.3438683973383774,19312.263680052078,1969.3028383853894,3099.015535412006,3099.015535412006,6.648442282353469,5.023221465086234,-0.8911669898559174,5.914388454942151,3.4663127851509046,3.4663127851509046,0.9903750814716871,0.0,0.0,0.00023186868657369404,7.822602075755409e-05,0.00015364266581613996,0.0006600709269434181,0.09559466921657746,0.0764942317260361,0.01910043749054136,0.09559462772150389,0.07649423172589159,0.019100437490505273,0.4025680217948697,0.4025680217948697,0.1005203289513743,0.0,4.838631364115258,4.794338753665215,5.016101726401985,4.839602479017401,4.795708700480475,5.0154740485291995,24784.489283568524,21066.815891033246,0.85,0.9904432629232338,0.6797898538016919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818035350958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.917245309965,1534.6679912862362,0.4025680217948697,0.1005203289513743,6.112885165565336,3.4663127851509046
1748.0,-30.064614451704728,5.023191258741512,35.00401841916055,24.09207288818436,4.993394660088986,-26.558822678935186,-40.07086018156258,1.4876028873187068,-0.17537763268433082,-5.01518447952654,40.007882701851265,45085.967749201474,20603.624761366616,20603.624761366616,65689.5925105681,82471.06975088194,82471.06975088194,20603.624761366616,103074.69451224856,103074.69451224856,103074.69451224856,127859.16031467402,97609.62510660623,60224.52310492244,41539.00222409309,24784.465802425457,0.0,66323.46802651855,21066.79593206164,1534.666770778909,0.0,0.8868129183788898,2.817284248825091,0.0014959162575277712,354446.1356025159,1554873.1352982807,4.386768479377503,1554873.1352982807,4.386768479377503,0.8500000000000001,0.09559451903891371,4.296143414572793,1.2670477287238469,1.0,0.0,4.296143414570817,1.2847825149520924,1.2850804295915599,3.3438682147172507,19312.246667367275,1969.3011035743375,3099.015535412006,3099.015535412006,6.648441908706798,5.023191258741512,-0.8911462950802953,5.914337553821808,3.4663424227944564,3.4663424227944564,0.9903835493698446,0.0,0.0,0.0002318673604801077,7.822568263389488e-05,0.00015364167784621282,0.0006600666824829218,0.09559451903907225,0.07649408741698435,0.0191004316220879,0.09559447656365845,0.07649408741685748,0.019100431622056224,0.40256742883469415,0.40256742883469415,0.10052033964169549,0.0,4.838865386778707,4.794658493878728,5.015991853061223,4.839806846842237,4.795943046467812,5.0155579658140255,24784.465802425457,21066.79593206164,0.85,0.9904426663018133,0.6797890564343598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882135497992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.913985678122,1534.666770778909,0.40256742883469415,0.10052033964169549,6.112885165565336,3.4663424227944564
1749.0,-30.064668995723245,5.023161229279023,35.00401274144599,24.09205256206917,4.993396473222849,-26.558871594884483,-40.07089814459903,1.4875990723833759,-0.17515429543294658,-5.015171630696219,40.007871463177175,45085.88393714773,20603.603535498663,20603.603535498663,65689.48747264639,82470.9737868226,82470.9737868226,20603.603535498663,103074.57732232126,103074.57732232126,103074.57732232126,127859.01227312897,97609.55340853217,60224.46355885425,41538.988721864356,24784.43495080771,0.0,66323.42367267207,21066.76970818655,1534.6649060627876,0.0,0.8868130244609482,2.817282811093226,0.0014959162575277712,354446.31313646765,1554872.6506391447,4.386764914777074,1554872.6506391447,4.386764914777074,0.8499999999999999,0.09559435620017262,4.296143414572793,1.2670475204708054,1.0,0.0,4.2961434145734305,1.2847825355183224,1.2850804484704135,3.343868161190089,19312.232481769388,1969.2996570459218,3099.015535412006,3099.015535412006,6.648435059477515,5.023161229279023,-0.8911197447341666,5.91428097401319,3.466372012988942,3.466372012988942,0.9903920037111263,0.0,0.0,0.0002318660434810897,7.822534636769847e-05,0.00015364069711339124,0.0006600624691140689,0.09559435620034715,0.07649393271645198,0.019100423483895165,0.09559432306130741,0.07649393271631233,0.019100423483860294,0.4025668367566291,0.4025668367566291,0.10052035226278737,0.0,4.8390909465802,4.79497719456765,5.015843757893435,4.840017335263269,4.7962763589756605,5.015275815048369,24784.43495080771,21066.76970818655,0.85,0.9904417449383439,0.6797882473567922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824646918673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.910733455365,1534.6649060627876,0.4025668367566291,0.10052035226278737,6.112885165565336,3.466372012988942
1750.0,-30.064723114514848,5.023131370088764,35.00400711615787,24.092026648018532,4.9934000647467505,-26.558919950276163,-40.07093596793709,1.4875969005073393,-0.17507655784658027,-5.015158995415402,40.007861634777896,45085.80170575361,20603.58310283113,20603.58310283113,65689.38480858474,82470.84618272043,82470.84618272043,20603.58310283113,103074.42928555157,103074.42928555157,103074.42928555157,127858.8415852509,97609.45065508236,60224.40617811234,41538.938307744465,24784.41229969934,0.0,66323.3506074438,21066.750454744437,1534.6635111377473,0.0,0.8868131243498656,2.8172832641260173,0.0014959162575277712,354446.48771984596,1554872.2267971116,4.386761558280924,1554872.2267971116,4.386761558280924,0.85,0.09559419844122766,4.296143414572793,1.2670472852932289,1.0,0.0,4.2961434145725255,1.2847825483769393,1.2850804596530672,3.343868127723321,19312.212151807395,1969.2975839667365,3099.015535412006,3099.015535412006,6.648428466200618,5.023131370088764,-0.8910932476236164,5.914224617712381,3.466401606198994,3.466401606198994,0.9904004589139983,0.0,0.0,0.00023186473675625074,7.822501134024113e-05,0.0001536397254160096,0.0006600582945627618,0.09559419844138055,0.0764937822420732,0.019100416199307343,0.09559426231095638,0.07649378224195086,0.019100416199276795,0.40256624553434806,0.40256624553434806,0.10052036403645608,0.0,4.839284495611253,4.795262557422802,5.0156689755932575,4.84008243756881,4.796427964888267,5.014993878376345,24784.41229969934,21066.750454744437,0.85,0.9904412881277457,0.6797877563907847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827916299346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.907486941802,1534.6635111377473,0.40256624553434806,0.10052036403645608,6.112885165565336,3.466401606198994
1751.0,-30.064776893051075,5.023101491447576,35.00400149905897,24.091998009849362,4.993387500885466,-26.558969615005758,-40.07097777267916,1.4875802228394437,-0.17470992975290756,-5.015157471004401,40.00785062272664,45085.73860541773,20603.58543694261,20603.58543694261,65689.32404236034,82470.7766849679,82470.7766849679,20603.58543694261,103074.36212191051,103074.36212191051,103074.36212191051,127858.74854233107,97609.39888501148,60224.36080545813,41538.93119950373,24784.386420420564,0.0,66323.31761992429,21066.72845735748,1534.6621881464248,0.0,0.8868131719799435,2.8172786183437286,0.0014959162575277712,354446.50878284284,1554871.7519111184,4.386759957801516,1554871.7519111184,4.386759957801516,0.85,0.0955940481738535,4.296143414572793,1.26704714957159,1.0,0.0,4.296143414572936,1.284782629078148,1.2850805387046085,3.343867917684522,19312.201909002164,1969.2965394912803,3099.015535412006,3099.015535412006,6.648429219378991,5.023101491447576,-0.891073303791023,5.914174795238599,3.4664312007253972,3.4664312007253972,0.9904089144929706,0.0,0.0,0.000231863438253763,7.822464104827971e-05,0.00015363879720548326,0.0006600543068372217,0.09559404817401776,0.07649363808397759,0.01910041009004016,0.09559402739845767,0.07649363808384615,0.019100410090007344,0.4025656531866662,0.4025656531866662,0.10052037341443676,0.0,4.83951657003098,4.795578279827112,5.015565458107062,4.8404475412514785,4.796844063602691,5.01515428785325,24784.386420420564,21066.72845735748,0.85,0.990440864535801,0.6797871430948059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831160193213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.90424712882,1534.6621881464248,0.4025656531866662,0.10052037341443676,6.112885165565336,3.4664312007253972
1752.0,-30.064830219259917,5.023071758431377,35.00399586501413,24.09197282921525,4.993386414269672,-26.55901772472961,-40.07101559601722,1.4875739197386768,-0.1745071102810698,-5.015146211592478,40.00783889494226,45085.65983785954,20603.56796194377,20603.56796194377,65689.22779980331,82470.67243283287,82470.67243283287,20603.56796194377,103074.24039477664,103074.24039477664,103074.24039477664,127858.59348764898,97609.3171224007,60224.30452742456,41538.902883306815,24784.353092872338,0.0,66323.25597617915,21066.700128941487,1534.6602161477258,0.0,0.8868132717440576,2.817277264936643,0.0014959162575277712,354446.664355719,1554871.2461598194,4.386756605499796,1554871.2461598194,4.386756605499796,0.85,0.09559388538742147,4.296143414572793,1.2670469347247852,1.0,0.0,4.296143414574533,1.2847826612235125,1.2850805692030873,3.343867834020681,19312.185732116886,1969.2948899080611,3099.015535412006,3099.015535412006,6.648423580491852,5.023071758431377,-0.8910476240240559,5.914119382455433,3.466460739618787,3.466460739618787,0.9904173541767963,0.0,0.0,0.00023186215067950427,7.822430602361422e-05,0.00015363784465589005,0.0006600502145475598,0.09559388538760262,0.07649348360298018,0.01910040178462244,0.09559386939396419,0.07649348360283523,0.019100401784586246,0.4025650619707182,0.4025650619707182,0.1005203850827442,0.0,4.839736848770599,4.795885100824137,5.015438541074218,4.84063910131141,4.7971337333943325,5.014952287507583,24784.353092872338,21066.700128941487,0.85,0.99044033398174,0.6797865872877628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834383693462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.901012328326,1534.6602161477258,0.4025650619707182,0.1005203850827442,6.112885165565336,3.466460739618787
1753.0,-30.064883143344368,5.023042176355559,35.0039902651042,24.091957706864946,4.993388063658564,-26.55906519892497,-40.07104950780047,1.487570119238417,-0.17419504535024544,-5.015134497596045,40.00782862110443,45085.565769173576,20603.549849098228,20603.549849098228,65689.11561827181,82470.59988101413,82470.59988101413,20603.549849098228,103074.14973011236,103074.14973011236,103074.14973011236,127858.47765598775,97609.26806825449,60224.23395641051,41538.92679093775,24784.327925875383,0.0,66323.25471681313,21066.678736994076,1534.6587029973762,0.0,0.8868133685571311,2.8172745272652557,0.0014959162575277712,354446.8262097106,1554870.8031089015,4.386753352360257,1554870.8031089015,4.386753352360257,0.85,0.0955937272687262,4.296143414572793,1.2670467264717447,1.0,0.0,4.296143414570674,1.2847826816413934,1.285080587983847,3.343867780879635,19312.17602666242,1969.2939002271337,3099.015535412006,3099.015535412006,6.648417735782354,5.023042176355559,-0.891021621183322,5.914063797538881,3.4664902726446463,3.4664902726446463,0.9904257921841847,0.0,0.0,0.00023186087282114925,7.822400564713494e-05,0.0001536368671740143,0.0006600460151452365,0.0955937272688854,0.07649333282667126,0.019100394442214154,0.09559369268322215,0.07649333282654386,0.019100394442182346,0.4025644713306201,0.4025644713306201,0.1005203970947289,0.0,4.839972969375992,4.796217085600972,5.01529009931113,4.840939452245777,4.797567235856491,5.014718611582168,24784.327925875383,21066.678736994076,0.85,0.9904386613526589,0.6797851818593617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883758008243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.897784796842,1534.6587029973762,0.4025644713306201,0.1005203970947289,6.112885165565336,3.4664902726446463
1754.0,-30.064935698921655,5.023012683153776,35.003984693970985,24.091932840552204,4.993384978140671,-26.55911281493672,-40.07108722636474,1.4875620941550847,-0.17396011490308183,-5.015126328497067,40.007818259465,45085.49020444612,20603.53918421397,20603.53918421397,65689.02938866008,82470.50557549032,82470.50557549032,20603.53918421397,103074.04475970428,103074.04475970428,103074.04475970428,127858.34809113685,97609.1950569949,60224.17968594774,41538.90596783017,24784.303331432573,0.0,66323.20929926274,21066.657831717686,1534.6572996537448,0.0,0.8868134476476895,2.817272390421076,0.0014959162575277712,354446.9390833728,1554870.3562717102,4.3867506947379065,1554870.3562717102,4.3867506947379065,0.85,0.09559357295358616,4.296143414572793,1.2670464978879319,1.0,0.0,4.296143414571484,1.2847827218039214,1.285080626525272,3.3438676763497552,19312.161581248318,1969.2924272048374,3099.015535412006,3099.015535412006,6.648414294404233,5.023012683153776,-0.8909976751283564,5.914010358282132,3.46651980164916,3.46651980164916,0.9904342290426171,0.0,0.0,0.0002318596038668634,7.822367155302353e-05,0.00015363593231383985,0.0006600419988518544,0.09559357295374514,0.07649318534680433,0.01910038760694081,0.09559354128888627,0.07649318534667711,0.019100387606909044,0.40256388288235206,0.40256388288235206,0.10052040799121041,0.0,4.840208562452574,4.796545216896163,5.015154467352204,4.841166213593965,4.797873233085511,5.014627476752821,24784.303331432573,21066.657831717686,0.85,0.990438039454015,0.6797845080296393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840752369273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.894563543707,1534.6572996537448,0.40256388288235206,0.10052040799121041,6.112885165565336,3.46651980164916
1755.0,-30.06498784914961,5.022983381826735,35.00397915772556,24.091917159408354,4.99339016108675,-26.559159239170693,-40.071124805230625,1.4875615511071543,-0.17373040112840954,-5.0151119710280705,40.00780813337687,45085.41572065521,20603.516159244948,20603.516159244948,65688.93187990016,82470.4152858074,82470.4152858074,20603.516159244948,103073.93144505234,103073.93144505234,103073.93144505234,127858.20930400031,97609.12945777139,60224.12989261639,41538.888405727776,24784.277858947968,0.0,66323.16626467575,21066.636180105772,1534.6557062281715,0.0,0.8868135573785925,2.8172710450431993,0.0014959162575277712,354447.1374627369,1554869.919592568,4.386747007530937,1554869.919592568,4.386747007530937,0.85,0.09559341292848998,4.296143414572793,1.2670463248016315,1.0,0.0,4.296143414572793,1.2847827269444971,1.2850806300492075,3.343867662970524,19312.148602319405,1969.2911037224135,3099.015535412006,3099.015535412006,6.6484068646354055,5.022983381826735,-0.8909700286916769,5.9139534105184115,3.4665493081605483,3.4665493081605483,0.9904426594744423,0.0,0.0,0.00023185834470606175,7.822333869760948e-05,0.00015363500600845226,0.0006600380193110637,0.0955934129286482,0.07649303339657555,0.01910037953207265,0.09559340821275021,0.07649303339644895,0.019100379532041037,0.40256329617509323,0.40256329617509323,0.10052041867345632,0.0,4.840437760108557,4.796875088304432,5.014979831056621,4.841381569899681,4.798221796541327,5.014308592937255,24784.277858947968,21066.636180105772,0.85,0.9904372119050446,0.6797838260726715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843902568985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.891347908864,1534.6557062281715,0.40256329617509323,0.10052041867345632,6.112885165565336,3.4665493081605483
1756.0,-30.06503960295158,5.022954098788583,35.00397364508112,24.09188785767185,4.993381847305511,-26.559206656337032,-40.0711624539457,1.487548900690246,-0.17346837460615916,-5.015107734912625,40.00779774831201,45085.34369209932,20603.51396457822,20603.51396457822,65688.85765667754,82470.32437413865,82470.32437413865,20603.51396457822,103073.83833871687,103073.83833871687,103073.83833871687,127858.09254624842,97609.05723736482,60224.076555322295,41538.86742449169,24784.254207531547,0.0,66323.12163202323,21066.616076401813,1534.6544446929229,0.0,0.886813616538524,2.817268092321368,0.0014959162575277712,354447.1959938144,1554869.471745363,4.3867450196234525,1554869.471745363,4.3867450196234525,0.85,0.09559326297761374,4.296143414572793,1.2670461242413151,1.0,0.0,4.2961434145717705,1.2847827887048133,1.2850806902183178,3.343867502228704,19312.134313377057,1969.2896466557957,3099.015535412006,3099.015535412006,6.648406156453499,5.022954098788583,-0.8909483290460383,5.913902427834621,3.4665788233988133,3.4665788233988133,0.9904510923996609,0.0,0.0,0.0002318570951231458,7.822300522481826e-05,0.00015363408989832754,0.0006600340835705843,0.09559326297777024,0.07649288997246097,0.019100373005309274,0.095593235819717,0.07649288997233573,0.019100373005278,0.40256271118496284,0.40256271118496284,0.10052042672762936,0.0,4.840676515267035,4.797203388792639,5.014859368741668,4.841639360306488,4.798524626001495,5.014385576548079,24784.254207531547,21066.616076401813,0.85,0.9904367593120128,0.6797831975135872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847028473207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.888138642667,1534.6544446929229,0.40256271118496284,0.10052042672762936,6.112885165565336,3.4665788233988133
1757.0,-30.065090972905256,5.022924966638125,35.00396813302942,24.091862292867177,4.993382711860791,-26.559252810048445,-40.07119241924954,1.487544549003318,-0.17331789762783956,-5.015095643897371,40.00778674028668,45085.23914453558,20603.49585805499,20603.49585805499,65688.73500259058,82470.21021672718,82470.21021672718,20603.49585805499,103073.70607478217,103073.70607478217,103073.70607478217,127857.93030073875,97608.96556975335,60223.99449755881,41538.85674688282,24784.22422595659,0.0,66323.08097283941,21066.5905920631,1534.6526414410746,0.0,0.8868137179283899,2.817267524751866,0.0014959162575277712,354447.3630573273,1554868.997033621,4.386741612695087,1554868.997033621,4.386741612695087,0.85,0.09559310273233061,4.296143414572793,1.2670458363136277,1.0,0.0,4.296143414573394,1.2847828116236673,1.2850807115488756,3.343867442578458,19312.116176768883,1969.2877972364552,3099.015535412006,3099.015535412006,6.648400313784104,5.022924966638125,-0.8909219860798681,5.913846952717993,3.4666082953186823,3.4666082953186823,0.9904595129481949,0.0,0.0,0.0002318558548142862,7.822273980863803e-05,0.00015363311500564815,0.0006600298952918199,0.09559310273250134,0.07649273820543588,0.019100364527065455,0.0955931151665455,0.07649273820529927,0.019100364527031347,0.40256212769314703,0.40256212769314703,0.1005204358494747,0.0,4.840892216683869,4.797508102414724,5.014717990415818,4.841777746269543,4.798749882431991,5.014175473176863,24784.22422595659,21066.5905920631,0.85,0.9904355171541471,0.67978203791526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850130616778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.884935579863,1534.6526414410746,0.40256212769314703,0.1005204358494747,6.112885165565336,3.4666082953186823
1758.0,-30.065141928186133,5.022895832889474,35.00396262093544,24.09183334037664,4.993372036731441,-26.55929974455791,-40.07122999811543,1.4875298531025596,-0.17299715726380782,-5.015092473664537,40.00777571495172,45085.170453441424,20603.49604983816,20603.49604983816,65688.66650327959,82470.13106338764,82470.13106338764,20603.49604983816,103073.6271132258,103073.6271132258,103073.6271132258,127857.82420412745,97608.90374426488,60223.94313431586,41538.845122165585,24784.197090901656,0.0,66323.04221306724,21066.56752726641,1534.6512055148103,0.0,0.8868137739821536,2.8172636750467213,0.0014959162575277712,354447.4068609573,1554868.5215755235,4.386739729162324,1554868.5215755235,4.386739729162324,0.85,0.09559295214666355,4.296143414572793,1.26704566872213,1.0,0.0,4.296143414573247,1.2847828829131391,1.2850807812741385,3.3438672570354004,19312.1039444805,1969.2865498901765,3099.015535412006,3099.015535412006,6.648400375669293,5.022895832889474,-0.8909009034038755,5.9137967362933495,3.466637763951275,3.466637763951275,0.9904679325575072,0.0,0.0,0.00023185462452359325,7.822240695688987e-05,0.00015363221756670338,0.0006600260397654073,0.09559295214682913,0.07649259424272141,0.019100357904107718,0.09559290114052667,0.07649259424258892,0.019100357904074633,0.40256154418791334,0.40256154418791334,0.10052044447624504,0.0,4.841131676003727,4.797828257341678,5.014633710007217,4.84209531640073,4.799114891496686,5.014302617955593,24784.197090901656,21066.56752726641,0.85,0.9904350631602562,0.6797813994810774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853209753582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.881738481692,1534.6512055148103,0.40256154418791334,0.10052044447624504,6.112885165565336,3.466637763951275
1759.0,-30.06519248922475,5.022866888885192,35.003957110532134,24.09181783385577,4.9933760224787545,-26.5593448579858,-40.071267367433734,1.4875283912391095,-0.17273490146999393,-5.0150779816272095,40.00776474000814,45085.10238489334,20603.473280513823,20603.473280513823,65688.57566540716,82470.04664941932,82470.04664941932,20603.473280513823,103073.51992993314,103073.51992993314,103073.51992993314,127857.68625509145,97608.84281972915,60223.89855520022,41538.8269605877,24784.166325158316,0.0,66322.99328574602,21066.541376384568,1534.64930562891,0.0,0.8868138874711612,2.817261917257274,0.0014959162575277712,354447.6070998812,1554868.0482906213,4.386735915676442,1554868.0482906213,4.386735915676442,0.85,0.09559279005635747,4.296143414572793,1.2670455104717981,1.0,0.0,4.2961434145729,1.2847828922727458,1.2850807890674143,3.3438672326754233,19312.091890447293,1969.2853207208673,3099.015535412006,3099.015535412006,6.648393028392692,5.022866888885192,-0.8908731250434894,5.913740013928681,3.4666671835481626,3.4666671835481626,0.9904763381566178,0.0,0.0,0.00023185340375763268,7.822207596249062e-05,0.00015363132779514204,0.0006600222171791735,0.09559279005652857,0.07649244066487065,0.01910034939165791,0.09559273538696912,0.07649244066473375,0.019100349391623722,0.40256096181186024,0.40256096181186024,0.10052045607664348,0.0,4.841368501437444,4.798157243042397,5.0145008362324575,4.842343080157207,4.799500664034156,5.013996903367001,24784.166325158316,21066.541376384568,0.85,0.9904344241882217,0.6797808746455194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518856264035955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.87854797847,1534.64930562891,0.40256096181186024,0.10052045607664348,6.112885165565336,3.4666671835481626
1760.0,-30.06524264069562,5.022838059652142,35.003951644906245,24.091792373824887,4.993376378235969,-26.559389965829475,-40.07130089504642,1.4875237033691329,-0.1725875723328727,-5.015067749137585,40.00775502343783,45085.01945726783,20603.459507965952,20603.459507965952,65688.47896523378,82469.93494975202,82469.93494975202,20603.459507965952,103073.39445771796,103073.39445771796,103073.39445771796,127857.53867217622,97608.75286530759,60223.83737282045,41538.79499165237,24784.14421445826,0.0,66322.93920611063,21066.522582289523,1534.6479930637977,0.0,0.8868139747266026,2.817261174034323,0.0014959162575277712,354447.7484839694,1554867.6292720619,4.386732983697832,1554867.6292720619,4.386732983697832,0.85,0.09559263716952983,4.296143414572793,1.2670452280389144,1.0,0.0,4.296143414571264,1.2847829167035145,1.28508081194806,3.3438671690901702,19312.074092796945,1969.2835058656062,3099.015535412006,3099.015535412006,6.648388584223981,5.022838059652142,-0.8908478003522537,5.913685860004396,3.466696611828353,3.466696611828353,0.9904847462366723,0.0,0.0,0.0002318521928862904,7.822177899665555e-05,0.00015363041388963486,0.0006600182909100473,0.09559263716967994,0.07649229460937233,0.019100342560307605,0.09559263781499615,0.07649229460925222,0.019100342560277612,0.4025603810883218,0.4025603810883218,0.10052046705175989,0.0,4.841586996851333,4.798463999987064,5.014365264301375,4.842480176804713,4.799710430326456,5.013842437839628,24784.14421445826,21066.522582289523,0.85,0.9904337737670951,0.6797801785767954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885929468848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.875363674722,1534.6479930637977,0.4025603810883218,0.10052046705175989,6.112885165565336,3.466696611828353
1761.0,-30.06529251426117,5.022809262245139,35.00394618549769,24.091768136154883,4.993368895190558,-26.55943560741936,-40.07133833421392,1.4875119883480656,-0.17225151036649322,-5.015062349686084,40.007744273276074,45084.95487331103,20603.455688840324,20603.455688840324,65688.41056215134,82469.86245516292,82469.86245516292,20603.455688840324,103073.31814400325,103073.31814400325,103073.31814400325,127857.43573843216,97608.69861131445,60223.791029459615,41538.78620206093,24784.117594428913,0.0,66322.90379648985,21066.499955264575,1534.6465353781387,0.0,0.8868140411286336,2.8172573831559005,0.0014959162575277712,354447.8230891472,1554867.1656808816,4.386730752440865,1554867.1656808816,4.386730752440865,0.85,0.09559248594476119,4.296143414572793,1.2670451005594807,1.0,0.0,4.296143414572284,1.2847829739941623,1.285080867704832,3.3438670199814724,19312.06335854306,1969.282411276334,3099.015535412006,3099.015535412006,6.64838735185661,5.022809262245139,-0.8908253248293079,5.913634587074447,3.466726026491192,3.466726026491192,0.9904931504260548,0.0,0.0,0.00023185098873055056,7.822144738603712e-05,0.00015362954134451345,0.00066001454233107,0.0955924859449244,0.07649215000562129,0.019100335939303097,0.09559242554561886,0.0764921500054907,0.019100335939270487,0.4025598005575744,0.4025598005575744,0.10052047727438003,0.0,4.84182975891207,4.798791629681261,5.014267566548597,4.842810839319611,4.800112389308424,5.01388704478137,24784.117594428913,21066.499955264575,0.85,0.9904332711926271,0.6797795677290167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518862300792517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.872185890616,1534.6465353781387,0.4025598005575744,0.10052047727438003,6.112885165565336,3.466726026491192
1762.0,-30.065341915002236,5.0227806528751096,35.00394074021941,24.091741942707472,4.993373712758252,-26.559479593244806,-40.071367915347196,1.4875113910001627,-0.17219933133048926,-5.015047672515937,40.00773376603277,45084.85792294577,20603.433124403495,20603.433124403495,65688.29104734927,82469.72837438168,82469.72837438168,20603.433124403495,103073.16149878518,103073.16149878518,103073.16149878518,127857.25073633886,97608.58787956787,60223.71742812923,41538.744946042934,24784.089237553675,0.0,66322.83418359661,21066.475851920623,1534.644762477476,0.0,0.8868141538661727,2.8172584109724754,0.0014959162575277712,354448.02588627,1554866.7125654405,4.386726964207562,1554866.7125654405,4.386726964207562,0.85,0.0955923259598786,4.296143414572793,1.2670448401058096,1.0,0.0,4.296143414573899,1.2847829792515906,1.2850808714309951,3.3438670062981175,19312.041450060144,1969.280177232811,3099.015535412006,3099.015535412006,6.648380070693746,5.0227806528751096,-0.8907973474621516,5.913578000337261,3.4667554027061662,3.4667554027061662,0.9905015436303332,0.0,0.0,0.00023184979599644504,7.822118537744756e-05,0.00015362861061899748,0.0006600105438007739,0.09559232596004243,0.07649199820973974,0.019100327750302685,0.09559236213959932,0.07649199820960866,0.01910032775026995,0.4025592216518446,0.4025592216518446,0.100520489102322,0.0,4.842027949387159,4.799074933850704,5.014124310628404,4.842848341185459,4.8002359788243325,5.013579201226264,24784.089237553675,21066.475851920623,0.85,0.9904325087421507,0.679778819435561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865290239955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.869012002162,1534.644762477476,0.4025592216518446,0.100520489102322,6.112885165565336,3.4667554027061662
1763.0,-30.065390935331184,5.022752141594187,35.00393533701094,24.091727134678536,4.993373104863516,-26.55952377927409,-40.07140511004252,1.4875059488057276,-0.17184360027516732,-5.015038146946726,40.007724100846644,45084.79629636388,20603.42135371077,20603.42135371077,65688.21765007466,82469.66683527877,82469.66683527877,20603.42135371077,103073.08818898954,103073.08818898954,103073.08818898954,127857.15554129453,97608.54718256727,60223.67664364945,41538.74504324202,24784.067352304988,0.0,66322.81239554701,21066.45724945924,1534.6434826719076,0.0,0.8868142373378423,2.8172548432680977,0.0014959162575277712,354448.15750283684,1554866.2957630514,4.386724159373313,1554866.2957630514,4.386724159373313,0.85,0.09559217401914122,4.296143414572793,1.2670446582278236,1.0,0.0,4.296143414572891,1.2847830071547404,1.2850808978199384,3.343866933675409,19312.03339808255,1969.2793561596009,3099.015535412006,3099.015535412006,6.648376272489901,5.022752141594187,-0.8907723560596033,5.91352449765379,3.466784787649949,3.466784787649949,0.9905099393285568,0.0,0.0,0.00023184861245261805,7.822085593450495e-05,0.0001536277565181131,0.0006600068744608841,0.09559217401929038,0.07649185304113967,0.0191003209781507,0.09559217036306962,0.07649185304102032,0.019100320978120897,0.40255864157546684,0.40255864157546684,0.10052049938552746,0.0,4.842257696819786,4.799395741184753,5.013988780197963,4.843194546671555,4.800697033549284,5.01346477518473,24784.067352304988,21066.45724945924,0.85,0.9904317274471467,0.679778113561887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868251347201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.865845923507,1534.6434826719076,0.40255864157546684,0.10052049938552746,6.112885165565336,3.466784787649949
1764.0,-30.06543955681035,5.022723765724651,35.00392996132413,24.09170666886496,4.993374890205239,-26.55956736692243,-40.071438428107626,1.4875027003166466,-0.17163154008841275,-5.015026324536412,40.00771409605366,45084.7193777441,20603.405104344274,20603.405104344274,65688.12448208837,82469.57058142642,82469.57058142642,20603.405104344274,103072.9756857707,103072.9756857707,103072.9756857707,127857.01833029912,97608.47263269343,60223.62142900828,41538.72355965017,24784.042644528417,0.0,66322.7662041786,21066.436247849153,1534.6419857127544,0.0,0.8868143337278993,2.8172534341097535,0.0014959162575277712,354448.320855339,1554865.864315511,4.386720920452881,1554865.864315511,4.386720920452881,0.85,0.09559201851139512,4.296143414572793,1.2670444406336174,1.0,0.0,4.296143414572517,1.2847830247756105,1.2850809139365977,3.3438668878140896,19312.01864825075,1969.2778520953384,3099.015535412006,3099.015535412006,6.648371029093636,5.022723765724651,-0.8907459755700025,5.913469741294653,3.4668141545016624,3.4668141545016624,0.9905183298576178,0.0,0.0,0.0002318474385440928,7.822056082895745e-05,0.00015362687771513535,0.0006600030989972585,0.09559201851155028,0.0764917052074497,0.01910031330410058,0.09559203969432065,0.07649170520732554,0.019100313304069576,0.4025580630266321,0.4025580630266321,0.10052050880611946,0.0,4.842480670481791,4.799710912596765,5.013841918974947,4.84339478444798,4.800994015560207,5.013276959053201,24784.042644528417,21066.436247849153,0.85,0.9904310124801423,0.6797774272404155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518871189653482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.862685819084,1534.6419857127544,0.4025580630266321,0.10052050880611946,6.112885165565336,3.4668141545016624
1765.0,-30.06548781437759,5.0226954566278845,35.00392460458197,24.091676528938137,4.993371238794505,-26.55961117071059,-40.071467974316306,1.487494595126848,-0.1714786407562201,-5.015018456124576,40.00770389648083,45084.62753497476,20603.397091611954,20603.397091611954,65688.02462658672,82469.45608622226,82469.45608622226,20603.397091611954,103072.85317783421,103072.85317783421,103072.85317783421,127856.87127346262,97608.37733696024,60223.54878571006,41538.69839027798,24784.018095628406,0.0,66322.71648590639,21066.415381284143,1534.6405848798024,0.0,0.8868144107009596,2.8172523414885955,0.0014959162575277712,354448.4295747214,1554865.4244683643,4.386718333987096,1554865.4244683643,4.386718333987096,0.85,0.095591866614401,4.296143414572793,1.2670442131487656,1.0,0.0,4.296143414572059,1.2847830650984828,1.285080952771819,3.343866782866942,19311.99979381192,1969.2759294776422,3099.015535412006,3099.015535412006,6.648368443520172,5.0226954566278845,-0.8907219046227457,5.91341736125063,3.4668435146836765,3.4668435146836765,0.9905267184810504,0.0,0.0,0.0002318462734272114,7.822029913244719e-05,0.0001536259742947642,0.0006599992177737804,0.09559186661455737,0.07649156052778035,0.01910030608677703,0.09559192366066974,0.07649156052765521,0.01910030608674578,0.4025574855717908,0.4025574855717908,0.10052051675886566,0.0,4.842689555228105,4.800002178700481,5.013720322187282,4.843539815368331,4.80118216384534,5.0132488999158795,24784.018095628406,21066.415381284143,0.85,0.9904302493482071,0.6797765520439029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188741040536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.85953207094,1534.6405848798024,0.4025574855717908,0.10052051675886566,6.112885165565336,3.4668435146836765
