time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1766.0,-30.06553568900844,5.022667253109621,35.003919253241676,24.091661790758394,4.993370043547898,-26.559654384148633,-40.07150502931324,1.4874887386874058,-0.1710996473433397,-5.015008243935449,40.00769334033617,45084.57051545595,20603.38442219163,20603.38442219163,65687.95493764758,82469.3974032873,82469.3974032873,20603.38442219163,103072.78182547892,103072.78182547892,103072.78182547892,127856.77238343153,97608.33874940017,60223.511861565996,41538.696542037964,24783.990557952606,0.0,66322.68709999057,21066.391974259714,1534.6389657653274,0.0,0.8868145008926879,2.8172485479594234,0.0014959162575277712,354448.5706785711,1554864.9692444836,4.386715303345095,1554864.9692444836,4.386715303345095,0.85,0.09559171089433298,4.296143414572793,1.2670440378645438,1.0,0.0,4.296143414571505,1.2847830948823635,1.2850809810774908,3.343866705349321,19311.99215919107,1969.2751509629763,3099.015535412006,3099.015535412006,6.6483643553121015,5.022667253109621,-0.890696438780366,5.913363691889987,3.466872847715693,3.466872847715693,0.9905350993473409,0.0,0.0,0.0002318451175611658,7.821997093028367e-05,0.00015362514663088214,0.000659995662011044,0.09559171089449581,0.07649141273548762,0.019100298159008176,0.09559170381113524,0.07649141273535734,0.019100298158975643,0.40255690775200303,0.40255690775200303,0.10052052497213682,0.0,4.842929529915978,4.80033190308103,5.013600280780565,4.843908596592087,4.801670165838232,5.01313953739799,24783.990557952606,21066.391974259714,0.85,0.9904296374272947,0.67977599350709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887699664173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.85638399245,1534.6389657653274,0.40255690775200303,0.10052052497213682,6.112885165565336,3.466872847715693
1767.0,-30.06558321090341,5.022639101290749,35.00391390421444,24.091631930228345,4.993364714643618,-26.559697693469577,-40.07153827752916,1.4874791972091033,-0.17090569935896838,-5.015001147429406,40.007682705028,45084.49844280694,20603.378218264617,20603.378218264617,65687.87666107155,82469.29124896572,82469.29124896572,20603.378218264617,103072.66946723033,103072.66946723033,103072.66946723033,127856.63306320859,97608.25075348662,60223.45794732476,41538.65867351318,24783.963595978257,0.0,66322.62226949143,21066.36905658152,1534.637444631807,0.0,0.8868145755150761,2.817246825122023,0.0014959162575277712,354448.66873243306,1554864.510606853,4.386712795867749,1554864.510606853,4.386712795867749,0.8500000000000001,0.09559155879757117,4.296143414572793,1.2670438752183695,1.0,0.0,4.29614341457201,1.2847831418876496,1.2850810266195098,3.3438665830100667,19311.974749035195,1969.2733756211546,3099.015535412006,3099.015535412006,6.64836235340958,5.022639101290749,-0.8906728039395366,5.913311905230286,3.466902165415396,3.466902165415396,0.9905434758329703,0.0,0.0,0.000231843970216684,7.821967644648569e-05,0.00015362429377019832,0.0006599919979992337,0.09559155879773354,0.07649126789369896,0.01910029090403457,0.09559155864705743,0.07649126789356904,0.019100290904002126,0.4025563321675711,0.4025563321675711,0.10052053340712319,0.0,4.843160061915057,4.80064308242612,5.013507285101127,4.844095448070448,4.801901257795578,5.013148798932093,24783.963595978257,21066.36905658152,0.85,0.9904294253348324,0.6797755712916966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518879866277503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.853241976865,1534.637444631807,0.4025563321675711,0.10052053340712319,6.112885165565336,3.466902165415396
1768.0,-30.065630352223156,5.022611087396578,35.00390856297718,24.09161146441477,4.993366232732435,-26.55973997547023,-40.07156761419026,1.4874758559789107,-0.1706853046916308,-5.014988907248872,40.00767223387278,45084.41071675589,20603.361667300524,20603.361667300524,65687.77238405641,82469.19622528301,82469.19622528301,20603.361667300524,103072.55789258354,103072.55789258354,103072.55789258354,127856.49363183984,97608.17668121468,60223.39117268497,41538.650565033015,24783.93573925629,0.0,66322.5863042893,21066.345378367845,1534.635756967779,0.0,0.8868146757195634,2.8172453551291254,0.0014959162575277712,354448.83785753837,1554864.0590482624,4.386709428775727,1554864.0590482624,4.386709428775727,0.85,0.09559140210314025,4.296143414572793,1.2670436592726042,1.0,0.0,4.296143414573523,1.2847831598685375,1.2850810431422135,3.3438665362117495,19311.960093697824,1969.2718811926422,3099.015535412006,3099.015535412006,6.648357012692859,5.022611087396578,-0.8906461159770656,5.913257203373644,3.466931451705219,3.466931451705219,0.9905518433443483,0.0,0.0,0.00023184283206578656,7.82194166086919e-05,0.00015362341545709465,0.0006599882246401774,0.09559140210330272,0.07649111914218215,0.01910028296112056,0.09559141444675988,0.07649111914205216,0.019100282961088094,0.4025557574661745,0.4025557574661745,0.10052054358022826,0.0,4.843384167219142,4.800951517288411,5.013393101922702,4.844303602557261,4.802208466295042,5.012959648168874,24783.93573925629,21066.345378367845,0.85,0.9904283901517298,0.6797746172006583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518882714771142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.850105431935,1534.635756967779,0.4025557574661745,0.10052054358022826,6.112885165565336,3.466931451705219
1769.0,-30.065677054987713,5.022583149364237,35.00390324251872,24.091586388554447,4.99336374344155,-26.559782263496018,-40.071600722707785,1.487468951949226,-0.1704704463841722,-5.0149802260017085,40.00766215662389,45084.34172685575,20603.35256388095,20603.35256388095,65687.6942907367,82469.09851246965,82469.09851246965,20603.35256388095,103072.4510763506,103072.4510763506,103072.4510763506,127856.36236478915,97608.09800034216,60223.34121472557,41538.61865068509,24783.91128843855,0.0,66322.52993912365,21066.324595172766,1534.6343435208275,0.0,0.8868147563861251,2.81724354229202,0.0014959162575277712,354448.9578081645,1554863.624476602,4.38670671820152,1554863.624476602,4.38670671820152,0.8499999999999999,0.09559125082759079,4.296143414572793,1.2670434125559407,1.0,0.0,4.296143414572666,1.2847831944947041,1.2850810763276659,3.343866446091268,19311.944526540214,1969.2702937843417,3099.015535412006,3099.015535412006,6.648354075173032,5.022583149364237,-0.8906214995983328,5.91320464896257,3.466960732682629,3.466960732682629,0.990560209337894,0.0,0.0,0.00023184170450817062,7.82191233641402e-05,0.00015362258114403043,0.0006599846403116008,0.09559125082774564,0.0764909747486266,0.01910027607911904,0.09559127358832643,0.0764909747485027,0.019100276079088103,0.4025551835121605,0.4025551835121605,0.10052055379645622,0.0,4.84360603703351,4.801254012969366,5.01329153100653,4.8445097796175105,4.8024804579968645,5.012901757773022,24783.91128843855,21066.324595172766,0.85,0.9904280544036899,0.679774154698832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188855404539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.846974927133,1534.6343435208275,0.4025551835121605,0.10052055379645622,6.112885165565336,3.466960732682629
1770.0,-30.065723531289315,5.022555289448449,35.00389792605033,24.09156138254332,4.993360787314423,-26.55982439434386,-40.07163002444429,1.4874616503683313,-0.17024132119132673,-5.014971361617696,40.00765163192504,45084.25694273158,20603.343189894636,20603.343189894636,65687.60013262622,82469.0031193081,82469.0031193081,20603.343189894636,103072.34630920272,103072.34630920272,103072.34630920272,127856.23040687521,97608.02134009117,60223.27516351195,41538.6068628658,24783.884097672493,0.0,66322.4909605383,21066.30148302162,1534.6327692255127,0.0,0.8868148396047412,2.817241563147168,0.0014959162575277712,354449.0802892628,1554863.1706091906,4.38670392187301,1554863.1706091906,4.38670392187301,0.85,0.09559109803576125,4.296143414572793,1.2670432136440652,1.0,0.0,4.296143414571662,1.2847832309693585,1.285081111369066,3.3438663511597886,19311.92935916635,1969.2687471426382,3099.015535412006,3099.015535412006,6.648351050345888,5.022555289448449,-0.8905967689387335,5.913152058387182,3.466989989855201,3.466989989855201,0.9905685685300574,0.0,0.0,0.0002318405824231284,7.821886383737262e-05,0.00015362171858575578,0.0006599809346375495,0.095591098035923,0.07649082904861441,0.01910026898730858,0.09559111734299867,0.07649082904848499,0.01910026898727626,0.4025546100013655,0.4025546100013655,0.1005205647362043,0.0,4.843827515641067,4.801553950404298,5.013198255726081,4.844730040426384,4.8027705096495765,5.012842013230795,24783.884097672493,21066.30148302162,0.85,0.9904272167900051,0.6797732758493132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518888339850402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.843851636675,1534.6327692255127,0.4025546100013655,0.1005205647362043,6.112885165565336,3.466989989855201
1771.0,-30.06576956490515,5.022527510893946,35.00389261272831,24.091546853911154,4.9933581105749685,-26.55986609876599,-40.07166683496905,1.4874546444351813,-0.16983393875716501,-5.014962252087945,40.00764109063265,45084.207361127286,20603.33342654032,20603.33342654032,65687.5407876676,82468.95171642443,82468.95171642443,20603.33342654032,103072.28514296476,103072.28514296476,103072.28514296476,127856.14173755968,97607.9886002041,60223.24424490422,41538.60483922209,24783.856594594923,0.0,66322.46143381702,21066.278105405683,1534.6311755998308,0.0,0.8868149241309554,2.8172372673861035,0.0014959162575277712,354449.2061576276,1554862.7160262985,4.3867010816066925,1554862.7160262985,4.3867010816066925,0.85,0.09559094518627909,4.296143414572793,1.2670430570421742,1.0,0.0,4.2961434145717385,1.284783266038863,1.285081145018729,3.3438662598854556,19311.922881518534,1969.2680866063881,3099.015535412006,3099.015535412006,6.6483478998762635,5.022527510893946,-0.8905718852820366,5.913099396175983,3.4670192240295448,3.4670192240295448,0.9905769211512985,0.0,0.0,0.0002318394710308542,7.821853780606653e-05,0.00015362093322478769,0.0006599775606141984,0.09559094518644115,0.07649068316348141,0.019100262022959745,0.09559088143020225,0.07649068316335172,0.01910026202292736,0.4025540368916092,0.4025540368916092,0.10052057669032309,0.0,4.844084260106456,4.8018968465769944,5.013109410301922,4.845128313330804,4.803285706830707,5.012771353388871,24783.856594594923,21066.278105405683,0.85,0.990426762933354,0.6797728309000817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518891125673574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.840731326269,1534.6311755998308,0.4025540368916092,0.10052057669032309,6.112885165565336,3.4670192240295448
1772.0,-30.065815146363022,5.022499893396606,35.00388732535736,24.091525899153226,4.993362594033741,-26.559906680133608,-40.07169212037695,1.4874541278037159,-0.16969114020292864,-5.014948347074924,40.007631219867996,45084.10893610508,20603.314099680727,20603.314099680727,65687.42303578582,82468.8417411427,82468.8417411427,20603.314099680727,103072.15584082343,103072.15584082343,103072.15584082343,127855.98712765792,97607.90018526031,60223.16738022024,41538.592005600076,24783.831286834502,0.0,66322.42329243457,21066.256593809325,1534.6295925548247,0.0,0.886815030633778,2.8172370127727056,0.0014959162575277712,354449.3982863012,1554862.290359349,4.386697502878627,1554862.290359349,4.386697502878627,0.85,0.09559079015072428,4.296143414572793,1.2670427954895422,1.0,0.0,4.2961434145705475,1.284783270728171,1.2850811482951838,3.343866247680736,19311.905388456744,1969.2663028105158,3099.015535412006,3099.015535412006,6.648341663424921,5.022499893396606,-0.8905441341119911,5.913044027508597,3.4670484363146836,3.4670484363146836,0.9905852675184811,0.0,0.0,0.00023183837055989006,7.821831385360137e-05,0.00015362005670628868,0.0006599737949650211,0.09559079015087844,0.07649053549302648,0.019100254657851968,0.0955907856645164,0.07649053549290312,0.019100254657821163,0.40255346690880556,0.40255346690880556,0.10052058966249953,0.0,4.844313615010378,4.802214427985348,5.012984860188908,4.84525720687202,4.803511120156884,5.012513104807738,24783.831286834502,21066.256593809325,0.85,0.9904255570721707,0.6797717377924556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893884962853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.837618335121,1534.6295925548247,0.40255346690880556,0.10052058966249953,6.112885165565336,3.4670484363146836
1773.0,-30.06586043372587,5.02247236647137,35.00388207519717,24.09150571273642,4.993362423163404,-26.559947462260475,-40.0717249844223,1.4874494516973518,-0.1694453285462032,-5.0149384702596675,40.0076217289659,45084.04544064621,20603.303231028338,20603.303231028338,65687.34867167455,82468.75503469749,82468.75503469749,20603.303231028338,103072.05826572582,103072.05826572582,103072.05826572582,127855.86765343434,97607.83290249485,60223.12330844073,41538.56621561568,24783.809387708516,0.0,66322.3756033242,21066.23797955224,1534.6282969140718,0.0,0.8868151152614543,2.817234932367708,0.0014959162575277712,354449.53475651576,1554861.8810736772,4.386694659203794,1554861.8810736772,4.386694659203794,0.8500000000000001,0.09559064081077838,4.296143414572793,1.2670426009735096,1.0,0.0,4.296143414572145,1.2847832948612752,1.285081171029072,3.343866184870243,19311.892076435906,1969.2649453621682,3099.015535412006,3099.015535412006,6.648338156294264,5.02247236647137,-0.8905187168418225,5.912991083313193,3.4670776508878096,3.4670776508878096,0.9905936145393742,0.0,0.0,0.00023183727719401704,7.821802277814764e-05,0.00015361925441586942,0.0006599703482103198,0.09559064081092485,0.07649039264001344,0.019100248170911407,0.09559064349273201,0.07649039263989624,0.019100248170882142,0.4025528981203991,0.4025528981203991,0.10052060122380736,0.0,4.844545813676348,4.802534061866936,5.01286633021715,4.845493141713462,4.803831327121031,5.012410994521304,24783.809387708516,21066.23797955224,0.85,0.9904251479855343,0.6797712692062634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889661715043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.834512867752,1534.6282969140718,0.4025528981203991,0.10052060122380736,6.112885165565336,3.4670776508878096
1774.0,-30.06590532046924,5.022444942000438,35.003876844473126,24.091485421545826,4.99336252057173,-26.55998785692347,-40.071754006762035,1.4874450570253535,-0.16920129506672765,-5.014927817538949,40.007611794762,45083.966797854126,20603.290936511847,20603.290936511847,65687.25773436597,82468.66695679941,82468.66695679941,20603.290936511847,103071.95789331125,103071.95789331125,103071.95789331125,127855.74244070129,97607.76419173906,60223.06403279118,41538.55573216431,24783.78454739004,0.0,66322.34027955435,21066.216865281534,1534.6268150621838,0.0,0.8868152054427809,2.817232965991427,0.0014959162575277712,354449.68194763944,1554861.452671147,4.386691628914584,1554861.452671147,4.386691628914584,0.85,0.09559048917949331,4.296143414572793,1.2670424020616338,1.0,0.0,4.296143414572376,1.2847833176578174,1.2850811924385215,3.343866125538381,19311.87848188452,1969.2635591037226,3099.015535412006,3099.015535412006,6.648334189061332,5.022444942000438,-0.8904928207038205,5.912937762704258,3.4671068467543575,3.4671068467543575,0.9906019562155307,0.0,0.0,0.00023183619350492375,7.821776572934998e-05,0.00015361842777557376,0.0006599667968450574,0.09559048917964702,0.07649024813128642,0.019100241048360594,0.09559049418981656,0.07649024813116342,0.019100241048329882,0.4025523306237481,0.4025523306237481,0.10052061193860881,0.0,4.844777953960772,4.802853693918166,5.012747518887181,4.845726522472205,4.804152422968798,5.0122925333268995,24783.78454739004,21066.216865281534,0.85,0.9904243043518751,0.6797704454912378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899331710702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.831411772702,1534.6268150621838,0.4025523306237481,0.10052061193860881,6.112885165565336,3.4671068467543575
1775.0,-30.065949804385205,5.022417613892398,35.00387163229368,24.091459961514943,4.993362252529165,-26.56002792553061,-40.07178299417717,1.4874403736739614,-0.16904165272757155,-5.0149174416526225,40.0076018734632,45083.88978519613,20603.279372964716,20603.279372964716,65687.16915816085,82468.55796825417,82468.55796825417,20603.279372964716,103071.8373412189,103071.8373412189,103071.8373412189,127855.59717005896,97607.67423909719,60223.0060560366,41538.52020340066,24783.759828840062,0.0,66322.28003224073,21066.19585451405,1534.6253439630884,0.0,0.8868152941685074,2.8172320775760125,0.0014959162575277712,354449.82531372336,1554861.0248252256,4.38668864753712,1554861.0248252256,4.38668864753712,0.85,0.09559033798712671,4.296143414572793,1.2670422075456012,1.0,0.0,4.296143414571852,1.2847833417847412,1.2850812151911624,3.343866062743978,19311.86068458629,1969.2617442843673,3099.015535412006,3099.015535412006,6.648330457699873,5.022417613892398,-0.8904670644119781,5.912884678304376,3.4671360276497456,3.4671360276497456,0.990610293614213,0.0,0.0,0.0002318351195457964,7.821750899065666e-05,0.00015361761055513975,0.0006599632859488715,0.09559033798728013,0.0764901041386901,0.019100233848590022,0.09559038197574055,0.07649010413856734,0.01910023384855937,0.40255176437347967,0.40255176437347967,0.1005206218801161,0.0,4.844993624192512,4.803151866008307,5.012632242190591,4.8458757889250705,4.80436422986935,5.012190868612947,24783.759828840062,21066.19585451405,0.85,0.9904238685133995,0.6797699018079574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902022258477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.828317193822,1534.6253439630884,0.40255176437347967,0.1005206218801161,6.112885165565336,3.4671360276497456
1776.0,-30.065994029666175,5.022390287510663,35.003866411863264,24.09143055500465,4.993353707164345,-26.560068589099476,-40.071815823297925,1.4874282665970353,-0.16877891077626828,-5.014912615452949,40.00759120877622,45083.83106774304,20603.279165808202,20603.279165808202,65687.11023355124,82468.46767032314,82468.46767032314,20603.279165808202,103071.74683613134,103071.74683613134,103071.74683613134,127855.4794668584,97607.59929128116,60222.96268869849,41538.48511398074,24783.732630727074,0.0,66322.21774470781,21066.172736118013,1534.6238581863922,0.0,0.8868153573432255,2.817229184531922,0.0014959162575277712,354449.8919984858,1554860.5649215418,4.386686524729381,1554860.5649215418,4.386686524729381,0.85,0.09559019023900196,4.296143414572793,1.2670419981935996,1.0,0.0,4.296143414574152,1.2847834006277474,1.285081272675963,3.3438659095951033,19311.845856020882,1969.2602321915112,3099.015535412006,3099.015535412006,6.648330390853963,5.022390287510663,-0.8904445947767625,5.9128348822874255,3.467165191907154,3.467165191907154,0.990618626259187,0.0,0.0,0.0002318340518353433,7.821721822729421e-05,0.0001536168336080491,0.0006599599480727447,0.09559019023916315,0.07648996297217561,0.019100227266987537,0.09559019807509037,0.07648996297204663,0.019100227266955327,0.40255119803150097,0.40255119803150097,0.10052063133821491,0.0,4.84521984891353,4.803451060592124,5.012565729398602,4.846133704676674,4.804656992849971,5.012308856775348,24783.732630727074,21066.172736118013,0.85,0.9904239102256611,0.6797696548882446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904688661394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.825229188687,1534.6238581863922,0.40255119803150097,0.10052063133821491,6.112885165565336,3.467165191907154
1777.0,-30.066037819761917,5.022363170915924,35.003861203108315,24.091424757521622,4.993361878951421,-26.56010718911134,-40.07184460116548,1.48743124830024,-0.16843971641094413,-5.01489546626931,40.00758110798844,45083.75627530817,20603.253991368576,20603.253991368576,65687.01026667675,82468.40723960848,82468.40723960848,20603.253991368576,103071.66123097706,103071.66123097706,103071.66123097706,127855.36565533321,97607.56124253856,60222.91027823567,41538.50107144766,24783.704424356147,0.0,66322.2054958038,21066.148760702723,1534.622039417836,0.0,0.8868154811882965,2.8172267249947898,0.0014959162575277712,354450.12895296165,1554860.1293355308,4.386682363266606,1554860.1293355308,4.386682363266606,0.85,0.09559003137830566,4.296143414572793,1.2670418152166532,1.0,0.0,4.296143414573956,1.2847833888621165,1.2850812595492613,3.3438659402171464,19311.83832800608,1969.2594645476368,3099.015535412006,3099.015535412006,6.648322267487256,5.022363170915924,-0.8904148277985833,5.912777998714508,3.467194311138485,3.467194311138485,0.9906269460395671,0.0,0.0,0.00023183299463582735,7.821696334618985e-05,0.00015361603128963752,0.0006599565011977843,0.09559003137846446,0.07648981254134642,0.019100218837118047,0.09559001468168217,0.07648981254121934,0.019100218837086316,0.40255063187696677,0.40255063187696677,0.10052064329107938,0.0,4.845460562686014,4.803783985206792,5.012436579571784,4.8464557498583645,4.80514820190939,5.011952594822787,24783.704424356147,21066.148760702723,0.85,0.9904225858537342,0.6797686527201001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907339562441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.822144882079,1534.622039417836,0.40255063187696677,0.10052064329107938,6.112885165565336,3.467194311138485
1778.0,-30.066081263000047,5.0223361433297296,35.00385604549191,24.09140432663264,4.993362793378843,-26.56014620274779,-40.07187341395763,1.4874277331259955,-0.1682245332126513,-5.014885269966714,40.007572179995435,45083.68333627957,20603.24331034337,20603.24331034337,65686.92664662295,82468.31496881624,82468.31496881624,20603.24331034337,103071.55827915961,103071.55827915961,103071.55827915961,127855.2435540528,97607.4880700726,60222.85643753337,41538.47959171026,24783.68527489318,0.0,66322.16486660345,21066.132483659203,1534.6208911513081,0.0,0.8868155654034678,2.817225084902637,0.0014959162575277712,354450.2698378339,1554859.7443251547,4.386679533454793,1554859.7443251547,4.386679533454793,0.85,0.09558988429923646,4.296143414572793,1.2670416020182893,1.0,0.0,4.296143414573122,1.2847834074722753,1.2850812768161566,3.3438658917810633,19311.823850697,1969.2579882729578,3099.015535412006,3099.015535412006,6.648318820900721,5.0223361433297296,-0.8903891018365746,5.912725245166304,3.46722344811159,3.46722344811159,0.9906352708890257,0.0,0.0,0.000231831945814689,7.82167081565328e-05,0.0001536152376581562,0.0006599530916431221,0.09558988429937475,0.07648967191003606,0.019100212389338695,0.09558989658574393,0.0764896719099254,0.01910021238931106,0.40255006811813976,0.40255006811813976,0.1005206533954344,0.0,4.845696768395385,4.804109074747885,5.0123162631676905,4.846660736754075,4.805428768938555,5.011854389181792,24783.68527489318,21066.132483659203,0.85,0.9904219317741183,0.6797679693803463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518909964379023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.819067819506,1534.6208911513081,0.40255006811813976,0.1005206533954344,6.112885165565336,3.46722344811159
1779.0,-30.066124351163086,5.0223091921391285,35.003850903362704,24.091384279914223,4.993361367690452,-26.56018513075495,-40.071902226749785,1.487422147281743,-0.1679473461513794,-5.014875755406519,40.00756231585682,45083.61196483912,20603.23414287209,20603.23414287209,65686.8461077112,82468.23438222455,82468.23438222455,20603.23414287209,103071.46852509663,103071.46852509663,103071.46852509663,127855.12929550715,97607.42541853845,60222.803001150554,41538.469352653214,24783.660770410534,0.0,66322.13012306375,21066.11165484895,1534.6194527936004,0.0,0.8868156495387154,2.8172225494463223,0.0014959162575277712,354450.40130294,1554859.3189445594,4.386676706328962,1554859.3189445594,4.386676706328962,0.85,0.09558973487611172,4.296143414572793,1.2670414223382247,1.0,0.0,4.296143414572862,1.2847834357515409,1.28508130376542,3.343865818179498,19311.81145497393,1969.2567242609791,3099.015535412006,3099.015535412006,6.648315862712493,5.0223091921391285,-0.8903637660029808,5.912672958142109,3.467252566741281,3.467252566741281,0.9906435904975088,0.0,0.0,0.00023183090557021005,7.821645296764564e-05,0.00015361445260256442,0.0006599497189317115,0.09558973487626368,0.07648952962269713,0.01910020525356655,0.09558973003164777,0.07648952962257553,0.01910020525353618,0.40254950602250045,0.40254950602250045,0.10052066247077628,0.0,4.845939525620793,4.804438957217997,5.012209551286162,4.846928409255156,4.805776530816729,5.011800798710794,24783.660770410534,21066.11165484895,0.85,0.9904212362574341,0.6797672493507735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912568405562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.815996245978,1534.6194527936004,0.40254950602250045,0.10052066247077628,6.112885165565336,3.467252566741281
1780.0,-30.06616709646821,5.022282280315125,35.00384575711696,24.09135951837527,4.993356359924851,-26.56022410835506,-40.07193100461734,1.487413371811135,-0.16767754754505404,-5.014868390981926,40.00755191169476,45083.542192728986,20603.22941888048,20603.22941888048,65686.77161160947,82468.14898525873,82468.14898525873,20603.22941888048,103071.3784041392,103071.3784041392,103071.3784041392,127855.01219295923,97607.35626219811,60222.7494696659,41538.45199170246,24783.633788820018,0.0,66322.08578052248,21066.088720497013,1534.6179205144404,0.0,0.8868157246871003,2.817219860068033,0.0014959162575277712,354450.5030591005,1554858.8702761168,4.386674181181405,1554858.8702761168,4.386674181181405,0.8499999999999999,0.09558958629882496,4.296143414572793,1.2670412058429794,1.0,0.0,4.296143414573504,1.2847834789351225,1.2850813456330956,3.3438657057869396,19311.797772262806,1969.255329012742,3099.015535412006,3099.015535412006,6.6483143383601435,5.022282280315125,-0.8903397043664958,5.91262198468162,3.467281663370999,3.467281663370999,0.9906519038202853,0.0,0.0,0.00023182987360733455,7.821619808884657e-05,0.00015361367551848797,0.000659946380467074,0.09558958629898386,0.07648938809385855,0.019100198205125304,0.09558955143608856,0.0764893880937314,0.019100198205093556,0.4025489457649087,0.4025489457649087,0.10052067146803774,0.0,4.84618703378726,4.804767488010668,5.012132053709763,4.847190843436863,4.806095578410918,5.011836069056471,24783.633788820018,21066.088720497013,0.85,0.9904207751997511,0.6797666518197646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915151149456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.812930337677,1534.6179205144404,0.4025489457649087,0.10052067146803774,6.112885165565336,3.467281663370999
1781.0,-30.066209571019,5.022255482546034,35.00384061192122,24.091333848796808,4.993357296581261,-26.560262247752597,-40.0719597126357,1.4874099733142914,-0.16754651808128074,-5.014856583180711,40.007541649786816,45083.473115324065,20603.2157322909,20603.2157322909,65686.68884761496,82468.03382295079,82468.03382295079,20603.2157322909,103071.2495552417,103071.2495552417,103071.2495552417,127854.85564937793,97607.25979102886,60222.69908339955,41538.40078625479,24783.60609413624,0.0,66322.00688039103,21066.065180015805,1534.616243839355,0.0,0.8868158219328315,2.8172195153659696,0.0014959162575277712,354450.66621059313,1554858.4277423306,4.386670913515868,1554858.4277423306,4.386670913515868,0.85,0.09558943393817607,4.296143414572793,1.2670409904466942,1.0,0.0,4.2961434145704755,1.2847834969511351,1.285081362335771,3.3438656588972284,19311.778685261757,1969.2533826802994,3099.015535412006,3099.015535412006,6.648309921928726,5.022255482546034,-0.8903130138522677,5.912568496398301,3.467310726957656,3.467310726957656,0.9906602077021874,0.0,0.0,0.00023182884818523974,7.821594382945064e-05,0.00015361290435578911,0.0006599430674415237,0.09558943393833536,0.07648924334954955,0.019100190588785804,0.09558944578414783,0.07648924334942209,0.019100190588753976,0.40254838711567487,0.40254838711567487,0.10052068210402813,0.0,4.846407199087992,4.805065255055979,5.012040924525763,4.847310065099407,4.806278714104906,5.011698863752656,24783.60609413624,21066.065180015805,0.85,0.9904207055446643,0.6797664189600027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518917713343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.809869861692,1534.616243839355,0.40254838711567487,0.10052068210402813,6.112885165565336,3.467310726957656
1782.0,-30.066251577110286,5.022228832430249,35.0038355018754,24.091317993029975,4.993362386028903,-26.560299550199765,-40.071984474174656,1.4874103591178556,-0.16733344894760194,-5.014842675701647,40.0075323832108,45083.38890953283,20603.19801389417,20603.19801389417,65686.58692342699,82467.94326660634,82467.94326660634,20603.19801389417,103071.14128050051,103071.14128050051,103071.14128050051,127854.72463647887,97607.1895173404,60222.63516026468,41538.393730084135,24783.583355978364,0.0,66321.9770860625,21066.04585258161,1534.6148051492964,0.0,0.8868159262599802,2.81721833657595,0.0014959162575277712,354450.85837396176,1554858.0281312456,4.386667407900025,1554858.0281312456,4.386667407900025,0.85,0.09558928269900127,4.296143414572793,1.2670408025244253,1.0,0.0,4.29614341457408,1.2847834972404195,1.285081361322145,3.343865658144317,19311.764781481223,1969.2519648892562,3099.015535412006,3099.015535412006,6.648304204501197,5.022228832430249,-0.8902850373843068,5.912513869814556,3.467339780097839,3.467339780097839,0.9906685085993826,0.0,0.0,0.00023182783407682013,7.821572452360278e-05,0.00015361210955321735,0.0006599396528556891,0.09558928269914611,0.07648909942321203,0.019100183275934084,0.09558932741838415,0.07648909942309612,0.019100183275905146,0.4025478281058139,0.4025478281058139,0.10052069317235243,0.0,4.846622367060888,4.805363675509227,5.0119221492379324,4.847509226754028,4.806583729206238,5.011473497329746,24783.583355978364,21066.04585258161,0.85,0.9904196136702771,0.6797654546852624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920259308135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.806813384976,1534.6148051492964,0.4025478281058139,0.10052069317235243,6.112885165565336,3.467339780097839
1783.0,-30.066293308551504,5.022202159267206,35.00383039882591,24.091288621444278,4.99335341903267,-26.560338011150442,-40.07201318219302,1.4873981216310248,-0.1670704625404369,-5.014838771053684,40.0075223668998,45083.323437157014,20603.20077956529,20603.20077956529,65686.5242167223,82467.85489791623,82467.85489791623,20603.20077956529,103071.05567748152,103071.05567748152,103071.05567748152,127854.61527290085,97607.1152429126,60222.58378215106,41538.36828973504,24783.55959541932,0.0,66321.92788515435,21066.02565610642,1534.6135337018752,0.0,0.8868159823970756,2.817215332738701,0.0014959162575277712,354450.9123255444,1554857.59618874,4.386665521573509,1554857.59618874,4.386665521573509,0.85,0.09558913961714852,4.296143414572793,1.2670405953703452,1.0,0.0,4.296143414573004,1.284783556569123,1.28508141937015,3.343865503731371,19311.75008614693,1969.2504663821928,3099.015535412006,3099.015535412006,6.648305096936582,5.022202159267206,-0.8902629633628907,5.912465122630096,3.4673688331171544,3.4673688331171544,0.9906768094620441,0.0,0.0,0.0002318268266030329,7.821547026563005e-05,0.00015361135633740284,0.0006599364169325279,0.09558913961729955,0.07648896223402499,0.019100177383274564,0.09558915235111383,0.07648896223390413,0.019100177383244387,0.4025472690456027,0.4025472690456027,0.10052070284859409,0.0,4.84685011260666,4.805662691474993,5.011863981917884,4.847768308513253,4.806866162312872,5.0116387384680365,24783.55959541932,21066.02565610642,0.85,0.9904194029230825,0.679764971778641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922777194199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.803764877246,1534.6135337018752,0.4025472690456027,0.10052070284859409,6.112885165565336,3.4673688331171544
1784.0,-30.06633465418009,5.022175684346174,35.003825301039186,24.09127758527177,4.9933612567113315,-26.560374444206197,-40.07204161081461,1.4874010467368388,-0.1668199736210454,-5.014821788858938,40.007512314089546,45083.25841481127,20603.17699052375,20603.17699052375,65686.43540533503,82467.77325188724,82467.77325188724,20603.17699052375,103070.95024241098,103070.95024241098,103070.95024241098,127854.4813604436,97607.05478217361,60222.539945095064,41538.34981897616,24783.531118032628,0.0,66321.88093700878,21066.001450327734,1534.611698004033,0.0,0.8868161052181142,2.817214020786624,0.0014959162575277712,354451.1469732238,1554857.1626723316,4.386661394524391,1554857.1626723316,4.386661394524391,0.85,0.09558898253013115,4.296143414572793,1.2670404129428792,1.0,0.0,4.29614341457371,1.2847835449463332,1.285081406462185,3.3438655339816385,19311.73812387678,1969.2492465701114,3099.015535412006,3099.015535412006,6.64829742061445,5.022175684346174,-0.8902331592122019,5.912408843558376,3.4673978347670196,3.4673978347670196,0.9906850956477199,0.0,0.0,0.00023182582844745073,7.821521848294037e-05,0.00015361060996451037,0.000659933210407541,0.09558898253028883,0.07648881346785355,0.019100169062435272,0.09558900673158921,0.07648881346772739,0.01910016906240377,0.40254671018018595,0.40254671018018595,0.10052071500886949,0.0,4.8470740490067215,4.805971761204489,5.011746437555814,4.848001815237865,4.807240242104683,5.0113085566010795,24783.531118032628,21066.001450327734,0.85,0.9904187649280138,0.679764472567213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892527861829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.800720471472,1534.611698004033,0.40254671018018595,0.10052071500886949,6.112885165565336,3.4673978347670196
1785.0,-30.066375638825477,5.022149221323742,35.00382023126819,24.091258097346895,4.993356049732948,-26.560411856928038,-40.07206637235356,1.4873922678349603,-0.16646394077662308,-5.014815671966907,40.007502934532894,45083.17894948043,20603.175562691864,20603.175562691864,65686.3545121723,82467.71143444732,82467.71143444732,20603.175562691864,103070.88699713918,103070.88699713918,103070.88699713918,127854.39711363993,97607.00836113542,60222.475876166194,41538.369427743586,24783.510116500755,0.0,66321.87954424434,21065.98359902564,1534.610536234893,0.0,0.8868161703077732,2.8172100512300067,0.0014959162575277712,354451.23149204114,1554856.7581893315,4.386659207373199,1554856.7581893315,4.386659207373199,0.85,0.09558883957917218,4.296143414572793,1.2670401969971135,1.0,0.0,4.296143414574951,1.2847835880581586,1.2850814483127269,3.3438654217758566,19311.728939387656,1969.2483100128645,3099.015535412006,3099.015535412006,6.648296959877204,5.022149221323742,-0.890209734785274,5.912358956109016,3.4674268517646207,3.4674268517646207,0.990693386218463,0.0,0.0,0.00023182483901053837,7.82149991789723e-05,0.00015360983983156608,0.0006599299018059641,0.09558883957931509,0.07648867630122876,0.01910016327808634,0.0955888066941317,0.07648867630111439,0.019100163278057785,0.4025461522798771,0.4025461522798771,0.10052072551538646,0.0,4.847327303188308,4.80630670932635,5.011672001348245,4.8483517311902915,4.80765810423236,5.011385889548649,24783.510116500755,21065.98359902564,0.85,0.99041756602136,0.6797632886656169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518927756917206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.79768240376,1534.610536234893,0.4025461522798771,0.10052072551538646,6.112885165565336,3.4674268517646207
1786.0,-30.066416297788734,5.022122875461499,35.00381516139096,24.09123749183493,4.993357717336405,-26.560448288941885,-40.07209480097515,1.487389708488997,-0.16625958970280408,-5.014803329608274,40.007492791894705,45083.11706520426,20603.161503469102,20603.161503469102,65686.27856867336,82467.61519322205,82467.61519322205,20603.161503469102,103070.77669669116,103070.77669669116,103070.77669669116,127854.25919052695,97606.9303450358,60222.43221701578,41538.33125335557,24783.48249383579,0.0,66321.81374719137,21065.96011976042,1534.608851522365,0.0,0.8868162698417484,2.81720880435594,0.0014959162575277712,354451.4020299302,1554856.3207993724,4.386655862820029,1554856.3207993724,4.386655862820029,0.85,0.09558868787296015,4.296143414572793,1.2670399684133007,1.0,0.0,4.296143414570033,1.2847836020579824,1.2850814610546248,3.3438653853389604,19311.713503756608,1969.2467360165408,3099.015535412006,3099.015535412006,6.648292423203345,5.022122875461499,-0.8901826384319476,5.912305513893447,3.4674558282267642,3.4674558282267642,0.9907016652076469,0.0,0.0,0.00023182385743997534,7.821474739768451e-05,0.00015360911004229084,0.0006599267665265753,0.09558868787311776,0.0764885320410171,0.01910015583210066,0.09558867017752647,0.076488532040891,0.019100155832069164,0.40254559692765696,0.40254559692765696,0.10052073723576181,0.0,4.847565946283396,4.806627692571908,5.011580364595318,4.8485437399054945,4.80793503106986,5.011237289971859,24783.48249383579,21065.96011976042,0.85,0.9904174035266802,0.6797630299595578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893021357922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.794650189559,1534.608851522365,0.40254559692765696,0.10052073723576181,6.112885165565336,3.4674558282267642
1787.0,-30.06645653734503,5.02209664790796,35.00381012131983,24.09122191546487,4.993360891147144,-26.56048419283374,-40.072119352966524,1.487388546635269,-0.166005633386078,-5.014790812059935,40.0074835203057,45083.04002836199,20603.147306424748,20603.147306424748,65686.18733478674,82467.53409476571,82467.53409476571,20603.147306424748,103070.68140119046,103070.68140119046,103070.68140119046,127854.14114264734,97606.86794143742,60222.37387503124,41538.32674045131,24783.459741456867,0.0,66321.78648190817,21065.940780238336,1534.6074421636893,0.0,0.8868163671133806,2.8172069253405,0.0014959162575277712,354451.57498853194,1554855.9209725182,4.3866525942868915,1554855.9209725182,4.3866525942868915,0.85,0.09558853921087554,4.296143414572793,1.267039805217646,1.0,0.0,4.296143414572473,1.2847836094992697,1.2850814672494801,3.3438653659717588,19311.701157088093,1969.2454770067347,3099.015535412006,3099.015535412006,6.648287842056788,5.02209664790796,-0.890155400053211,5.912252047961171,3.4674847959271937,3.4674847959271937,0.9907099416934839,0.0,0.0,0.0002318228859983188,7.821452995081247e-05,0.00015360835604750632,0.0006599235272568471,0.09558853921101994,0.07648839028893005,0.019100148922089884,0.09558852911981945,0.0764883902888145,0.01910014892206103,0.40254504299000393,0.40254504299000393,0.10052074883409998,0.0,4.847805081819615,4.806952801101659,5.011474661652471,4.848785178673836,4.808276973119064,5.011075655512684,24783.459741456867,21065.940780238336,0.85,0.9904164350685152,0.6797621478525783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932650720295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.7916231337,1534.6074421636893,0.40254504299000393,0.10052074883409998,6.112885165565336,3.4674847959271937
1788.0,-30.066496492826023,5.022070517086129,35.003805111040904,24.091196071263425,4.993362591442987,-26.560519988384115,-40.0721438700333,1.4873860870005315,-0.16590401606487148,-5.014779468795746,40.007474307922394,45082.96421985643,20603.135698619724,20603.135698619724,65686.09991847616,82467.41492879284,82467.41492879284,20603.135698619724,103070.55062741257,103070.55062741257,103070.55062741257,127853.98829584694,97606.7667116685,60222.316002729756,41538.2785654875,24783.437668434366,0.0,66321.71623392186,21065.92201816921,1534.6060937585958,0.0,0.8868164581946524,2.8172069133485738,0.0014959162575277712,354451.7317217651,1554855.5236989213,4.38664953376343,1554855.5236989213,4.38664953376343,0.85,0.09558839215515959,4.296143414572793,1.2670395749853927,1.0,0.0,4.296143414573247,1.2847836229975487,1.2850814795115475,3.3438653308402184,19311.681128589214,1969.2434346682319,3099.015535412006,3099.015535412006,6.648284096414055,5.022070517086129,-0.8901288228498547,5.912199339935984,3.467513755407645,3.467513755407645,0.9907182158307558,0.0,0.0,0.00023182192141836508,7.821431281380996e-05,0.00015360760860455512,0.0006599203161347345,0.09558839215530271,0.0764882500367362,0.019100142118566497,0.09558845454017995,0.07648825003662169,0.019100142118537902,0.4025444906482607,0.4025444906482607,0.10052075942036838,0.0,4.848014890272964,4.807241389449075,5.011368466602676,4.8488754527308515,4.808417253402467,5.010965258813769,24783.437668434366,21065.92201816921,0.85,0.9904161660533055,0.6797617248149204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935062722442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.788603124662,1534.6060937585958,0.4025444906482607,0.10052075942036838,6.112885165565336,3.467513755407645
1789.0,-30.066536085749725,5.022044436614061,35.003800110970374,24.091181402932875,4.9933600317240225,-26.560555883594027,-40.0721721938811,1.487379829567791,-0.16551374429741372,-5.014770803168035,40.00746458470364,45082.90686073128,20603.12965664815,20603.12965664815,65686.03651737943,82467.36247396439,82467.36247396439,20603.12965664815,103070.49213061253,103070.49213061253,103070.49213061253,127853.9055298573,97606.73019736522,60222.27458412978,41538.28401470604,24783.41339924476,0.0,66321.69741395081,21065.901389358045,1534.6046867907503,0.0,0.8868165374989759,2.8172027910801436,0.0014959162575277712,354451.8514573399,1554855.104396208,4.3866468689707006,1554855.104396208,4.3866468689707006,0.85,0.09558824598136506,4.296143414572793,1.2670394062949346,1.0,0.0,4.2961434145730495,1.2847836542442599,1.2850815095374122,3.3438652495154026,19311.6739041661,1969.2426979820937,3099.015535412006,3099.015535412006,6.648282146771818,5.022044436614061,-0.8901038180914602,5.912148254705521,3.4675427003562396,3.4675427003562396,0.9907264858160685,0.0,0.0,0.00023182096559468902,7.821406196249646e-05,0.00015360690363219254,0.0006599172874723616,0.0955882459815146,0.07648811060120915,0.019100135380305444,0.09558823558083901,0.0764881106010895,0.019100135380275562,0.4025439375844266,0.4025439375844266,0.10052076909665784,0.0,4.848260073826339,4.8075685168374775,5.01128496775334,4.8492570588706485,4.80889346124269,5.010967452397438,24783.41339924476,21065.901389358045,0.85,0.9904154911385354,0.6797610528473607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893745769757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.785587465283,1534.6046867907503,0.4025439375844266,0.10052076909665784,6.112885165565336,3.4675427003562396
1790.0,-30.066575408625717,5.022018400395078,35.003795101733566,24.091151123307668,4.99335620752663,-26.560591662157428,-40.07219671094788,1.4873724610578207,-0.16536954617293986,-5.01476248145369,40.00745431757488,45082.83393285742,20603.124346277884,20603.124346277884,65685.9582791353,82467.24819645505,82467.24819645505,20603.124346277884,103070.37254273293,103070.37254273293,103070.37254273293,127853.75865929213,97606.63119815338,60222.216934553406,41538.23807066664,24783.3861165592,0.0,66321.62418722584,21065.87819907532,1534.603108853486,0.0,0.8868166170224272,2.817201865987734,0.0014959162575277712,354451.96644099103,1554854.661638089,4.386644196815142,1554854.661638089,4.386644196815142,0.85,0.09558809879919941,4.296143414572793,1.2670391667215153,1.0,0.0,4.296143414571846,1.2847836906752437,1.2850815447571322,3.343865154697651,19311.654316987097,1969.2407006456942,3099.015535412006,3099.015535412006,6.6482804332049765,5.022018400395078,-0.8900790282241084,5.9120974286191865,3.4675716169423088,3.4675716169423088,0.9907347476978025,0.0,0.0,0.00023182001629390114,7.82138448266958e-05,0.00015360617146720532,0.0006599141419865734,0.09558809879935695,0.07648797034506327,0.019100128454293673,0.09558811447661679,0.07648797034493722,0.01910012845426219,0.40254338647334714,0.40254338647334714,0.10052077935107029,0.0,4.848483526467987,4.807863275001296,5.011222379029675,4.849392935280775,4.809058089630128,5.010987849994422,24783.3861165592,21065.87819907532,0.85,0.9904154049922533,0.6797607037727039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939830941362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.782577737284,1534.603108853486,0.40254338647334714,0.10052077935107029,6.112885165565336,3.4675716169423088
1791.0,-30.066614319497287,5.021992526141497,35.00379010933291,24.091140296682738,4.993362517602663,-26.560626056378947,-40.072221018467076,1.4873742544838175,-0.1650927322140774,-5.014747150282944,40.00744478949016,45082.76199157165,20603.104910429796,20603.104910429796,65685.86690200145,82467.17401819905,82467.17401819905,20603.104910429796,103070.27892862885,103070.27892862885,103070.27892862885,127853.63956460092,97606.576497178,60222.16447054839,41538.23558514401,24783.36063597207,0.0,66321.59622111608,21065.856540576257,1534.6014794872628,0.0,0.8868167295410295,2.8172000149145746,0.0014959162575277712,354452.17827650404,1554854.2507504765,4.386640415953525,1554854.2507504765,4.386640415953525,0.8499999999999999,0.09558794672616917,4.296143414572793,1.2670389562705533,1.0,0.0,4.296143414570803,1.2847836842251432,1.2850815370986106,3.34386517148512,19311.643494296935,1969.2395970384318,3099.015535412006,3099.015535412006,6.648274161584885,5.021992526141497,-0.8900500752947194,5.912042601436216,3.4676005034106057,3.4676005034106057,0.9907430009744588,0.0,0.0,0.00023181907694291344,7.821362954730666e-05,0.00015360544739560677,0.0006599110312711436,0.09558794672631847,0.07648782591364331,0.019100120812675158,0.0955879623068308,0.07648782591352385,0.019100120812645328,0.40254283517882344,0.40254283517882344,0.10052079128086285,0.0,4.848711925855696,4.808174449942612,5.011118762488593,4.849654418068894,4.809448222362391,5.01073345254855,24783.36063597207,21065.856540576257,0.85,0.9904144448364133,0.6797599056763622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942187998929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.779572099476,1534.6014794872628,0.40254283517882344,0.10052079128086285,6.112885165565336,3.4676005034106057
