time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1792.0,-30.06665281223049,5.021966685088916,35.0037851428517,24.091115116048627,4.9933595903800345,-26.560660998035768,-40.07224920261649,1.4873677761847859,-0.16488638449624204,-5.014739307789258,40.00743555964609,45082.70904375026,20603.10092630969,20603.10092630969,65685.80997005996,82467.07790229579,82467.07790229579,20603.10092630969,103070.17882860548,103070.17882860548,103070.17882860548,127853.51819172743,97606.4956893409,60222.1268307933,41538.18762060844,24783.33936312195,0.0,66321.5269837304,21065.83845865366,1534.6002568942158,0.0,0.8868168028699345,2.8171982162244067,0.0014959162575277712,354452.28663869563,1554853.8527242271,4.38663795194849,1554853.8527242271,4.38663795194849,0.85,0.09558780388945637,4.296143414572793,1.2670387908769776,1.0,0.0,4.296143414572374,1.2847837164502265,1.2850815681372132,3.3438650876139344,19311.62750631541,1969.2379667180344,3099.015535412006,3099.015535412006,6.648272875976582,5.021966685088916,-0.8900255145816294,5.911992199670546,3.467629395344767,3.467629395344767,0.9907512558127907,0.0,0.0,0.00023181814768969574,7.821337993525198e-05,0.00015360476775444376,0.0006599081114352369,0.09558780388959792,0.07648768909368939,0.01910011479590853,0.0955878330275957,0.07648768909357613,0.019100114795880245,0.4025422849300009,0.4025422849300009,0.10052080202021275,0.0,4.84893718742461,4.808474342885972,5.011044654659884,4.849852923293042,4.809688788277413,5.010763137877234,24783.33936312195,21065.83845865366,0.85,0.9904146203716572,0.6797598169717909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944520361208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.776573404726,1534.6002568942158,0.4025422849300009,0.10052080202021275,6.112885165565336,3.467629395344767
1793.0,-30.06669102735578,5.021940975083533,35.00378018793297,24.09110467359426,4.993363565530176,-26.56069499949654,-40.072269703354664,1.4873675376703708,-0.16455587139591898,-5.014725651398765,40.00742596346373,45082.6233007226,20603.08520064603,20603.08520064603,65685.70850136863,82467.015357572,82467.015357572,20603.08520064603,103070.10055821804,103070.10055821804,103070.10055821804,127853.4144151338,97606.45131402997,60222.05925717809,41538.21339650209,24783.313856915764,0.0,66321.52725341785,21065.816778378397,1534.5986641587285,0.0,0.8868169071120318,2.8171954630978853,0.0014959162575277712,354452.4753333831,1554853.438900149,4.386634449195817,1554853.438900149,4.386634449195817,0.85,0.09558765361237452,4.296143414572793,1.2670385716343304,1.0,0.0,4.296143414573257,1.2847837194710678,1.2850815699734184,3.343865079751688,19311.61872657725,1969.2370714338995,3099.015535412006,3099.015535412006,6.648267801570379,5.021940975083533,-0.8899975109372473,5.91193848602078,3.467658254170808,3.467658254170808,0.9907595011916595,0.0,0.0,0.00023181722514160387,7.821319837155682e-05,0.00015360402677004706,0.0006599049280600007,0.09558765361252441,0.07648754621688221,0.019100107395642208,0.09558765164081431,0.07648754621676226,0.019100107395612253,0.402541735040748,0.402541735040748,0.10052081352832606,0.0,4.849178562041061,4.808800366059302,5.010946510485837,4.85016978000283,4.810130356610841,5.010579904909434,24783.313856915764,21065.816778378397,0.85,0.9904130863932049,0.6797585213690821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946827660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.773581789656,1534.5986641587285,0.402541735040748,0.10052081352832606,6.112885165565336,3.467658254170808
1794.0,-30.066728935697927,5.021915260630689,35.00377523864814,24.091080051753693,4.993357100324484,-26.56072976892169,-40.072297817654885,1.4873579335477387,-0.1642655019373933,-5.014719924594444,40.007416217724824,45082.57291258825,20603.085734341195,20603.085734341195,65685.65864692944,82466.93690334729,82466.93690334729,20603.085734341195,103070.02263768848,103070.02263768848,103070.02263768848,127853.31274048534,97606.3863884983,60222.02239773705,41538.18221195695,24783.290102796862,0.0,66321.4723147538,21065.796587377332,1534.5973484015187,0.0,0.886816971542054,2.817192311940798,0.0014959162575277712,354452.55446248146,1554853.018626705,4.386632284212484,1554853.018626705,4.386632284212484,0.85,0.09558751177077301,4.296143414572793,1.2670384100871162,1.0,0.0,4.2961434145734145,1.284783766289953,1.285081615627341,3.3438649578976927,19311.60588093952,1969.235761543394,3099.015535412006,3099.015535412006,6.648267973784799,5.021915260630689,-0.8899741841544575,5.911889444785147,3.467687109460999,3.467687109460999,0.9907677455602855,0.0,0.0,0.00023181631000288144,7.821294937938712e-05,0.00015360336062349432,0.000659902066198875,0.09558751177092106,0.07648741030442369,0.019100101466497373,0.09558746971026591,0.07648741030430523,0.019100101466467793,0.40254118722431353,0.40254118722431353,0.10052082414383993,0.0,4.8494315985453795,4.809129319493479,5.010895028980087,4.850454422657037,4.810455996312953,5.010699993873459,24783.290102796862,21065.796587377332,0.85,0.9904131551120147,0.679758324704128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949118320337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.770594452904,1534.5973484015187,0.40254118722431353,0.10052082414383993,6.112885165565336,3.467687109460999
1795.0,-30.066766442384633,5.02188974639232,35.003770304640035,24.091063427645736,4.993366667947571,-26.560762573397533,-40.07231810884548,1.487362798959971,-0.16415976427498435,-5.014702082805351,40.00740676412171,45082.48963249912,20603.061708604342,20603.061708604342,65685.55134110346,82466.82361254802,82466.82361254802,20603.061708604342,103069.88532115237,103069.88532115237,103069.88532115237,127853.14919175846,97606.29337720985,60221.959397158746,41538.148866723444,24783.263870606097,0.0,66321.41273732955,21065.774290015182,1534.595613593363,0.0,0.8868170965671938,2.817193004776776,0.0014959162575277712,354452.80098831264,1554852.6109513526,4.386628083107237,1554852.6109513526,4.386628083107237,0.85,0.09558735838264508,4.296143414572793,1.2670381963392718,1.0,0.0,4.296143414572825,1.2847837453987352,1.2850815935679258,3.3438650122705873,19311.587478482354,1969.2338850150006,3099.015535412006,3099.015535412006,6.648260221085087,5.02188974639232,-0.8899436862397048,5.911833432632025,3.4677159205595305,3.4677159205595305,0.990775977302723,0.0,0.0,0.00023181540456372759,7.821276967245091e-05,0.00015360263489127667,0.0006598989483491874,0.0955873583827941,0.07648726491873152,0.01910009346406258,0.09558739863602635,0.07648726491861228,0.0191000934640328,0.4025406414612517,0.4025406414612517,0.10052083681071333,0.0,4.849647010486933,4.809426871898722,5.010780977698801,4.850542318530358,4.8106509146315375,5.010358703221129,24783.263870606097,21065.774290015182,0.85,0.9904124268470508,0.6797576796358572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895139059191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.767611988205,1534.595613593363,0.4025406414612517,0.10052083681071333,6.112885165565336,3.4677159205595305
1796.0,-30.066803665959515,5.021864274102527,35.00376541199518,24.091048479918413,4.9933655121118345,-26.560796195501336,-40.07234227666629,1.4873580416531709,-0.16381552964986668,-5.014693432157466,40.00739810089626,45082.42490368838,20603.05667477517,20603.05667477517,65685.48157846354,82466.76396113058,82466.76396113058,20603.05667477517,103069.82063590575,103069.82063590575,103069.82063590575,127853.06581748539,97606.24925232925,60221.91019488507,41538.154508271306,24783.245181579645,0.0,66321.39968985095,21065.758404342698,1534.5945222244973,0.0,0.8868171719570475,2.817189486499568,0.0014959162575277712,354452.92051719024,1554852.2373601648,4.38662554985143,1554852.2373601648,4.38662554985143,0.85,0.09558721739732629,4.296143414572793,1.2670380034716802,1.0,0.0,4.296143414573833,1.2847837695095345,1.2850816165297463,3.3438649495181925,19311.578748292297,1969.2329947833662,3099.015535412006,3099.015535412006,6.648258596753388,5.021864274102527,-0.8899185668883485,5.911782840990876,3.4677447491986735,3.4677447491986735,0.9907842140567639,0.0,0.0,0.0002318145059623264,7.821255563301833e-05,0.00015360195032930807,0.0006598960073727941,0.09558721739745975,0.07648712978876102,0.01910008760869873,0.09558721940740512,0.07648712978865423,0.01910008760867206,0.40254009565519444,0.40254009565519444,0.10052084728845365,0.0,4.849889943563426,4.809751981147542,5.010694309410496,4.850877902507591,4.8110688250461635,5.010364087667256,24783.245181579645,21065.758404342698,0.85,0.9904115698045993,0.679756837378498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953638788445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.764636306392,1534.5945222244973,0.40254009565519444,0.10052084728845365,6.112885165565336,3.4677447491986735
1797.0,-30.066840555495297,5.021838902596097,35.003760529467726,24.09102249601858,4.993367614828029,-26.560829191003993,-40.07236637463791,1.4873562503362006,-0.16372375023166796,-5.0146812748600125,40.00738861029448,45082.361295895986,20603.04458077158,20603.04458077158,65685.40587666756,82466.64255947084,82466.64255947084,20603.04458077158,103069.68714024243,103069.68714024243,103069.68714024243,127852.90762376995,97606.14464076093,60221.86337718388,41538.090292863395,24783.22048352751,0.0,66321.3107763909,21065.737410998383,1534.593001660426,0.0,0.886817268187777,2.8171896990293837,0.0014959162575277712,354453.0884986636,1554851.8280894456,4.386622316299292,1554851.8280894456,4.386622316299292,0.85,0.09558707002991941,4.296143414572793,1.26703776224982,1.0,0.0,4.296143414573649,1.2847837797284496,1.2850816256068267,3.3438649229217545,19311.558050698088,1969.2308842161276,3099.015535412006,3099.015535412006,6.648254694222584,5.021838902596097,-0.8898913727051134,5.911730275301211,3.467773547968573,3.467773547968573,0.9907924422767351,0.0,0.0,0.0002318136154280125,7.821234221273556e-05,0.00015360127321527694,0.0006598930983938083,0.09558707003006715,0.0764869896469597,0.019100080383107457,0.09558714227764267,0.07648698964684147,0.019100080383077932,0.402539551684891,0.402539551684891,0.1005208576000882,0.0,4.850098883766009,4.8100362113979145,5.010601250637251,4.85095752462837,4.811196187185828,5.010252135624569,24783.22048352751,21065.737410998383,0.85,0.9904117561568202,0.6797567896071262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518955870015569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.761665046028,1534.593001660426,0.402539551684891,0.1005208576000882,6.112885165565336,3.467773547968573
1798.0,-30.06687706130443,5.021813551098175,35.003755649389866,24.09100279854613,4.9933632996652815,-26.560862482927952,-40.072390507534124,1.4873487212882943,-0.16339029531980032,-5.014673833213399,40.00737891658854,45082.29963409983,20603.04217975067,20603.04217975067,65685.34181385051,82466.57595511965,82466.57595511965,20603.04217975067,103069.61813487032,103069.61813487032,103069.61813487032,127852.81425180119,97606.091889776,60221.81556875396,41538.08480113559,24783.19611693086,0.0,66321.28091806645,21065.71669939123,1534.5916119057022,0.0,0.8868173411560353,2.8171861813764165,0.0014959162575277712,354453.1913224325,1554851.4100601897,4.386619864414765,1554851.4100601897,4.386619864414765,0.8499999999999999,0.09558692689276699,4.296143414572793,1.267037613890134,1.0,0.0,4.296143414573611,1.2847838167699674,1.285081661524634,3.343864826515005,19311.547613817176,1969.2298199504598,3099.015535412006,3099.015535412006,6.648253919453665,5.021813551098175,-0.8898669611607684,5.911680512258943,3.467802334687638,3.467802334687638,0.9908006670536108,0.0,0.0,0.00023181273416017763,7.821212848368806e-05,0.0001536006056764896,0.0006598902305514431,0.09558692689291534,0.07648685294790203,0.01910007394501331,0.09558694422349283,0.07648685294778332,0.019100073944983663,0.4025390069199375,0.4025390069199375,0.10052086733336987,0.0,4.8503330276236625,4.810343318993432,5.010542721322338,4.8512835378936074,4.811585863539619,5.010322756085827,24783.19611693086,21065.71669939123,0.85,0.9904112361007987,0.6797561658948456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895808122062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.758699236796,1534.5916119057022,0.4025390069199375,0.10052086733336987,6.112885165565336,3.467802334687638
1799.0,-30.066913321550714,5.0217883549402185,35.003750780256205,24.090991902072005,4.993369698081481,-26.560894482377634,-40.07241065902633,1.4873508589079232,-0.163118952599973,-5.014658365679012,40.00736947520568,45082.22153002732,20603.023538954832,20603.023538954832,65685.24506898216,82466.50114288337,82466.50114288337,20603.023538954832,103069.5246818382,103069.5246818382,103069.5246818382,127852.69511299078,97606.0354517982,60221.75583893996,41538.088458731385,24783.17043115258,0.0,66321.25888988396,21065.69486647969,1534.5899644768956,0.0,0.8868174540541266,2.8171844182708887,0.0014959162575277712,354453.4050427043,1554851.002912139,4.3866160708057285,1554851.002912139,4.3866160708057285,0.85,0.0955867762688144,4.296143414572793,1.2670373561838644,1.0,0.0,4.2961434145729385,1.2847838085775019,1.2850816522055923,3.343864847837267,19311.536447457842,1969.2286812986945,3099.015535412006,3099.015535412006,6.648247904383519,5.0217883549402185,-0.8898377972190126,5.911626152159231,3.467831085156758,3.467831085156758,0.9908088814733594,0.0,0.0,0.00023181185882340644,7.821195001570693e-05,0.0001535999088076995,0.0006598872367031798,0.09558677626896249,0.07648671005510366,0.01910006621385883,0.0955867939550017,0.07648671005498515,0.019100066213829238,0.4025384630966431,0.4025384630966431,0.1005208786367172,0.0,4.850568472624218,4.810661673311756,5.010445630453489,4.851539413079024,4.811964423027462,5.010086682141662,24783.17043115258,21065.69486647969,0.85,0.9904101063286841,0.6797552140088183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518960269425252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.755739885237,1534.5899644768956,0.4025384630966431,0.1005208786367172,6.112885165565336,3.467831085156758
1800.0,-30.066949251947577,5.021763100980879,35.00374591202581,24.0909626003355,4.993359553809089,-26.560927839307627,-40.07243859870357,1.4873381411686992,-0.16284025422538662,-5.014655410905406,40.007359763247166,45082.17926811015,20603.03047512077,20603.03047512077,65685.20974323092,82466.41824520589,82466.41824520589,20603.03047512077,103069.44872032666,103069.44872032666,103069.44872032666,127852.59607060379,97605.96364245017,60221.72466535247,41538.04330788633,24783.14735027713,0.0,66321.19065816345,21065.67524773556,1534.5887470131174,0.0,0.886817504254866,2.8171810969410798,0.0014959162575277712,354453.4458698445,1554850.5840959307,4.386614383957414,1554850.5840959307,4.386614383957414,0.85,0.09558663858160642,4.296143414572793,1.2670372446393596,1.0,0.0,4.296143414570912,1.2847838698635963,1.285081712391452,3.3438646883299588,19311.52223984419,1969.227232525296,3099.015535412006,3099.015535412006,6.648250142567178,5.021763100980879,-0.8898160228617238,5.9115791238426025,3.4678598402342717,3.4678598402342717,0.9908170972097919,0.0,0.0,0.000231810991452336,7.821170257372263e-05,0.00015359928887861336,0.0006598845733989189,0.09558663858175201,0.07648657774698861,0.0191000608347634,0.09558661084004996,0.0764865777468721,0.019100060834734308,0.40253792091371554,0.40253792091371554,0.10052088881769657,0.0,4.850816724721142,4.810978013493184,5.0104207539706636,4.851815156680004,4.812248981153687,5.010326867185199,24783.14735027713,21065.67524773556,0.85,0.9904105926232456,0.67975527611492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518962442911159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.75278423626,1534.5887470131174,0.40253792091371554,0.10052088881769657,6.112885165565336,3.4678598402342717
1801.0,-30.066984809136752,5.021738045312522,35.00374104209917,24.090951249841623,4.993368777225185,-26.560958923366613,-40.07245861049739,1.4873428914545863,-0.1626338577851243,-5.014637353600048,40.00734997737949,45082.103784762294,20603.006680202812,20603.006680202812,65685.11046496511,82466.32924584924,82466.32924584924,20603.006680202812,103069.33592605205,103069.33592605205,103069.33592605205,127852.45455923576,97605.893934717,60221.6684736282,41538.028290098664,24783.118633183705,0.0,66321.14692328237,21065.650838206147,1534.5868655875126,0.0,0.886817631579341,2.817180490736073,0.0014959162575277712,354453.6953740274,1554850.1620925663,4.386610105593211,1554850.1620925663,4.386610105593211,0.8499999999999999,0.0955864849398998,4.296143414572793,1.2670370330894372,1.0,0.0,4.296143414573249,1.2847838494137287,1.2850816908339806,3.343864741554157,19311.508448038963,1969.225826152556,3099.015535412006,3099.015535412006,6.648242464348827,5.021738045312522,-0.8897853347764935,5.911523380089015,3.4678885358814378,3.4678885358814378,0.9908252959661251,0.0,0.0,0.00023181013309355903,7.821152534384524e-05,0.0001535986077497138,0.0006598816471714825,0.09558648494005385,0.0764864322059248,0.019100052734129052,0.09558648680498535,0.07648643220580152,0.01910005273409827,0.40253738013312673,0.40253738013312673,0.10052090241706041,0.0,4.851047264395959,4.81128913716492,5.010328078138116,4.852003495814927,4.812567874872286,5.009991714854948,24783.118633183705,21065.650838206147,0.85,0.9904097488082797,0.6797545862243826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964596626076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.74983398659,1534.5868655875126,0.40253738013312673,0.10052090241706041,6.112885165565336,3.4678885358814378
1802.0,-30.067020131701668,5.021713006809691,35.00373620577253,24.090926034282916,4.9933659023550785,-26.560991006201824,-40.0724787619896,1.487336776854722,-0.1624396359808884,-5.014629848104459,40.00734121619714,45082.03002081174,20603.004620339707,20603.004620339707,65685.03464115145,82466.2326384172,82466.2326384172,20603.004620339707,103069.23725875691,103069.23725875691,103069.23725875691,127852.33662239938,97605.81129305283,60221.60867544501,41538.002908453134,24783.099363642472,0.0,66321.10227209561,21065.6344590961,1534.5857609190953,0.0,0.88681770149598,2.817178812270764,0.0014959162575277712,354453.79908015876,1554849.7842775548,4.386607756250709,1554849.7842775548,4.386607756250709,0.85,0.09558634635479835,4.296143414572793,1.2670367737347261,1.0,0.0,4.2961434145719535,1.2847838797792972,1.2850817201110065,3.343864662522691,19311.49209723133,1969.2241588341922,3099.015535412006,3099.015535412006,6.648241799665774,5.021713006809691,-0.889760836514057,5.911473843323748,3.4679172492564514,3.4679172492564514,0.9908334997875575,0.0,0.0,0.0002318092804015659,7.821134687713745e-05,0.00015359793352442844,0.0006598787506029628,0.09558634635493257,0.07648629896355248,0.019100047391380097,0.09558636858329955,0.07648629896344507,0.01910004739135327,0.4025368403688341,0.4025368403688341,0.10052091462138694,0.0,4.851273042769208,4.811585931427032,5.010268993756654,4.85219021212356,4.812787343684988,5.010046929612258,24783.099363642472,21065.6344590961,0.85,0.9904092723258041,0.6797539316498945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966727971037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.746890015836,1534.5857609190953,0.4025368403688341,0.10052091462138694,6.112885165565336,3.4679172492564514
1803.0,-30.067055038176676,5.021688112731709,35.00373138386801,24.09092041142287,4.993371984277542,-26.561021818722917,-40.07250251071525,1.4873387648233547,-0.1620739429483251,-5.014614799952451,40.00733196361626,45081.97406354612,20602.987289357814,20602.987289357814,65684.96135290393,82466.18202206532,82466.18202206532,20602.987289357814,103069.16931142313,103069.16931142313,103069.16931142313,127852.2438312622,97605.77833142212,60221.57037290108,41538.00884280115,24783.074519839065,0.0,66321.08336264022,21065.613341863205,1534.5841716803698,0.0,0.8868178115759933,2.8171757589890514,0.0014959162575277712,354454.00700595754,1554849.3852716738,4.386604057336952,1554849.3852716738,4.386604057336952,0.85,0.09558619797557907,4.296143414572793,1.267036606692709,1.0,0.0,4.296143414573287,1.2847838722194058,1.28508171146669,3.343864682198571,19311.485575711118,1969.223493824203,3099.015535412006,3099.015535412006,6.648236207250476,5.021688112731709,-0.8897318754054986,5.911419988137207,3.4679459260502847,3.4679459260502847,0.9908416931572243,0.0,0.0,0.000231808437756882,7.821113655290402e-05,0.000153597301203978,0.0006598760340636238,0.09558619797572429,0.07648615775913749,0.01910004021658681,0.09558617786055255,0.07648615775902129,0.01910004021655779,0.40253630075567665,0.40253630075567665,0.10052092768578112,0.0,4.851520932424819,4.811919149703954,5.01017465586898,4.852540857004101,4.813280560997896,5.009825921777292,24783.074519839065,21065.613341863205,0.85,0.9904084496590926,0.6797532817285303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518968845252906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.743949560147,1534.5841716803698,0.40253630075567665,0.10052092768578112,6.112885165565336,3.4679459260502847
1804.0,-30.067089718265017,5.021663229611948,35.00372657957182,24.09089006194847,4.993368180449052,-26.561053416123933,-40.072522627282865,1.4873318783075,-0.16194873800918685,-5.014607541277171,40.00732283268621,45081.90292190272,20602.98597437124,20602.98597437124,65684.88889627396,82466.06730642241,82466.06730642241,20602.98597437124,103069.05328079365,103069.05328079365,103069.05328079365,127852.10629569415,97605.67690384795,60221.51251932606,41537.960427246544,24783.053014900488,0.0,66321.01344214703,21065.595062665416,1534.5829420648856,0.0,0.8868178815752358,2.8171749596565827,0.0014959162575277712,354454.1073017526,1554848.9915119072,4.386601705219453,1554848.9915119072,4.386601705219453,0.8500000000000001,0.09558605878198813,4.296143414572793,1.2670364011870698,1.0,0.0,4.296143414571512,1.2847839061640454,1.2850817443435512,3.3438645938519778,19311.465508076097,1969.2214474949242,3099.015535412006,3099.015535412006,6.648235782926505,5.021663229611948,-0.8897074963773814,5.91137072598933,3.467974604681443,3.467974604681443,0.9908498870518408,0.0,0.0,0.00023180760057998375,7.821095839631489e-05,0.00015359664218366886,0.0006598732028178626,0.09558605878212789,0.07648602422743789,0.01910003455469001,0.0955860816940054,0.07648602422732605,0.019100034554662082,0.4025357636710138,0.4025357636710138,0.10052093926012712,0.0,4.851745788588914,4.812214305813654,5.010117523506835,4.852658803267957,4.81340869753808,5.009902798013798,24783.053014900488,21065.595062665416,0.85,0.9904084013066542,0.6797529256881524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970937594362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.74101626271,1534.5829420648856,0.4025357636710138,0.10052093926012712,6.112885165565336,3.467974604681443
1805.0,-30.06712390221646,5.021638485188655,35.00372178378426,24.090884543862217,4.993373746788119,-26.561083629826964,-40.07254627123473,1.4873334743982052,-0.16157136492381596,-5.01459271948087,40.007313471924526,45081.84987938424,20602.969330795273,20602.969330795273,65684.81921017951,82466.01921772434,82466.01921772434,20602.969330795273,103068.98854851961,103068.98854851961,103068.98854851961,127852.0159985918,97605.64593618026,60221.47659783841,41537.96593149094,24783.027450072183,0.0,66320.99338156312,21065.573332561355,1534.581316174068,0.0,0.8868179908948941,2.8171717263033615,0.0014959162575277712,354454.3121000509,1554848.5878410214,4.3865980318561855,1554848.5878410214,4.3865980318561855,0.85,0.09558591065608933,4.296143414572793,1.2670362407388165,1.0,0.0,4.29614341457318,1.2847839004013735,1.2850817375192878,3.3438646088502932,19311.459381065193,1969.2208227136887,3099.015535412006,3099.015535412006,6.648230412325494,5.021638485188655,-0.8896786465397932,5.911317131728448,3.4680032451282017,3.4680032451282017,0.9908580700366291,0.0,0.0,0.0002318067753825513,7.821074900094238e-05,0.00015359602638160893,0.0006598705572438982,0.09558591065623609,0.07648588339350329,0.019100027262732806,0.095585882496789,0.07648588339338586,0.01910002726270348,0.4025352265221873,0.4025352265221873,0.10052095183667786,0.0,4.85199531401247,4.812548356673574,5.010028045306171,4.853021354557029,4.813912669373906,5.009698319395227,24783.027450072183,21065.573332561355,0.85,0.9904076501429416,0.6797523315131276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973016366468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.738086337,1534.581316174068,0.4025352265221873,0.10052095183667786,6.112885165565336,3.4680032451282017
1806.0,-30.047288243110653,4.988648327572083,35.00365973427117,24.083296476770215,4.98219259639568,-26.544346844289755,-40.05697517478836,1.479251197574815,-0.3120483848701383,-5.027683032791187,40.00563626318065,45104.47093903569,20562.182204842775,20562.182204842775,65666.65314387846,82481.60797398191,82481.60797398191,20562.182204842775,103043.79017882468,103043.79017882468,103043.79017882468,127821.70672591423,97607.8666907041,60230.72965575788,41530.15226105136,24777.91654708955,0.0,66308.0688081409,21061.229065026117,1534.580066326917,0.0,0.8867574328156714,2.8176233740922734,0.0014959162575277712,354273.47452114214,1554776.261635591,4.388633000924279,1554776.261635591,4.388633000924279,0.85,0.09559445184997464,4.296143414572793,1.2670511497883128,1.0,0.0,4.296143414573078,1.2848207215558112,1.2851191830383266,3.3437687783946384,19311.898761496228,1969.2656270486077,3099.015535412006,3099.015535412006,6.635069095292253,4.988648327572083,-0.9109176117773741,5.899565939349457,3.4680318859431947,3.4680318859431947,0.990866253126627,0.0,0.0,0.00023228606147617317,7.834876189752016e-05,0.000153937299578653,0.0006613367158419492,0.09559445184767211,0.07649269584828439,0.019101755999387727,0.09559460061477049,0.07649269585012682,0.019101755999847828,0.4025346918784155,0.4025346918784155,0.10052096321458996,0.0,4.829684032810405,4.82678779510826,4.841282338935969,4.715634647921036,4.858923397784508,4.142737247705497,24777.91654708955,21061.229065026117,0.85,0.9903267328427503,0.6802259777696622,45074.98528984821,20600.0,0.0,3996.636709145933,-3996.636709145933,0.0708593081034858,0.3542965405174291,3164.0870700838764,832.5496390620566,3996.636709145933,0.036722957656082696,0.5368129401779228,1.4518477704383503,1.4518975065400002,1.2662440169644222,0.0002318067753825513,0.003505937213091655,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,49071.621998994146,16603.363290854068,,,,,,,,,,,,,,,,,,3.0,15621.735165194563,1534.580066326917,0.4025346918784155,0.10052096321458996,6.112885165565336,3.4680318859431947
1807.0,-29.994861568572222,4.901902727224256,35.00340435673823,24.067023291159444,4.954560681958406,-26.49991861127596,-40.01671018833292,1.4596177246620508,-0.7424878060312494,-5.061291601945094,39.99988134371219,45168.241981569496,20430.856854131274,20430.856854131274,65599.09883570077,82530.85097085986,82530.85097085986,20430.856854131274,102961.70782499113,102961.70782499113,102961.70782499113,127718.63427024276,97622.60664429962,60259.99765500878,41514.00998810094,24756.92644525163,0.0,66270.93643335256,21043.387478463883,1534.1288631104185,0.0,0.8866070702237954,2.81937496331939,0.0014959162575277712,353809.5168023182,1554528.1118045468,4.393686540300437,1554528.1118045468,4.393686540300437,0.85,0.09560975279120551,4.296143414572793,1.2671151560032743,1.0,0.0,4.29614341457265,1.2849099558087065,1.285210071453154,3.3435365607925833,19314.815088850126,1969.56300967712,3099.015535412006,3099.015535412006,6.592692621469886,4.901902727224256,-0.9767928616757908,5.8786955889000465,3.4581159192041766,3.4581159192041766,0.9880331197726219,0.0,0.0,0.0002335572384474906,7.870669126146407e-05,0.00015485054718602652,0.0006652601585362413,0.09560975278059425,0.07650650566891226,0.01910324711168198,0.0956096881317233,0.07650650567740332,0.019103247113802194,0.40253500305490086,0.40253500305490086,0.10051074176276338,0.0,4.7401669424621105,4.8819794530925265,4.173103391457175,4.318803795913823,5.039034195043598,1.4575873267383486,24756.92644525163,21043.387478463883,0.85,0.989862258875315,0.6815693939528733,45074.98528984821,20600.0,0.0,10578.61518760793,-10578.61518760793,0.18785935595711378,0.9392967797855691,8376.906282514796,2201.708905093133,10578.61518760793,0.20348412895758256,0.711588469534522,1.4516222506554983,1.4517786181274586,1.266400386729602,0.00023228606147617317,0.0034978349464321657,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55653.600477456144,10021.38481239207,,,,,,,,,,,,,,,,,,3.0,15622.130302101908,1534.1288631104185,0.40253500305490086,0.10051074176276338,6.112885165565336,3.4581159192041766
1808.0,-29.93788524668908,4.808417373466123,35.002890165261654,24.054499086365126,4.926727599180194,-26.451415180524506,-39.97443026220424,1.440257533015624,-1.2408716951770202,-5.097157821690238,39.991832936647704,45244.165548761375,20253.856218031946,20253.856218031946,65498.02176679332,82597.16944879398,82597.16944879398,20253.856218031946,102851.02566682592,102851.02566682592,102851.02566682592,127576.34705026417,97652.37643360834,60299.372533575624,41503.33766670302,24725.321383438244,0.0,66228.65905014126,21016.523175922506,1533.1288631104185,0.0,0.8864533223666855,2.8217818223634907,0.0014959162575277712,353314.91890795185,1554181.1179093427,4.39885505744593,1554181.1179093427,4.39885505744593,0.85,0.09561288811248932,4.296143414572793,1.2672234047250828,1.0,0.0,4.296143414571591,1.2849976811208965,1.285299601896936,3.3433083014012057,19320.70509727642,1970.1636233858067,3099.015535412006,3099.015535412006,6.535577504079614,4.808417373466123,-1.0638172414068565,5.87223461487298,3.431928743645202,3.431928743645202,0.9805510696129148,0.0,0.0,0.00023494599483551702,7.908415872971925e-05,0.00015586183610579777,0.000669604800769147,0.09561288809545798,0.07651657242292782,0.019096315672530163,0.09561235054989742,0.07651657243655753,0.019096315675931785,0.4025384848152036,0.4025384848152036,0.10046192260004769,0.0,4.576752499335498,4.983915243727552,2.952632091145972,3.8562861265132256,5.323812146989098,3.979039320256561e-13,24725.321383438244,21016.523175922506,0.85,0.9889679589798914,0.6831508624462309,45074.98528984821,20600.0,0.0,11564.386232943885,-11564.386232943885,0.2062428557460712,1.0312142787303562,9163.095024674014,2401.2912082698717,11564.386232943885,0.40156021155034366,0.781222938432088,1.4513554303147451,1.4514644794034093,1.2668116686292044,0.0002335572384474906,0.0034766100153364515,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56639.3715227921,9035.613767056115,,,,,,,,,,,,,,,,,,3.0,15623.179006873726,1533.1288631104185,0.4025384848152036,0.10046192260004769,6.112885165565336,3.431928743645202
1809.0,-29.87978344480897,4.713950912871076,35.00211916030263,24.043206532392674,4.899657338254592,-26.40182234587428,-39.9312979314476,1.4216962393204053,-1.7042450558899986,-5.13255016951794,39.98332572574212,45321.588206356566,20068.975769547098,20068.975769547098,65390.563975903664,82665.51827122353,82665.51827122353,20068.975769547098,102734.49404077063,102734.49404077063,102734.49404077063,127428.15120303958,97684.02157590115,60340.0915110363,41493.25562762761,24693.657162268955,0.0,66186.91278989657,20989.60858792861,1532.1288631104185,0.0,0.8863034645248163,2.823801651737362,0.0014959162575277712,352827.38784228364,1553814.407080339,4.403893973715286,1553814.407080339,4.403893973715286,0.85,0.09560259292280868,4.296143414572793,1.2673364081000908,1.0,0.0,4.296143414571076,1.2850816068774598,1.2853853774500912,3.3430899575410824,19326.96614779388,1970.8020728580993,3099.015535412006,3099.015535412006,6.4759197042485885,4.713950912871076,-1.153172813299312,5.867123726170388,3.403563833140206,3.403563833140206,0.9724468094686303,0.0,0.0,0.00023637001511897892,7.947096025625877e-05,0.00015689905486272016,0.0006740608413011705,0.09560259291469185,0.07652596100954384,0.019076631905148012,0.09560221636254237,0.07652596101604102,0.019076631906767654,0.40254737564771303,0.40254737564771303,0.10034827407991723,0.0,4.360279364070436,5.1248777975507664,1.3193017816379893,3.428305113627914,5.621992606014317,3.979039320256561e-13,24693.657162268955,20989.60858792861,0.85,0.9879681831282745,0.6847515059393269,45074.98528984821,20600.0,0.0,11866.99950185853,-11866.99950185853,0.21262063836838035,1.063103191841902,9409.014191466027,2457.985310392504,11866.99950185853,0.6113819090144615,0.8053812059408348,1.4510739890134576,1.4511232265298066,1.2672550959185571,0.00023494599483551702,0.003453864437443897,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56941.984791706745,8733.00049814147,,,,,,,,,,,,,,,,,,3.0,15624.320603803166,1532.1288631104185,0.40254737564771303,0.10034827407991723,6.112885165565336,3.403563833140206
1810.0,-29.821803038468946,4.6206172741033,35.0010978035331,24.03369405018168,4.874571986554805,-26.352140304316887,-39.88800494754685,1.4049092524029587,-2.1084958928048536,-5.165866290923344,39.97449360210729,45397.81483171333,19881.143194570748,19881.143194570748,65278.958026284075,82732.98363785901,82732.98363785901,19881.143194570748,102614.12683242976,102614.12683242976,102614.12683242976,127276.65867419494,97715.69263009541,60380.52382395047,41483.520895716596,24662.53184176518,0.0,66146.05273748178,20963.152065500402,1531.1288631104185,0.0,0.886165220799701,2.825294138767868,0.0014959162575277712,352368.93948488624,1553433.7597948564,4.408543392234735,1553433.7597948564,4.408543392234735,0.85,0.09557537909618294,4.296143414572793,1.2674476311588667,1.0,0.0,4.29614341457243,1.2851572284137702,1.2854628534058405,3.342893242623231,19333.232325029447,1971.4410451101496,3099.015535412006,3099.015535412006,6.415309303032454,4.6206172741033,-1.2412239767335254,5.861841250836825,3.3747471464831436,3.3747471464831436,0.9642134704237553,0.0,0.0,0.0002377989828723456,7.986096057747195e-05,0.00015793802229487367,0.0006785243943927725,0.09557537909588981,0.07653389445543084,0.019041484640458968,0.0955754045452312,0.07653389445566557,0.019041484640517366,0.40256302931881505,0.40256302931881505,0.10015690164643014,0.0,4.112604287589136,5.296913805329439,3.410605131648481e-13,3.0573703981185076,5.9224885764985515,3.410605131648481e-13,24662.53184176518,20963.152065500402,0.85,0.9868912100524124,0.6863268925794658,45074.98528984821,20600.0,0.0,11918.893457562295,-11918.893457562295,0.21455699686065177,1.072784984303259,9456.35651917702,2462.5369383852762,11918.893457562295,0.8250960729441789,0.8127158971994386,1.4507885678092884,1.4507753904499063,1.267703378402577,0.00023637001511897892,0.0034310148197149054,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56993.878747410505,8681.106542437705,,,,,,,,,,,,,,,,,,3.0,15625.486647059273,1531.1288631104185,0.40256302931881505,0.10015690164643014,6.112885165565336,3.3747471464831436
1811.0,-29.764368103912634,4.529129027626261,34.99983770907563,24.025382904242747,4.850989837939092,-26.30279893128789,-39.8449283913709,1.3894206653145387,-2.473150673021678,-5.1974941726153725,39.96549947147889,45472.55425406264,19694.05101075083,19694.05101075083,65166.60526481347,82799.14517412815,82799.14517412815,19694.05101075083,102493.19618487898,102493.19618487898,102493.19618487898,127125.09366077055,97746.94389391097,60420.35297384633,41473.98991118293,24631.89747589157,0.0,66105.8873870745,20937.11285450783,1530.1288631104185,0.0,0.8860360501955769,2.82646831710348,0.0014959162575277712,351934.15498409845,1553046.2027567977,4.412888549640683,1553046.2027567977,4.412888549640683,0.85,0.09553872707970873,4.296143414572793,1.2675562084699052,1.0,0.0,4.296143414572571,1.2852267924332892,1.285534263412902,3.342712305614955,19339.415445954393,1972.0715479755465,3099.015535412006,3099.015535412006,6.354937813544248,4.529129027626261,-1.3272363751591914,5.8563654027854515,3.3461147503096496,3.3461147503096496,0.956032785802757,0.0,0.0,0.0002392223497061904,8.025076663805749e-05,0.00015897158306813289,0.0006829647197023708,0.09553872707940084,0.0765412849052481,0.01899744217415273,0.09553874964269203,0.07654128490549478,0.01899744217421396,0.40258607235870025,0.40258607235870025,0.09992131225940888,0.0,3.847966810064179,5.493086436898295,3.410605131648481e-13,2.724343499593715,6.218596293049302,3.410605131648481e-13,24631.89747589157,20937.11285450783,0.85,0.9857912485651817,0.6878745003119611,45074.98528984821,20600.0,0.0,11884.538566493915,-11884.538566493915,0.2149415714834267,1.0747078574171338,9435.166447257481,2449.372119236434,11884.538566493915,1.039874843148698,0.8141726192554043,1.4505029626803496,1.450428439742115,1.268146484828732,0.0002377989828723456,0.003408571477172313,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56959.52385634213,8715.461433506085,,,,,,,,,,,,,,,,,,3.0,15626.652195084791,1530.1288631104185,0.40258607235870025,0.09992131225940888,6.112885165565336,3.3461147503096496
1812.0,-29.707618631828986,4.439677319025851,34.998360236901014,24.016757786180847,4.827176240537622,-26.25409771048797,-39.802453585993476,1.3736553191964882,-2.862151250410136,-5.229315407532894,39.95665023783161,45546.863846974346,19512.389222906186,19512.389222906186,65059.253069880535,82864.94895546147,82864.94895546147,19512.389222906186,102377.33817836766,102377.33817836766,102377.33817836766,126978.60989302419,97778.03262239146,60459.94751390386,41464.539009430664,24601.27171465653,0.0,66065.81072408719,20911.08095745805,1529.1288631104185,0.0,0.8859052177090289,2.8279602402735624,0.0014959162575277712,351497.1375531437,1552664.9606542687,4.417290483395522,1552664.9606542687,4.417290483395522,0.85,0.09551250057680846,4.296143414572793,1.2676646440150217,1.0,0.0,4.2961434145715645,1.2852976792535562,1.2856069848057396,3.342527948130897,19345.566408959676,1972.6987716457381,3099.015535412006,3099.015535412006,6.296318621168856,4.439677319025851,-1.4120389060493452,5.8517162250751955,3.317883491412582,3.317883491412582,0.9479667118321663,0.0,0.0,0.00024063643407251778,8.063684890885474e-05,0.00015999958516366305,0.0006873811641352497,0.09551250057651751,0.07655064463173877,0.01896185594477874,0.0955126019778369,0.07655064463197196,0.018961855944836504,0.4026166058727938,0.4026166058727938,0.09972950741645854,0.0,3.5650207113820898,5.70690562570195,3.979039320256561e-13,2.3671641571227724,6.50269583099805,3.979039320256561e-13,24601.27171465653,20911.08095745805,0.85,0.98476431843983,0.6894165582436157,45074.98528984821,20600.0,0.0,11821.815809143007,-11821.815809143007,0.2147965231989705,1.0739826159948527,9391.247687251916,2430.568121891091,11821.815809143007,1.2547403462924933,0.8136231939354944,1.4502184618127119,1.4500849091760362,1.2685810234249475,0.0002392223497061904,0.0033866988320229705,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56896.80109899122,8778.184190856993,,,,,,,,,,,,,,,,,,3.0,15627.808748172454,1529.1288631104185,0.4026166058727938,0.09972950741645854,6.112885165565336,3.317883491412582
1813.0,-29.651593844879407,4.352290069027469,34.99668475143677,24.00794466901573,4.80330188684315,-26.20605487938487,-39.7605873766355,1.3577629213488027,-3.26833510369147,-5.261121204337891,39.94793040733476,45620.59047509067,19335.908036019002,19335.908036019002,64956.498511109676,82930.20222160952,82930.20222160952,19335.908036019002,102266.11025762852,102266.11025762852,102266.11025762852,126836.82492379402,97808.85664391221,60499.244897394245,41455.124162797736,24570.714666165502,0.0,66025.83882896324,20885.107466240675,1528.1288631104185,0.0,0.8857738466433036,2.8297011656339333,0.0014959162575277712,351060.75791220943,1552289.3626834447,4.4217114208806825,1552289.3626834447,4.4217114208806825,0.85,0.09549469725743326,4.296143414572793,1.2677724921656774,1.0,0.0,4.2961434145713975,1.2853691908508722,1.2856803178200304,3.3423419863742705,19351.664999198485,1973.3206547800203,3099.015535412006,3099.015535412006,6.2393711212707235,4.352290069027469,-1.4954431276915088,5.847733196718978,3.290114107697502,3.290114107697502,0.9400326021992863,0.0,0.0,0.00024204001047061866,8.101907890938829e-05,0.00016102093156123036,0.0006917690147351562,0.09549469725712646,0.0765616918081636,0.01893300544896286,0.09549473706337377,0.07656169180840956,0.018933005449023693,0.402654333105814,0.402654333105814,0.09957273020876493,0.0,3.2638062257615275,5.932455425347143,3.410605131648481e-13,1.9927861006464127,6.775164790406166,3.410605131648481e-13,24570.714666165502,20885.107466240675,0.85,0.9838042145799368,0.6909505624497799,45074.98528984821,20600.0,0.0,11750.561963786808,-11750.561963786808,0.21447445807448065,1.0723722903724036,9340.317958810656,2410.2440049761526,11750.561963786808,1.4693612624180963,0.8124032502821239,1.4499354814954348,1.4497456309343608,1.2690060747714669,0.00024063643407251778,0.003365433982205707,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56825.54725363502,8849.438036213192,,,,,,,,,,,,,,,,,,3.0,15628.953483659734,1528.1288631104185,0.402654333105814,0.09957273020876493,6.112885165565336,3.290114107697502
1814.0,-29.596297964455562,4.266942365219272,34.99482886511025,23.999075532797747,4.7795299152372035,-26.158657912982108,-39.719297842215724,1.3418898637650163,-3.686355197224202,-5.292738096114559,39.93932760860265,45693.57060620875,19164.216385989916,19164.216385989916,64857.786992198664,82994.77020006279,82994.77020006279,19164.216385989916,102158.9865860527,102158.9865860527,102158.9865860527,126699.26360843443,97839.35349533102,60538.15390148239,41445.77732649848,24540.27702238172,0.0,65986.05434888019,20859.23546902446,1527.1288631104185,0.0,0.8856428721727804,2.831641762614398,0.0014959162575277712,350627.3916708982,1551918.8730382435,4.426119892238447,1551918.8730382435,4.426119892238447,0.85,0.0954836434084593,4.296143414572793,1.2678793292725463,1.0,0.0,4.296143414571793,1.2854406426285625,1.2857535772278477,3.342156200839991,19357.69885822145,1973.9359371672745,3099.015535412006,3099.015535412006,6.183969124066389,4.266942365219272,-1.5773522273012603,5.844294592520532,3.262818416146366,3.262818416146366,0.932233833184676,0.0,0.0,0.00024343271720185972,8.139768378628324e-05,0.00016203503341557647,0.0006961257417384113,0.09548364337213128,0.07657412999689267,0.018909513375238614,0.09548357208999454,0.07657413002602631,0.018909513382432994,0.4026986695171591,0.4026986695171591,0.09944397510927672,0.0,2.9454335278868484,6.165170919422792,3.979039320256561e-13,1.606382898890331,7.0367928666531725,3.979039320256561e-13,24540.27702238172,20859.23546902446,0.85,0.9829014271604092,0.6924731453803645,45074.98528984821,20600.0,0.0,11677.508070993732,-11677.508070993732,0.2140960989884692,1.0704804949423463,9287.721588834036,2389.7864821596954,11677.508070993732,1.6836284908925052,0.8109700719260199,1.449654140183135,1.4494108337282172,1.2694214941612274,0.00024204001047061866,0.0033447747804400863,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56752.493360841945,8922.491929006268,,,,,,,,,,,,,,,,,,3.0,15630.085592937228,1527.1288631104185,0.4026986695171591,0.09944397510927672,6.112885165565336,3.262818416146366
1815.0,-29.54172697516369,4.183592984644006,34.9928084560019,23.9902171882801,4.755936250147825,-26.11189564305731,-39.678568253852404,1.3261049180423057,-4.111559277619108,-5.32406795861423,39.930826497312026,45765.746247644085,18997.00983462691,18997.00983462691,64762.75608227099,83058.61325055349,83058.61325055349,18997.00983462691,102055.6230851804,102055.6230851804,102055.6230851804,126565.6065156923,97869.5144247763,60576.64742187045,41436.5188921176,24509.983430511897,0.0,65946.5023226295,20833.48591593511,1526.1288631104185,0.0,0.8855128567788093,2.8337323731966517,0.0014959162575277712,350198.37403877755,1551552.8283389264,4.43049695075718,1551552.8283389264,4.43049695075718,0.85,0.0954779751911785,4.296143414572793,1.2679851179709662,1.0,0.0,4.296143414573658,1.2855117127858546,1.2858264409494422,3.3419714280646624,19363.666254454438,1974.5444422360786,3099.015535412006,3099.015535412006,6.130014392490392,4.183592984644006,-1.6577364588532224,5.841329443497228,3.2359923422792725,3.2359923422792725,0.9245692406512207,0.0,0.0,0.00024481440055283487,8.177275598835258e-05,0.0001630416445644823,0.0007004502875968186,0.0954779751786786,0.0765876919246215,0.018890283254057106,0.09547747839564616,0.07658769193464826,0.01889028325653024,0.4027488783564927,0.4027488783564927,0.09933763769635282,0.0,2.611756227536034,6.401656748160008,3.979039320256561e-13,1.2125086809951426,7.288739027001839,3.979039320256561e-13,24509.983430511897,20833.48591593511,0.85,0.9820499010763714,0.6939829200303107,45074.98528984821,20600.0,0.0,11604.915834405032,-11604.915834405032,0.21370268220290253,1.068513411014513,9235.262358872722,2369.65347553231,11604.915834405032,1.8975089328352968,0.8094798568291764,1.4493744553993249,1.4490805369111632,1.2698273881857713,0.00024343271720185972,0.003324706814480559,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56679.90112425324,8995.084165594968,,,,,,,,,,,,,,,,,,3.0,15631.204967280222,1526.1288631104185,0.4027488783564927,0.09933763769635282,6.112885165565336,3.2359923422792725
1816.0,-29.51657905287556,4.149842938389397,34.99071940909116,23.992408567015104,4.748785919701781,-26.089973952813185,-39.66093601249156,1.3221808196394935,-4.332808359802698,-5.33616826542264,39.924787674273496,45804.06949612634,18891.32648411721,18891.32648411721,64695.39598024356,83099.0514168908,83099.0514168908,18891.32648411721,101990.377901008,101990.377901008,101990.377901008,126477.62189390071,97896.0383852647,60601.0564645005,41438.868800849115,24487.243992892705,0.0,65926.11279374182,20814.157393958798,1525.1288631104185,0.0,0.8854726683455423,2.8353250374926846,0.0014959162575277712,350032.78801052325,1551292.8456060332,4.431850097309729,1551292.8456060332,4.431850097309729,0.85,0.09546417669755512,4.296143414572793,1.2680679367436096,1.0,0.0,4.296143414573345,1.2855287710361525,1.2858443250630691,3.341927081966471,19368.914069585255,1975.079570453239,3099.015535412006,3099.015535412006,6.0959121592804975,4.149842938389397,-1.706706955149933,5.85654989353933,3.209626849747766,3.209626849747766,0.917036242785076,0.0,0.0,0.00024545354939886963,8.193562342842064e-05,0.00016351792597044899,0.0007024964608225459,0.09546417669716717,0.07659218740705252,0.018871989290114643,0.09546421052101538,0.07659218740736379,0.01887198929019134,0.4028041690155159,0.4028041690155159,0.09924923443268036,0.0,2.29602738716585,6.618929301918342,3.979039320256561e-13,1.0033599056199591,7.46624747102635,3.979039320256561e-13,24487.243992892705,20814.157393958798,0.85,0.9813318765304923,0.6947788600767372,45074.98528984821,20600.0,0.0,5758.679066435961,-5758.679066435961,0.10650460212433932,0.5325230106216967,4585.33223941508,1173.3468270208812,5758.679066435961,2.0041563185934557,0.8068530463965101,1.4492351272849542,1.4487547107090664,1.2702239414623606,0.00024481440055283487,0.0033052122554543223,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,50833.66435628418,14841.320933564039,,,,,,,,,,,,,,,,,,3.0,15632.311662833556,1525.1288631104185,0.4028041690155159,0.09924923443268036,6.112885165565336,3.209626849747766
