time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1817.0,-29.520211736775344,4.164217713615648,34.988691038545625,24.00258311480286,4.757977042883478,-26.09232475937829,-39.664147538691736,1.3300900654313645,-4.292114818672587,-5.3274543409882025,39.92237580686003,45801.47732296672,18875.026972850883,18875.026972850883,64676.504295817605,83103.28396238881,83103.28396238881,18875.026972850883,101978.3109352397,101978.3109352397,101978.3109352397,126456.42190521116,97905.8038847361,60603.997245076265,41446.45182184426,24478.110969971458,0.0,65924.56279181573,20806.39432447574,1524.441759966297,0.0,0.8855262986965656,2.8357995945932744,0.0014959162575277712,350152.02706755826,1551189.0193621917,4.430044379160214,1551189.0193621917,4.430044379160214,0.85,0.09544346446672239,4.296143414572793,1.2680885878624397,1.0,0.0,4.2961434145727635,1.2854919189968868,1.2858073451644325,3.3420228871802014,19370.846191898145,1975.27659209803,3099.015535412006,3099.015535412006,6.090652582140572,4.164217713615648,-1.7083972761726898,5.872614989788338,3.1980849074353657,3.1980849074353657,0.9137385449815331,0.0,0.0,0.0002453611277748964,8.190593653190043e-05,0.00016345519124299595,0.0007022269434363335,0.09544346345098795,0.07658905748718782,0.01885440596380013,0.09544295313062491,0.0765890583022683,0.018854406164454093,0.4028625171821612,0.4028625171821612,0.09917517848840905,0.0,2.042540166624349,6.790795664575853,3.979039320256561e-13,1.0353395223156099,7.496563926182944,3.979039320256561e-13,24478.110969971458,20806.39432447574,0.85,0.9810683841781495,0.694755875250989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486046073753311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.830735310888,1524.441759966297,0.4028625171821612,0.09917517848840905,6.112885165565336,3.1980849074353657
1818.0,-29.523810927610697,4.178384595713067,34.98681128504594,24.005703068710886,4.762441724570534,-26.09511806784072,-39.66639954652635,1.3337488648005356,-4.188166102458524,-5.322315386226245,39.92264540639518,45794.78858039558,18899.974148309768,18899.974148309768,64694.76272870535,83097.46294006325,83097.46294006325,18899.974148309768,101997.43708837303,101997.43708837303,101997.43708837303,126482.42651634838,97903.46036681162,60600.78600714394,41447.415955186305,24484.989427975357,0.0,65932.40538316166,20812.241013779054,1524.7556220142055,0.0,0.8855517399208526,2.8349861466639354,0.0014959162575277712,350222.3621230587,1551200.624841852,4.429187832091664,1551200.624841852,4.429187832091664,0.85,0.09543796109959107,4.296143414572793,1.268077825191431,1.0,0.0,4.296143414573347,1.2854749728344155,1.2857902771680243,3.3420669444073163,19370.38252249897,1975.2293109776501,3099.015535412006,3099.015535412006,6.098702614537577,4.178384595713067,-1.6966290735010174,5.875013669214084,3.201004369525934,3.201004369525934,0.9145726770074097,0.0,0.0,0.00024526958988614514,8.188512521911673e-05,0.0001633844646670284,0.0007019230919227552,0.0954379610988983,0.07659637337073145,0.018841587728166843,0.09543796200225187,0.07659637337128747,0.01884158772830361,0.4029207015610133,0.4029207015610133,0.09911260039965868,0.0,1.8610091541455631,6.915214034684709,3.410605131648481e-13,1.1341492837677265,7.423614069706616,3.410605131648481e-13,24484.989427975357,20812.241013779054,0.85,0.9812286136496334,0.6945717862750843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486262883675478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.774074575002,1524.7556220142055,0.4029207015610133,0.09911260039965868,6.112885165565336,3.201004369525934
1819.0,-29.52737258478458,4.192367687393932,34.98506031298258,24.009762179944687,4.768008934167952,-26.097767337237887,-39.6684336598031,1.3384036866211975,-4.093791139292307,-5.31595128994991,39.92263493278456,45787.30833843505,18922.028998296206,18922.028998296206,64709.33733673125,83090.93673015041,83090.93673015041,18922.028998296206,102012.96572844661,102012.96572844661,102012.96572844661,126502.10795097836,97900.8716056324,60597.24321391681,41448.47599079511,24489.14222253176,0.0,65937.61821332687,20815.770889151994,1524.8814185538145,0.0,0.885584496290384,2.8344496990601047,0.0014959162575277712,350309.4806287325,1551200.1739820035,4.428085049819156,1551200.1739820035,4.428085049819156,0.85,0.09543136219264588,4.296143414572793,1.2680651838472117,1.0,0.0,4.296143414571651,1.2854533606098293,1.2857685432354835,3.3421231343116706,19369.87033126372,1975.177082006977,3099.015535412006,3099.015535412006,6.105819342328845,4.192367687393932,-1.6842131227569035,5.876580810150836,3.2038850751480146,3.2038850751480146,0.9153957357565756,0.0,0.0,0.00024517903755589323,8.18663317207248e-05,0.00016331270583516843,0.0007016148056898225,0.0954313621916114,0.0766012982527719,0.018830063938839497,0.09543130510097117,0.07660129825360226,0.018830063939043615,0.40297599097565795,0.40297599097565795,0.09905920459532504,0.0,1.7329352458100402,7.00146299535686,3.979039320256561e-13,1.2221601506576008,7.359277618251099,3.979039320256561e-13,24489.14222253176,20815.770889151994,0.85,0.9813720769740001,0.6944034312901648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486477700725504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.717963727373,1524.8814185538145,0.40297599097565795,0.09905920459532504,6.112885165565336,3.2038850751480146
1820.0,-29.530898696708945,4.206161848276176,34.98343508913597,24.013418366108112,4.773096045161125,-26.100432624739362,-39.670518797915406,1.34262997319139,-4.002808278563293,-5.310123074713927,39.922793856644475,45780.21935813563,18944.700694130654,18944.700694130654,64724.92005226629,83084.74374319309,83084.74374319309,18944.700694130654,102029.44443732375,102029.44443732375,102029.44443732375,126523.35953111245,97898.39342764577,60593.86904258758,41449.47153895354,24493.91509378871,0.0,65943.38663274224,20819.8278297204,1525.0525533675263,0.0,0.8856138721967384,2.8338971539800863,0.0014959162575277712,350389.2783486034,1551207.015223427,4.4270961215888756,1551207.015223427,4.4270961215888756,0.85,0.09542645616388162,4.296143414572793,1.268053439804353,1.0,0.0,4.296143414573538,1.2854337539922351,1.2857488166061437,3.3421741114468544,19369.380019119693,1975.1270840827085,3099.015535412006,3099.015535412006,6.113135115862529,4.206161848276176,-1.6722330397492353,5.8783948880254115,3.2067339487979307,3.2067339487979307,0.9162096996565516,0.0,0.0,0.0002450894192726281,8.184707093417335e-05,0.00016324234833845475,0.0007013125397936503,0.0954264561635997,0.07660628924997032,0.01882016691362938,0.0954265751207614,0.07660628925019665,0.018820166913684967,0.4030267317536776,0.4030267317536776,0.0990131546185248,0.0,1.6475996602993632,7.058232729367944,3.979039320256561e-13,1.3073147961506493,7.296911482297958,3.979039320256561e-13,24493.91509378871,20819.8278297204,0.85,0.981522535576434,0.6942351871173813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486690283561818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.66248483107,1525.0525533675263,0.4030267317536776,0.0990131546185248,6.112885165565336,3.2067339487979307
1821.0,-29.53438703602052,4.219770182306996,34.98192781198983,24.01702628647911,4.778118423837796,-26.103070397847212,-39.67258444810284,1.3468017856135917,-3.9139237463150494,-5.304332669197127,39.92297720557428,45773.21903495379,18966.999916301284,18966.999916301284,64740.218951255076,83078.62213511686,83078.62213511686,18966.999916301284,102045.62205141815,102045.62205141815,102045.62205141815,126544.01730485221,97895.94235699672,60590.53925661395,41450.447889314186,24498.395253434068,0.0,65948.84314274826,20823.63596541896,1525.205614706178,0.0,0.8856429579969046,2.833369679563888,0.0014959162575277712,350468.57252221514,1551214.907926237,4.4261170031955155,1551214.907926237,4.4261170031955155,0.85,0.09542177049170535,4.296143414572793,1.2680417666444561,1.0,0.0,4.2961434145717705,1.285414401025399,1.2857293449654732,3.342224430616056,19368.895070213046,1975.0776330564513,3099.015535412006,3099.015535412006,6.120330698432483,4.219770182306996,-1.6603818103176953,5.8801519926246915,3.209549133476398,3.209549133476398,0.9170140381361137,0.0,0.0,0.0002450007906957885,8.182799429136615e-05,0.00016317279640442237,0.0007010137347102862,0.09542176993577196,0.07661035766932722,0.018811412266444744,0.09542152278574807,0.07661035811566431,0.01881141237604103,0.4030721027152869,0.4030721027152869,0.09897298130375129,0.0,1.595814877912801,7.092328368827225,3.979039320256561e-13,1.3904089228821022,7.240155760811717,3.979039320256561e-13,24498.395253434068,20823.63596541896,0.85,0.9816733071590493,0.6940715993436956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486900750683098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.607599302692,1525.205614706178,0.4030721027152869,0.09897298130375129,6.112885165565336,3.209549133476398
1822.0,-29.537843117129686,4.233196435665847,34.98053265204133,24.020688339974754,4.78319382111983,-26.10567379810855,-39.674610703345365,1.35102450209887,-3.8268468987757274,-5.298537005864192,39.923226982089886,45766.19393125633,18988.84959693789,18988.84959693789,64755.04352819422,83072.50544899987,83072.50544899987,18988.84959693789,102061.35504593776,102061.35504593776,102061.35504593776,126564.23713999936,97893.50536152233,60587.19384377965,41451.45724193631,24502.882094061595,0.0,65954.33933599791,20827.449779952356,1525.3572028363199,0.0,0.8856718218730761,2.8328683300952893,0.0014959162575277712,350547.9528017568,1551225.6602156751,4.425145398275739,1551225.6602156751,4.425145398275739,0.85,0.09541712682176863,4.296143414572793,1.2680300813959917,1.0,0.0,4.296143414571586,1.2853948085270737,1.2857096348290518,3.3422753741286058,19368.412906105998,1975.028466000724,3099.015535412006,3099.015535412006,6.127381221537948,4.233196435665847,-1.6486308835237669,5.881827319189614,3.2123312506561548,3.2123312506561548,0.9178089287589014,0.0,0.0,0.0002449130108215728,8.180928546113688e-05,0.0001631037253604359,0.0007007169955995261,0.09541712682079587,0.07661353134804275,0.01880359547275312,0.0954172302302283,0.07661353134882382,0.01880359547294481,0.4031118401085211,0.4031118401085211,0.09893750931859914,0.0,1.5704769764780622,7.109293417221352,3.410605131648481e-13,1.4716901070884774,7.188573868441267,3.410605131648481e-13,24502.882094061595,20827.449779952356,0.85,0.9818162713799012,0.6939072454066282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487108968960771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.553352948593,1525.3572028363199,0.4031118401085211,0.09893750931859914,6.112885165565336,3.2123312506561548
1823.0,-29.541264740563815,4.246441955720092,34.979243753753146,24.02423109104859,4.788122503020809,-26.10826087586254,-39.67663423446936,1.3551186383195417,-3.7398715388109167,-5.292878347166279,39.92353053825722,45759.31648663995,19010.537593490528,19010.537593490528,64769.85408013048,83066.50725308455,83066.50725308455,19010.537593490528,102077.04484657508,102077.04484657508,102077.04484657508,126584.44242082047,97891.10856770734,60583.917801262745,41452.434184938444,24507.397574245384,0.0,65959.83175918383,20831.287938108577,1525.512039576739,0.0,0.8856997794422148,2.832353019476018,0.0014959162575277712,350625.4702145647,1551238.727668012,4.424204341797343,1551238.727668012,4.424204341797343,0.85,0.09541248072397614,4.296143414572793,1.2680186313251038,1.0,0.0,4.296143414571344,1.2853758168440292,1.285690526820132,3.3423247569112293,19367.938695972363,1974.9801100245613,3099.015535412006,3099.015535412006,6.134379571918836,4.246441955720092,-1.6370667627824496,5.883508718502542,3.2150811207232537,3.2150811207232537,0.9185946059209297,0.0,0.0,0.00024482613466612283,8.17906057294006e-05,0.00016303552893672223,0.0007004240139828912,0.09541248072188736,0.07661592109262552,0.018796559629261838,0.09541256908229195,0.07661592109430279,0.018796559629673342,0.4031460541216236,0.4031460541216236,0.09890579839714408,0.0,1.5663573852833679,7.1136398259662315,3.410605131648481e-13,1.5530068083553488,7.142163949024848,3.410605131648481e-13,24507.397574245384,20831.287938108577,0.85,0.9819590552717311,0.6937451971330827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487315267377383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.499636555838,1525.512039576739,0.4031460541216236,0.09890579839714408,6.112885165565336,3.2150811207232537
1824.0,-29.544652507754673,4.259510001298217,34.97805513004516,24.027770419511967,4.7930358471197945,-26.110819006518383,-39.678634226415284,1.3592023458836686,-3.653040560661964,-5.287238251477142,39.92387238877695,45752.49205127288,19031.834530625052,19031.834530625052,64784.32658189793,83060.56066449694,83060.56066449694,19031.834530625052,102092.395195122,102092.395195122,102092.395195122,126604.24139818788,97888.74220545564,60580.673592232284,41453.40957024817,24511.84620306588,0.0,65965.25577331406,20835.069272605997,1525.6621029645605,0.0,0.8857274959035397,2.8318383266306073,0.0014959162575277712,350702.74672384834,1551253.4437110014,4.423271440564152,1551253.4437110014,4.423271440564152,0.8499999999999999,0.09540757348049993,4.296143414572793,1.2680073037883268,1.0,0.0,4.296143414572433,1.2853568727248468,1.2856714675309442,3.3423740174706,19367.470506780373,1974.9323680135801,3099.015535412006,3099.015535412006,6.141251734026826,4.259510001298217,-1.6256151072256442,5.885125108523861,3.217798846665727,3.217798846665727,0.9193710990473506,0.0,0.0,0.0002447401461000824,8.177214716802088e-05,0.00016296799893206153,0.0007001338953980821,0.0954075734802016,0.07661744768785599,0.018790125792345604,0.09540760026549928,0.07661744768809556,0.018790125792404366,0.40317509520984757,0.40317509520984757,0.09887709632664671,0.0,1.579155641323041,7.108878428464379,3.979039320256561e-13,1.6341976908151992,7.100932599353541,3.979039320256561e-13,24511.84620306588,20835.069272605997,0.85,0.9820977092020332,0.693584698716227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487519514481495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.446495262471,1525.6621029645605,0.40317509520984757,0.09887709632664671,6.112885165565336,3.217798846665727
1825.0,-29.548006248589385,4.272403091273288,34.97696141550166,24.031265288963937,4.797894075736857,-26.113352021734453,-39.680615114606894,1.363239848881979,-3.5662168236797243,-5.281658026717229,39.92425864518063,45745.740620176744,19052.829202991496,19052.829202991496,64798.56982316824,83054.66032033402,83054.66032033402,19052.829202991496,102107.48952332552,102107.48952332552,102107.48952332552,126623.79055375383,97886.38363130929,60577.46393115227,41454.35522239669,24516.301030428313,0.0,65970.656252825,20838.855875864065,1525.8126446945466,0.0,0.8857547370493885,2.831317507759577,0.0014959162575277712,350779.21608179185,1551270.0714734814,4.422354576195212,1551270.0714734814,4.422354576195212,0.85,0.09540244887058724,4.296143414572793,1.267996048233472,1.0,0.0,4.296143414573465,1.2853381436696056,1.2856526245069513,3.342422720224749,19367.003858479577,1974.884783129772,3099.015535412006,3099.015535412006,6.148026360396568,4.272403091273288,-1.6142997992556598,5.886702890528948,3.2204851103413286,3.2204851103413286,0.9201386029546653,0.0,0.0,0.0002446550485967661,8.175386871706636e-05,0.00016290117987969972,0.0006998468311663099,0.09540244887023006,0.07661825639775365,0.018784192472476407,0.0954023998342047,0.0766182563980405,0.018784192472546736,0.40319944831552895,0.40319944831552895,0.09885080133691547,0.0,1.6055292041297662,7.097720070623154,3.410605131648481e-13,1.7154412030375283,7.064069613033439,3.410605131648481e-13,24516.301030428313,20838.855875864065,0.85,0.9822332155501853,0.6934255806833484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487721746010354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.393918168396,1525.8126446945466,0.40319944831552895,0.09885080133691547,6.112885165565336,3.2204851103413286
1826.0,-29.55132720394797,4.285123884844034,34.975957392648624,24.034735396876954,4.802705997687443,-26.115860171308814,-39.682576864119596,1.3672389650023526,-3.4791901901029405,-5.2761260889996,39.92468283008597,45739.05665920202,19073.50477151029,19073.50477151029,64812.5614307123,83048.85306230761,83048.85306230761,19073.50477151029,102122.35783381789,102122.35783381789,102122.35783381789,126643.09521122329,97884.08396607253,60574.28756276859,41455.329337004376,24520.737377405403,0.0,65976.06671440978,20842.62677079459,1525.962061411615,0.0,0.8857815862285459,2.8307890832291482,0.0014959162575277712,350855.0366505369,1551288.3321566267,4.421450941580072,1551288.3321566267,4.421450941580072,0.85,0.09539708505604434,4.296143414572793,1.2679849619185553,1.0,0.0,4.296143414573651,1.2853195931228345,1.2856339611421073,3.3424709601872706,19366.548865416586,1974.8383867494595,3099.015535412006,3099.015535412006,6.154698017341341,4.285123884844034,-1.603112276176815,5.888236161020849,3.223140375819305,3.223140375819305,0.9208972502340871,0.0,0.0,0.0002445708098475234,8.173577058870338e-05,0.00016283503925882003,0.0006995626815734818,0.09539708455020025,0.07661842329859721,0.018778661251603046,0.0953968265853744,0.07661842370486728,0.018778661351177058,0.40321965977865065,0.40321965977865065,0.09882643201179714,0.0,1.6428258330174685,7.082271796979285,3.979039320256561e-13,1.7969358988966633,7.031367755484496,3.979039320256561e-13,24520.737377405403,20842.62677079459,0.85,0.9823647370684594,0.6932674064550166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487921951647724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.341909810082,1525.962061411615,0.40321965977865065,0.09882643201179714,6.112885165565336,3.223140375819305
1827.0,-29.554613959706074,4.29767537651369,34.97503826216917,24.038200894743227,4.807509948859061,-26.118338318044568,-39.6845112676732,1.371234307149104,-3.3924779257154114,-5.270618749822168,39.925146760196384,45732.40983296999,19093.82099964203,19093.82099964203,64826.230832612026,83043.0605285274,83043.0605285274,19093.82099964203,102136.88152816944,102136.88152816944,102136.88152816944,126662.0512004032,97881.78092564752,60571.13022988095,41456.27855085173,24525.169672233762,0.0,65981.44822308549,20846.394221398696,1526.1106951780137,0.0,0.8858081586019927,2.830262870595463,0.0014959162575277712,350930.53285090066,1551308.3040121666,4.420556659489269,1551308.3040121666,4.420556659489269,0.8499999999999999,0.09539149486104558,4.296143414572793,1.2679738953849302,1.0,0.0,4.2961434145735025,1.285301058939824,1.2856153152970229,3.3425191589871184,19366.093204566292,1974.791922273793,3099.015535412006,3099.015535412006,6.161253721209097,4.29767537651369,-1.5920363539052915,5.889711730418982,3.2257651536986027,3.2257651536986027,0.9216471867710293,0.0,0.0,0.00024448746490665874,8.171792836707399e-05,0.00016276953653958473,0.0006992812724976026,0.09539149436035406,0.07661803933793306,0.018773455022421,0.09539124513782253,0.07661803974008607,0.018773455120959504,0.4032362902339274,0.4032362902339274,0.09880360321836915,0.0,1.6888108376414266,7.064031428817202,3.979039320256561e-13,1.8781408241067652,7.001910611038227,3.979039320256561e-13,24525.169672233762,20846.394221398696,0.85,0.9824917848640176,0.6931101251119433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488120205312145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.290446462779,1526.1106951780137,0.4032362902339274,0.09880360321836915,6.112885165565336,3.2257651536986027
1828.0,-29.557868109571338,4.310060056258824,34.97419953819207,24.041635274793975,4.812274627523133,-26.120791025142655,-39.686422620993085,1.375197543094497,-3.3060772829035727,-5.265163211689337,39.925649940971496,45725.81252578472,19113.838430583914,19113.838430583914,64839.650956368634,83037.303207643,83037.303207643,19113.838430583914,102151.14163822691,102151.14163822691,102151.14163822691,126680.75478640386,97879.48217451297,60567.991492654706,41457.21186873141,24529.61314817696,0.0,65986.82501690836,20850.171175950414,1526.2600776579582,0.0,0.8858343165643637,2.8297356140048366,0.0014959162575277712,351005.3315196717,1551329.965800114,4.419676359568832,1551329.965800114,4.419676359568832,0.85,0.09538574971299683,4.296143414572793,1.2679628964373846,1.0,0.0,4.296143414572889,1.2852826738511445,1.2855968196816765,3.342566971435229,19365.63839236013,1974.7455443357449,3099.015535412006,3099.015535412006,6.167713008267566,4.310060056258824,-1.5810872608418567,5.891147317100681,3.2283600601603557,3.2283600601603557,0.9223885886172445,0.0,0.0,0.0002444049725558014,8.170030228851863e-05,0.00016270467026728276,0.0006990025976890246,0.09538574971226935,0.07661722902727947,0.01876852068498988,0.09538562670747058,0.0766172290278638,0.018768520685133027,0.4032498761970116,0.4032498761970116,0.09878200685029342,0.0,1.7417195712023954,7.044101628107285,3.979039320256561e-13,1.9590859287857825,6.975119896173339,3.979039320256561e-13,24529.61314817696,20850.171175950414,0.85,0.9826151044508388,0.6929536693736668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488316422427403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.239557548959,1526.2600776579582,0.4032498761970116,0.09878200685029342,6.112885165565336,3.2283600601603557
1829.0,-29.561087944761038,4.32227991778282,34.97343674720083,24.045008711423748,4.816955409194577,-26.123221268878954,-39.68832283336667,1.3790887332654103,-3.219729864994804,-5.259786814210518,39.92618365161586,45719.32471330387,19133.616617120464,19133.616617120464,64852.941330424335,83031.64526683319,83031.64526683319,19133.616617120464,102165.26188395366,102165.26188395366,102165.26188395366,126699.29636389487,97877.23165039916,60564.91109666646,41458.13394859189,24534.034479941212,0.0,65992.1684285331,20853.92930795003,1526.4089480550817,0.0,0.8858599518936594,2.8292005864174032,0.0014959162575277712,351079.0573662431,1551352.942140015,4.418813681961255,1551352.942140015,4.418813681961255,0.85,0.09537989818348769,4.296143414572793,1.2679521172819666,1.0,0.0,4.296143414575184,1.285264624741388,1.2855786612808902,3.342613911463745,19365.193121960114,1974.7001393911391,3099.015535412006,3099.015535412006,6.17409509519503,4.32227991778282,-1.5702806245374785,5.8925605423202985,3.23092556417766,3.23092556417766,0.9231215897650458,0.0,0.0,0.0002443233753142566,8.168278243306328e-05,0.00016264059288119328,0.0006987273120487532,0.09537989770787399,0.07661608635558344,0.018763811352290546,0.09537965404962842,0.0766160867376313,0.018763811445856378,0.4032609119138551,0.4032609119138551,0.09876139642249951,0.0,1.8001957275417908,7.023323468387673,3.979039320256561e-13,2.0400569492157388,6.950790216305506,3.979039320256561e-13,24534.034479941212,20853.92930795003,0.85,0.9827369349236872,0.6927992487898936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488510697982595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.189212281335,1526.4089480550817,0.4032609119138551,0.09876139642249951,6.112885165565336,3.23092556417766
1830.0,-29.564277919948022,4.334337670523043,34.97274568808494,24.04835878349843,4.821614461183923,-26.125626789647352,-39.690196433197684,1.3829633308365998,-3.1341565933276456,-5.254443503944093,39.92674696884637,45712.85754251632,19153.06967117375,19153.06967117375,64865.92721369007,83025.98037285259,83025.98037285259,19153.06967117375,102179.05004402634,102179.05004402634,102179.05004402634,126717.47007453306,97874.9520103271,60561.82917978946,41459.02536726405,24538.420030506724,0.0,65997.44539777077,20857.657025930715,1526.5555027462049,0.0,0.8858853044317294,2.828672967190777,0.0014959162575277712,351152.34153527487,1551377.1933278078,4.417960553943693,1551377.1933278078,4.417960553943693,0.85,0.09537393267151421,4.296143414572793,1.2679413364781067,1.0,0.0,4.296143414572533,1.2852466522085693,1.2855605804831143,3.3426606536498618,19364.74209091337,1974.654147024047,3099.015535412006,3099.015535412006,6.180372267358576,4.334337670523043,-1.5595868076989685,5.8939244782220115,3.233461989164497,3.233461989164497,0.9238462826184277,0.0,0.0,0.0002442425595337052,8.16655113441385e-05,0.00016257704818956672,0.0006984543149402906,0.09537393220248908,0.07661465317304265,0.01875927902944642,0.0953737520322693,0.07661465354981424,0.018759279121699973,0.403269842680059,0.403269842680059,0.09874157474693104,0.0,1.862972575721642,7.002181088198881,3.979039320256561e-13,2.1202869106164712,6.928122634033116,3.979039320256561e-13,24538.420030506724,20857.657025930715,0.85,0.9828551214784,0.6926458632906477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488702929809052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.139445979383,1526.5555027462049,0.403269842680059,0.09874157474693104,6.112885165565336,3.233461989164497
1831.0,-29.567435304347956,4.346235770830018,34.972122608721364,24.051702010352187,4.82624694655776,-26.128005616305146,-39.69205442173404,1.3868172585151097,-3.0491742922914113,-5.2491454586922695,39.92734454801464,45706.47246901175,19172.227963163074,19172.227963163074,64878.700432174825,83020.40066250217,83020.40066250217,19172.227963163074,102192.62862566524,102192.62862566524,102192.62862566524,126735.43621432089,97872.73211268363,60558.803919193946,41459.92021498854,24542.80758865565,0.0,66002.72780364419,20861.386450357302,1526.7022235949307,0.0,0.8859102949343929,2.8281488212407795,0.0014959162575277712,351225.0167441534,1551402.919828395,4.417119640878258,1551402.919828395,4.417119640878258,0.85,0.095367925619881,4.296143414572793,1.2679307084297764,1.0,0.0,4.296143414572538,1.2852287751924063,1.285542596320612,3.3427071487172664,19364.30288001772,1974.609359976926,3099.015535412006,3099.015535412006,6.186554324779845,4.346235770830018,-1.5490118566240234,5.895247627454041,3.235969877770769,3.235969877770769,0.9245628222202197,0.0,0.0,0.0002441625936667899,8.1648387495841e-05,0.0001625142061709489,0.0006981843366158473,0.09536792561960962,0.07661302615978502,0.0187548994598246,0.09536793463366222,0.07661302616000304,0.01875489945987796,0.4032770535376029,0.4032770535376029,0.09872238407314295,0.0,1.929095067929211,6.981074503946104,3.979039320256561e-13,2.1999711664008714,6.907066413709003,3.979039320256561e-13,24542.80758865565,20861.386450357302,0.85,0.9829699861070393,0.6924936891242877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488893383716197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15632.090170544978,1526.7022235949307,0.4032770535376029,0.09872238407314295,6.112885165565336,3.235969877770769
1832.0,-29.570561883550987,4.357975479681724,34.971563651726605,24.05494936918842,4.830750795532272,-26.130369607243395,-39.69390615876762,1.390558519181277,-2.964380848769224,-5.243962692917311,39.92796574332247,45700.2024641193,19191.23493779508,19191.23493779508,64891.43740191438,83014.96278372304,83014.96278372304,19191.23493779508,102206.19772151811,102206.19772151811,102206.19772151811,126753.36331598778,97870.58510785586,60555.824788064965,41460.84479976766,24547.165594469665,0.0,66008.01039423732,20865.090755299214,1526.8489112202303,0.0,0.8859346034545302,2.8276144576958875,0.0014959162575277712,351296.12204616854,1551429.6633739565,4.416301706769374,1551429.6633739565,4.416301706769374,0.85,0.09536195746029627,4.296143414572793,1.2679203287465497,1.0,0.0,4.296143414573431,1.285211424447315,1.28552513959381,3.342752276280365,19363.87809110182,1974.5660435624623,3099.015535412006,3099.015535412006,6.1926875546442375,4.357975479681724,-1.5385978566923995,5.896573336374123,3.2384497008142445,3.2384497008142445,0.9252713430897842,0.0,0.0,0.00024408343175730507,8.163132456589787e-05,0.0001624521071914072,0.0006979175504938374,0.09536195702091071,0.07661130053095185,0.018750656489958863,0.0953616932843011,0.07661130088394287,0.018750656576353397,0.40328287654491884,0.40328287654491884,0.09870369820077914,0.0,1.9979129240828115,6.960299915734652,3.979039320256561e-13,2.2795818441480833,6.887389240504717,3.979039320256561e-13,24547.165594469665,20865.090755299214,0.85,0.983084280443326,0.6923432806286954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489081896525768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15632.041441680167,1526.8489112202303,0.40328287654491884,0.09870369820077914,6.112885165565336,3.2384497008142445
1833.0,-29.573656563496325,4.36955968061663,34.97106518478006,24.058195924758934,4.835256528636843,-26.132704668195668,-39.695730654615886,1.3943046333362654,-2.8807861588562673,-5.238794799783407,39.92860947587896,45693.959702162276,19209.895887811257,19209.895887811257,64903.85558997354,83009.51319944666,83009.51319944666,19209.895887811257,102219.40908725793,102219.40908725793,102219.40908725793,126770.87075641062,97868.41359697186,60552.860099687976,41461.72610809321,24551.461669152694,0.0,66013.1877772459,20868.742418779788,1526.9914542448846,0.0,0.8859587489252914,2.827095320422071,0.0014959162575277712,351367.0345525452,1551457.3775551573,4.415489288945074,1551457.3775551573,4.415489288945074,0.85,0.09535594800449286,4.296143414572793,1.2679099171934651,1.0,0.0,4.296143414573444,1.2851940497386538,1.285507659968313,3.3427974673913408,19363.448453616926,1974.5222327315573,3099.015535412006,3099.015535412006,6.19870912820621,4.36955968061663,-1.5282819656908742,5.897841646307505,3.2409015726025596,3.2409015726025596,0.9259718778864456,0.0,0.0,0.00024400510078809783,8.161451587518446e-05,0.00016239058491291337,0.0006976532419622367,0.09535594800239727,0.07660943933150091,0.018746508670896365,0.09535568519159485,0.07660943933318454,0.018746508671308327,0.4032875953420894,0.4032875953420894,0.09868541616955476,0.0,2.0686207043868876,6.939901872437019,3.410605131648481e-13,2.358008640927153,6.868463929870529,3.410605131648481e-13,24551.461669152694,20868.742418779788,0.85,0.9831952943854844,0.6921944120673497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44892685747065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.993224699989,1526.9914542448846,0.4032875953420894,0.09868541616955476,6.112885165565336,3.2409015726025596
1834.0,-29.57671882314471,4.380990041463175,34.97062401407713,24.061380489170574,4.839685238697994,-26.135018274061256,-39.69753657057879,1.3979846895744714,-2.798063082923477,-5.2337124266173465,39.92928116912851,45687.78488762394,19228.356698414238,19228.356698414238,64916.141586038175,83004.12874054589,83004.12874054589,19228.356698414238,102232.48543896012,102232.48543896012,102232.48543896012,126788.24364791674,97866.25988352523,60549.91603043023,41462.60428121666,24555.758208956606,0.0,66018.36249017327,20872.394477613114,1527.1350739087645,0.0,0.8859823496550845,2.826578644386402,0.0014959162575277712,351436.78453408065,1551486.2959080325,4.414695228801744,1551486.2959080325,4.414695228801744,0.85,0.09535002291345566,4.296143414572793,1.2678996704844763,1.0,0.0,4.2961434145743,1.2851769829834054,1.2854904894580481,3.342841858714074,19363.022337388255,1974.4787809688585,3099.015535412006,3099.015535412006,6.204666120158019,4.380990041463175,-1.5181063331041154,5.89909637456729,3.2433260990173927,3.2433260990173927,0.9266645997192551,0.0,0.0,0.00024392761321921533,8.159788150770586e-05,0.00016232973171150948,0.0006973918078817697,0.09535002249274174,0.07660756305818736,0.018742459434554375,0.0953497649831334,0.07660756339620366,0.01874245951725201,0.4032914397651429,0.4032914397651429,0.09866745721124191,0.0,2.140714495497946,6.919935334370621,3.979039320256561e-13,2.4356493436938536,6.850051444595067,3.979039320256561e-13,24555.758208956606,20872.394477613114,0.85,0.9833043283329065,0.6920466240650015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489453352797805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.945542548965,1527.1350739087645,0.4032914397651429,0.09866745721124191,6.112885165565336,3.2433260990173927
1835.0,-29.579749872438892,4.392268677015499,34.970236916349215,24.064535472448938,4.844065018802727,-26.137308667700246,-39.699331170972414,1.4016238140193955,-2.7162037161978105,-5.228686381020272,39.929973626868126,45681.70481126485,19246.56373372093,19246.56373372093,64928.26854498578,82998.82791676674,82998.82791676674,19246.56373372093,102245.39165048767,102245.39165048767,102245.39165048767,126805.40258794511,97864.15528853025,60547.032182835435,41463.47011743869,24560.010937457446,0.0,66023.48105489614,20876.009296838827,1527.276596808699,0.0,0.8860055817009211,2.826067735621518,0.0014959162575277712,351505.77216968744,1551516.1086592325,4.413913601140657,1551516.1086592325,4.413913601140657,0.85,0.09534414782300066,4.296143414572793,1.2678895919164646,1.0,0.0,4.296143414571875,1.285160106607651,1.2854735104200443,3.3428857560113876,19362.605939337,1974.436320184467,3099.015535412006,3099.015535412006,6.210541223105598,4.392268677015499,-1.5080520199399574,5.900320696955457,3.245723524007128,3.245723524007128,0.9273495782877508,0.0,0.0,0.00024385093772144546,8.158135447306659e-05,0.0001622695832483789,0.0006971334014579945,0.09534414741243345,0.07660566201756837,0.018738485394865088,0.09534386504809061,0.07660566234744463,0.018738485475556028,0.40329459726819133,0.40329459726819133,0.09864975671125831,0.0,2.213749464976786,6.900430371294647,3.979039320256561e-13,2.512482664822471,6.832278196184916,3.979039320256561e-13,24560.010937457446,20876.009296838827,0.85,0.9834117727146237,0.6919008825554375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489636199549527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.898406728558,1527.276596808699,0.40329459726819133,0.09864975671125831,6.112885165565336,3.245723524007128
1836.0,-29.582751578278156,4.40339754538422,34.969900925297004,24.06764564746993,4.848392243761607,-26.13957790281847,-39.70110729625446,1.405218568260201,-2.6354702913139363,-5.223723695285068,39.93068786403837,45675.67875948671,19264.535795753636,19264.535795753636,64940.21455524035,82993.56086332334,82993.56086332334,19264.535795753636,102258.09665907697,102258.09665907697,102258.09665907697,126822.33257333953,97862.04913935586,60544.16703533897,41464.313448907655,24564.235914262565,0.0,66028.54936317023,20879.60052712318,1527.4171357948446,0.0,0.8860284055384362,2.8255652688222423,0.0014959162575277712,351573.9005555666,1551546.8595454618,4.413145734349636,1551546.8595454618,4.413145734349636,0.85,0.09533835339845567,4.296143414572793,1.2678795562079181,1.0,0.0,4.296143414574566,1.285143436789786,1.2854567389749976,3.342929117160891,19362.18923378845,1974.3938280440773,3099.015535412006,3099.015535412006,6.216340504144155,4.40339754538422,-1.4981222326275412,5.90151977801176,3.248094229134518,3.248094229134518,0.9280269226098623,0.0,0.0,0.00024377502639700123,8.156500062824155e-05,0.00016221002576875966,0.0006968775339841398,0.09533835299916632,0.07660377408882772,0.0187345789103386,0.09533814098317173,0.07660377440965419,0.01873457898880149,0.40329721992642636,0.40329721992642636,0.09863226297793809,0.0,2.2873311200368107,6.881332452482582,3.979039320256561e-13,2.588253403971123,6.814680325395273,3.979039320256561e-13,24564.235914262565,20879.60052712318,0.85,0.9835172085646798,0.6917565083591546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489817187070142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.851794080261,1527.4171357948446,0.40329721992642636,0.09863226297793809,6.112885165565336,3.248094229134518
1837.0,-29.585725119315672,4.414378731491032,34.969613256399704,24.0707247046754,4.85268070729061,-26.141825647757354,-39.70286484165115,1.408781235732475,-2.5559302077997472,-5.218814320547821,39.93142324895326,45669.70110973895,19282.25766718243,19282.25766718243,64951.95877692138,82988.32678232435,82988.32678232435,19282.25766718243,102270.58444950679,102270.58444950679,102270.58444950679,126839.01823399766,97859.94715906995,60541.32148648531,41465.13963620516,24568.43378449087,0.0,66033.57342069603,20883.16871681724,1527.5565341807023,0.0,0.8860508751446803,2.825073298712993,0.0014959162575277712,351641.3072791821,1551578.5214115258,4.412389811131221,1551578.5214115258,4.412389811131221,0.85,0.09533264084123325,4.296143414572793,1.2678696336923174,1.0,0.0,4.296143414573643,1.2851269160814227,1.2854401176213144,3.3429720915600205,19361.77335306227,1974.3514200121624,3099.015535412006,3099.015535412006,6.2220590528981985,4.414378731491032,-1.4883096992405398,5.902688430731573,3.250438552220774,3.250438552220774,0.9286967292059354,0.0,0.0,0.00024369984880700477,8.154882084258928e-05,0.00016215102796441548,0.0006966240709555323,0.09533264084101045,0.07660191130480282,0.018730729536207642,0.09533265829413617,0.07660191130498183,0.018730729536251423,0.4032994263995207,0.4032994263995207,0.09861493465794859,0.0,2.361121400883519,6.862576146081494,3.410605131648481e-13,2.6628841127480882,6.797182270240455,3.410605131648481e-13,24568.43378449087,20883.16871681724,0.85,0.9836202315315613,0.6916133527831358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489996426705478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.8056682442,1527.5565341807023,0.4032994263995207,0.09861493465794859,6.112885165565336,3.250438552220774
1838.0,-29.588669943212533,4.425213349883753,34.96937107848993,24.07372238757091,4.856849254196046,-26.144059564089652,-39.70462008202446,1.4122388750321169,-2.476833269312749,-5.214014896224362,39.93217281910574,45663.846311680834,19299.845792873584,19299.845792873584,64963.692104554415,82983.25918054864,82983.25918054864,19299.845792873584,102283.10497342223,102283.10497342223,102283.10497342223,126855.69591844021,97857.94738564816,60538.534516603126,41466.01429893893,24572.590945017982,0.0,66038.6052439569,20886.702303265283,1527.6953351012603,0.0,0.8860727260004742,2.8245750576993265,0.0014959162575277712,351707.2141667315,1551610.7945230172,4.411654728775212,1551610.7945230172,4.411654728775212,0.85,0.09532706035590482,4.296143414572793,1.2678599710809069,1.0,0.0,4.296143414572863,1.28511088585148,1.2854239878281657,3.343013791161129,19361.377694155086,1974.3110740319157,3099.015535412006,3099.015535412006,6.227734444160415,4.425213349883753,-1.4786483316671197,5.9038616815508735,3.252756872605303,3.252756872605303,0.9293591064586579,0.0,0.0,0.00024362541829740217,8.153266523781696e-05,0.0001620927530595852,0.0006963737136069109,0.09532705998439939,0.07660012154462742,0.018726938439771974,0.09532685668802963,0.07660012184315068,0.018726938512754143,0.40330130791704283,0.40330130791704283,0.09859773866862365,0.0,2.4350348206987746,6.8442209580658755,3.979039320256561e-13,2.7371816269115925,6.7802124983714975,3.979039320256561e-13,24572.590945017982,20886.702303265283,0.85,0.983722958178302,0.6914719979774174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449017398871469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.760006586139,1527.6953351012603,0.40330130791704283,0.09859773866862365,6.112885165565336,3.252756872605303
1839.0,-29.59158507704724,4.435904185126389,34.96917180846757,24.076732468698196,4.861035452851338,-26.146264958398728,-39.70634815106166,1.4157153342027335,-2.3992709816022284,-5.209222466009819,39.93293817308887,45658.00885817004,19317.099770883786,19317.099770883786,64975.10862905382,82978.16926437526,82978.16926437526,19317.099770883786,102295.26903525904,102295.26903525904,102295.26903525904,126871.95956245539,97855.92027397269,60535.75986776699,41466.84489578411,24576.690527196344,0.0,66043.53542298045,20890.18694811689,1527.8302657006323,0.0,0.8860944797280538,2.824097286034888,0.0014959162575277712,351773.0346839018,1551643.7477385998,4.410922938231705,1551643.7477385998,4.410922938231705,0.8499999999999999,0.09532151316173408,4.296143414572793,1.267850316162221,1.0,0.0,4.296143414572721,1.2850947663470487,1.2854077697320856,3.343055724041903,19360.97662632334,1974.2701764948622,3099.015535412006,3099.015535412006,6.233302011606607,4.435904185126389,-1.4690739400272719,5.904978125153661,3.2550492803729254,3.2550492803729254,0.9300140801065501,0.0,0.0,0.00024355175883042016,8.151676261407307e-05,0.00016203499621634707,0.0006961255819251869,0.09532151316110238,0.076598333567769,0.01872317959333338,0.09532149060774475,0.07659833356827662,0.018723179593457456,0.40330294130041827,0.40330294130041827,0.09858064854383036,0.0,2.508705547523732,6.826129111485727,3.979039320256561e-13,2.809951484407577,6.7631569009272425,3.979039320256561e-13,24576.690527196344,20890.18694811689,0.85,0.9838223864442778,0.691331991325875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490349839996615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.714821110094,1527.8302657006323,0.40330294130041827,0.09858064854383036,6.112885165565336,3.2550492803729254
1840.0,-29.594472876936827,4.44645191066977,34.969013021167164,24.079627997148805,4.865079126818045,-26.148460034351007,-39.70807817587627,1.4190662841903432,-2.322323577374675,-5.204562187236588,39.93371870819091,45652.30691914818,19334.272934794553,19334.272934794553,64986.579853942734,82973.20008167574,82973.20008167574,19334.272934794553,102307.47301647029,102307.47301647029,102307.47301647029,126888.25138729556,97853.94043732686,60533.04727461849,41467.65906967597,24580.778370825265,0.0,66048.43744050123,20893.661615201476,1527.9668326363665,0.0,0.8861154978836345,2.823612897727884,0.0014959162575277712,351837.0494700142,1551677.3551399093,4.410215915229113,1551677.3551399093,4.410215915229113,0.8500000000000001,0.09531614135857348,4.296143414572793,1.2678408931242302,1.0,0.0,4.296143414571618,1.285079233209133,1.2853921390612821,3.343096132558576,19360.58491194452,1974.2302327445682,3099.015535412006,3099.015535412006,6.238843501707103,4.44645191066977,-1.4596623040743841,5.9061142147441545,3.25731637125426,3.25731637125426,0.93066182035836,0.0,0.0,0.00024347881026437655,8.150084486434465e-05,0.00016197796540003189,0.0006958805693592467,0.09531614101014628,0.07659666562186168,0.0187194753882846,0.09531592089814457,0.07659666590185986,0.018719475456713628,0.4033043799157315,0.4033043799157315,0.0985636431106624,0.0,2.5821328202477503,6.808305817807934,3.979039320256561e-13,2.882238609861929,6.746145817364209,3.979039320256561e-13,24580.778370825265,20893.661615201476,0.85,0.9839230475737589,0.6911943520279853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490523922332048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.670132264166,1527.9668326363665,0.4033043799157315,0.0985636431106624,6.112885165565336,3.25731637125426
1841.0,-29.597331576426523,4.456859093414108,34.9688922424108,24.082523316051834,4.869120868749974,-26.150629091542562,-39.709785220306344,1.4224183838261575,-2.246696216852172,-5.199918125958431,39.93450816727237,45646.63797249349,19351.138070679288,19351.138070679288,64997.77604317278,82968.23848314284,82968.23848314284,19351.138070679288,102319.37655382212,102319.37655382212,102319.37655382212,126904.16406434888,97851.95489736095,60530.354386539424,41468.44501202391,24584.787510526756,0.0,66053.23252255066,20897.069383947743,1528.0985971787723,0.0,0.8861363969600748,2.8231449489168607,0.0014959162575277712,351900.850584211,1551711.3473395063,4.409512920367826,1551711.3473395063,4.409512920367826,0.85,0.09531080097516141,4.296143414572793,1.2678315398702402,1.0,0.0,4.296143414572313,1.285063693510545,1.2853765028006572,3.3431365591199307,19360.19206915317,1974.1901739282193,3099.015535412006,3099.015535412006,6.244285596363301,4.456859093414108,-1.4503415483302575,5.907200641744366,3.259558108768391,3.259558108768391,0.9313023167909689,0.0,0.0,0.00024340661662657307,8.148514137065315e-05,0.00016192147525591992,0.0006956378795986318,0.09531080062959418,0.0765950070795811,0.018715793550013078,0.095310590557527,0.07659500735729059,0.018715793617870822,0.40330566694757325,0.40330566694757325,0.0985467054307947,0.0,2.6550632848526448,6.79065490261371,3.410605131648481e-13,2.9532219091062757,6.729149562006796,3.410605131648481e-13,24584.787510526756,20897.069383947743,0.85,0.9840211229780836,0.6910583514123955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490696376303844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.625893837143,1528.0985971787723,0.40330566694757325,0.0985467054307947,6.112885165565336,3.259558108768391
1842.0,-29.600161730257458,4.467127614410143,34.96880753468117,24.085397261101775,4.873128694205116,-26.152775830923662,-39.71146980822084,1.4257427948714343,-2.1722232215841473,-5.195328896391835,39.93531722707567,45641.00186780057,19367.77748047586,19367.77748047586,65008.77934827643,82963.33100588754,82963.33100588754,19367.77748047586,102331.1084863634,102331.1084863634,102331.1084863634,126919.90850746611,97849.99660471622,60527.66746662988,41469.25459787371,24588.800021102714,0.0,66058.05461897643,20900.480017937305,1528.2311826046605,0.0,0.886156940578975,2.822686646596624,0.0014959162575277712,351963.90732915275,1551746.1840827519,4.408821904092501,1551746.1840827519,4.408821904092501,0.85,0.09530557360685646,4.296143414572793,1.2678222294757147,1.0,0.0,4.296143414573034,1.2850482822483893,1.285360995961356,3.343176652519258,19359.804617295216,1974.150664834089,3099.015535412006,3099.015535412006,6.249654853021239,4.467127614410143,-1.4411340556118186,5.908261670021961,3.261775028747383,3.261775028747383,0.9319357224992523,0.0,0.0,0.00024333516330608197,8.146964720165802e-05,0.00016186551610442395,0.0006953974710584473,0.09530557360626753,0.0765934266597459,0.01871214694652162,0.09530559580418166,0.0765934266602192,0.018712146946637247,0.4033068312880701,0.4033068312880701,0.0985298219535672,0.0,2.7273915318044715,6.7731391945659425,3.979039320256561e-13,3.0231056748077094,6.712064401574594,3.979039320256561e-13,24588.800021102714,20900.480017937305,0.85,0.9841158617711008,0.6909225851572282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490867096308162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.582142128134,1528.2311826046605,0.4033068312880701,0.0985298219535672,6.112885165565336,3.261775028747383
