time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1843.0,-29.602964781849177,4.477258279945869,34.96875664500831,24.088170763012045,4.877004189710579,-26.15491143900676,-39.71315628206355,1.4289508468315477,-2.09821892607431,-5.190857659984142,39.93613280973161,45635.499671599864,19384.32013571271,19384.32013571271,65019.819807312575,82958.56139661415,82958.56139661415,19384.32013571271,102342.88153232686,102342.88153232686,102342.88153232686,126935.6495245008,97848.10723251438,60525.045507341885,41470.06858352499,24592.76799217393,0.0,66062.83657569892,20903.85279334784,1528.3633019993563,0.0,0.8861768533014633,2.8222213735013413,0.0014959162575277712,352025.3513587043,1551781.3022872603,4.408152129663063,1551781.3022872603,4.408152129663063,0.85,0.09530048641996362,4.296143414572793,1.2678131800843406,1.0,0.0,4.296143414574154,1.285033414468839,1.2853460336428901,3.343215332924692,19359.43080147563,1974.112546228899,3099.015535412006,3099.015535412006,6.254992888616035,4.477258279945869,-1.432077809461846,5.909336089407715,3.2639674644035432,3.2639674644035432,0.9325621326867266,0.0,0.0,0.0002432644132858511,8.14541384146802e-05,0.0001618102748711709,0.0006951601467979943,0.09530048610166514,0.07659194783587076,0.01870853826579438,0.09530026573729718,0.07659194809168378,0.018708538328279845,0.4033078939107811,0.4033078939107811,0.09851298183845188,0.0,2.79919170630842,6.755798675488904,3.979039320256561e-13,3.092638733909837,6.695190912269936,3.979039320256561e-13,24592.76799217393,20903.85279334784,0.85,0.984211747141811,0.6907892854299083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491036115358047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.53886699384,1528.3633019993563,0.4033078939107811,0.09851298183845188,6.112885165565336,3.2639674644035432
1844.0,-29.605740401237423,4.487253632126574,34.96873747640088,24.090948106627934,4.880885415055991,-26.15702176460774,-39.71481981044633,1.4321667783860323,-2.0255644254584695,-5.186397981919037,39.93695496360903,45630.02328360548,19400.557738314932,19400.557738314932,65030.581021920414,82953.78386095059,82953.78386095059,19400.557738314932,102354.34159926552,102354.34159926552,102354.34159926552,126951.00541608341,97846.20066959388,60522.44009207475,41470.84508613236,24596.663816817894,0.0,66067.50890295026,20907.16424429521,1528.4909894172881,0.0,0.8861966797382737,2.821773393187782,0.0014959162575277712,352086.6449392494,1551816.7040502185,4.40748527771616,1551816.7040502185,4.40748527771616,0.85,0.09529542445354532,4.296143414572793,1.2678041383856908,1.0,0.0,4.296143414572211,1.2850185086923882,1.2853310342341742,3.3432541130823643,19359.053584440248,1974.0740807962197,3099.015535412006,3099.015535412006,6.260232488875109,4.487253632126574,-1.4231067852262482,5.910360417352822,3.266135427864171,3.266135427864171,0.9331815508183345,0.0,0.0,0.0002431943743366121,8.14388433074685e-05,0.0001617555310291436,0.0006949249594015803,0.09529542413723248,0.07659048105747061,0.018704943079761865,0.09529523102701062,0.07659048131169631,0.01870494314184901,0.40330887411025557,0.40330887411025557,0.09849617641302628,0.0,2.8702633123352825,6.738539340610032,3.979039320256561e-13,3.1608335564605454,6.678230913180187,3.979039320256561e-13,24596.663816817894,20907.16424429521,0.85,0.9843050252953682,0.6906575416765541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491203519544973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.496040469277,1528.4909894172881,0.40330887411025557,0.09849617641302628,6.112885165565336,3.266135427864171
1845.0,-29.608486450150856,4.497115027462427,34.96874830622465,24.093673412594967,4.884693710327751,-26.159112766694133,-39.71647272175176,1.4353200268332131,-1.9537403452665671,-5.1820188603416595,39.937790392563244,45624.6365767533,19416.63255969731,19416.63255969731,65041.26913645061,82949.09661314583,82949.09661314583,19416.63255969731,102365.72917284313,102365.72917284313,102365.72917284313,126966.28506753009,97844.34016593844,60519.880129382705,41471.6222628397,24600.555894686953,0.0,66072.17815752665,20910.47251048391,1528.6197685233394,0.0,0.886216042635756,2.821327633084546,0.0014959162575277712,352146.83950651885,1551852.678060312,4.406834036150946,1551852.678060312,4.406834036150946,0.85,0.09529048683988581,4.296143414572793,1.2677952999947597,1.0,0.0,4.296143414574423,1.2850038950305314,1.285316327995537,3.3432921341228443,19358.6854803165,1974.0365446219148,3099.015535412006,3099.015535412006,6.265419562382387,4.497115027462427,-1.414262092027796,5.911377119490223,3.2682794562385933,3.2682794562385933,0.9337941303538838,0.0,0.0,0.00024312509983805892,8.142364844724906e-05,0.00016170145139080986,0.0006946926255194904,0.09529048653598639,0.07658910718230019,0.018701379353686192,0.09529028666693849,0.0765891074265573,0.018701379413328497,0.4033097817359695,0.4033097817359695,0.09847939873935248,0.0,2.9406279669659057,6.721374613558737,3.410605131648481e-13,3.2282785150750897,6.661284408929987,3.410605131648481e-13,24600.555894686953,20910.47251048391,0.85,0.9843972296687694,0.6905272059894387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491369289055362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.453670068138,1528.6197685233394,0.4033097817359695,0.09847939873935248,6.112885165565336,3.2682794562385933
1846.0,-29.611206528885088,4.506844218422799,34.96878727468334,24.096353316586487,4.888453715472984,-26.161185220601503,-39.718111279048,1.4384324071538601,-1.883026515168865,-5.177694657629952,39.93863165493975,45619.306809989954,19432.4970847556,19432.4970847556,65051.80389474555,82944.4220351432,82944.4220351432,19432.4970847556,102376.9191198988,102376.9191198988,102376.9191198988,126981.31795128509,97842.46029989919,60517.34507459253,41472.350250340736,24604.398831386297,0.0,66076.74908172703,20913.739006678352,1528.7464767142826,0.0,0.8862351003706321,2.8208908170677507,0.0014959162575277712,352206.28709557396,1551888.9038975558,4.406193077060088,1551888.9038975558,4.406193077060088,0.85,0.09528562077858593,4.296143414572793,1.2677865352341904,1.0,0.0,4.296143414573446,1.2849894715645083,1.2853018128659222,3.343329661170006,19358.313545308945,1973.998617806177,3099.015535412006,3099.015535412006,6.270538776815811,4.506844218422799,-1.4055272260773495,5.912371444500149,3.2703997332184533,3.2703997332184533,0.934399923776701,0.0,0.0,0.00024305649840948167,8.140858812707458e-05,0.00016164791028240707,0.0006944626052392168,0.09528562048288103,0.07658778494359805,0.018697835539282975,0.0952854796927927,0.07658778518127696,0.018697835597308973,0.4033106255359933,0.4033106255359933,0.0984626432670801,0.0,3.0102069908927547,6.704238995274352,3.979039320256561e-13,3.2946681424610915,6.644155294214897,3.979039320256561e-13,24604.398831386297,20913.739006678352,0.85,0.9844885651726937,0.6903987778449227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491533296073138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.41179954153,1528.7464767142826,0.4033106255359933,0.0984626432670801,6.112885165565336,3.2703997332184533
1847.0,-29.613899643169233,4.516442768637427,34.968852669176464,24.098994733672612,4.892155323819156,-26.16323924274363,-39.71973174540324,1.4414949233581351,-1.8130901595517912,-5.173434770581612,39.93947931722432,45614.02186988741,19448.173974244593,19448.173974244593,65062.195844132,82939.83333976401,82939.83333976401,19448.173974244593,102388.0073140086,102388.0073140086,102388.0073140086,126996.21261742689,97840.62948879744,60514.8180187678,41473.123855588485,24608.205303418286,0.0,66081.32915900677,20916.974507905543,1528.8720888568637,0.0,0.8862538029716855,2.820457376947291,0.0014959162575277712,352264.8581977937,1551925.4059695029,4.405564080133449,1551925.4059695029,4.405564080133449,0.85,0.09528083822478459,4.296143414572793,1.267777860038914,1.0,0.0,4.29614341457198,1.2849752803282386,1.285287530920944,3.3433665848228387,19357.951315912407,1973.9616806873303,3099.015535412006,3099.015535412006,6.275597444418428,4.516442768637427,-1.396907027194373,5.913349795831801,3.2724965642039363,3.2724965642039363,0.9349990183439818,0.0,0.0,0.00024298859460202666,8.139369661703016e-05,0.0001615948979849965,0.000694234856806805,0.09528083793853254,0.07658652475487986,0.018694313183652674,0.0952806775354745,0.07658652498496885,0.01869431323981574,0.40331140859824544,0.40331140859824544,0.09844590555592886,0.0,3.0790186290320207,6.687158567677329,3.410605131648481e-13,3.3603446110298023,6.627167392035233,3.410605131648481e-13,24608.205303418286,20916.974507905543,0.85,0.9845775905562901,0.6902709502124217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491695755517735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.370357749216,1528.8720888568637,0.40331140859824544,0.09844590555592886,6.112885165565336,3.2724965642039363
1848.0,-29.616569892778237,4.525912352255418,34.968942850741456,24.101606849022232,4.895806875612498,-26.165277688736825,-39.721349662262924,1.4445146715322197,-1.7439082716052212,-5.169230644240204,39.9403320979949,45608.831774687715,19463.64996584123,19463.64996584123,65072.48174052894,82935.33450958341,82935.33450958341,19463.64996584123,102398.98447542463,102398.98447542463,102398.98447542463,127010.95539982975,97838.85708495481,60512.35434989118,41473.891927848475,24611.970924405123,0.0,66085.8628522536,20920.175285744353,1528.9961877071148,0.0,0.8862721989911078,2.8200279916805084,0.0014959162575277712,352322.6701163743,1551962.1291087258,4.404945411534555,1551962.1291087258,4.404945411534555,0.85,0.09527612557383301,4.296143414572793,1.2677693782607098,1.0,0.0,4.2961434145735815,1.2849612883146762,1.2852734490119975,3.3434029909239595,19357.600642501195,1973.925921951043,3099.015535412006,3099.015535412006,6.280591285662461,4.525912352255418,-1.388395389004776,5.914307741260194,3.2745702005493866,3.2745702005493866,0.9355914858712533,0.0,0.0,0.0002429212845551189,8.137883104809287e-05,0.00016154245350702602,0.0006940095478081414,0.09527612529564074,0.07658531637988253,0.018690808915758205,0.09527588242424608,0.0765853166035005,0.01869080897033251,0.40331213499476976,0.40331213499476976,0.09842918205367453,0.0,3.1470737059252087,6.670161320957902,3.979039320256561e-13,3.42532237263498,6.610391387972868,3.979039320256561e-13,24611.970924405123,20920.175285744353,0.85,0.9846656899374947,0.6901450598693727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449185660790412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.329365475429,1528.9961877071148,0.40331213499476976,0.09842918205367453,6.112885165565336,3.2745702005493866
1849.0,-29.619213245725096,4.535255000551808,34.96905639373478,24.104199546296172,4.899445407554955,-26.167293211081038,-39.722941315826006,1.4475253729109954,-1.6760477252755095,-5.165058594164569,39.94119293130562,45603.64979686205,19478.882204433205,19478.882204433205,65082.53200129526,82930.80806149455,82930.80806149455,19478.882204433205,102409.69026592775,102409.69026592775,102409.69026592775,127025.40062317434,97837.03992507033,60509.88166043836,41474.62029403552,24615.710357246586,0.0,66090.3306512821,20923.353803659596,1529.119095751207,0.0,0.8862903989712143,2.819612969531488,0.0014959162575277712,352380.04830843693,1551999.1996790932,4.404333352950318,1551999.1996790932,4.404333352950318,0.85,0.09527146714446894,4.296143414572793,1.2677608657116073,1.0,0.0,4.296143414572513,1.2849473375071754,1.2852594092139764,3.343439290599567,19357.241114023505,1973.8892602492704,3099.015535412006,3099.015535412006,6.285506471926588,4.535255000551808,-1.3799768066718139,5.915231807223622,3.27662092955521,3.27662092955521,0.9361774084443457,0.0,0.0,0.00024285466942073253,8.136420923774553e-05,0.000161490460182987,0.0006937861770314695,0.09527146714397311,0.0765841480573365,0.018687319086636612,0.09527147472447581,0.07658414805773506,0.01868731908673387,0.4033128097180667,0.4033128097180667,0.09841246991853773,0.0,3.2142572834505927,6.653155215801235,3.979039320256561e-13,3.4890108688890678,6.593284784249022,3.979039320256561e-13,24615.710357246586,20923.353803659596,0.85,0.9847511937063173,0.6900199975921497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492016098006335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.288741486822,1529.119095751207,0.4033128097180667,0.09841246991853773,6.112885165565336,3.27662092955521
1850.0,-29.621829960717857,4.544471395501322,34.96919174708968,24.106700985599332,4.902960076149065,-26.16929717213352,-39.72453478546811,1.4504272875304267,-1.6085017913699176,-5.160998125597145,39.942055313322285,45598.5992840369,19494.03260605896,19494.03260605896,65092.63189009586,82926.42256869307,82926.42256869307,19494.03260605896,102420.45517475203,102420.45517475203,102420.45517475203,127039.87260557263,97835.29863440552,60507.47534960132,41475.359205338005,24619.417430820595,0.0,66094.7766361586,20926.504816197506,1529.2422915639172,0.0,0.8863080202665281,2.8191895612677005,0.0014959162575277712,352435.89896287373,1552036.3376133454,4.403740771529179,1552036.3376133454,4.403740771529179,0.8500000000000001,0.09526692763689669,4.296143414572793,1.2677525800978766,1.0,0.0,4.296143414571904,1.2849338946291626,1.285245878354551,3.3434742694002,19356.896596412647,1973.8541292299255,3099.015535412006,3099.015535412006,6.290395250783175,4.544471395501322,-1.3716991026023146,5.916170498103637,3.2786491490450462,3.2786491490450462,0.936756899727156,0.0,0.0,0.000242788742163995,8.134957317664116e-05,0.00016143916898735382,0.0006935658226991244,0.09526692737886237,0.07658307144645751,0.018683855932404864,0.09526673684907265,0.07658307165388563,0.018683855983011057,0.4033134312338721,0.4033134312338721,0.09839576687709498,0.0,3.2807325784089585,6.636227118734098,3.979039320256561e-13,3.5524963342272144,6.576448477522376,3.979039320256561e-13,24619.417430820595,20926.504816197506,0.85,0.9848377618161963,0.6898971689555751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492173984906334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.248567319693,1529.2422915639172,0.4033134312338721,0.09839576687709498,6.112885165565336,3.2786491490450462
1851.0,-29.624422449118093,4.553563942670285,34.969347424999235,24.109211016353242,4.9064841402010195,-26.17127837144459,-39.726105763670034,1.4533400624936774,-1.5421238676901794,-5.156943873835707,39.94291804033046,45593.56148940505,19508.894339724437,19508.894339724437,65102.45582912949,82922.03374649197,82922.03374649197,19508.894339724437,102430.92808621642,102430.92808621642,102430.92808621642,127053.98370035485,97833.54770525372,60505.07544802062,41476.08028581455,24623.055614138422,0.0,66099.13589995296,20929.597272017658,1529.3613138801593,0.0,0.8863256059522258,2.818781460317146,0.0014959162575277712,352491.6710385352,1552073.4910765092,4.403149403512666,1552073.4910765092,4.403149403512666,0.85,0.0952623874843109,4.296143414572793,1.267744342288934,1.0,0.0,4.296143414573432,1.2849203999236019,1.2852322964619936,3.343509383793915,19356.55017180913,1973.8188037514471,3099.015535412006,3099.015535412006,6.295190881361869,4.553563942670285,-1.3634971419588982,5.917061084629184,3.28065485318907,3.28065485318907,0.93732995805402,0.0,0.0,0.00024272344154678034,8.133514608249913e-05,0.0001613882954642812,0.0006933472627479999,0.09526238722711505,0.07658199150312564,0.01868039572398941,0.09526224993513377,0.07658199170988696,0.018680395774423944,0.4033140035787715,0.4033140035787715,0.09837907111060742,0.0,3.34637010105547,6.619321831331774,3.979039320256561e-13,3.6148200061455213,6.559619906856597,3.979039320256561e-13,24623.055614138422,20929.597272017658,0.85,0.9849214357002785,0.6897754542270423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492330283957218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.208838687815,1529.3613138801593,0.4033140035787715,0.09837907111060742,6.112885165565336,3.28065485318907
1852.0,-29.626990367561703,4.562534116811754,34.96952233388746,24.11169094210493,4.909963222082662,-26.173241937388422,-39.72766256248576,1.4562147919094062,-1.476578153135108,-5.152949400627209,39.94378956377754,45588.57478315112,19523.57910302373,19523.57910302373,65112.15388617485,82917.7092844898,82917.7092844898,19523.57910302373,102441.28838751353,102441.28838751353,102441.28838751353,127067.98469049622,97831.83119916612,60502.69669782768,41476.81611259826,24626.696302982687,0.0,66103.51241558095,20932.691857535283,1529.48149514006,0.0,0.8863428516567589,2.818377898591232,0.0014959162575277712,352546.6275486048,1552111.0240421086,4.402569483743317,1552111.0240421086,4.402569483743317,0.85,0.09525793382752806,4.296143414572793,1.2677362264646224,1.0,0.0,4.2961434145716195,1.284907082211839,1.2852188924236851,3.3435440383575536,19356.21055787317,1973.7841727677824,3099.015535412006,3099.015535412006,6.299929406590768,4.562534116811754,-1.3554024850750284,5.917936601886783,3.2826385572442094,3.2826385572442094,0.9378967306412027,0.0,0.0,0.00024265877575739748,8.132085153816309e-05,0.0001613379242192344,0.0006931308606553082,0.09525793382704789,0.07658097850102841,0.018676955326019477,0.0952579496835468,0.07658097850141443,0.018676955326113628,0.40331452668533446,0.40331452668533446,0.09836238116408405,0.0,3.411202965784071,6.602457102241885,3.410605131648481e-13,3.6763712474921135,6.542798443371225,3.410605131648481e-13,24626.696302982687,20932.691857535283,0.85,0.9850029371635564,0.6896543484186425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449248513909846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.169508171506,1529.48149514006,0.40331452668533446,0.09836238116408405,6.112885165565336,3.2826385572442094
1853.0,-29.629534270740017,4.5713827825469,34.9697150499681,24.114077165164076,4.913334348250693,-26.175194711698452,-39.729221317078895,1.4589947891759996,-1.4116153228931694,-5.149050005346746,39.94465808285462,45583.708009096954,19538.1601117816,19538.1601117816,65121.86812087856,82913.44636405245,82913.44636405245,19538.1601117816,102451.60647583405,102451.60647583405,102451.60647583405,127081.89365010793,97830.11914859802,60500.38079349942,41477.48706122067,24630.287174273886,0.0,66107.77423549455,20935.744098132804,1529.600650242455,0.0,0.8863596200392938,2.8179714134419545,0.0014959162575277712,352600.2824501156,1552148.4283041805,4.402005629487186,1552148.4283041805,4.402005629487186,0.85,0.09525356562248188,4.296143414572793,1.2677282908698544,1.0,0.0,4.296143414572657,1.2848942067488527,1.2852059315403652,3.3435775428105137,19355.871825470073,1973.7496316754523,3099.015535412006,3099.015535412006,6.304634451980588,4.5713827825469,-1.3474360622386947,5.918818844785594,3.284600499681336,3.284600499681336,0.9384572856232388,0.0,0.0,0.00024259473037346362,8.130654136258044e-05,0.00016128818901088316,0.0006929171910674776,0.09525356538600852,0.07658003122306249,0.01867353416294602,0.0952534330326507,0.07658003141317747,0.018673534209304406,0.40331500159157424,0.40331500159157424,0.09834569587353202,0.0,3.475307782588402,6.585636636619597,3.410605131648481e-13,3.737434682453568,6.5259673341601,3.410605131648481e-13,24630.287174273886,20935.744098132804,0.85,0.9850863816545401,0.6895362691642729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492638529731225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.13058345705,1529.600650242455,0.40331500159157424,0.09834569587353202,6.112885165565336,3.284600499681336
1854.0,-29.63205390267262,4.58011220580649,34.96992432421819,24.116477567609422,4.9167126315594185,-26.177124908358493,-39.730753808375425,1.4617836372105049,-1.3476164110164746,-5.145159708116315,39.945525834545144,45578.837524816256,19552.46920884969,19552.46920884969,65131.306733665944,82909.21402171974,82909.21402171974,19552.46920884969,102461.68323056944,102461.68323056944,102461.68323056944,127095.50061050296,97828.43037933225,60498.053882278546,41478.196107837444,24633.817379933516,0.0,66112.01348777096,20938.74477294349,1529.7162362554543,0.0,0.8863763423816733,2.8175771193820967,0.0014959162575277712,352653.8185508753,1552185.8001978158,4.401443337764088,1552185.8001978158,4.401443337764088,0.8500000000000001,0.09524919588764466,4.296143414572793,1.2677203481318426,1.0,0.0,4.296143414572199,1.2848812888411272,1.2851929290085562,3.343611158387724,19355.537699316126,1973.7155602898163,3099.015535412006,3099.015535412006,6.309251756058149,4.58011220580649,-1.3395445997223159,5.919656805528806,3.2865407373727913,3.2865407373727913,0.9390116392493689,0.0,0.0,0.00024253131139271008,8.129247456702011e-05,0.00016123883682568998,0.0006927051670020651,0.09524919565229076,0.07657908051406491,0.018670115138225855,0.09524909894675412,0.0765790807032865,0.018670115184358148,0.4033154293797198,0.4033154293797198,0.09832901430775706,0.0,3.538607404486072,6.568854343211001,3.410605131648481e-13,3.7975432970998213,6.509317707959667,3.410605131648481e-13,24633.817379933516,20938.74477294349,0.85,0.985165982665368,0.6894183843492707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492790488901417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.092054251125,1529.7162362554543,0.4033154293797198,0.09832901430775706,6.112885165565336,3.2865407373727913
1855.0,-29.6345491679045,4.588723751742687,34.97014922073372,24.118843289930396,4.920041932915412,-26.179038054478998,-39.73227603184057,1.464530819489839,-1.2843773479551714,-5.141330383398251,39.946399440168825,45574.03430162085,19566.614487656407,19566.614487656407,65140.64878927726,82905.04335862825,82905.04335862825,19566.614487656407,102471.65784628465,102471.65784628465,102471.65784628465,127109.00429692832,97826.77171295969,60495.76265595191,41478.89895223086,24637.346450643672,0.0,66116.24540287454,20941.74448304712,1529.8328592837054,0.0,0.8863927297005971,2.817186213290287,0.0014959162575277712,352706.5218123939,1552223.4248926863,4.400892325201518,1552223.4248926863,4.400892325201518,0.85,0.09524490392419939,4.296143414572793,1.2677125389175492,1.0,0.0,4.2961434145734305,1.2848685648442122,1.2851801212436182,3.3436442700220406,19355.209529075837,1973.6820962383524,3099.015535412006,3099.015535412006,6.313816198748121,4.588723751742687,-1.3317586682923763,5.9204824200350625,3.2884597513603455,3.2884597513603455,0.9395599289600988,0.0,0.0,0.0002424685207721156,8.127850424744019e-05,0.00016119001652467542,0.000692495427987364,0.09524490392378612,0.07657819026454896,0.01866671365923716,0.09524490572119393,0.07657819026488123,0.018666713659318157,0.40331581057552723,0.40331581057552723,0.09831233572180376,0.0,3.601142540250521,6.552127629680456,3.979039320256561e-13,3.856953035443098,6.4926922315741535,3.979039320256561e-13,24637.346450643672,20941.74448304712,0.85,0.9852442223896327,0.6893016084612607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492941001231774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.053926482384,1529.8328592837054,0.40331581057552723,0.09831233572180376,6.112885165565336,3.2884597513603455
1856.0,-29.63701962125081,4.597218490802792,34.970388541375534,24.12114831330257,4.923287019568142,-26.18093731794497,-39.733792178425915,1.467204716226443,-1.221557552158174,-5.137578307391474,39.947269397145234,45569.31916611493,19580.631312787627,19580.631312787627,65149.95047890256,82900.9743516922,82900.9743516922,19580.631312787627,102481.60566447984,102481.60566447984,102481.60566447984,127122.4339492524,97825.16752506957,60493.51233933742,41479.61687303572,24640.828284772568,0.0,66120.44515780828,20944.70404205668,1529.948262878593,0.0,0.8864087335108473,2.816792260691746,0.0014959162575277712,352758.16789050587,1552260.893131572,4.400354221176772,1552260.893131572,4.400354221176772,0.85,0.09524067590004606,4.296143414572793,1.267704880810343,1.0,0.0,4.2961434145741615,1.2848561826643037,1.2851676562013632,3.343676492776198,19354.89213750507,1973.649731305295,3099.015535412006,3099.015535412006,6.318339191605386,4.597218490802792,-1.324087546089996,5.921306036892788,3.2903577547274425,3.2903577547274425,0.9401022156364122,0.0,0.0,0.00024240636926827196,8.126459190496542e-05,0.00016114177736330655,0.0006922881856319245,0.09524067568233457,0.07657734895523266,0.01866332672710192,0.09524049013587117,0.07657734913028151,0.01866332676976455,0.40331614668111443,0.40331614668111443,0.09829565951970778,0.0,3.663003820171866,6.535507660251142,3.979039320256561e-13,3.916020755233319,6.4763464781334505,3.979039320256561e-13,24640.828284772568,20944.70404205668,0.85,0.9853223208556829,0.6891865149630435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493090060934026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.016202872148,1529.948262878593,0.40331614668111443,0.09829565951970778,6.112885165565336,3.2903577547274425
1857.0,-29.639467453006443,4.605598436917338,34.97064124963314,24.12344313869255,4.9265275458575815,-26.182816659151165,-39.73529386622829,1.4698767519688076,-1.1598523639169684,-5.133845045485742,39.94813800861219,45564.6446881793,19594.406466254222,19594.406466254222,65159.051154433524,82896.88112484974,82896.88112484974,19594.406466254222,102491.28759110396,102491.28759110396,102491.28759110396,127135.5484336869,97823.52747630308,60491.29103948781,41480.26270757251,24644.26084258293,0.0,66124.52355015544,20947.621716195492,1530.0610190157172,0.0,0.8864246439853636,2.8164113040773264,0.0014959162575277712,352809.56088954915,1552298.3041025947,4.399819268470898,1552298.3041025947,4.399819268470898,0.85,0.09523645590208896,4.296143414572793,1.2676972941355782,1.0,0.0,4.2961434145705555,1.2848438082273075,1.285155199655294,3.3437086960010807,19354.56765079292,1973.6166428691674,3099.015535412006,3099.015535412006,6.3227842010960424,4.605598436917338,-1.3164947926263637,5.922093229543702,3.2922348739301452,3.2922348739301452,0.940638535408613,0.0,0.0,0.0002423448013518822,8.125081440798e-05,0.0001610939869439022,0.000692082871136321,0.095236455686636,0.07657651240857395,0.018659943278062037,0.09523633696178423,0.07657651258181258,0.018659943320276373,0.403316442039192,0.403316442039192,0.09827898522469768,0.0,3.724085297124475,6.518921932558499,3.410605131648481e-13,3.9739926815687454,6.459858920458771,3.410605131648481e-13,24644.26084258293,20947.621716195492,0.85,0.9853991780373342,0.6890733156454205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493237641327885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.978893151181,1530.0610190157172,0.403316442039192,0.09827898522469768,6.112885165565336,3.2922348739301452
1858.0,-29.64188994349834,4.613866806408486,34.97090701717608,24.125850037112855,4.929887381994146,-26.184661258743095,-39.7367486153729,1.4726586972039408,-1.0997212132043614,-5.130055236307212,39.94902383273316,45559.879811151004,19607.795661062093,19607.795661062093,65167.6754722131,82892.7568004434,82892.7568004434,19607.795661062093,102500.55246150549,102500.55246150549,102500.55246150549,127148.28160602807,97821.89694039123,60489.01995094788,41480.974432714844,24647.729144522582,0.0,66128.70357723742,20950.569772844196,1530.1743128552635,0.0,0.8864407785542775,2.816058213212104,0.0014959162575277712,352861.73834284133,1552336.4571219995,4.399276794396296,1552336.4571219995,4.399276794396296,0.8500000000000001,0.09523222500949889,4.296143414572793,1.267689464041032,1.0,0.0,4.296143414573368,1.284830918470346,1.2851422285031195,3.343742240953823,19354.24504621683,1973.5837463575056,3099.015535412006,3099.015535412006,6.327104668242745,4.613866806408486,-1.3089329426563179,5.922799749064803,3.2940915218260383,3.2940915218260383,0.941169006236011,0.0,0.0,0.00024228388500187526,8.1237469616986e-05,0.00016104641538488928,0.0006918784968963466,0.09523222478779456,0.07657566525487229,0.01865655953292226,0.09523318157923624,0.07657566543314331,0.01865655957635558,0.4033166957966141,0.4033166957966141,0.09826231245535626,0.0,3.7841889391610835,6.5023155767098615,3.979039320256561e-13,4.030334023102853,6.44327802853627,3.979039320256561e-13,24647.729144522582,20950.569772844196,0.85,0.9854673076434675,0.6889577043943964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493383873175143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.941954267635,1530.1743128552635,0.4033166957966141,0.09826231245535626,6.112885165565336,3.2940915218260383
1859.0,-29.644292120403932,4.622021933354816,34.971184780373505,24.128007853310578,4.932959083935922,-26.186516388255203,-39.7382349014282,1.4751833517536137,-1.039221564362606,-5.126500800203888,39.94990479391908,45555.34886683333,19621.38476644036,19621.38476644036,65176.73363327369,82888.80106101725,82888.80106101725,19621.38476644036,102510.18582745761,102510.18582745761,102510.18582745761,127161.39051173652,97820.30181376236,60486.84961943337,41481.61354925443,24651.204684278917,0.0,66132.81823353334,20953.523981637078,1530.2931257189466,0.0,0.8864557270068019,2.81567310742954,0.0014959162575277712,352910.68072310317,1552374.401394559,4.398774211689461,1552374.401394559,4.398774211689461,0.85,0.09522822599824071,4.296143414572793,1.2676821460621435,1.0,0.0,4.296143414572447,1.284819231610553,1.2851304612152967,3.3437726560081686,19353.92944743353,1973.5515642378928,3099.015535412006,3099.015535412006,6.331489643155903,4.622021933354816,-1.301579282788624,5.92360121614344,3.2959284773507296,3.2959284773507296,0.941693850671637,0.0,0.0,0.00024222349338938215,8.122383762219582e-05,0.00016099965576718632,0.0006916776108726841,0.09522822580501822,0.07657500264816311,0.018653223156855116,0.09522915749830335,0.07657500280353742,0.01865322319470329,0.4033169039649187,0.4033169039649187,0.09824564090654979,0.0,3.8437400392317613,6.485795686603581,3.979039320256561e-13,4.087279235841265,6.426643757902639,3.979039320256561e-13,24651.204684278917,20953.523981637078,0.85,0.9855429629978348,0.6888463259794063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44935285939218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.905441459681,1530.2931257189466,0.4033169039649187,0.09824564090654979,6.112885165565336,3.2959284773507296
1860.0,-29.64667371222591,4.630066724453334,34.971473013224724,24.130216310173296,4.936073607699333,-26.18834870499269,-39.73970253774894,1.4777486004333589,-0.9794762333950757,-5.1229069743911015,39.950765295942254,45550.83062710156,19634.625068177684,19634.625068177684,65185.45569527925,82884.8793715349,82884.8793715349,19634.625068177684,102519.50443971259,102519.50443971259,102519.50443971259,127174.01447770093,97818.75037093172,60484.70162635711,41482.27638286068,24654.510037988333,0.0,66136.786420849,20956.333532290082,1530.4010958152703,0.0,0.8864709488941741,2.815302981908714,0.0014959162575277712,352960.1708918952,1552411.4651381457,4.398262447616559,1552411.4651381457,4.398262447616559,0.85,0.09522410583962715,4.296143414572793,1.2676748473150656,1.0,0.0,4.2961434145744315,1.2848073539547618,1.285118503769214,3.3438035681760745,19353.622491571306,1973.5202634509549,3099.015535412006,3099.015535412006,6.335762065022147,4.630066724453334,-1.294266436036204,5.924333160489538,3.29774505199022,3.29774505199022,0.9422128719972057,0.0,0.0,0.00024216363298286794,8.12103787549672e-05,0.00016095325422790075,0.0006914782632052563,0.09522410564072696,0.07657424082493489,0.018649864815792075,0.09522499261308828,0.07657424098488004,0.018649864854747112,0.40331706983661375,0.40331706983661375,0.09822897033417129,0.0,3.902587758437221,6.469371644687271,3.410605131648481e-13,4.1434307409960525,6.410677630456917,3.410605131648481e-13,24654.510037988333,20956.333532290082,0.85,0.9856157098484323,0.6887366788166485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449367210384588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.869254850888,1530.4010958152703,0.40331706983661375,0.09822897033417129,6.112885165565336,3.29774505199022
1861.0,-29.64903147175078,4.638000309073302,34.9717706642038,24.132234777230792,4.938957888577116,-26.190182595024506,-39.741185296419985,1.4801090118196027,-0.9194084654210428,-5.119499005169598,39.95161610762801,45546.48967369474,19647.969845603915,19647.969845603915,65194.45951929866,82881.13155831632,82881.13155831632,19647.969845603915,102529.10140392024,102529.10140392024,102529.10140392024,127186.88845124595,97817.2631133818,60482.62122862521,41482.93542750733,24657.787047325703,0.0,66140.72247483303,20959.118990226845,1530.5114709008508,0.0,0.8864852554264192,2.8149072586636916,0.0014959162575277712,353007.1066822592,1552448.1121548272,4.397781468893151,1552448.1121548272,4.397781468893151,0.8499999999999999,0.09522014815807794,4.296143414572793,1.2676678892457862,1.0,0.0,4.296143414575023,1.2847964335416335,1.2851075045858815,3.343831989578431,19353.32823488678,1973.490257619756,3099.015535412006,3099.015535412006,6.340068199429585,4.638000309073302,-1.2871308587462678,5.92513116781957,3.299541933860531,3.299541933860531,0.9427262668172947,0.0,0.0,0.00024210438501588626,8.119678330271777e-05,0.0001609076017131685,0.0006912821334547307,0.09522014798033868,0.07657360805973715,0.018646539920601533,0.09522001117149809,0.07657360820267062,0.018646539955407333,0.4033171966725513,0.4033171966725513,0.09821230054293514,0.0,3.961058687706327,6.4531615946880265,3.979039320256561e-13,4.200090539748544,6.394959855137813,3.979039320256561e-13,24657.787047325703,20959.118990226845,0.85,0.9856931868880865,0.6886300598096048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493814386658617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.833400557374,1530.5114709008508,0.4033171966725513,0.09821230054293514,6.112885165565336,3.299541933860531
1862.0,-29.65136551582022,4.645826994887755,34.972076946388405,24.134403035882883,4.94202246146354,-26.19197710615046,-39.74261664608491,1.4826340517600844,-0.8612206613893818,-5.115964507558651,39.95246283350604,45542.031115558995,19660.797702266264,19660.797702266264,65202.828817825255,82877.2520028055,82877.2520028055,19660.797702266264,102538.04970507177,102538.04970507177,102538.04970507177,127199.01716146115,97815.71176839224,60480.49088100041,41483.578763768695,24660.96745638937,0.0,66144.54622015807,20961.822337930964,1530.613277222313,0.0,0.8865002207554435,2.8145515501997678,0.0014959162575277712,353055.79024222214,1552484.5838326334,4.397278352997738,1552484.5838326334,4.397278352997738,0.85,0.0952160324769975,4.296143414572793,1.2676607003947722,1.0,0.0,4.296143414572681,1.2847847418937148,1.2850957347649683,3.3438624187274133,19353.0212983826,1973.4589588067893,3099.015535412006,3099.015535412006,6.3442075322324625,4.645826994887755,-1.2799816609096886,5.925808655797443,3.3013186764283105,3.3013186764283105,0.9432339075509458,0.0,0.0,0.00024204574614560283,8.118366121679234e-05,0.0001608620849288105,0.0006910865868213585,0.0952160322844599,0.07657284697772519,0.01864318530673472,0.09521591900670263,0.07657284713256403,0.01864318534443348,0.4033172943126978,0.4033172943126978,0.0981956313766129,0.0,4.018710270441602,6.436994868752436,3.979039320256561e-13,4.254743846169276,6.379210503917591,3.979039320256561e-13,24660.96745638937,20961.822337930964,0.85,0.9857627354612373,0.6885228445588717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493955248288215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.797944317817,1530.613277222313,0.4033172943126978,0.0981956313766129,6.112885165565336,3.3013186764283105
1863.0,-29.653678015443823,4.653548837826002,34.972392258083616,24.136634822376095,4.945148198829703,-26.193746108765655,-39.744021418131865,1.4852162921212024,-0.8043585536942146,-5.112434383480219,39.95333842493435,45537.55442278255,19673.378847410357,19673.378847410357,65210.93327019291,82873.38276991216,82873.38276991216,19673.378847410357,102546.76161732251,102546.76161732251,102546.76161732251,127211.04828607196,97814.18787858218,60478.359531321614,41484.2537191784,24664.286668749453,0.0,66148.54038792785,20964.643668437035,1530.7229762403172,0.0,0.8865150571357984,2.814213193202301,0.0014959162575277712,353104.4188214743,1552522.299539667,4.39677958356167,1552522.299539667,4.39677958356167,0.85,0.09521201406894503,4.296143414572793,1.2676533983508125,1.0,0.0,4.2961434145742325,1.2847727817267718,1.2850836970734405,3.3438935473077596,19352.71979393697,1973.42821390964,3099.015535412006,3099.015535412006,6.3482672553930355,4.653548837826002,-1.272896392828756,5.926445230654759,3.3030763938307928,3.3030763938307928,0.9437361125230836,0.0,0.0,0.000241987661445726,8.117078469075595e-05,0.00016081687675497004,0.000690892366023029,0.09521201387827884,0.07657216283846645,0.01863985103981239,0.09521288918194037,0.07657216299180558,0.01863985107713945,0.40331736041783806,0.40331736041783806,0.09817896271022176,0.0,4.075491375232332,6.4208507798613255,3.410605131648481e-13,4.308075829785992,6.363146497480329,3.410605131648481e-13,24664.286668749453,20964.643668437035,0.85,0.9858257323255155,0.6884135939467106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494094695636386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.762884585904,1530.7229762403172,0.40331736041783806,0.09817896271022176,6.112885165565336,3.3030763938307928
1864.0,-29.655969670849863,4.661162817299332,34.972715155446295,24.138515826221578,4.947864146687772,-26.195537329533092,-39.745478332601465,1.487431805339342,-0.7462638731017819,-5.10921351771897,39.9541900171869,45533.40533878432,19686.3224632,19686.3224632,65219.72780198432,82869.76851100159,82869.76851100159,19686.3224632,102556.0909742016,102556.0909742016,102556.0909742016,127223.6322031001,97812.73302361029,60476.36985125618,41484.84796928234,24667.54122889851,0.0,66152.38919818084,20967.410044563734,1530.8358164458148,0.0,0.8865284008994491,2.813822796095358,0.0014959162575277712,353148.79185537755,1552558.9821572877,4.39633100257949,1552558.9821572877,4.39633100257949,0.85,0.09520824498342899,4.296143414572793,1.2676468029385437,1.0,0.0,4.2961434145744954,1.2847625362363062,1.2850733751635919,3.34392021358148,19352.431948163034,1973.398861809388,3099.015535412006,3099.015535412006,6.3524439417122025,4.661162817299332,-1.266060773183039,5.927223590482371,3.3048155281086435,3.3048155281086435,0.944233008031041,0.0,0.0,0.00024193011297240642,8.115743220735142e-05,0.000160772680765055,0.0006907024937120049,0.09520824482629997,0.07657167784901839,0.018636566977281575,0.09520813180346924,0.07657167797539027,0.018636567008038715,0.40331739189047006,0.40331739189047006,0.09816229444377553,0.0,4.131998620206332,6.404904802555279,3.410605131648481e-13,4.362949644617174,6.347389890749753,3.410605131648481e-13,24667.54122889851,20967.410044563734,0.85,0.9859013195517031,0.6883108212822715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494232858335645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.728178659583,1530.8358164458148,0.40331739189047006,0.09816229444377553,6.112885165565336,3.3048155281086435
1865.0,-29.658242017331723,4.66867609194007,34.97304495125968,24.140747577790194,4.950985628179795,-26.197270612141484,-39.74684720216317,1.4900142229568956,-0.6909291024001618,-5.105689761772918,39.95503676270314,45528.95578223152,19698.407043111416,19698.407043111416,65227.362825342934,82865.91768101706,82865.91768101706,19698.407043111416,102564.32472412847,102564.32472412847,102564.32472412847,127234.96700144967,97811.20842100306,60474.24652207651,41485.5132210295,24670.642277321196,0.0,66156.1554983507,20970.045935723017,1530.932868614957,0.0,0.88654330590761,2.8135045343401526,0.0014959162575277712,353197.3427419588,1552595.456649632,4.395829947633375,1552595.456649632,4.395829947633375,0.85,0.09520412290132493,4.296143414572793,1.2676394981471821,1.0,0.0,4.296143414573255,1.2847505735237281,1.2850613362564278,3.3439513498636684,19352.130302689155,1973.3681025313595,3099.015535412006,3099.015535412006,6.356343431654517,4.66867609194007,-1.259101795685948,5.927777887626018,3.306534993312808,3.306534993312808,0.9447242838036595,0.0,0.0,0.0002418730618370974,8.114488849730662e-05,0.00016072817333979077,0.0006905112834300564,0.09520412271001567,0.07657090783217335,0.01863321487784232,0.0952049991125633,0.0765709079860397,0.018633214915285235,0.403317396913139,0.403317396913139,0.0981456264972852,0.0,4.1874448594766704,6.388922031960817,3.410605131648481e-13,4.414760659372746,6.331846644916425,3.410605131648481e-13,24670.642277321196,20970.045935723017,0.85,0.9859606008539762,0.6882043770419304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449436977815291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.6938132291,1530.932868614957,0.403317396913139,0.0981456264972852,6.112885165565336,3.306534993312808
1866.0,-29.660492631369042,4.676085519681403,34.97338173000625,24.142682400438957,4.953755502190701,-26.19901949735856,-39.74826349932698,1.4922823681490767,-0.6349198942543808,-5.1024773953694185,39.955899766489935,45524.81687184937,19710.86867104036,19710.86867104036,65235.685542889725,82862.30313918083,82862.30313918083,19710.86867104036,102573.17181022119,102573.17181022119,102573.17181022119,127247.08965646755,97809.75889992432,60472.272632458305,41486.095852740014,24673.91784624636,0.0,66160.01369898638,20972.830169309407,1531.0468357920113,0.0,0.8865565617188661,2.8131413485642076,0.0014959162575277712,353241.6078169922,1552632.6321512396,4.395384342593156,1552632.6321512396,4.395384342593156,0.85,0.09520039022609476,4.296143414572793,1.2676329043833543,1.0,0.0,4.296143414572942,1.2847400800071922,1.28505076761869,3.3439786626324777,19351.843512235937,1973.338858043872,3099.015535412006,3099.015535412006,6.360364588627289,4.676085519681403,-1.252391193487453,5.928476713168856,3.3082367691915966,3.3082367691915966,0.9452105054833133,0.0,0.0,0.00024181656854827576,8.1131912068305e-05,0.00016068465647997078,0.0006903243287593179,0.09520039007039591,0.07657044972021947,0.018629940350176448,0.09520121929926578,0.07657044984544951,0.01862994038064525,0.4033173679130598,0.4033173679130598,0.0981289588067596,0.0,4.24247013727296,6.373081528192699,3.979039320256561e-13,4.467557501115039,6.315968412780819,3.979039320256561e-13,24673.91784624636,20972.830169309407,0.85,0.986028900170696,0.6881016844853954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494505546752792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.659758232217,1531.0468357920113,0.4033173679130598,0.0981289588067596,6.112885165565336,3.3082367691915966
1867.0,-29.66272041971357,4.683394337226939,34.97372406393729,24.144689447153382,4.956598118881557,-26.20074056033471,-39.74964525606481,1.4946182594724255,-0.579729882621848,-5.099194672889743,39.95673514623358,45520.63070648713,19722.94189453586,19722.94189453586,65243.572601022985,82858.6863121254,82858.6863121254,19722.94189453586,102581.62820666126,102581.62820666126,102581.62820666126,127258.61669480822,97808.32868562627,60470.27307985719,41486.728450854534,24676.988488146966,0.0,66163.7169390015,20975.44021492492,1531.1473541973787,0.0,0.8865702750726722,2.8127975077319,0.0014959162575277712,353286.84686749295,1552668.618336344,4.394923366390434,1552668.618336344,4.394923366390434,0.85,0.09519648041672873,4.296143414572793,1.2676261199498553,1.0,0.0,4.296143414571894,1.2847292685540992,1.2850398817202218,3.3440068034006067,19351.560541665356,1973.3100030760104,3099.015535412006,3099.015535412006,6.364260414045888,4.683394337226939,-1.2456974072244962,5.929091744451435,3.309919740046799,3.309919740046799,0.9456913542990854,0.0,0.0,0.00024176066018453596,8.111925395505004e-05,0.00016064140622948592,0.0006901385194805188,0.09519648025214139,0.0765698479496908,0.018626632302450596,0.09519730519129106,0.07656984808207415,0.01862663233465459,0.40331730967045576,0.40331730967045576,0.09811229132100581,0.0,4.296837314283948,6.357346309355421,3.410605131648481e-13,4.519464790267875,6.30078909961361,3.410605131648481e-13,24676.988488146966,20975.44021492492,0.85,0.9860929164722285,0.6879999010402346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494640019268743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.626062863761,1531.1473541973787,0.40331730967045576,0.09811229132100581,6.112885165565336,3.309919740046799
1868.0,-29.664929344823232,4.69059990790232,34.97407083697984,24.146391602139943,4.959073460156245,-26.20248137327715,-39.75107503412289,1.4966254885786603,-0.5233249341401347,-5.096192891711274,39.95754912536246,45516.744721024086,19735.331518954496,19735.331518954496,65252.07623997858,82855.33896417989,82855.33896417989,19735.331518954496,102590.67048313438,102590.67048313438,102590.67048313438,127270.6820975995,97807.00122256017,60468.4069792685,41487.32693699074,24680.01161446513,0.0,66167.33855145588,20978.00987229536,1531.251414002542,0.0,0.8865826317246752,2.8124052158562955,0.0014959162575277712,353328.21825851186,1552703.6832399096,4.394508004180626,1552703.6832399096,4.394508004180626,0.85,0.09519279926664996,4.296143414572793,1.2676200976455592,1.0,0.0,4.296143414572871,1.2847199936711418,1.2850305333878238,3.3440309450593833,19351.297900617956,1973.2832211425875,3099.015535412006,3099.015535412006,6.3682583367013486,4.69059990790232,-1.2392335447692644,5.929833452671584,3.3115847092058375,3.3115847092058375,0.9461670597730965,0.0,0.0,0.00024170523696761832,8.11061578459538e-05,0.0001605990791216645,0.0006899566761549939,0.0951927991304192,0.07656942904572088,0.01862337008469832,0.09519182394849263,0.07656942915529977,0.018623370111350193,0.4033172238607819,0.4033172238607819,0.09809562399906943,0.0,4.351109227455936,6.34192440323028,3.979039320256561e-13,4.572867957571134,6.286073051307596,3.979039320256561e-13,24680.01161446513,20978.00987229536,0.85,0.9861674606911153,0.6879035142939505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494773130309444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.592749749545,1531.251414002542,0.4033172238607819,0.09809562399906943,6.112885165565336,3.3115847092058375
