time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1869.0,-29.66711676437826,4.697710414874673,34.97442197512556,24.148517182935052,4.962059032133676,-26.20415178783096,-39.75239982884375,1.4990940555863939,-0.47055445270626706,-5.092821123210579,39.958369822445064,45512.49329035232,19746.73916331766,19746.73916331766,65259.23245366998,82851.61706494112,82851.61706494112,19746.73916331766,102598.35622825878,102598.35622825878,102598.35622825878,127281.29200385264,97805.51035359617,60466.386579007514,41487.915305098504,24682.93577559386,0.0,66170.85108069237,20980.49540925478,1531.3413328668978,0.0,0.8865968493561104,2.812104264533183,0.0014959162575277712,353374.69345281454,1552739.0381479927,4.394030095862898,1552739.0381479927,4.394030095862898,0.85,0.09518873344567619,4.296143414572793,1.267613147818484,1.0,0.0,4.296143414572282,1.2847085598112822,1.2850190262658754,3.3440607068142185,19351.002929408405,1973.2531424501135,3099.015535412006,3099.015535412006,6.3719393909693265,4.697710414874673,-1.2326030400064663,5.930313454881139,3.3132307135882892,3.3132307135882892,0.9466373467395112,0.0,0.0,0.00024165036487185175,8.109402508039487e-05,0.00016055633979145687,0.000689773061862979,0.09518873344532544,0.07656870025405407,0.018620033191271368,0.09518875337748417,0.07656870025433621,0.018620033191339973,0.4033171245149441,0.4033171245149441,0.098078956808187,0.0,4.404259514394369,6.326427213898285,3.979039320256561e-13,4.6222666705043025,6.270991210069724,3.979039320256561e-13,24682.93577559386,20980.49540925478,0.85,0.9862232597566153,0.6878027492022414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494905116567582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.559740269193,1531.3413328668978,0.4033171245149441,0.098078956808187,6.112885165565336,3.3132307135882892
1870.0,-29.669283566052474,4.704723722015424,34.974778413147256,24.15045357719066,4.964809903621765,-26.20582714235332,-39.75374404164029,1.5013534798943946,-0.4176734563579316,-5.089692925687022,39.95922648911085,45508.423307125624,19758.403143109976,19758.403143109976,65266.8264502356,82848.09155865853,82848.09155865853,19758.403143109976,102606.4947017685,102606.4947017685,102606.4947017685,127292.6280085993,97804.10552725595,60464.4372756014,41488.52027961616,24686.133306830798,0.0,66174.65358644696,20983.21331080618,1531.4523244198024,0.0,0.8866096929610152,2.811773733709323,0.0014959162575277712,353417.81564629666,1552775.9432430826,4.393598382706075,1552775.9432430826,4.393598382706075,0.8500000000000001,0.09518505224489231,4.296143414572793,1.2676066073542462,1.0,0.0,4.296143414573529,1.2846981033424034,1.285008497451332,3.344087924933883,19350.7249818927,1973.2247996913015,3099.015535412006,3099.015535412006,6.375703160353194,4.704723722015424,-1.2261760249319806,5.9308997469474045,3.314860049704786,3.314860049704786,0.9471028713442246,0.0,0.0,0.00024159602129591746,8.108171619460821e-05,0.00016051430510130924,0.0006895924748057177,0.09518505209772514,0.07656827961264696,0.018616772485078176,0.09518584237066992,0.07656827973103046,0.018616772513861842,0.4033169994917232,0.4033169994917232,0.09806228972214771,0.0,4.456814513285906,6.311005016736374,3.410605131648481e-13,4.672019469329086,6.255394618807145,3.410605131648481e-13,24686.133306830798,20983.21331080618,0.85,0.9862813466031156,0.6877017232538422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449503582009828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.527087985945,1531.4523244198024,0.4033169994917232,0.09806228972214771,6.112885165565336,3.314860049704786
1871.0,-29.67143104545598,4.711639155073105,34.97513829446053,24.15218650074678,4.967316621508718,-26.20750950735379,-39.755115495622135,1.5033950833782321,-0.36397867771603387,-5.086722861748106,39.9600396685492,45504.5636507524,19770.148033078356,19770.148033078356,65274.711683830756,82844.74174227417,82844.74174227417,19770.148033078356,102614.88977535252,102614.88977535252,102614.88977535252,127304.00636582832,97802.76269303697,60462.58460139309,41489.0867684932,24689.11659047579,0.0,66178.203358969,20985.74910190442,1531.5545392579088,0.0,0.8866218866628991,2.811414365075633,0.0014959162575277712,353458.76179073437,1552810.9755270605,4.393188522644132,1552810.9755270605,4.393188522644132,0.85,0.0951813899999396,4.296143414572793,1.26760048174765,1.0,0.0,4.296143414572623,1.284688664876082,1.2849989875232546,3.34411249358006,19350.459299633992,1973.197707640631,3099.015535412006,3099.015535412006,6.3794930380850685,4.711639155073105,-1.2199018298951225,5.931540984968228,3.3164719147170367,3.3164719147170367,0.9475634042048676,0.0,0.0,0.00024154217343230348,8.106915964267146e-05,0.00016047301378963204,0.0006894150814089766,0.095181389866802,0.07656787333304547,0.018613516533756515,0.09518133808325477,0.07656787344014679,0.018613516559792806,0.4033168481446613,0.4033168481446613,0.09804562271998295,0.0,4.509055302684885,6.29577271287252,3.979039320256561e-13,4.722744184032081,6.240613370772792,3.979039320256561e-13,24689.11659047579,20985.74910190442,0.85,0.9863475943848543,0.687606513037578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495165293877306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.494775833591,1531.5545392579088,0.4033168481446613,0.09804562271998295,6.112885165565336,3.3164719147170367
1872.0,-29.673558849297347,4.718462417878106,34.97550148068675,24.154199484642618,4.970143673744831,-26.209142125042863,-39.75641524940727,1.505726949461146,-0.3125931147916958,-5.083526344136666,39.96085570372024,45500.477445888464,19781.208463399773,19781.208463399773,65281.68590928824,82841.21830096372,82841.21830096372,19781.208463399773,102622.4267643635,102622.4267643635,102622.4267643635,127314.45659433144,97801.37610426787,60460.63524906644,41489.71206133492,24692.029829967945,0.0,66181.74189130287,20988.225355472754,1531.6475450003886,0.0,0.8866352231123155,2.8111120517925476,0.0014959162575277712,353502.83404948236,1552846.1314383121,4.392740260806365,1552846.1314383121,4.392740260806365,0.85,0.09517748580216556,4.296143414572793,1.2675938517181207,1.0,0.0,4.296143414572765,1.284677867829829,1.284988119336019,3.344140599098317,19350.1849604558,1973.1697328298453,3099.015535412006,3099.015535412006,6.38306205224296,4.718462417878106,-1.2135458145464786,5.932008232424584,3.31806594322613,3.31806594322613,0.9480188409217514,0.0,0.0,0.0002414888298365135,8.105726121166866e-05,0.00016043156862484485,0.0006892370270372102,0.09517748564595412,0.07656727160917821,0.018610214036775898,0.0951783142031793,0.07656727173484518,0.01861021406732038,0.40331667697725515,0.40331667697725515,0.09802895578491781,0.0,4.560392778325593,6.280561280237805,3.979039320256561e-13,4.770933229344962,6.225922960912499,3.979039320256561e-13,24692.029829967945,20988.225355472754,0.85,0.9864002373420016,0.6875080066737834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449529361526087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.462778544008,1531.6475450003886,0.40331667697725515,0.09802895578491781,6.112885165565336,3.31806594322613
1873.0,-29.67566728657838,4.725189335699405,34.97586763622704,24.15583605123686,4.972523977344042,-26.21080198876808,-39.757779229525454,1.5076586795051048,-0.2597809823716375,-5.080693191550963,39.96166857274299,45496.76551859515,19792.769861444154,19792.769861444154,65289.535380039306,82837.99862060712,82837.99862060712,19792.769861444154,102630.76848205127,102630.76848205127,102630.76848205127,127325.80385877045,97800.09200574168,60458.85890360588,41490.25900237312,24695.03537671919,0.0,66185.2943790923,20990.78007021131,1531.7539923506654,0.0,0.8866467174328948,2.8107489226186573,0.0014959162575277712,353541.89998722216,1552881.1515456326,4.392353923542747,1552881.1515456326,4.392353923542747,0.85,0.09517396340665087,4.296143414572793,1.2675880629429592,1.0,0.0,4.296143414571731,1.2846689415143862,1.2849791229699423,3.344163835321213,19349.930899163628,1973.1438257879734,3099.015535412006,3099.015535412006,6.386792720228412,4.725189335699405,-1.207464946603332,5.932654282302737,3.3196436927640938,3.3196436927640938,0.9484696265040268,0.0,0.0,0.0002414359824611887,8.104477656480582e-05,0.00016039120589638289,0.0006890636229671342,0.09517396328667338,0.07656697612666033,0.018606987160013053,0.09517386713718821,0.07656697622318163,0.01860698718346923,0.4033164810648923,0.4033164810648923,0.09801228890353238,0.0,4.611588194629746,6.265601304842676,3.410605131648481e-13,4.820912209179312,6.211262550890922,3.410605131648481e-13,24695.03537671919,20990.78007021131,0.85,0.9864658908378904,0.6874150208957508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495420763079307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.43110383887,1531.7539923506654,0.4033164810648923,0.09801228890353238,6.112885165565336,3.3196436927640938
1874.0,-29.677757689145356,4.731826743876716,34.97623610099794,24.157794971857243,4.975290033528978,-26.21240703928344,-39.75905568860469,1.5099393836367743,-0.20966288670678068,-5.077563602876022,39.96246815208595,45492.74928688829,19803.51101872244,19803.51101872244,65296.26030561073,82834.50518313957,82834.50518313957,19803.51101872244,102638.01620186202,102638.01620186202,102638.01620186202,127335.87259341955,97798.69298061785,60456.93708423587,41490.83988486887,24697.856391557536,0.0,66188.6962764264,20993.177932823906,1531.8430987118213,0.0,0.8866597696131352,2.8104560061894395,0.0014959162575277712,353585.0573784956,1552915.5996879453,4.391915233073961,1552915.5996879453,4.391915233073961,0.85,0.09517006826515087,4.296143414572793,1.2675815378641713,1.0,0.0,4.296143414574066,1.2846583821217585,1.2849684937276595,3.344191323048254,19349.654099429426,1973.115600070302,3099.015535412006,3099.015535412006,6.3902587103648125,4.731826743876716,-1.2012588388080774,5.933085582684793,3.321203750336649,3.321203750336649,0.9489153572390425,0.0,0.0,0.00024138359763845358,8.103309461694584e-05,0.00016035050302150774,0.0006888887575792852,0.0951700681152374,0.0765663801401626,0.01860368797507481,0.09517088571208496,0.07656638026077106,0.018603688004379813,0.4033162704706816,0.4033162704706816,0.09799562206509069,0.0,4.66182286577606,6.250605586791892,3.979039320256561e-13,4.867900716169231,6.196696957160555,3.979039320256561e-13,24697.856391557536,20993.177932823906,0.85,0.9865167918236589,0.6873190113444019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495546755738693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.399746183697,1531.8430987118213,0.4033162704706816,0.09799562206509069,6.112885165565336,3.321203750336649
1875.0,-29.679828543445037,4.738370213917166,34.976606805550006,24.15938910506668,4.977602324469033,-26.21403987469794,-39.7604002157226,1.5118136556945367,-0.15780452255978616,-5.0748093964246,39.96327032687999,45489.12524543951,19814.7835951457,19814.7835951457,65303.90884058521,82831.3960255002,82831.3960255002,19814.7835951457,102646.1796206459,102646.1796206459,102646.1796206459,127346.98968859427,97797.47385317904,60455.20307300002,41491.411977976684,24700.81006794837,0.0,66192.22204592505,20995.68855775611,1531.9482498555587,0.0,0.8866708979659064,2.8100967803863894,0.0014959162575277712,353623.0416257186,1552950.160230017,4.391541210353847,1552950.160230017,4.391541210353847,0.85,0.09516658798305154,4.296143414572793,1.2675758683262393,1.0,0.0,4.296143414573038,1.2846497228352238,1.2849597656937668,3.3442138648434048,19349.41289278826,1973.0910038380343,3099.015535412006,3099.015535412006,6.393896180488612,4.738370213917166,-1.1953335996756187,5.9337038135927855,3.3227480173629704,3.3227480173629704,0.9493565763894202,0.0,0.0,0.00024133171301323795,8.102079140466906e-05,0.0001603109216085689,0.0006887187101527485,0.09516658786991658,0.07656611705333621,0.018600470816580367,0.0951664476348115,0.07656611714435863,0.018600470838692918,0.4033160359892878,0.4033160359892878,0.097978955261004,0.0,4.711965954086224,6.2359041049234065,3.410605131648481e-13,4.917004873864812,6.1824432498378314,3.410605131648481e-13,24700.81006794837,20995.68855775611,0.85,0.9865797947571012,0.6872276506124623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449567167276988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.368679542718,1531.9482498555587,0.4033160359892878,0.097978955261004,6.112885165565336,3.3227480173629704
1876.0,-29.681879176796024,4.744826621546634,34.97697911616192,24.161304614413552,4.980305974494184,-26.215615368029383,-39.7616568027064,1.514042165699225,-0.10874319509969155,-5.0717535690071465,39.96405852079901,45485.20527187131,19825.23108446373,19825.23108446373,65310.436356335034,82827.98489763624,82827.98489763624,19825.23108446373,102653.21598209997,102653.21598209997,102653.21598209997,127356.79189264399,97796.11306711841,60453.33344123127,41491.97736209682,24703.575910544027,0.0,66195.55327264084,20998.039523962423,1532.0357642319318,0.0,0.8866836128713493,2.80980966146352,0.0014959162575277712,353665.18938331475,1552984.118992501,4.39111387156999,1552984.118992501,4.39111387156999,0.85,0.09516272754108084,4.296143414572793,1.267569511937909,1.0,0.0,4.296143414572668,1.2846394057809027,1.2849493801568561,3.3442407225249844,19349.143658724148,1973.0635496040084,3099.015535412006,3099.015535412006,6.3972674089315325,4.744826621546634,-1.1892787223792824,5.934105343925917,3.3242750087316337,3.3242750087316337,0.9497928596376096,0.0,0.0,0.00024128034514157002,8.100929445732225e-05,0.00016027105068424778,0.0006885474189437935,0.09516272739824971,0.07656554760961502,0.018597179788634684,0.09516352466686794,0.0765655477245331,0.018597179816547738,0.4033157902513306,0.4033157902513306,0.09796228848440132,0.0,4.761160192520663,6.221171337875262,3.410605131648481e-13,4.96301037390748,6.1681682472716375,0.06897642302033091,24703.575910544027,20998.039523962423,0.85,0.9866287556709397,0.6871338484706149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495795423671574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.337934838612,1532.0357642319318,0.4033157902513306,0.09796228848440132,6.112885165565336,3.3242750087316337
1877.0,-29.683913189853605,4.75119286810165,34.977353382172616,24.16294627999889,4.982679208820588,-26.21720894612707,-39.762957429606445,1.5159749650660947,-0.05886878882108704,-5.068989745810065,39.964860103234415,45481.557356723584,19836.050413397876,19836.050413397876,65317.60777012146,82824.81793436864,82824.81793436864,19836.050413397876,102660.86834776652,102660.86834776652,102660.86834776652,127367.37941605768,97794.84659261382,60451.58601484811,41492.511753073006,24706.511068291165,0.0,66199.02282136417,21000.53440804749,1532.1395337828253,0.0,0.8866947900921074,2.8094781216764306,0.0014959162575277712,353703.31304340344,1553018.6551651075,4.390738220126692,1553018.6551651075,4.390738220126692,0.85,0.09515922826309207,4.296143414572793,1.2675637945951892,1.0,0.0,4.29614341457184,1.2846304710700904,1.2849403778456396,3.3442639819948594,19348.893084377567,1973.0379981316319,3099.015535412006,3099.015535412006,6.400758623741693,4.75119286810165,-1.183452290980731,5.934645159082381,3.3257866420563853,3.3257866420563853,0.950224754873253,0.0,0.0,0.00024122940355447988,8.099739616193771e-05,0.00016023200739254215,0.000688379683363249,0.0951592281490437,0.07656526800006118,0.018593960148982527,0.09515994047090696,0.07656526809182476,0.018593960171267316,0.4033155238091672,0.4033155238091672,0.09794562172978584,0.0,4.810041130150125,6.206606183232282,3.410605131648481e-13,5.010120956988999,6.153706401761099,0.36192015228550645,24706.511068291165,21000.53440804749,0.85,0.9866853767068258,0.6870427299124042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449591796818746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.30752619903,1532.1395337828253,0.4033155238091672,0.09794562172978584,6.112885165565336,3.3257866420563853
1878.0,-29.68592877358704,4.757470488081869,34.977728112854464,24.16454910943287,4.984996773433372,-26.218791500789912,-39.764252468571044,1.5178595006098656,-0.008991148570146379,-5.066242322799341,39.9656221711208,45477.97006804556,19846.68560237322,19846.68560237322,65324.65567041878,82821.7238223443,82821.7238223443,19846.68560237322,102668.40942471752,102668.40942471752,102668.40942471752,127377.6280483754,97793.62100171181,60449.8672472993,41493.059727125015,24709.218623657875,0.0,66202.27835078289,21002.835830109194,1532.230614091175,0.0,0.8867060258922062,2.8091449018691184,0.0014959162575277712,353741.21367892134,1553051.4893919567,4.3903606063883975,1553051.4893919567,4.3903606063883975,0.85,0.09515560861756214,4.296143414572793,1.2675581827526914,1.0,0.0,4.296143414573388,1.2846217612417754,1.2849316010775873,3.344286656346176,19348.650598928136,1973.0132714972124,3099.015535412006,3099.015535412006,6.404190419695541,4.757470488081869,-1.1776882503872947,5.9351587384691635,3.327281837469726,3.327281837469726,0.9506519535627789,0.0,0.0,0.00024117893330109972,8.09855505907684e-05,0.00016019338271033132,0.000688213746189129,0.0951556085033592,0.07656489089677579,0.01859071760658341,0.09515551597595427,0.07656489098866685,0.018590717628895283,0.40331524115028006,0.40331524115028006,0.09792895499276012,0.0,4.858570883749792,6.192237559034254,3.979039320256561e-13,5.0572511742291795,6.1400905993533,0.6520296686327924,24709.218623657875,21002.835830109194,0.85,0.9867433160575851,0.6869547574642912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449603952143715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.277382164884,1532.230614091175,0.40331524115028006,0.09792895499276012,6.112885165565336,3.327281837469726
1879.0,-29.687925625145493,4.763663745077196,34.97810376245526,24.16635547941553,4.987553904957761,-26.220333235727814,-39.76548845004288,1.5199615155127066,0.038790114566495504,-5.063344622990039,39.966398400810625,45474.207892982275,19856.80916056079,19856.80916056079,65331.017053543066,82818.47423777897,82818.47423777897,19856.80916056079,102675.28339833976,102675.28339833976,102675.28339833976,127387.23967581015,97792.3353303116,60448.06898539673,41493.62927212764,24711.95627747039,0.0,66205.58554959804,21005.16283584983,1532.3199826253383,0.0,0.8867179748237267,2.808856891992668,0.0014959162575277712,353781.190832798,1553084.934329371,4.38995903279488,1553084.934329371,4.38995903279488,0.8499999999999999,0.09515187067636163,4.296143414572793,1.267552074179985,1.0,0.0,4.29614341457197,1.2846120334083195,1.2849218066746975,3.3443119812402107,19348.3962264399,1972.9873327221735,3099.015535412006,3099.015535412006,6.407457121030818,4.763663745077196,-1.1718839297532715,5.935547674830467,3.3287609076105946,3.3287609076105946,0.9510745450315985,0.0,0.0,0.0002411289416940829,8.097424670519508e-05,0.0001601546949888878,0.0006880475381894246,0.09515187054864944,0.07656441817293663,0.01858745237571281,0.09515259175370774,0.07656441827570068,0.018587452400660957,0.4033149477307578,0.4033149477307578,0.09791228826980622,0.0,4.906307447444249,6.177899424061252,3.979039320256561e-13,5.102134737556526,6.1261639309525435,0.9325597996727311,24711.95627747039,21005.16283584983,0.85,0.986790110097285,0.6868636160451325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496159975262248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.247539531096,1532.3199826253383,0.4033149477307578,0.09791228826980622,6.112885165565336,3.3287609076105946
1880.0,-29.6899046066503,4.769769199172595,34.97847999921865,24.167844000645005,4.989726321761167,-26.221897359599136,-39.76677664378656,1.5217190746840061,0.08791823099568319,-5.060756284134401,39.967166804149166,45470.75975572572,19867.345508552058,19867.345508552058,65338.10526427778,82815.5133379725,82815.5133379725,19867.345508552058,102682.85884652456,102682.85884652456,102682.85884652456,127397.60826470079,97791.16450841026,60446.41092605131,41494.170647065504,24714.749418176234,0.0,66208.92006524173,21007.537005449798,1532.4195020874156,0.0,0.886728375110963,2.808515482072225,0.0014959162575277712,353816.902988953,1553118.0425936803,4.3896095112283895,1553118.0425936803,4.3896095112283895,0.85,0.09514844128929487,4.296143414572793,1.267546759056859,1.0,0.0,4.296143414572952,1.284603915753285,1.284913623426238,3.3443331145799577,19348.164577139563,1972.9637110674455,3099.015535412006,3099.015535412006,6.410857022667602,4.769769199172595,-1.1663171155057985,5.936086314678393,3.3302249909509882,3.3302249909509882,0.9514928545574252,0.0,0.0,0.000241079406885848,8.09624668553766e-05,0.0001601169400304714,0.0006878853374734565,0.09514844118942246,0.07656419313505959,0.018584248054362873,0.09514832127605603,0.07656419321542486,0.01858424807387,0.4033146379733244,0.4033146379733244,0.09789562155810977,0.0,4.953915011045012,6.1638120539125225,0.037648314765078794,5.1486745151300966,6.112479348586476,1.2208672547254196,24714.749418176234,21007.537005449798,0.85,0.9868474700975962,0.6867769435133393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449627931151127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.21800497909,1532.4195020874156,0.4033146379733244,0.09789562155810977,6.112885165565336,3.3302249909509882
1881.0,-29.69186641309104,4.7757905580515905,34.9788562289666,24.169459228310757,4.992059182393309,-26.223429976501688,-39.76802226444704,1.5236227457769485,0.1335629151155331,-5.058050504112297,39.96791907323347,45467.20258075122,19877.436934520345,19877.436934520345,65344.63951527156,82812.40693626524,82812.40693626524,19877.436934520345,102689.84387078558,102689.84387078558,102689.84387078558,127407.17996641978,97789.91008490932,60444.70572927885,41494.671506256076,24717.336095634193,0.0,66212.00760189028,21009.735681289065,1532.5041157199432,0.0,0.8867394310834469,2.8082335582073883,0.0014959162575277712,353854.2385438063,1553150.4561966674,4.389237960207141,1553150.4561966674,4.389237960207141,0.85,0.09514526023456725,4.296143414572793,1.2675411082012582,1.0,0.0,4.296143414574205,1.2845951139580523,1.2849047564376401,3.3443560292983343,19347.916387106572,1972.9384027273913,3099.015535412006,3099.015535412006,6.414113355478126,4.7757905580515905,-1.1607298485484505,5.9365204066000405,3.331672909178229,3.331672909178229,0.9519065454794939,0.0,0.0,0.0002410303112298179,8.095107782037282e-05,0.00016007923340944508,0.0006877233444218485,0.09514526012372675,0.07656381870320543,0.018581441420521313,0.09514520955205091,0.07656381879239933,0.018581441442167914,0.40331432079987134,0.40331432079987134,0.09788123885318166,0.0,5.000519514200846,6.149759107306011,0.32665072459673183,5.191613419227849,6.098790048514388,1.4915896073204067,24717.336095634193,21009.735681289065,0.85,0.9869001391434331,0.6866911943544992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449639758165504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.188761862104,1532.5041157199432,0.40331432079987134,0.09788123885318166,6.112885165565336,3.331672909178229
1882.0,-29.69381157807206,4.7817210473578555,34.97923454046142,24.170686408784263,4.993919401859938,-26.22499488126288,-39.769332844857104,1.5251027050248074,0.16612820429810427,-5.05585519987533,39.96873217465286,45464.010435932214,19888.34128324845,19888.34128324845,65352.35171918066,82809.66592813011,82809.66592813011,19888.34128324845,102698.00721137856,102698.00721137856,102698.00721137856,127417.90278159444,97788.80977844364,60443.154286133686,41495.17276923328,24719.89557021589,0.0,66215.06833944916,21011.911234683506,1532.595665519094,0.0,0.8867476658293315,2.8080633837607287,0.0014959162575277712,353884.53259888716,1553185.4915047379,4.388961224437595,1553185.4915047379,4.388961224437595,0.85,0.0951460896668146,4.296143414572793,1.2675363167328761,1.0,0.0,4.296143414572277,1.2845882929998549,1.284897871311007,3.344373787293481,19347.698689416906,1972.9162037410233,3099.015535412006,3099.015535412006,6.417632004740612,4.7817210473578555,-1.1555028159424396,5.937223863300295,3.33310563443868,3.33310563443868,0.9523158955539086,0.0,0.0,0.00024098164113238023,8.093909644029357e-05,0.00016004254469208668,0.0006875657244303801,0.09514608959998733,0.07656405866369301,0.018582030936294323,0.09514601098100658,0.07656405871746894,0.018582030949345667,0.403313990390384,0.403313990390384,0.09788395726764547,0.0,5.043938696414955,6.135743334764243,0.6007336896256561,5.221983404173443,6.08393437674232,1.7046627944928332,24719.89557021589,21011.911234683506,0.85,0.9869709925262659,0.6866112438767351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496514827179479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.159796852853,1532.595665519094,0.403313990390384,0.09788395726764547,6.112885165565336,3.33310563443868
1883.0,-29.69574102405395,4.787559279315143,34.97961477419419,24.171778046898567,4.995604927872721,-26.2265631052162,-39.77066270364446,1.5264270090084546,0.1881355639060871,-5.053854384779946,39.96954479293922,45460.97620889067,19899.412165125475,19899.412165125475,65360.38837401615,82807.09393624472,82807.09393624472,19899.412165125475,102706.5061013702,102706.5061013702,102706.5061013702,127428.60204222574,97787.79628783328,60441.67856036472,41495.68636385395,24722.09594085553,0.0,66217.78230470949,21013.781549727202,1532.668723053728,0.0,0.8867549112713038,2.808008645215551,0.0014959162575277712,353912.14457798813,1553220.5065921172,4.388717737969145,1553220.5065921172,4.388717737969145,0.85,0.09514958886242106,4.296143414572793,1.2675318390177566,1.0,0.0,4.2961434145727635,1.2845821992389155,1.2848917140742613,3.344389652229461,19347.49816840639,1972.8957562884768,3099.015535412006,3099.015535412006,6.421204391439073,4.787559279315143,-1.1504480733572264,5.93800735267237,3.334520982976156,3.334520982976156,0.9527202808503302,0.0,0.0,0.00024093337328507286,8.092694049215272e-05,0.00016000643279292013,0.000687410582532588,0.0951495888090741,0.07656446519734286,0.018585123611731244,0.0951494691496493,0.07656446524026966,0.018585123622151388,0.40331364227866484,0.40331364227866484,0.09789964413291134,0.0,5.082660440087523,6.121642414693099,0.8524448670596598,5.241989948686012,6.069115902728072,1.865954798438679,24722.09594085553,21013.781549727202,0.85,0.9870519081000337,0.686537280872625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496631079928242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.131099833965,1532.668723053728,0.40331364227866484,0.09789964413291134,6.112885165565336,3.334520982976156
1884.0,-29.697655864424334,4.7933042007488025,34.979997306391475,24.172744864504807,4.997147498828944,-26.228132477098555,-39.772000106144674,1.5276241114769362,0.20212112711021746,-5.052029853228234,39.97037221535445,45458.04317676867,19910.609427960735,19910.609427960735,65368.6526047294,82804.60035142725,82804.60035142725,19910.609427960735,102715.20977938798,102715.20977938798,102715.20977938798,127439.35033095746,97786.79318700366,60440.236012231915,41496.17463863527,24724.140551569482,0.0,66220.31519020475,21015.51946883406,1532.7351674115444,0.0,0.8867612049161041,2.8080382478035415,0.0014959162575277712,353937.32525368716,1553256.160190858,4.388506239282761,1553256.160190858,4.388506239282761,0.85,0.09515507278936612,4.296143414572793,1.2675276146130638,1.0,0.0,4.296143414572707,1.2845766996434789,1.2848861516274348,3.344403970401412,19347.299703033405,1972.875518452622,3099.015535412006,3099.015535412006,6.424817559139365,4.7933042007488025,-1.1455556228319383,5.93885982358074,3.3359183846955345,3.3359183846955345,0.9531195384844384,0.0,0.0,0.00024088547962338775,8.09147172906483e-05,0.00015997076233273947,0.0006872573371199881,0.0951550727478174,0.07656506226561224,0.018590010482205155,0.09515527255326309,0.07656506229904371,0.018590010490322408,0.403313265495695,0.403313265495695,0.09792453125901478,0.0,5.116082920802398,6.107358562215495,1.0788499798873659,5.254150980338466,6.053758844030995,1.990226074687314,24724.140551569482,21015.51946883406,0.85,0.987138953008165,0.6864667292234933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496746394987854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.10265288019,1532.7351674115444,0.403313265495695,0.09792453125901478,6.112885165565336,3.3359183846955345
1885.0,-29.699558466978182,4.7989547771216925,34.98038194668808,24.17356112217533,4.998510906245559,-26.22970875054728,-39.77336481967939,1.5286611897881757,0.21117797090181512,-5.050382026088806,39.971198689314605,45455.28790932552,19921.930835253388,19921.930835253388,65377.2187445789,82802.23026979135,82802.23026979135,19921.930835253388,102724.16110504474,102724.16110504474,102724.16110504474,127450.2019807503,97785.83094961045,60438.88858903034,41496.60262286678,24726.04087570556,0.0,66222.64349857235,21017.134744349725,1532.7962363606443,0.0,0.8867666018398581,2.8081116976822624,0.0014959162575277712,353960.0684095695,1553291.773538195,4.38832487663798,1553291.773538195,4.38832487663798,0.85,0.09516187644712486,4.296143414572793,1.2675237688003111,1.0,0.0,4.296143414573596,1.2845719478203037,1.284881337537872,3.3444163418503763,19347.109322567645,1972.8561050478652,3099.015535412006,3099.015535412006,6.428470786160424,4.7989547771216925,-1.1408265983155905,5.939781375437283,3.3372973681268805,3.3372973681268805,0.9535135337505373,0.0,0.0,0.0002408379007384639,8.090224623900617e-05,0.00015993565449945772,0.0006871065088332347,0.09516187641566362,0.07656580412930591,0.018596072286357714,0.0951621320758754,0.07656580415461915,0.01859607229250571,0.403312845277212,0.403312845277212,0.09795541116665378,0.0,5.144341425766413,6.0929116122964615,1.2803107201133344,5.261559996990627,6.03831735527865,2.091073263783642,24726.04087570556,21017.134744349725,0.85,0.9872336000296987,0.6864009877573893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496860838859724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.074434210635,1532.7962363606443,0.403312845277212,0.09795541116665378,6.112885165565336,3.3372973681268805
1886.0,-29.701446350891167,4.804511802847294,34.98076829236304,24.174339172337227,4.9998150937915575,-26.231277695978825,-39.774720767140366,1.529646438853929,0.21710696030658028,-5.048802108016755,39.97201764809612,45452.56190753936,19933.15691292787,19933.15691292787,65385.71882046723,82799.95107201653,82799.95107201653,19933.15691292787,102733.10798494439,102733.10798494439,102733.10798494439,127460.91378580735,97784.92769187568,60437.5385272894,41497.09907176253,24727.805800862956,0.0,66224.90487262548,21018.63493073351,1532.8504417475856,0.0,0.8867716799279312,2.808218119370582,0.0014959162575277712,353981.8753678447,1553327.063659918,4.388154229777326,1553327.063659918,4.388154229777326,0.85,0.09516937011359224,4.296143414572793,1.2675199977168816,1.0,0.0,4.296143414575054,1.2845674376401517,1.284876765633805,3.3444280842624625,19346.930611337488,1972.8378815739818,3099.015535412006,3099.015535412006,6.432093251922923,4.804511802847294,-1.136195556921805,5.9407073597691,3.3386574656672834,3.3386574656672834,0.9539021330477953,0.0,0.0,0.0002407906984835725,8.088985705343032e-05,0.00015990084143014218,0.0006869569468947538,0.09516937008540569,0.07656657484059295,0.018602795244812738,0.09516964892907157,0.07656657486326988,0.018602795250322348,0.40331237089317196,0.40331237089317196,0.09798972294432529,0.0,5.167833218793305,6.0783572037519775,1.4584273081370043,5.26590906832331,6.023201283317462,2.1752640756419055,24727.805800862956,21018.63493073351,0.85,0.9873282407310012,0.6863363865144257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496974553023163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.046396877326,1532.8504417475856,0.40331237089317196,0.09798972294432529,6.112885165565336,3.3386574656672834
1887.0,-29.703321473845012,4.809976008164164,34.98115603268952,24.175048840139084,5.001051791891847,-26.23284190432069,-39.776079648267455,1.5305722223424731,0.22117105675488347,-5.047293080458742,39.97283096607561,45449.90809543065,19944.295361975685,19944.295361975685,65394.20345740633,82797.66801626243,82797.66801626243,19944.295361975685,102741.96337823811,102741.96337823811,102741.96337823811,127471.47513022776,97783.98593611916,60436.22601517941,41497.511023266394,24729.51175198965,0.0,66227.02277525605,21020.0849891912,1532.902568159157,0.0,0.886776417253093,2.808340662113641,0.0014959162575277712,354002.70483801473,1553362.1113110275,4.38799503529731,1553362.1113110275,4.38799503529731,0.85,0.09517718881800624,4.296143414572793,1.2675162887247287,1.0,0.0,4.2961434145738275,1.2845632049111586,1.2848724716688305,3.344439104395737,19346.744283201813,1972.8188813918937,3099.015535412006,3099.015535412006,6.435687441406823,4.809976008164164,-1.131663926325416,5.94163993448958,3.339998759723043,3.339998759723043,0.9542853599208695,0.0,0.0,0.00024074382372376286,8.087744282273771e-05,0.00015986638090102515,0.0006868088995195249,0.0951771887931755,0.07656738118092146,0.018609807612254035,0.09517754682009043,0.07656738120089715,0.0186098076171091,0.40331183702622975,0.40331183702622975,0.09802549831328267,0.0,5.187165969305056,6.063679521550739,1.6161999440339514,5.268464137213641,6.0078929974285415,2.2512065487296127,24729.51175198965,21020.0849891912,0.85,0.9874247809587346,0.6862743664269291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497087389168952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.018590987369,1532.902568159157,0.40331183702622975,0.09802549831328267,6.112885165565336,3.339998759723043
1888.0,-29.705183381720534,4.815347498584579,34.98154437749803,24.175654572341614,5.002146407096998,-26.234408425582387,-39.777450089436,1.531371450933571,0.2255556409763244,-5.045891808842717,39.973624055417545,45447.366593028084,19955.421149550006,19955.421149550006,65402.78774257809,82795.54994534142,82795.54994534142,19955.421149550006,102750.97109489143,102750.97109489143,102750.97109489143,127482.10439841144,97783.14212094541,60434.95876852309,41497.98150269147,24731.13330352001,0.0,66229.11480621148,21021.46330799201,1532.9522698147,0.0,0.8867806790022563,2.808446477680527,0.0014959162575277712,354022.047788329,1553396.2878414392,4.387851823201193,1553396.2878414392,4.387851823201193,0.85,0.09518505474446132,4.296143414572793,1.2675129116186876,1.0,0.0,4.296143414572747,1.2845595633507887,1.284868769450242,3.344448585448426,19346.577332793393,1972.8018571880707,3099.015535412006,3099.015535412006,6.439277545246958,4.815347498584579,-1.1272538190932293,5.942601317677808,3.341321314665044,3.341321314665044,0.9546632327614412,0.0,0.0,0.00024069728763516195,8.086492476759237e-05,0.0001598323628675696,0.0006866627531691181,0.0951850547239188,0.07656821450990854,0.01861684021401026,0.09518467654299516,0.07656821452643328,0.018616840218028032,0.40331123839142496,0.40331123839142496,0.09806132909989841,0.0,5.203278519717628,6.049059423609094,1.7575457640758145,5.27144744981905,5.993294378187215,2.3264173560866084,24731.13330352001,21021.46330799201,0.85,0.9875232053749887,0.6862143141427836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497199464268415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.990977812498,1532.9522698147,0.40331123839142496,0.09806132909989841,6.112885165565336,3.341321314665044
1889.0,-29.70703208844025,4.820631047326759,34.981933297682815,24.176468105893605,5.003487798710864,-26.23593838461604,-39.778769680391974,1.532394094861856,0.2285867683196443,-5.044316893575944,39.97441750590558,45444.661086759246,19965.9741509383,19965.9741509383,65410.63523769754,82793.26343512397,82793.26343512397,19965.9741509383,102759.23758606227,102759.23758606227,102759.23758606227,127491.9639485694,97782.23075402297,60433.62840555111,41498.44705385761,24732.726362507135,0.0,66231.17341636475,21022.817408131064,1532.9965314022609,0.0,0.8867858233239039,2.8085901966608153,0.0014959162575277712,354043.7886804306,1553430.4805033861,4.387678954327184,1553430.4805033861,4.387678954327184,0.85,0.09519255996641507,4.296143414572793,1.2675091229518878,1.0,0.0,4.296143414572677,1.284554876308656,1.2848640219330096,3.344460788563855,19346.397017145304,1972.7834701090896,3099.015535412006,3099.015535412006,6.44268282065384,4.820631047326759,-1.1227939258322488,5.943424973159008,3.342625007622143,3.342625007622143,0.9550357164634694,0.0,0.0,0.00024065108969207404,8.085287288745881e-05,0.00015979821680461523,0.000686516056785623,0.0951925599373702,0.0765688847497487,0.01862367518762151,0.09519284817861921,0.07656888477311109,0.018623675193303976,0.4033105816506537,0.4033105816506537,0.09809631284223624,0.0,5.2164061406716655,6.034368431737903,1.8841215532924025,5.2729036618956115,5.978654563738303,2.3940419625056393,24732.726362507135,21022.817408131064,0.85,0.9876109974149353,0.6861521356577768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497310751144805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.963566875598,1532.9965314022609,0.4033105816506537,0.09809631284223624,6.112885165565336,3.342625007622143
1890.0,-29.708867403168835,4.825824878691947,34.982322570236825,24.17706042705106,5.004565011444031,-26.23748270921766,-39.78012527860699,1.5331803174671215,0.23346368240146376,-5.042956964946381,39.97520561085843,45442.17693057798,19976.74023617747,19976.74023617747,65418.91716675545,82791.16239646831,82791.16239646831,19976.74023617747,102767.90263264578,102767.90263264578,102767.90263264578,127502.31061904818,97781.38500453506,60432.39953853352,41498.8727400017,24734.407986402395,0.0,66233.2807264041,21024.246788442037,1533.0509621331958,0.0,0.8867898922558339,2.8086847727027067,0.0014959162575277712,354062.5626360142,1553464.4433699118,4.387542223623668,1553464.4433699118,4.387542223623668,0.85,0.09519999018905084,4.296143414572793,1.2675058205751704,1.0,0.0,4.2961434145734545,1.2845512942132375,1.28486038006908,3.344470114915961,19346.229684029215,1972.7664068799454,3099.015535412006,3099.015535412006,6.446156854622419,4.825824878691947,-1.1185177583555803,5.9443426370475265,3.3439111239903414,3.3439111239903414,0.9554031782829547,0.0,0.0,0.00024060523448577532,8.084049388051189e-05,0.00015976474060526343,0.000686372238232233,0.09519999017017114,0.07656971823361258,0.01863027193655855,0.09519987054247582,0.07656971824879763,0.01863027194025321,0.4033098643774789,0.4033098643774789,0.09812981713116169,0.0,5.227708343624045,6.019798992412973,2.0009601691839407,5.276420647347834,5.964155459991105,2.471431716595305,24734.407986402395,21024.246788442037,0.85,0.9877046169128686,0.6860927985477596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449742125059565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.936358338255,1533.0509621331958,0.4033098643774789,0.09812981713116169,6.112885165565336,3.3439111239903414
1891.0,-29.710690129215383,4.83093362873914,34.982711470277906,24.177824926469498,5.005847930386775,-26.238995129144293,-39.78143072510136,1.5341529302907622,0.2381057281472181,-5.041428064998494,39.97597330443105,45439.52898010749,19986.949994336937,19986.949994336937,65426.47897444443,82788.91679668511,82788.91679668511,19986.949994336937,102775.86679102204,102775.86679102204,102775.86679102204,127511.8377901388,97780.4781134555,60431.09029677021,41499.31979631698,24735.970999116766,0.0,66235.29079543374,21025.57534924925,1533.0950650895102,0.0,0.8867948951559087,2.8088020913981167,0.0014959162575277712,354083.67019106733,1553497.5271609651,4.387374109409455,1553497.5271609651,4.387374109409455,0.85,0.09520683508264201,4.296143414572793,1.2675021187262612,1.0,0.0,4.296143414571998,1.2845468398273086,1.2848558661193998,3.3444817124382604,19346.050253935002,1972.7481101023288,3099.015535412006,3099.015535412006,6.4494513712335175,4.83093362873914,-1.1141929375750381,5.945126566314178,3.345178981531051,3.345178981531051,0.9557654232945859,0.0,0.0,0.00024055970177339772,8.08285745034174e-05,0.00015973112726998031,0.0006862278305232145,0.09520683505487065,0.07657033696415885,0.018636498090711804,0.09520712298812717,0.07657033698649403,0.01863649809614798,0.40330909625857453,0.40330909625857453,0.09816163151936833,0.0,5.237322942218157,6.0052443012498316,2.10917834177161,5.279533793145731,5.949985263728422,2.5453864711558936,24735.970999116766,21025.57534924925,0.85,0.9877888084844783,0.6860319994736113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497530951179878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.909356463577,1533.0950650895102,0.40330909625857453,0.09816163151936833,6.112885165565336,3.345178981531051
1892.0,-29.712500867078873,4.835956997444455,34.98309998488059,24.17847473351287,5.006990524294132,-26.240510792469443,-39.782751608267404,1.5350004496592915,0.24425917285384458,-5.040021687374917,39.976739876499934,45437.005054082736,19997.195755362245,19997.195755362245,65434.200809444985,82786.78205123867,82786.78205123867,19997.195755362245,102783.97780660092,102783.97780660092,102783.97780660092,127521.60681203917,97779.61631162313,60429.83931435738,41499.75221918417,24737.629005438255,0.0,66237.38122462243,21026.984654622516,1533.1476813873057,0.0,0.8867992781669416,2.8088853986647777,0.0014959162575277712,354103.0871099647,1553530.5631521107,4.387226826603945,1553530.5631521107,4.387226826603945,0.85,0.09521345992098686,4.296143414572793,1.2674986828258263,1.0,0.0,4.296143414571866,1.2845429698279476,1.2848519370920548,3.3444917885060867,19345.87974483258,1972.7307230127087,3099.015535412006,3099.015535412006,6.452757505361673,4.835956997444455,-1.1099938320899745,5.94595082953443,3.346429829259774,3.346429829259774,0.9561228083599353,0.0,0.0,0.00024051447639230635,8.081651583535993e-05,0.00015969796055694641,0.0006860853415674309,0.09521345989909553,0.0765710511729685,0.018642408726127036,0.09521368499938959,0.07657105119057363,0.018642408730413233,0.40330827864484875,0.40330827864484875,0.09819164890585008,0.0,5.2460249968957555,5.990833421467016,2.212155727722461,5.284280860228762,5.935912365977913,2.6271280894205233,24737.629005438255,21026.984654622516,0.85,0.9878742124110595,0.6859722442829976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497639900879369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.882545605007,1533.1476813873057,0.40330827864484875,0.09819164890585008,6.112885165565336,3.346429829259774
1893.0,-29.714298678366823,4.840897624596787,34.98348744581854,24.179167742282175,5.008191222402791,-26.242009008342404,-39.78405094295738,1.5359015523537303,0.25085522113806746,-5.038561233677289,39.97748621197482,45434.445407240346,20007.12474172009,20007.12474172009,65441.57014896044,82784.58272269336,82784.58272269336,20007.12474172009,102791.70746441346,102791.70746441346,102791.70746441346,127530.9171206245,97778.70945780721,60428.572142247795,41500.1525728438,24739.20965621104,0.0,66239.36222905484,21028.32820777938,1533.1949385934433,0.0,0.8868040095509788,2.808969220305315,0.0014959162575277712,354123.2515056132,1553562.7275423668,4.387067838491654,1553562.7275423668,4.387067838491654,0.85,0.09521962904872039,4.296143414572793,1.267495102961548,1.0,0.0,4.296143414572104,1.2845388485932598,1.2848477571940136,3.344502518765889,19345.700322111046,1972.7124269868964,3099.015535412006,3099.015535412006,6.455961421651987,4.840897624596787,-1.105813326192668,5.946710950789455,3.3476634348671097,3.3476634348671097,0.9564752671048885,0.0,0.0,0.00024046958161711457,8.080465551123254e-05,0.00015966492610588204,0.0006859434208280368,0.09521962902346323,0.07657165431365308,0.018647974709810146,0.09521996927819121,0.07657165433396379,0.018647974714756595,0.40330742045669543,0.40330742045669543,0.09821998289534435,0.0,5.254005938565911,5.97651343047329,2.311075995287183,5.289416454815353,5.922059530442368,2.7098827866278725,24739.20965621104,21028.32820777938,0.85,0.9879559214755775,0.6859130866950173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497748135556179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.855914152167,1533.1949385934433,0.40330742045669543,0.09821998289534435,6.112885165565336,3.3476634348671097
1894.0,-29.71608315182261,4.845756572252095,34.98387368241432,24.17984566362577,5.00935258060015,-26.243499153004876,-39.78534891558809,1.5367685817580619,0.2585627203658305,-5.037138412821769,39.978225468270736,45431.9416829596,20016.926281363063,20016.926281363063,65448.867964322664,82782.48844826297,82782.48844826297,20016.926281363063,102799.41472962603,102799.41472962603,102799.41472962603,127540.23059576162,97777.88492489398,60427.33815948542,41500.60751712062,24740.81586613558,0.0,66241.4233832562,21029.693486215245,1533.2447867894346,0.0,0.8868085747998304,2.809034139751671,0.0014959162575277712,354142.8971734942,1553594.587341492,4.386914434091806,1553594.587341492,4.386914434091806,0.8500000000000001,0.09522551895048867,4.296143414572793,1.267491710470058,1.0,0.0,4.2961434145723025,1.2845348860212547,1.2848437364348444,3.3445128359882523,19345.53718673389,1972.6957918079968,3099.015535412006,3099.015535412006,6.459124213038792,4.845756572252095,-1.1017055323591425,5.947462104611238,3.348880452387137,3.348880452387137,0.9568229863963248,0.0,0.0,0.00024042502754730052,8.079280922648345e-05,0.00015963221832081706,0.0006858029034926246,0.09522551892674036,0.07657226418145786,0.018653254745282493,0.09522575609362051,0.0765722642005542,0.018653254749934463,0.40330652571566683,0.40330652571566683,0.0982467926869905,0.0,5.261673359448366,5.9624027825485655,2.4075214471808977,5.295701133187606,5.90871279572923,2.796340271046347,24740.81586613558,21029.693486215245,0.85,0.9880353504128676,0.6858539470098917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449785559908726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.829481303794,1533.2447867894346,0.40330652571566683,0.0982467926869905,6.112885165565336,3.348880452387137
