time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1895.0,-29.71785478293631,4.850535620738177,34.98425836582477,24.18052169904115,5.010524769375962,-26.244976654267166,-39.78662984501568,1.5376466406826266,0.26648101599471374,-5.035708693460813,39.978952696572435,45429.42169871308,20026.514181670318,20026.514181670318,65455.9358803834,82780.33905065355,82780.33905065355,20026.514181670318,102806.85323232386,102806.85323232386,102806.85323232386,127549.25104394884,97777.00441862391,60426.08706657913,41501.01928004975,24742.39781162497,0.0,66243.41709167472,21031.038139881224,1533.2933194685734,0.0,0.886813218520466,2.8090971115171746,0.0014959162575277712,354162.6389543705,1553625.929250821,4.386758393933773,1553625.929250821,4.386758393933773,0.85,0.09523110775670018,4.296143414572793,1.2674882328091188,1.0,0.0,4.2961434145734465,1.2845308712190546,1.2848396638548383,3.344523289265626,19345.362976923527,1972.6780273511881,3099.015535412006,3099.015535412006,6.4622180666183215,4.850535620738177,-1.0976427666691664,5.948178387407344,3.3500810643041494,3.3500810643041494,0.9571660183726142,0.0,0.0,0.0002403808016430884,8.078112006494063e-05,0.00015959968157814778,0.0006856631209798742,0.09523110773216632,0.0765728298950244,0.018658277837141923,0.09523140379943708,0.0765728299147513,0.01865827784194888,0.4033056048858235,0.4033056048858235,0.09827229892838585,0.0,5.2691121886366545,5.948429758372754,2.5022186683476093,5.302189709455547,5.895302801933099,2.884044273024074,24742.39781162497,21031.038139881224,0.85,0.9881123099341097,0.685795263789653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497962266856648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.80325572962,1533.2933194685734,0.4033056048858235,0.09827229892838585,6.112885165565336,3.3500810643041494
1896.0,-29.719614887625802,4.8552348339990035,34.98464099811456,24.181101866439008,5.0115706221825835,-26.2464564145305,-39.78792229956014,1.5384121490636615,0.275564320199976,-5.034373239026622,39.97966231349596,45427.00624209225,20036.094408700734,20036.094408700734,65463.100650792985,82778.32138152115,82778.32138152115,20036.094408700734,102814.41579022189,102814.41579022189,102814.41579022189,127558.36675289723,97776.1961202651,60424.88098073421,41501.46126614543,24743.950962675346,0.0,66245.41222882077,21032.358318274044,1533.342545857245,0.0,0.8868174460226258,2.8091338899851146,0.0014959162575277712,354181.07989101973,1553656.512609891,4.38661634068072,1553656.512609891,4.38661634068072,0.85,0.0952365296146188,4.296143414572793,1.2674849958205598,1.0,0.0,4.296143414571824,1.284527382153859,1.284836117517713,3.344532373742895,19345.20305358329,1972.6617197089006,3099.015535412006,3099.015535412006,6.465309444160946,4.8552348339990035,-1.0936854548952857,5.948920288894289,3.3512656715512046,3.3512656715512046,0.9575044775860585,0.0,0.0,0.00024033687089888085,8.076932731513435e-05,0.0001595675435837465,0.0006855250515468696,0.09523652959371887,0.076573426061223,0.018663103532495874,0.09523616206903782,0.07657342607802721,0.018663103536591587,0.4033046621270039,0.4033046621270039,0.09829672056721768,0.0,5.276657191697268,5.934709481111042,2.5963983053419497,5.309937559226626,5.882410891982943,2.97597879236082,24743.950962675346,21032.358318274044,0.85,0.9881907055642498,0.685738147196988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498068168449603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.777227947914,1533.342545857245,0.4033046621270039,0.09829672056721768,6.112885165565336,3.3512656715512046
1897.0,-29.721362202989493,4.859858622326362,34.985021724051485,24.181875551026337,5.012853669334281,-26.247900941016134,-39.78916792022062,1.5393924073367309,0.2833129542058259,-5.032870352944186,39.98037204539425,45424.4424853546,20045.145400716992,20045.145400716992,65469.58788607159,82776.11512064665,82776.11512064665,20045.145400716992,102821.26052136364,102821.26052136364,102821.26052136364,127566.74389302726,97775.2961591882,60423.62352379172,41501.85848377387,24745.483371663624,0.0,66247.3418554375,21033.66086591408,1533.386951218884,0.0,0.8868225250950688,2.8092076048703203,0.0014959162575277712,354201.8337481466,1553687.101379312,4.386445674033561,1553687.101379312,4.386445674033561,0.85,0.0952416074455725,4.296143414572793,1.2674813522165644,1.0,0.0,4.29614341457279,1.2845228882038566,1.284831566474061,3.3445440747109405,19345.02499460305,1972.643562745999,3099.015535412006,3099.015535412006,6.468230046498311,4.859858622326362,-1.0896745693015353,5.949533191627897,3.352434160252784,3.352434160252784,0.9578383315007954,0.0,0.0,0.00024029326668127232,8.075796339797758e-05,0.00015953530328329473,0.0006853865425923999,0.09524160741684497,0.07657387272653082,0.018667734690314144,0.09524196474812749,0.07657387274962771,0.018667734695944786,0.40330370784296654,0.40330370784296654,0.09832030625537304,0.0,5.283885419183832,5.921046975330114,2.6887246449709323,5.316183307150027,5.8693015672657225,3.0611859128230776,24745.483371663624,21033.66086591408,0.85,0.9882598463940925,0.6856794735172642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498173382496446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.751372024537,1533.386951218884,0.40330370784296654,0.09832030625537304,6.112885165565336,3.352434160252784
1898.0,-29.723097984910744,4.864405405043564,34.985400683778245,24.18247346011924,5.013917441522204,-26.24935701584803,-39.79043774362651,1.5401764724354978,0.29221476497349386,-5.031555079640798,39.98108204701441,45422.03951478337,20054.386073935562,20054.386073935562,65476.425588718936,82774.09686872453,82774.09686872453,20054.386073935562,102828.48294266009,102828.48294266009,102828.48294266009,127575.5929355071,97774.48454273118,60422.42718868644,41502.2859489386,24747.109992847003,0.0,66249.39594178561,21035.04349391995,1533.441129475915,0.0,0.8868266481161775,2.809244414577645,0.0014959162575277712,354219.99758068833,1553717.7022289145,4.386307133534974,1553717.7022289145,4.386307133534974,0.85,0.09524675272744412,4.296143414572793,1.2674781317124144,1.0,0.0,4.296143414573963,1.2845193111240658,1.2848279329002967,3.344553388468169,19344.864414770884,1972.6271881601654,3099.015535412006,3099.015535412006,6.47121185575773,4.864405405043564,-1.0858230155654924,5.950228420609056,3.3535877277882022,3.3535877277882022,0.9581679222252006,0.0,0.0,0.00024024995749638957,8.074638019822748e-05,0.0001595035772981621,0.0006852502432103015,0.09524675270743434,0.07657448268222686,0.018672270025207476,0.09524702071926403,0.07657448269831393,0.018672270029130182,0.4033027386967067,0.4033027386967067,0.09834317353603837,0.0,5.291263167477723,5.907597753439234,2.780924573850939,5.323769844614276,5.85634308169432,3.1525368334863515,24747.109992847003,21035.04349391995,0.85,0.9883324165891882,0.685621942193955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498277833474393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.72571364383,1533.441129475915,0.4033027386967067,0.09834317353603837,6.112885165565336,3.3535877277882022
1899.0,-29.724821482409613,4.868876537516281,34.98577689856714,24.183035815972858,5.014939067319114,-26.250806246741412,-39.791706449445314,1.5409238316273501,0.30136312473541693,-5.0302528704692095,39.981760005553895,45419.688429786096,20063.464103273924,20063.464103273924,65483.15253306002,82772.10694967964,82772.10694967964,20063.464103273924,102835.57105295357,102835.57105295357,102835.57105295357,127584.15131169431,97773.67777444315,60421.259254447985,41502.68724443907,24748.58025874074,0.0,66251.26750317981,21036.29321992963,1533.4867731282145,0.0,0.8868308205142268,2.8092764871126916,0.0014959162575277712,354237.98171861324,1553746.9224568198,4.386166934778409,1553746.9224568198,4.386166934778409,0.85,0.09525170231747557,4.296143414572793,1.2674749645078558,1.0,0.0,4.2961434145733595,1.2845159050621984,1.2848244707887198,3.344562256988765,19344.70479415801,1972.610911387478,3099.015535412006,3099.015535412006,6.4741411825825335,4.868876537516281,-1.0820259305304365,5.950902468046717,3.354725771611769,3.354725771611769,0.9584930776033626,0.0,0.0,0.00024020696193271298,8.073480872680256e-05,0.00015947215320591044,0.0006851152408033156,0.09525170229688923,0.0765750144384149,0.018676687858474324,0.09525139138473317,0.07657501445496474,0.018676687862510817,0.40330176149155433,0.40330176149155433,0.09836551997268601,0.0,5.298744784037524,5.894356406836096,2.8727960877772603,5.331615995204629,5.843907305430321,3.2430702130361055,24748.58025874074,21036.29321992963,0.85,0.9884060335889736,0.68556708635961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498381596427663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.700228072574,1533.4867731282145,0.40330176149155433,0.09836551997268601,6.112885165565336,3.354725771611769
1900.0,-29.726532837779267,4.873275599532666,34.986150800151194,24.183762177731865,5.016151785425883,-26.25222543740205,-39.7929328615777,1.541844385025008,0.30915184336794255,-5.028828154854403,39.982445050884905,45417.20617925807,20072.112558033925,20072.112558033925,65489.31873729199,82770.00020850472,82770.00020850472,20072.112558033925,102842.11276653864,102842.11276653864,102842.11276653864,127592.18477403634,97772.83148043079,60420.03745108192,41503.1044770543,24750.072007497693,0.0,66253.176484552,21037.561206373037,1533.5309579528284,0.0,0.8868355905208417,2.8093405900373987,0.0014959162575277712,354257.65855056385,1553776.4485495514,4.386006656586587,1553776.4485495514,4.386006656586587,0.85,0.09525647009777541,4.296143414572793,1.2674715176178144,1.0,0.0,4.29614341457287,1.2845116884892458,1.284820198369801,3.3445732359396594,19344.537353306743,1972.5938371724028,3099.015535412006,3099.015535412006,6.476931892942379,4.873275599532666,-1.0782001215958297,5.951475721128496,3.355848572249444,3.355848572249444,0.9588138777855555,0.0,0.0,0.00024016427628872412,8.072362446009302e-05,0.00015944065182863111,0.0006849799063687671,0.09525647007193228,0.07657545712600576,0.01868101294592652,0.09525682178625523,0.07657545714678064,0.018681012950994762,0.4033007814842408,0.4033007814842408,0.09838749127689822,0.0,5.3059605942046915,5.88119922745949,2.9629787022846585,5.337979998222352,5.831322155881139,3.3267114138573106,24750.072007497693,21037.561206373037,0.85,0.9884706245377064,0.6855098666831142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498484626434476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.67493073985,1533.5309579528284,0.4033007814842408,0.09838749127689822,6.112885165565336,3.355848572249444
1901.0,-29.728232852439717,4.877601122837464,34.9865224813942,24.18431615168231,5.017156973714008,-26.253655174742114,-39.794187143538124,1.5425792959924571,0.3176530190286826,-5.027580171968486,39.98312817496692,45414.89991564608,20080.937203424208,20080.937203424208,65495.83711907029,82768.0454277219,82768.0454277219,20080.937203424208,102848.98263114611,102848.98263114611,102848.98263114611,127600.61349153108,97772.04264005793,60418.89712787877,41503.495013532396,24751.63086038497,0.0,66255.12587391736,21038.886231327222,1533.5830559627493,0.0,0.8868394679099763,2.8093748141154404,0.0014959162575277712,354274.8952210452,1553805.8922569398,4.385876372322298,1553805.8922569398,4.385876372322298,0.85,0.09526135923506396,4.296143414572793,1.2674684163508938,1.0,0.0,4.296143414571585,1.2845083394406973,1.2848167940562198,3.3445819561151517,19344.381279765377,1972.5779221003481,3099.015535412006,3099.015535412006,6.479779457044411,4.877601122837464,-1.0745250277462688,5.952126150583733,3.3569570835202476,3.3569570835202476,0.9591305952914994,0.0,0.0,0.00024012188043002848,8.071218751592813e-05,0.00015940969291410034,0.0006848469024319833,0.09526135921692752,0.07657604919477543,0.018685310022152103,0.09526163488563721,0.07657604920935447,0.018685310025709494,0.40329979551377904,0.40329979551377904,0.09840912126293995,0.0,5.313255611065301,5.868231438739031,3.0527883827302844,5.345233190997192,5.818770797931052,3.4147024070316547,24751.63086038497,21038.886231327222,0.85,0.9885399243480121,0.6854548884575367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498586931971407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.649819204531,1533.5830559627493,0.40329979551377904,0.09840912126293995,6.112885165565336,3.3569570835202476
1902.0,-29.72992145439542,4.8818543005363795,34.98689106928091,24.18484043972569,5.018116444581717,-26.25507921030876,-39.79543671067802,1.543274200471744,0.3263438546330235,-5.026350818478519,39.983781427219306,45412.62554398091,20089.6186761304,20089.6186761304,65502.244220111315,82766.15962259479,82766.15962259479,20089.6186761304,102855.77829872518,102855.77829872518,102855.77829872518,127608.81812225397,97771.29812218003,60417.764043465395,41503.92675412737,24753.039823528783,0.0,66256.96657765616,21040.083849999464,1533.6270761550998,0.0,0.8868433585101774,2.8094043962855233,0.0014959162575277712,354291.8752328096,1553834.0488365784,4.385745644930567,1553834.0488365784,4.385745644930567,0.85,0.09526612150522495,4.296143414572793,1.267465422232636,1.0,0.0,4.2961434145733755,1.2845051768844522,1.2848135766543785,3.344590190748023,19344.233975512434,1972.5629012468514,3099.015535412006,3099.015535412006,6.482580821738133,4.8818543005363795,-1.0709057552339338,5.952760055770313,3.3580507423830825,3.3580507423830825,0.9594430692523093,0.0,0.0,0.00024007977601263572,8.070079505250476e-05,0.00015937898096013095,0.0006847149594731891,0.09526612148684246,0.07657657508680282,0.018689546400039645,0.09526579033780597,0.07657657510157892,0.018689546403646028,0.4032988074910455,0.4032988074910455,0.0984305156915219,0.0,5.320594755624427,5.855488413612193,3.1419076273480755,5.352694673111557,5.806890232779892,3.5010219775319342,24753.039823528783,21040.083849999464,0.85,0.9886091622280915,0.6854015191105265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498688560919366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.624877816239,1533.6270761550998,0.4032988074910455,0.0984305156915219,6.112885165565336,3.3580507423830825
1903.0,-29.731598025268628,4.886037269609268,34.987256677660376,24.18541117748248,5.019146143050611,-26.25648539270594,-39.796660852711625,1.544033510464556,0.3339530225613885,-5.025081841437735,39.984431809368246,45410.294337955616,20098.043711253413,20098.043711253413,65508.33804920903,82764.17134276788,82764.17134276788,20098.043711253413,102862.21505402129,102862.21505402129,102862.21505402129,127616.65036933345,97770.47627900343,60416.59927409028,41504.30778323683,24754.43531531216,0.0,66258.74309854899,21041.270018015333,1533.6694808663817,0.0,0.8868474609785089,2.809452725876574,0.0014959162575277712,354309.40320078743,1553862.082091658,4.385607799438174,1553862.082091658,4.385607799438174,0.8499999999999999,0.09527079880413011,4.296143414572793,1.26746224348899,1.0,0.0,4.296143414572098,1.2845017125431495,1.284810057789302,3.3445992112123983,19344.071372304697,1972.5463203341303,3099.015535412006,3099.015535412006,6.485299438352584,4.886037269609268,-1.0673062201919246,5.953343489801193,3.3591297861936513,3.3591297861936513,0.9597513674839003,0.0,0.0,0.0002400379783128448,8.06896358344839e-05,0.0001593483424783609,0.0006845833321615002,0.09527079878402384,0.07657705875793631,0.018693740026087525,0.09527050402660223,0.07657705877409739,0.018693740030032727,0.4032978228169602,0.4032978228169602,0.09845173966081609,0.0,5.327722403392158,5.842839856130524,3.229574703002754,5.359034863999113,5.79469525034699,3.5829441811007996,24754.43531531216,21041.270018015333,0.85,0.9886746259550403,0.6853479588409226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498789508947136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.600108395314,1533.6694808663817,0.4032978228169602,0.09845173966081609,6.112885165565336,3.3591297861936513
1904.0,-29.73326289931888,4.8901516306728805,34.987619773843235,24.18603206695991,5.020222975552941,-26.257876333041203,-39.79787511108441,1.5448364092524376,0.3409189704653386,-5.023802806923769,39.98508984543657,45407.9734059446,20106.276672366675,20106.276672366675,65514.25007831128,82762.19617323935,82762.19617323935,20106.276672366675,102868.47284560603,102868.47284560603,102868.47284560603,127624.35979147878,97769.68286334952,60415.460095956114,41504.69196377045,24755.88694587276,0.0,66260.57890964321,21042.503903991845,1533.7149235035931,0.0,0.8868515867497682,2.809510632090059,0.0014959162575277712,354327.07077801577,1553890.4456406818,4.385469171826803,1553890.4456406818,4.385469171826803,0.85,0.09527545995768986,4.296143414572793,1.2674590773833918,1.0,0.0,4.296143414572545,1.2844980437800897,1.2848063348368053,3.344608764003931,19343.91439353543,1972.5303129545186,3099.015535412006,3099.015535412006,6.487956075926415,4.8901516306728805,-1.063743009048841,5.953894639721721,3.360194739031533,3.360194739031533,0.9600556397232952,0.0,0.0,0.00023999647885409407,8.067856812466862e-05,0.00015931791072942543,0.0006844525930037172,0.09527545993740907,0.07657755458248257,0.01869790535492651,0.0952757338281161,0.07657755459878317,0.018697905358906693,0.40329683805748046,0.40329683805748046,0.0984727985772594,0.0,5.33456139791042,5.830280419510416,3.3154211709042443,5.364721777389093,5.782511073797423,3.6615146863738346,24755.88694587276,21042.503903991845,0.85,0.9887364577307772,0.6852939432941804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498889739058969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.57552371034,1533.7149235035931,0.40329683805748046,0.0984727985772594,6.112885165565336,3.360194739031533
1905.0,-29.734917227191644,4.894196387077742,34.987980029187376,24.186498100776248,5.021114701416987,-26.25927629213283,-39.799105644319184,1.5454737663349893,0.34848557168862726,-5.0226679718932825,39.985733283712015,45405.77361475291,20114.629231416693,20114.629231416693,65520.4028461696,82760.35165725018,82760.35165725018,20114.629231416693,102874.98088866688,102874.98088866688,102874.98088866688,127632.29854205335,97768.93562284134,60414.35758024391,41505.086713997145,24757.317653386468,0.0,66262.40436738361,21043.720005378498,1533.7624907982538,0.0,0.8868550315029118,2.8095439080399225,0.0014959162575277712,354342.7470757946,1553918.1803545235,4.385353427375606,1553918.1803545235,4.385353427375606,0.85,0.09528019385579312,4.296143414572793,1.267456202502363,1.0,0.0,4.296143414574474,1.2844951485663267,1.284803385965631,3.344616302652353,19343.766550605,1972.5152371712054,3099.015535412006,3099.015535412006,6.49065130573555,4.894196387077742,-1.0603087717969797,5.954505158874722,3.361245966735072,3.361245966735072,0.9603559904957348,0.0,0.0,0.00023995524882137995,8.066735350461618e-05,0.00015928789531676377,0.000684323642486275,0.0952801938407592,0.07657813679150825,0.01870205704925095,0.09528018732572435,0.07657813680359118,0.018702057052201935,0.4032958502039791,0.4032958502039791,0.09849367344593539,0.0,5.341377336205767,5.817898222743395,3.4004304616424292,5.371153543581897,5.770559684929083,3.7429031778791,24757.317653386468,21043.720005378498,0.85,0.988802073690232,0.6852418660060428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498989271209808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.551117466024,1533.7624907982538,0.4032958502039791,0.09849367344593539,6.112885165565336,3.361245966735072
1906.0,-29.736560456071775,4.898173887356547,34.988337035249245,24.187032097857468,5.022074198623569,-26.260659481995326,-39.8003185406327,1.5461732245240374,0.35554853207617043,-5.021477545867763,39.98635914237016,45403.54689395598,20122.6999665435,20122.6999665435,65526.24686049948,82758.50786777226,82758.50786777226,20122.6999665435,102881.20783431576,102881.20783431576,102881.20783431576,127639.85108479252,97768.21360186687,60413.2526279508,41505.51219324007,24758.64325047676,0.0,66264.15544371684,21044.846762905247,1533.8028519886861,0.0,0.8868588226271978,2.809590237735475,0.0014959162575277712,354359.19187715993,1553945.1576768328,4.3852260454852665,1553945.1576768328,4.3852260454852665,0.85,0.09528477988088495,4.296143414572793,1.2674532699259005,1.0,0.0,4.296143414571348,1.2844919623939053,1.284800146429854,3.3446245989473367,19343.623697406423,1972.500670198939,3099.015535412006,3099.015535412006,6.493255595722026,4.898173887356547,-1.0568830510442622,5.955056938400809,3.36228305430166,3.36228305430166,0.9606523012290458,0.0,0.0,0.00023991430186325372,8.065630103111111e-05,0.0001592580008321426,0.0006841952114930378,0.09528477986317853,0.07657862156920912,0.0187061582939694,0.09528467318133339,0.07657862158343948,0.018706158297445475,0.4032948622548539,0.4032948622548539,0.09851440751862825,0.0,5.347986428489719,5.805677375564358,3.4837391031973652,5.377026077943924,5.759090603008758,3.8195015016665934,24758.64325047676,21044.846762905247,0.85,0.9888641366018145,0.6851901543138303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499088174163284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.526867000995,1533.8028519886861,0.4032948622548539,0.09851440751862825,6.112885165565336,3.36228305430166
1907.0,-29.738191746904334,4.902084657083194,34.98869099453662,24.187520273868017,5.0229895098684025,-26.26203634527102,-39.8015265824273,1.546834108212906,0.3621896686707373,-5.020338183563368,39.986984401674206,45401.3540597461,20130.70763280223,20130.70763280223,65532.061692548334,82756.65721980756,82756.65721980756,20130.70763280223,102887.36485260978,102887.36485260978,102887.36485260978,127647.36368179187,97767.46049915072,60412.15733899353,41505.892400174656,24759.998829182092,0.0,66265.89122935676,21045.999004804777,1533.8461372544211,0.0,0.8868623559802873,2.809636135409563,0.0014959162575277712,354374.9318342328,1553972.1095177499,4.385107325381178,1553972.1095177499,4.385107325381178,0.85,0.09528938999124187,4.296143414572793,1.2674503318546342,1.0,0.0,4.2961434145725805,1.284488955985695,1.2847970870919798,3.3446324272021517,19343.4746946272,1972.4854761439635,3099.015535412006,3099.015535412006,6.4958395344494155,4.902084657083194,-1.0535290514816924,5.955613708564886,3.3633065941975624,3.3633065941975624,0.9609447411993035,0.0,0.0,0.00023987365875151762,8.064529418573525e-05,0.00015922836456578238,0.0006840678898424818,0.09528938997546918,0.07657914998907622,0.018710239986392957,0.09528929846263962,0.07657915000175197,0.01871023998948989,0.4032938757629733,0.4032938757629733,0.09853498245467796,0.0,5.354396634157183,5.7935762450255766,3.5655549802114024,5.382527852234091,5.747369554355998,3.895242088674479,24759.998829182092,21045.999004804777,0.85,0.9889259840440608,0.6851391148216028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499186414844474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.502783741524,1533.8461372544211,0.4032938757629733,0.09853498245467796,6.112885165565336,3.3633065941975624
1908.0,-29.739812697395713,4.9059298068551564,34.98904178514404,24.187994410190754,5.023892658023181,-26.263405116935473,-39.8027295601554,1.5474850775405808,0.3684321345260173,-5.019214120402823,39.98760001636889,45399.18665161984,20138.58202736445,20138.58202736445,65537.76867898428,82754.79855898251,82754.79855898251,20138.58202736445,102893.38058634696,102893.38058634696,102893.38058634696,127654.7005545173,97766.68968023543,60411.07777277617,41506.235452732515,24761.319968170345,0.0,66267.55542090286,21047.12197294479,1533.8878584841855,0.0,0.8868658462888563,2.8096854618039466,0.0014959162575277712,354390.4609757672,1553998.645972349,4.384990052197284,1553998.645972349,4.384990052197284,0.85,0.0952939531511722,4.296143414572793,1.2674474602704868,1.0,0.0,4.296143414573872,1.2844859954066985,1.284794073933561,3.344640136160093,19343.32218666488,1972.469924659785,3099.015535412006,3099.015535412006,6.498380468650047,4.9059298068551564,-1.050224819364296,5.956154626219453,3.364316632877362,3.364316632877362,0.9612333236792463,0.0,0.0,0.0002398332795489162,8.063433486048103e-05,0.00015919894468843516,0.000683941497830159,0.09529395313567526,0.07657966539963854,0.01871428773603672,0.09529393836296235,0.07657966541209213,0.018714287739080064,0.40329288955246656,0.40329288955246656,0.0985553950594587,0.0,5.360557315579399,5.781561213742123,3.645757898444117,5.387646254928825,5.735668994135665,3.9689547263809573,24761.319968170345,21047.12197294479,0.85,0.9889872693011944,0.6850892018464214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499283943063688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.478884866643,1533.8878584841855,0.40329288955246656,0.0985553950594587,6.112885165565336,3.364316632877362
1909.0,-29.74142279843061,4.909710668130974,34.98938948586372,24.18849760377782,5.024810513537778,-26.264762651661336,-39.80391947608439,1.5481503667465464,0.3744702167874152,-5.0180907179526875,39.98821158902611,45397.01148850658,20146.296646901763,20146.296646901763,65543.30813540834,82753.00178200092,82753.00178200092,20146.296646901763,102899.2984289027,102899.2984289027,102899.2984289027,127661.93304273397,97765.98242591167,60409.99213232257,41506.65588176567,24762.63461383128,0.0,66269.29049559694,21048.23942175659,1533.9292938899373,0.0,0.8868693477489707,2.8097373831544172,0.0014959162575277712,354405.98152303207,1554025.0085315232,4.384872404955531,1554025.0085315232,4.384872404955531,0.85,0.09529846986663205,4.296143414572793,1.2674445864884185,1.0,0.0,4.296143414573255,1.284482967311521,1.2847909935981463,3.3446480209580427,19343.182255075735,1972.4556556087691,3099.015535412006,3099.015535412006,6.500869846147243,4.909710668130974,-1.046960811603891,5.956671479734865,3.3653133941537092,3.3653133941537092,0.9615181126153455,0.0,0.0,0.00023979317681425535,8.062349588480299e-05,0.00015916968092945236,0.0006838157765247194,0.09529846985103879,0.07658016975711238,0.018718300093926415,0.09529864984259129,0.0765801697696428,0.01871830009698926,0.4032919007229933,0.4032919007229933,0.09857563449030957,0.0,5.366471978950187,5.769683605483465,3.724156765345242,5.392560934740118,5.724339264657431,4.040125091371465,24762.63461383128,21048.23942175659,0.85,0.9890449655525309,0.6850384416221091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449938085431566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.455138766902,1533.9292938899373,0.4032919007229933,0.09857563449030957,6.112885165565336,3.3653133941537092
1910.0,-29.743021999657856,4.913427103368335,34.98973390171447,24.188896896690153,5.0256196747571185,-26.26612124509319,-39.805120742507256,1.5487189201705651,0.3805126008643356,-5.017054651545422,39.98881130216509,45394.93718547194,20154.027771516634,20154.027771516634,65548.96495698858,82751.2257879754,82751.2257879754,20154.027771516634,102905.25355949203,102905.25355949203,102905.25355949203,127669.18100494429,97765.24432261655,60408.95572001856,41506.98733621999,24763.927445452253,0.0,66270.91478167224,21049.338328634414,1533.971521557974,0.0,0.8868724477114649,2.809779083040719,0.0014959162575277712,354420.29593797884,1554050.8602004447,4.384768248352214,1554050.8602004447,4.384768248352214,0.85,0.0953030046055271,4.296143414572793,1.267441878099926,1.0,0.0,4.296143414570898,1.284480390990481,1.2847883655020171,3.3446547294194007,19343.036219959977,1972.440764171249,3099.015535412006,3099.015535412006,6.50336454955435,4.913427103368335,-1.0437887816294174,5.957215884997752,3.366297170316673,3.366297170316673,0.9617991915190495,0.0,0.0,0.00023975335167559513,8.061255488339574e-05,0.00015914079679219938,0.0006836916861286744,0.09530300459267944,0.07658071815754108,0.018722286435138357,0.09530302083371371,0.07658071816786484,0.01872228643766226,0.4032909101253228,0.4032909101253228,0.09859567940484788,0.0,5.372241253105585,5.757925818213096,3.8013307333537796,5.397567252409772,5.712892340119424,4.112229523834742,24763.927445452253,21049.338328634414,0.85,0.9891060833087622,0.6849903511219718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947711813788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.431555986255,1533.971521557974,0.4032909101253228,0.09859567940484788,6.112885165565336,3.366297170316673
1911.0,-29.74461130115325,4.9170818599556645,34.99007508709037,24.189413047302537,5.026552894031424,-26.267458520196875,-39.806292357947655,1.549400113053251,0.38575376913064474,-5.015932770201089,39.9894060301782,45392.7772990594,20161.42920952042,20161.42920952042,65554.20650857982,82749.41876097611,82749.41876097611,20161.42920952042,102910.84797049653,102910.84797049653,102910.84797049653,127676.02804196886,97764.5245012068,60407.88303919609,41507.37940223413,24765.18007147234,0.0,66272.55947370647,21050.403060751487,1534.0095812678048,0.0,0.8868760021811659,2.8098412398919406,0.0014959162575277712,354435.7964938029,1554076.4972979,4.384648821228959,1554076.4972979,4.384648821228959,0.85,0.09530739401053125,4.296143414572793,1.267439058716409,1.0,0.0,4.296143414573594,1.284477287463382,1.2847852103980881,3.3446628107040524,19342.893801949394,1972.4262415758078,3099.015535412006,3099.015535412006,6.505752868657371,4.9170818599556645,-1.0406039278335224,5.9576857877891864,3.367267812726828,3.367267812726828,0.9620765179219509,0.0,0.0,0.00023971377910814263,8.060188526199974e-05,0.00015911189384614288,0.000683567514927312,0.0953073939945028,0.07658117674551036,0.018726217248992434,0.09530787570735332,0.07658117675838959,0.01872621725214166,0.40328991746382903,0.40328991746382903,0.09861554666171463,0.0,5.377650496339868,5.746254790093474,3.876328671103579,5.401686539331706,5.701732844435526,4.178670630354247,24765.18007147234,21050.403060751487,0.85,0.9891606274024825,0.6849407606940081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449957273149531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.408137895056,1534.0095812678048,0.40328991746382903,0.09861554666171463,6.112885165565336,3.367267812726828
1912.0,-29.746190207081934,4.920673534062662,34.99041298741259,24.189765785727673,5.027288699520537,-26.26880618106896,-39.807488036435075,1.5499046734863529,0.3917227292976122,-5.014971089340165,39.98999270744394,45390.772213194345,20168.999107160234,20168.999107160234,65559.77132035457,82747.75856218074,82747.75856218074,20168.999107160234,102916.75766934096,102916.75766934096,102916.75766934096,127683.2160480801,97763.86177685678,60406.875427778956,41507.762610086465,24766.458378739135,0.0,66274.2209888256,21051.489621928264,1534.0528106818952,0.0,0.8868787707224769,2.8098752429663434,0.0014959162575277712,354449.0840513805,1554101.7876628498,4.3845558010740096,1554101.7876628498,4.3845558010740096,0.85,0.09531188865207933,4.296143414572793,1.2674364865990357,1.0,0.0,4.296143414573709,1.284475009323836,1.28478288121994,3.3446687427841337,19342.762680698735,1972.4128709292916,3099.015535412006,3099.015535412006,6.508195546841237,4.920673534062662,-1.0375536077592988,5.958227141821961,3.368226042802953,3.368226042802953,0.9623502979437009,0.0,0.0,0.0002396744713417751,8.059099785016797e-05,0.0001590834734916071,0.0006834454170083333,0.09531188864129314,0.07658175366383606,0.01873013497745708,0.09531201247272147,0.07658175367250263,0.01873013497957671,0.4032889205761402,0.4032889205761402,0.09863519122925374,0.0,5.383043369658651,5.734779590689868,3.950444582206842,5.406693818637791,5.69073250960372,4.2489543256223214,24766.458378739135,21051.489621928264,0.85,0.989219795301834,0.6848933346322941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449966775415724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.384864821777,1534.0528106818952,0.4032889205761402,0.09863519122925374,6.112885165565336,3.368226042802953
1913.0,-29.747758980162686,4.924203805407385,34.990747009417966,24.190121178422146,5.02803965042496,-26.270143205325088,-39.80867072297258,1.5504238755663167,0.39723624008934166,-5.013986232381619,39.9905555329448,45388.75647542776,20176.367438633453,20176.367438633453,65565.12391406122,82746.04455496678,82746.04455496678,20176.367438633453,102922.41199360022,102922.41199360022,102922.41199360022,127690.0213255036,97763.14742649862,60405.859346868805,41508.097866255346,24767.609331903386,0.0,66275.70719815874,21052.467932117877,1534.0883070569087,0.0,0.8868817434167771,2.809917894449921,0.0014959162575277712,354462.6922385851,1554126.0501230836,4.384455922026959,1554126.0501230836,4.384455922026959,0.85,0.09531624186638196,4.296143414572793,1.267433900744654,1.0,0.0,4.296143414574182,1.2844726621968119,1.2847804833695564,3.344674854523701,19342.62134514593,1972.398458713825,3099.015535412006,3099.015535412006,6.510573183025705,4.924203805407385,-1.034527736972389,5.958731542379773,3.3691713342584904,3.3691713342584904,0.9626203812167116,0.0,0.0,0.00023963542171931968,8.058023007571326e-05,0.00015905519164360643,0.0006833239141332933,0.09531624185421614,0.07658224462919953,0.018733997225016612,0.09531598416534642,0.07658224463897416,0.018733997227407803,0.4032879244070854,0.4032879244070854,0.09865465413433937,0.0,5.3882571405271165,5.723419181271936,4.023184789487402,5.411222472470968,5.679875352663771,4.31622759208841,24767.609331903386,21052.467932117877,0.85,0.9892783749259297,0.6848475617124573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499762156455505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.361747029634,1534.0883070569087,0.4032879244070854,0.09865465413433937,6.112885165565336,3.3691713342584904
1914.0,-29.749316921105336,4.927675111680409,34.99107768759022,24.190598807204537,5.028914160019039,-26.27145812257892,-39.80982735576106,1.5510553614714069,0.4019541739002648,-5.012930525078885,39.99112617148714,45386.675646972995,20183.443247237105,20183.443247237105,65570.1188942101,82744.32465615822,82744.32465615822,20183.443247237105,102927.76790339532,102927.76790339532,102927.76790339532,127696.56836231593,97762.47587937457,60404.82687009779,41508.49889919642,24768.800458920614,0.0,66277.29935811703,21053.48039008252,1534.1245761265134,0.0,0.8868850481438906,2.8099791862578574,0.0014959162575277712,354477.27985041577,1554150.6496826534,4.384344887600363,1554150.6496826534,4.384344887600363,0.85,0.09532051002304343,4.296143414572793,1.2674312099395322,1.0,0.0,4.296143414573763,1.2844697894838935,1.2847775601613296,3.3446823348792076,19342.48847829295,1972.38491006541,3099.015535412006,3099.015535412006,6.512856427018127,4.927675111680409,-1.0314963495855873,5.959171461265996,3.370104088670919,3.370104088670919,0.9628868824774054,0.0,0.0,0.00023959664752910465,8.056970079406803e-05,0.0001590269467350366,0.0006832025699553458,0.09532051000871403,0.07658269456640543,0.018737815442308597,0.09532067196614849,0.076582694577918,0.018737815445125434,0.40328692812673067,0.40328692812673067,0.09867393766070436,0.0,5.393136039580213,5.712167950689775,4.0937838732149885,5.414884698979165,5.669196508903724,4.3783829420260645,24768.800458920614,21053.48039008252,0.85,0.9893299746556387,0.6847997140277934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499855954075145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.338779602012,1534.1245761265134,0.40328692812673067,0.09867393766070436,6.112885165565336,3.370104088670919
1915.0,-29.75086572621234,4.931085863249939,34.991404935021606,24.190883407741808,5.029578874170811,-26.27278579755282,-39.811008505616314,1.5514989454899317,0.40715917767096244,-5.012042862477598,39.99168759079244,45384.74538328193,20190.709811656405,20190.709811656405,65575.45519493833,82742.67737200213,82742.67737200213,20190.709811656405,102933.38718365853,102933.38718365853,102933.38718365853,127703.40087376838,97761.78241209901,60403.85042328663,41508.81332090264,24770.01369010984,0.0,66278.82701101249,21054.511636593365,1534.1659818791695,0.0,0.8868875313491561,2.81001455469099,0.0014959162575277712,354489.5458093105,1554174.8520988943,4.384261455583029,1554174.8520988943,4.384261455583029,0.85,0.09532488824237324,4.296143414572793,1.267428765851073,1.0,0.0,4.296143414572931,1.2844677949066776,1.2847755155988316,3.3446875286467788,19342.351274497047,1972.3709191718933,3099.015535412006,3099.015535412006,6.515201224692182,4.931085863249939,-1.0286026238337374,5.959688487083676,3.3710249390722935,3.3710249390722935,0.9631499825920838,0.0,0.0,0.0002395581064414303,8.055894963655358e-05,0.00015899915680487673,0.000683083180429898,0.0953248882331441,0.07658326715637034,0.01874162107677375,0.0953247113623366,0.07658326716378497,0.01874162107858827,0.40328593080724573,0.40328593080724573,0.09869299628273548,0.0,5.397969412947361,5.701047334932639,4.163617445608963,5.419202040148548,5.658275101297477,4.444835600476608,24770.01369010984,21054.511636593365,0.85,0.9893876846076759,0.6847548067762436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449994910518212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.315976885791,1534.1659818791695,0.40328593080724573,0.09869299628273548,6.112885165565336,3.3710249390722935
1916.0,-29.752404673366563,4.934439480537355,34.99172858218237,24.19133005840706,5.030414199991258,-26.274087535904446,-39.812155499216146,1.5520970625080697,0.4115404780589529,-5.01102440697679,39.99223721033838,45382.70961269699,20197.56592551013,20197.56592551013,65580.27553820712,82740.99320662706,82740.99320662706,20197.56592551013,102938.55913213719,102938.55913213719,102938.55913213719,127709.69215698284,97761.12150162616,60402.83790760528,41509.203993356525,24771.133024845658,0.0,66280.33701820218,21055.463071118807,1534.1991435283894,0.0,0.886890722482164,2.81007590901059,0.0014959162575277712,354503.6195097385,1554198.5461112235,4.384154238708777,1554198.5461112235,4.384154238708777,0.85,0.09532904836973188,4.296143414572793,1.2674261206528175,1.0,0.0,4.296143414572439,1.284465077244681,1.2847727481008788,3.344694605312659,19342.220512125376,1972.3575851208493,3099.015535412006,3099.015535412006,6.517413576897385,4.934439480537355,-1.0256666927696214,5.9601061733069765,3.3719333076485696,3.3719333076485696,0.9634095164710199,0.0,0.0,0.00023951981631992845,8.054851064811013e-05,0.0001589713056718183,0.0006829635279680207,0.0953290483561231,0.0765836918116613,0.0187453565444618,0.0953291962320747,0.07658369182259409,0.0187453565471378,0.4032849330796023,0.4032849330796023,0.09871187560633442,0.0,5.402461025639241,5.6900250990570385,4.231318152888434,5.42256488503574,5.647897176955496,4.504239050203978,24771.133024845658,21055.463071118807,0.85,0.9894378708454243,0.6847084920560046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500041711178415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.293305259444,1534.1991435283894,0.4032849330796023,0.09871187560633442,6.112885165565336,3.3719333076485696
1917.0,-29.753934179637966,4.93773439179772,34.99204876454221,24.191597510967426,5.031052423759895,-26.275400488356578,-39.81332666063679,1.5525187324578027,0.41635950294659096,-5.010170668462695,39.99278357568515,45380.82480119845,20204.610648756257,20204.610648756257,65585.4354499547,82739.3862467221,82739.3862467221,20204.610648756257,102943.99689547837,102943.99689547837,102943.99689547837,127716.30538946034,97760.44861046826,60401.88716485526,41509.512717347774,24772.308493981964,0.0,66281.82121132973,21056.46221988467,1534.2393152723166,0.0,0.8868930874781671,2.8101123715352267,0.0014959162575277712,354515.417378332,1554222.1001061257,4.384074779031373,1554222.1001061257,4.384074779031373,0.8500000000000001,0.09533333495555348,4.296143414572793,1.2674237606348466,1.0,0.0,4.296143414573817,1.2844631841346157,1.2847708056614473,3.3446995349012227,19342.08737935279,1972.3440093561808,3099.015535412006,3099.015535412006,6.519686790169675,4.93773439179772,-1.0228652977479236,5.960599689545644,3.3728301253023565,3.3728301253023565,0.9636657500863876,0.0,0.0,0.00023948176668076447,8.053785299440707e-05,0.0001589439136863574,0.0006828458480700707,0.09533333494690241,0.0765842524688802,0.018749082478022205,0.09533318355437918,0.07658425247582984,0.018749082479723633,0.4032839335800677,0.4032839335800677,0.0987305286530856,0.0,5.406912729222711,5.679138500416741,4.298261085457796,5.426530171409297,5.637236394876652,4.5678378103013415,24772.308493981964,21056.46221988467,0.85,0.9894935632629238,0.6846647236277416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500133728866549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.270779493914,1534.2393152723166,0.4032839335800677,0.0987305286530856,6.112885165565336,3.3728301253023565
1918.0,-29.755453730742893,4.940973813316534,34.992365322251665,24.19201328828933,5.031848324630019,-26.276688710034566,-39.814460173342354,1.5530833039014982,0.42038683221062456,-5.009196182256549,39.9933183551295,45378.81897099392,20211.269417742347,20211.269417742347,65590.08838873627,82737.7389923191,82737.7389923191,20211.269417742347,102949.00841006145,102949.00841006145,102949.00841006145,127722.40327134781,97759.79923598943,60400.879214577,41509.9111349027,24773.394861286364,0.0,66283.30599618907,21057.38563209341,1534.2717447616753,0.0,0.8868961085066572,2.8101732322264974,0.0014959162575277712,354528.8842437856,1554245.15489012,4.383973278243165,1554245.15489012,4.383973278243165,0.85,0.09533741467805763,4.296143414572793,1.2674211643403397,1.0,0.0,4.296143414573596,1.2844606223265136,1.2847681946892027,3.3447062057778685,19341.958899399087,1972.3309080469976,3099.015535412006,3099.015535412006,6.5218354625173935,4.940973813316534,-1.0200267144793602,5.961000527795894,3.3737148226667957,3.3737148226667957,0.9639185207619416,0.0,0.0,0.00023944397021115354,8.052753918814625e-05,0.0001589164310230073,0.0006827277786069043,0.0953374146655163,0.0765846746114347,0.018752740054081604,0.095337588121873,0.07658467462150918,0.018752740056548447,0.4032829335435219,0.4032829335435219,0.09874899984049768,0.0,5.411040691353776,5.668346605619604,4.363176597971801,5.429583014467198,5.627054760025601,4.624860513155966,24773.394861286364,21057.38563209341,0.85,0.9895415957753729,0.6846191252681777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500225183163302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.248391562496,1534.2717447616753,0.4032829335435219,0.09874899984049768,6.112885165565336,3.3737148226667957
1919.0,-29.75696373958115,4.944156199290389,34.9926783527991,24.19225996071475,5.0324495016306665,-26.27798781651155,-39.815621555875964,1.5534735785404656,0.42500907859090375,-5.008382844362035,39.99384872521818,45376.981084795145,20218.113683137424,20218.113683137424,65595.09476793258,82736.20245664385,82736.20245664385,20218.113683137424,102954.31613978127,102954.31613978127,102954.31613978127,127728.84562672098,97759.17237836756,60399.951006430114,41510.24596881938,24774.52948693972,0.0,66284.7754557591,21058.35006389876,1534.3106582019534,0.0,0.8868983257785147,2.8102075635295987,0.0014959162575277712,354540.1244352264,1554268.0198384235,4.383898782441999,1554268.0198384235,4.383898782441999,0.85,0.09534161343133947,4.296143414572793,1.2674189070751893,1.0,0.0,4.29614341457209,1.2844588750044403,1.2847663987100573,3.3447107557709397,19341.834874447595,1972.3182610216124,3099.015535412006,3099.015535412006,6.524043991424999,4.944156199290389,-1.017319521742647,5.961475721033036,3.374588272144634,3.374588272144634,0.9641680777556098,0.0,0.0,0.00023940641653434546,8.051697306135083e-05,0.00015888944347299463,0.0006826118362216419,0.09534161342339606,0.07658522640475024,0.018756387018645813,0.09534140925624196,0.07658522641113095,0.018756387020208515,0.4032819315650012,0.4032819315650012,0.0987672471722435,0.0,5.4151686744226595,5.6577226226907555,4.427405181454844,5.4333919229529215,5.616792644956888,4.686034942704282,24774.52948693972,21058.35006389876,0.85,0.9895951870835432,0.6845762209013051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500316043297035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.226152082707,1534.3106582019534,0.4032819315650012,0.0987672471722435,6.112885165565336,3.374588272144634
1920.0,-29.75846463742703,4.9472851637029835,34.99298782277822,24.192675249092304,5.033246396624104,-26.279259147987275,-39.81674483567474,1.5540409071639112,0.4284162538477858,-5.007422880285424,39.9943710679615,45375.016341605726,20224.52427048888,20224.52427048888,65599.5406120946,82734.54888146176,82734.54888146176,20224.52427048888,102959.07315195064,102959.07315195064,102959.07315195064,127734.66004006936,97758.50908277767,60398.97654283351,41510.59171104907,24775.58688811872,0.0,66286.17859916779,21059.24885490091,1534.341916282342,0.0,0.8869013177997869,2.8102748346159196,0.0014959162575277712,354553.39133540855,1554290.5389658497,4.383798257045823,1554290.5389658497,4.383798257045823,0.85,0.09534559027557854,4.296143414572793,1.2674163541896268,1.0,0.0,4.2961434145727235,1.284456299342039,1.2847637744903913,3.344717462768867,19341.703640176067,1972.3048788501749,3099.015535412006,3099.015535412006,6.526112579748678,4.9472851637029835,-1.01455851755306,5.961843681256044,3.375449914935608,3.375449914935608,0.9644142614101737,0.0,0.0,0.00023936909482334247,8.05067548081751e-05,0.00015886234001516737,0.0006824953958797852,0.09534559026320184,0.07658562701632338,0.018759963246878467,0.09534595561661627,0.07658562702626491,0.01875996324931363,0.4032809310249574,0.4032809310249574,0.0987853170227701,0.0,5.4189064799310245,5.647145051178768,4.48946573600972,5.435839134133232,5.606681814014223,4.739689187400359,24775.58688811872,21059.24885490091,0.85,0.9896413098237977,0.6845320895022209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500406333935818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.204053114621,1534.341916282342,0.4032809310249574,0.0987853170227701,6.112885165565336,3.375449914935608
