time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1921.0,-29.759955753508596,4.950358665921119,34.993293865869965,24.19289523912596,5.0338148865699575,-26.28054451727093,-39.817892702389486,1.5544036503116834,0.4326390076086568,-5.006651203411399,39.99489018377309,45373.20594230393,20231.17973382379,20231.17973382379,65604.38567612771,82733.03828655598,82733.03828655598,20231.17973382379,102964.21802037978,102964.21802037978,102964.21802037978,127740.92643156927,97757.8859161924,60398.053571851124,41510.92482704587,24776.708411189495,0.0,66287.63323823537,21060.20214951107,1534.3811801702182,0.0,0.8869033637978336,2.8103095346899893,0.0014959162575277712,354564.0563503454,1554312.919218802,4.383729516234388,1554312.919218802,4.383729516234388,0.85,0.09534971850504177,4.296143414572793,1.2674141364870595,1.0,0.0,4.296143414572055,1.2844546797711556,1.2847621069105297,3.3447216801282655,19341.580345503062,1972.2923062924713,3099.015535412006,3099.015535412006,6.528260185418562,4.950358665921119,-1.0119440468912666,5.962302712812385,3.376300746198891,3.376300746198891,0.964657356056826,0.0,0.0,0.0002393320216558393,8.04963141311433e-05,0.000158835707524696,0.0006823809788812329,0.09534971849790919,0.0765861842599011,0.01876353423800809,0.09534979280827983,0.07658618426563008,0.018763534239411694,0.4032799273686657,0.4032799273686657,0.09880315618028869,0.0,5.422661015650931,5.636723323342096,4.550972750481549,5.439290211020079,5.596521732897031,4.798624629158951,24776.708411189495,21060.20214951107,0.85,0.9896926843103284,0.6844897566222384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450049608084776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.182086336457,1534.3811801702182,0.4032799273686657,0.09880315618028869,6.112885165565336,3.376300746198891
1922.0,-29.761437938488353,4.95337908919047,34.99359598680218,24.193186056241416,5.034466165845618,-26.281813566794813,-39.81902300203217,1.5548417941315,0.43630923040564085,-5.005804946575669,39.99538801875448,45371.3589630331,20237.549207677814,20237.549207677814,65608.90817071091,82731.47613435882,82731.47613435882,20237.549207677814,102969.02534203664,102969.02534203664,102969.02534203664,127746.7257515279,97757.24310432778,60397.12593291306,41511.2413015719,24777.700409491274,0.0,66288.94171106318,21061.045348067582,1534.4114341872898,0.0,0.8869058660688429,2.810360134362052,0.0014959162575277712,354575.75239235756,1554334.382235972,4.383645445997716,1554334.382235972,4.383645445997716,0.85,0.09535365837577647,4.296143414572793,1.2674118687817826,1.0,0.0,4.296143414571647,1.2844527071801153,1.2847600865181141,3.3447268167658244,19341.45316397484,1972.2793373858392,3099.015535412006,3099.015535412006,6.530315507110643,4.95337908919047,-1.009318494475953,5.962697583666423,3.3771400613075335,3.3771400613075335,0.964897160373581,0.0,0.0,0.00023929517578178186,8.048603446244039e-05,0.00015880914131934147,0.0006822668466530488,0.09535365836620746,0.07658661711522718,0.018767041250980283,0.09535365869336206,0.07658661712291291,0.018767041252863565,0.4032789236221777,0.4032789236221777,0.0988208185756722,0.0,5.426202821258585,5.626394736770351,4.611019830817725,5.442114176981306,5.586708473765498,4.8529662183646565,24777.700409491274,21061.045348067582,0.85,0.9897413728021733,0.6844483829715586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500585243903734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.160265489709,1534.4114341872898,0.4032789236221777,0.0988208185756722,6.112885165565336,3.3771400613075335
1923.0,-29.76291057679923,4.956347136856607,34.993894589906425,24.193477571848803,5.035112071569685,-26.283074560706424,-39.82014443082733,1.55527605545671,0.43972330926158065,-5.004981916061968,39.995889787649105,45369.51704721078,20243.83428006363,20243.83428006363,65613.3513272744,82729.94018225704,82729.94018225704,20243.83428006363,102973.77446232067,102973.77446232067,102973.77446232067,127752.51674885496,97756.62006047173,60396.19692533834,41511.58126125932,24778.7422865343,0.0,66290.32354779363,21061.930943554155,1534.445144506282,0.0,0.8869082359178327,2.8104113757796165,0.0014959162575277712,354587.12771581893,1554356.0150814718,4.383565825117031,1554356.0150814718,4.383565825117031,0.85,0.09535760113508097,4.296143414572793,1.2674095758004116,1.0,0.0,4.296143414572538,1.2844507522482986,1.2847580841007853,3.3447319074342374,19341.32989358404,1972.2667673042313,3099.015535412006,3099.015535412006,6.532343593873679,4.956347136856607,-1.006739483258468,5.9630866201150745,3.377968486770323,3.377968486770323,0.9651338533629493,0.0,0.0,0.00023925857240526637,8.047583667021175e-05,0.0001587827357350546,0.000682153404476007,0.09535760112622728,0.07658708102137629,0.01877052010485099,0.0953577469944432,0.07658708102848716,0.018770520106593813,0.4032779185062842,0.4032779185062842,0.09883829199668638,0.0,5.429565226717955,5.616174569139048,4.6697133717818815,5.44470522532356,5.576877075334323,4.906195713170234,24778.7422865343,21061.930943554155,0.85,0.9897877671387266,0.6844063298997254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450067387395046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.13857385883,1534.445144506282,0.4032779185062842,0.09883829199668638,6.112885165565336,3.377968486770323
1924.0,-29.764374164926895,4.959263220811819,34.994189617033335,24.193734197784238,5.0357117093765,-26.28433203507545,-39.82126530082894,1.555669579504991,0.44320051987313036,-5.004198769840286,39.996382827083536,45367.71433165986,20250.06992537454,20250.06992537454,65617.7842570344,82728.45341973961,82728.45341973961,20250.06992537454,102978.52334511415,102978.52334511415,102978.52334511415,127758.28906242043,97756.02232998189,60395.283241815254,41511.93232018515,24779.76571730628,0.0,66291.69803749143,21062.800859710336,1534.478783417816,0.0,0.886910434464588,2.810457150054436,0.0014959162575277712,354597.95205378695,1554377.2717939564,4.383491959813072,1554377.2717939564,4.383491959813072,0.85,0.09536152087570654,4.296143414572793,1.2674073130404575,1.0,0.0,4.2961434145728905,1.2844489873241318,1.2847562720322196,3.3447365033335164,19341.211631490034,1972.2547079267677,3099.015535412006,3099.015535412006,6.534355731354003,4.959263220811819,-1.004216690725538,5.963479911537357,3.3787861462982587,3.3787861462982587,0.9653674703709311,0.0,0.0,0.0002392221990874336,8.04656451529716e-05,0.00015875655393446202,0.0006820409237058094,0.09536152086770805,0.07658755581931118,0.018773965048396877,0.09536162703043043,0.07658755582573497,0.018773965049971576,0.40327691198655763,0.40327691198655763,0.09885557215487009,0.0,5.4328110239329135,5.606086334306042,4.7272756259815765,5.447399289713417,5.567239715759797,4.959152582186221,24779.76571730628,21062.800859710336,0.85,0.9898341149735537,0.6843649457583971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450076193415964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.117024073388,1534.478783417816,0.40327691198655763,0.09885557215487009,6.112885165565336,3.3787861462982587
1925.0,-29.765829266588117,4.96212804348713,34.99448092063571,24.193963477760576,5.03628396947702,-26.285584608159308,-39.82238533264024,1.5560393110282078,0.44652019234536056,-5.003437609139129,39.99686441668182,45365.947339490434,20256.221278962512,20256.221278962512,65622.16861845294,82726.966781108,82726.966781108,20256.221278962512,102983.1880600705,102983.1880600705,102983.1880600705,127763.93710139093,97755.40924768256,60394.3898059786,41512.24382411551,24780.749041320425,0.0,66292.99286543594,21063.63668512236,1534.5107048655054,0.0,0.8869125625888822,2.8105024226799658,0.0014959162575277712,354608.4727650577,1554398.03507472,4.383420460752981,1554398.03507472,4.383420460752981,0.85,0.09536539063105014,4.296143414572793,1.2674052057834344,1.0,0.0,4.29614341457163,1.284447333206278,1.2847545710739998,3.344740810702315,19341.09033201184,1972.2423388223137,3099.015535412006,3099.015535412006,6.536340669318232,4.96212804348713,-1.0017390849892953,5.9638671284764255,3.3795930768528417,3.3795930768528417,0.9655980219579547,0.0,0.0,0.00023918604172648347,8.045546244877906e-05,0.0001587305792777044,0.0006819293328552344,0.09536539062336771,0.07658801851060731,0.018777372112760392,0.09536537582312812,0.0765880185167771,0.018777372114273033,0.4032759055342426,0.4032759055342426,0.0988726682004197,0.0,5.435929503972716,5.596108058346829,4.783741670506515,5.449957801484516,5.557658788965,5.011187640434969,24780.749041320425,21063.63668512236,0.85,0.9898809177563508,0.6843249245297459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500849454200617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.095606505336,1534.5107048655054,0.4032759055342426,0.0988726682004197,6.112885165565336,3.3795930768528417
1926.0,-29.767275047658217,4.964942951412093,34.99476861319309,24.19422398032623,5.036890366005734,-26.28682537751057,-39.823492197878636,1.5564406958378818,0.4494227513695819,-5.002658925264526,39.99734183584691,45364.16520905431,20262.211049004432,20262.211049004432,65626.37625805874,82725.46762295673,82725.46762295673,20262.211049004432,102987.67867196116,102987.67867196116,102987.67867196116,127769.39967347277,97754.794375064,60393.49196107432,41512.5582377663,24781.72100151161,0.0,66294.27923927791,21064.46285128487,1534.5416583738543,0.0,0.8869147948708971,2.810555183332828,0.0014959162575277712,354619.235933917,1554418.6187580975,4.383345462533685,1554418.6187580975,4.383345462533685,0.85,0.09536919357625954,4.296143414572793,1.267402950716205,1.0,0.0,4.2961434145721915,1.284445530603104,1.2847527218989712,3.344745504743641,19340.968678315643,1972.2299335976754,3099.015535412006,3099.015535412006,6.538273466999778,4.964942951412093,-0.9992823554788863,5.964225306890979,3.380389403727914,3.380389403727914,0.965825543922261,0.0,0.0,0.00023915012095627333,8.044540061802089e-05,0.00015870472033825244,0.0006818182391428,0.09536919356805365,0.07658845425688354,0.018780739311170105,0.09536932982881048,0.07658845426347347,0.018780739312786083,0.40327489908120523,0.40327489908120523,0.09888958882731122,0.0,5.438844021067268,5.586216360536412,4.838818344792514,5.452081676634123,5.54814670288323,5.060734265203735,24781.72100151161,21064.46285128487,0.85,0.9899251792329095,0.6842847637775815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500936467764585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.074310163225,1534.5416583738543,0.40327489908120523,0.09888958882731122,6.112885165565336,3.380389403727914
1927.0,-29.768712387440697,4.967707976597836,34.99505272038308,24.19443743946033,5.037427849194614,-26.288065440237798,-39.824602695275075,1.5567809019722714,0.45261903969588957,-5.001939924420045,39.99781278100047,45362.43804666264,20268.19697771069,20268.19697771069,65630.63502437333,82724.06288542136,82724.06288542136,20268.19697771069,102992.25986313204,102992.25986313204,102992.25986313204,127774.9539831102,97754.2405289789,60392.61569013623,41512.916487602975,24782.694119978158,0.0,66295.61060758113,21065.290001981433,1534.5741120941154,0.0,0.8869167470225308,2.8105971601085042,0.0014959162575277712,354629.1743762257,1554438.9235196111,4.383279876095329,1554438.9235196111,4.383279876095329,0.85,0.09537300417851023,4.296143414572793,1.2674009159905837,1.0,0.0,4.29614341457419,1.2844440136145914,1.2847511586827542,3.3447494550446697,19340.85909883309,1972.2187596001786,3099.015535412006,3099.015535412006,6.54020502514715,4.967707976597836,-0.9968923491848098,5.964600325782646,3.3811754476910894,3.3811754476910894,0.9660501279117398,0.0,0.0,0.00023911441483806612,8.04353069385385e-05,0.00015867910789952764,0.0006817082044328413,0.09537300417162854,0.07658892457509729,0.01878407959653125,0.09537298110666777,0.0765889245806236,0.018784079597886638,0.4032738912278137,0.4032738912278137,0.0989063224748448,0.0,5.4416955361818395,5.5764851792335435,4.892918886882001,5.454558964115961,5.538942815054952,5.1108132756079385,24782.694119978158,21065.290001981433,0.85,0.989969538298034,0.6842449693264503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501022924953497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.053152040235,1534.5741120941154,0.4032738912278137,0.0989063224748448,6.112885165565336,3.3811754476910894
1928.0,-29.770140963628947,4.970424034771461,34.99533306844717,24.19463643981146,5.037955827314616,-26.289298564786854,-39.8257082683034,1.5571134284529335,0.4555464736258159,-5.001227609829357,39.99827149402,45360.729818217005,20274.073019165095,20274.073019165095,65634.8028373821,82722.63694776637,82722.63694776637,20274.073019165095,102996.70996693146,102996.70996693146,102996.70996693146,127780.32709723062,97753.65760631998,60391.75047668594,41513.230144037814,24783.61713029916,0.0,66296.84727433698,21066.074560754285,1534.6039287214917,0.0,0.8869187093970665,2.8106418699888605,0.0014959162575277712,354639.0206128375,1554458.70108639,4.38321394639595,1554458.70108639,4.38321394639595,0.85,0.09537674795744513,4.296143414572793,1.2673988285148523,1.0,0.0,4.296143414573158,1.2844425320779713,1.2847496312129076,3.3447533130365055,19340.743766496093,1972.206998974787,3099.015535412006,3099.015535412006,6.542101124533316,4.970424034771461,-0.9945370713281125,5.964961106099573,3.3819511352078084,3.3819511352078084,0.9662717529165167,0.0,0.0,0.0002390789312897506,8.042525918127802e-05,0.00015865367210847258,0.0006815989286266057,0.09537674795048552,0.07658936750714025,0.018787380443345273,0.09537656240791348,0.07658936751272896,0.018787380444716176,0.4032728853976752,0.4032728853976752,0.09892288403798827,0.0,5.444423870671699,5.566866659534412,4.945933072070773,5.456774083455173,5.529761827624668,5.159465130930357,24783.61713029916,21066.074560754285,0.85,0.9900139378541587,0.6842064394180598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501108878331284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.03211483167,1534.6039287214917,0.4032728853976752,0.09892288403798827,6.112885165565336,3.3819511352078084
1929.0,-29.771561086750676,4.973092368721355,34.99560983240756,24.194856534618907,5.03851560278492,-26.290520900461274,-39.82680084938181,1.5574754164761848,0.45791988802119477,-5.000501222977259,39.99872778723555,45359.003134807965,20279.799926012845,20279.799926012845,65638.8030608208,82721.1648370861,82721.1648370861,20279.799926012845,103000.96476309893,103000.96476309893,103000.96476309893,127785.50460097408,97753.03860301481,60390.8769006531,41513.51300262412,24784.53983787514,0.0,66298.05284049927,21066.85886219387,1534.6334824745838,0.0,0.886920752047237,2.810695453807683,0.0014959162575277712,354649.06158951554,1554478.3745111816,4.383145319894839,1554478.3745111816,4.383145319894839,0.85,0.09538043658639207,4.296143414572793,1.2673967113671827,1.0,0.0,4.296143414574484,1.2844409123491738,1.2847479657938248,3.3447575308975295,19340.621295535835,1972.1945104124075,3099.015535412006,3099.015535412006,6.543949100699393,4.973092368721355,-0.992203407097275,5.96529577581863,3.3827166593845153,3.3827166593845153,0.9664904741098616,0.0,0.0,0.00023904366251000409,8.041533063842237e-05,0.00015862833187158172,0.0006814900633347632,0.09538043657905837,0.0765897917305875,0.01879064484847087,0.0953804372133234,0.07658979173647643,0.01879064484991565,0.40327188153348875,0.40327188153348875,0.09893927809499577,0.0,5.44693204524242,5.557301603757651,4.997610272190684,5.458421110998472,5.5204373490965395,5.205815913858032,24784.53983787514,21066.85886219387,0.85,0.9900562723725161,0.6841679535284884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501194308606482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.011205275785,1534.6334824745838,0.40327188153348875,0.09893927809499577,6.112885165565336,3.3827166593845153
1930.0,-29.772972544818806,4.975713418837614,34.99588314603536,24.19506552340465,5.039045425384783,-26.291738431905454,-39.8278926271945,1.5578113124522908,0.46042965120648205,-4.9998073503676315,39.99918080901927,45357.31305101764,20285.473986048877,20285.473986048877,65642.78703706652,82719.77385478959,82719.77385478959,20285.473986048877,103005.24784083846,103005.24784083846,103005.24784083846,127790.72050062353,97752.48406224292,60390.02325838853,41513.84533761599,24785.472659785064,0.0,66299.31799740106,21067.651760817305,1534.664432516237,0.0,0.8869226411558724,2.8107434720648166,0.0014959162575277712,354658.6533242906,1554497.9070718922,4.383081852088633,1554497.9070718922,4.383081852088633,0.8500000000000001,0.09538411533045747,4.296143414572793,1.2673947046650578,1.0,0.0,4.29614341457182,1.2844394141680389,1.2847464222340934,3.344761432251364,19340.511578608202,1972.183322399413,3099.015535412006,3099.015535412006,6.5457800240914175,4.975713418837614,-0.9899187364071116,5.965632155244726,3.3834723135173523,3.3834723135173523,0.966706375290672,0.0,0.0,0.00023900861367627264,8.040541052685256e-05,0.00015860320314942008,0.0006813821067405319,0.0953841153238122,0.07659023533274878,0.018793879991063422,0.0953841935062868,0.07659023533808473,0.018793879992372736,0.4032708760731955,0.4032708760731955,0.09895549237945708,0.0,5.449315640554801,5.54786062996169,5.048147443049572,5.460237001574114,5.511430096406912,5.251726889463498,24785.472659785064,21067.651760817305,0.85,0.9900974703788012,0.6841294061696933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501279234331619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.99041744379,1534.664432516237,0.4032708760731955,0.09895549237945708,6.112885165565336,3.3834723135173523
1931.0,-29.774376129234465,4.978287570649355,34.99615286548914,24.1952289355919,5.039529841627575,-26.292953416645297,-39.828980214055605,1.558107129019394,0.4628544855537484,-4.999148782222011,39.99962274020478,45355.64066903416,20291.10178259113,20291.10178259113,65646.7424516253,82718.38241475757,82718.38241475757,20291.10178259113,103009.48419734869,103009.48419734869,103009.48419734869,127795.85549565038,97751.90606630263,60389.16432049703,41514.157495339554,24786.37129830169,0.0,66300.52879364125,21068.415603556434,1534.6943021814284,0.0,0.886924390836632,2.8107884893138815,0.0014959162575277712,354667.7572167849,1554516.9616273092,4.383023068762171,1554516.9616273092,4.383023068762171,0.85,0.09538776097377696,4.296143414572793,1.2673927116999404,1.0,0.0,4.296143414573207,1.2844381029743976,1.2847450659638193,3.3447648466859805,19340.39722103169,1972.1716611719282,3099.015535412006,3099.015535412006,6.547596019034955,4.978287570649355,-0.9876845171675326,5.965972087816888,3.3842181509169595,3.3842181509169595,0.9669194716905599,0.0,0.0,0.0002389737650529461,8.039552961988844e-05,0.00015857823543305764,0.0006812748418503045,0.09538776096770638,0.07659067953575523,0.018797081431951156,0.09538776589159778,0.07659067954062952,0.01879708143314744,0.4032698704869531,0.4032698704869531,0.09897152813557303,0.0,5.451590659899637,5.538518050447692,5.097730111035332,5.462003267775742,5.502413183780959,5.297420970493931,24786.37129830169,21068.415603556434,0.85,0.9901390478490624,0.6840916881704288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450136364281238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.969755864267,1534.6943021814284,0.4032698704869531,0.09897152813557303,6.112885165565336,3.3842181509169595
1932.0,-29.775771361891113,4.980816069898194,34.996419017714786,24.195429786946647,5.04004270358723,-26.294158038790716,-39.830062387604244,1.558429380467417,0.46514077594645187,-4.998473475527581,40.00005826808376,45353.983114348346,20296.58009013939,20296.58009013939,65650.56320448773,82717.029712231,82717.029712231,20296.58009013939,103013.6098023704,103013.6098023704,103013.6098023704,127800.85502521294,97751.37549687698,60388.32889891051,41514.49621996274,24787.24522284254,0.0,66301.74144280527,21069.15843941616,1534.7224632403904,0.0,0.8869262487685393,2.8108372654468563,0.0014959162575277712,354677.0926895163,1554535.7402668407,4.382960648737691,1554535.7402668407,4.382960648737691,0.85,0.09539133451288952,4.296143414572793,1.267390744010918,1.0,0.0,4.296143414571146,1.2844366677460395,1.2847435859015952,3.344768584123162,19340.292246879693,1972.1609567874548,3099.015535412006,3099.015535412006,6.549363776403597,4.980816069898194,-0.9854690944852331,5.966285164383427,3.3849542090782307,3.3849542090782307,0.9671297740223517,0.0,0.0,0.00023893912842886747,8.03856990079e-05,0.00015855342942096748,0.0006811682716648215,0.09539133450634743,0.07659109125956515,0.01880024324678228,0.0953913713586091,0.07659109126481793,0.018800243248071585,0.40326886447522203,0.40326886447522203,0.09898739685395229,0.0,5.453727789530433,5.5293056582881945,5.146080478152612,5.463614251474041,5.4937533224833714,5.340869549524541,24787.24522284254,21069.15843941616,0.85,0.9901785650852131,0.6840541760652341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501447581359943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.949204971646,1534.7224632403904,0.40326886447522203,0.09898739685395229,6.112885165565336,3.3849542090782307
1933.0,-29.77715848266077,4.983299198115102,34.9966816913398,24.19558970667424,5.040514125802774,-26.295359503255078,-39.83114400235934,1.5587151463780649,0.4672917041716005,-4.9978377050084,40.00048924327695,45352.36069084618,20302.024613971007,20302.024613971007,65654.38530481719,82715.67939598604,82715.67939598604,20302.024613971007,103017.70400995704,103017.70400995704,103017.70400995704,127805.82813250301,97750.8259260424,60387.50722082057,41514.79856135759,24788.12412254597,0.0,66302.92268390355,21069.905504164075,1534.7518760973517,0.0,0.8869279221045487,2.810883206325347,0.0014959162575277712,354685.8817884604,1554554.3227771523,4.382904430642971,1554554.3227771523,4.382904430642971,0.85,0.09539490289286327,4.296143414572793,1.2673888252256442,1.0,0.0,4.296143414571474,1.2844354026885991,1.2847422763156038,3.3447718784300418,19340.18351326344,1972.1498690443161,3099.015535412006,3099.015535412006,6.55112063233717,4.983299198115102,-0.9833056874054407,5.9666048855205425,3.3856807856360462,3.3856807856360462,0.9673373673245846,0.0,0.0,0.0002389046977667861,8.03758745824471e-05,0.000158528823184339,0.0006810625597433727,0.09539490288708304,0.07659152559008511,0.01880337729699792,0.09539493863165416,0.07659152559472598,0.018803377298137285,0.40326785979274643,0.40326785979274643,0.09900309023766818,0.0,5.4557569301631474,5.520198596745104,5.193451095250623,5.465129409180008,5.484991593806967,5.384242470209813,24788.12412254597,21069.905504164075,0.85,0.9902185702706011,0.6840175192134694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501531021366048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.928774606451,1534.7518760973517,0.40326785979274643,0.09900309023766818,6.112885165565336,3.3856807856360462
1934.0,-29.778537181592625,4.98573744588593,34.996940734495915,24.195713025424652,5.0409502406084385,-26.29655691761053,-39.83222118169067,1.5589699766075604,0.4693246195355414,-4.997228635064827,40.00090883753787,45350.75750267213,20307.410267500447,20307.410267500447,65658.16777017259,82714.32346775309,82714.32346775309,20307.410267500447,103021.73373525354,103021.73373525354,103021.73373525354,127810.69772234997,97750.25187100937,60386.685905847415,41515.073294624395,24788.963987096435,0.0,66304.03728172083,21070.61938903197,1534.7797361250407,0.0,0.8869295008260205,2.810927579873026,0.0014959162575277712,354694.30193024426,1554572.414733059,4.382851391389953,1554572.414733059,4.382851391389953,0.85,0.09539843009234136,4.296143414572793,1.2673869130341338,1.0,0.0,4.296143414571048,1.2844342818363188,1.2847411112436427,3.3447747972210147,19340.069935402793,1972.1382873257223,3099.015535412006,3099.015535412006,6.552858491817991,4.98573744588593,-0.9811864169846745,5.966923862870605,3.3863978894313105,3.3863978894313105,0.9675422541232316,0.0,0.0,0.0002388704806779266,8.036609154759443e-05,0.0001585043891303322,0.00068095758754316,0.09539843008691243,0.07659195240472103,0.018806477682191403,0.09539834608746706,0.07659195240907973,0.018806477683261633,0.4032668564221379,0.4032668564221379,0.0990186161490636,0.0,5.457676453656745,5.5111716878296875,5.239936166995392,5.466553254600342,5.476233930193246,5.4271315132739915,24788.963987096435,21070.61938903197,0.85,0.990258971579604,0.683981841256215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501613977159729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.908460241635,1534.7797361250407,0.4032668564221379,0.0990186161490636,6.112885165565336,3.3863978894313105
1935.0,-29.779908065472842,4.988131880763202,34.997196183260556,24.195864947419636,5.041403994560218,-26.297745533252495,-39.833289420325286,1.5592414623210893,0.4712859115500123,-4.996611082973396,40.001322221898214,45349.150959507104,20312.667814727458,20312.667814727458,65661.81877423456,82713.01497129198,82713.01497129198,20312.667814727458,103025.68278601943,103025.68278601943,103025.68278601943,127815.46554664856,97749.72950083147,60385.865488965595,41515.40445762875,24789.782760629125,0.0,66305.18721825787,21071.315346534757,1534.8062807707356,0.0,0.8869311451188374,2.8109738770108947,0.0014959162575277712,354702.8394943948,1554590.2390877104,4.382796149316636,1554590.2390877104,4.382796149316636,0.85,0.0954018970417799,4.296143414572793,1.2673850437020886,1.0,0.0,4.296143414573482,1.28443308270194,1.2847398681258497,3.3447779198706122,19339.96658348728,1972.127748363333,3099.015535412006,3099.015535412006,6.554555013557535,4.988131880763202,-0.97908975195738,5.967221632720582,3.3871055928390357,3.3871055928390357,0.9677444550968674,0.0,0.0,0.00023883646202252297,8.035639080002803e-05,0.00015848007122249493,0.0006808531143235488,0.09540189703608641,0.07659235460883679,0.018809542427249627,0.09540174418485187,0.07659235461340774,0.01880954242837216,0.4032658528922413,0.4032658528922413,0.09903398593992929,0.0,5.459478749027994,5.502267888719359,5.285322413260985,5.467896994523414,5.467838557343043,5.468134950554884,24789.782760629125,21071.315346534757,0.85,0.9902968610599723,0.6839457493759963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501696430188424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.888268356946,1534.8062807707356,0.4032658528922413,0.09903398593992929,6.112885165565336,3.3871055928390357
1936.0,-29.781270610762245,4.990483833683152,34.99744836889805,24.196055775415175,5.041910040717937,-26.298921413370547,-39.83434061575679,1.5595608433078074,0.47259439487390864,-4.995967909700814,40.00173806708027,45347.50743583204,20317.765649606023,20317.765649606023,65665.27308543806,82711.64859489273,82711.64859489273,20317.765649606023,103029.41424449875,103029.41424449875,103029.41424449875,127820.03883777112,97749.16824338232,60385.02708424198,41515.712399044816,24790.624593272372,0.0,66306.33699231718,21072.030904281517,1534.8336318164868,0.0,0.8869329107516944,2.8110316832670326,0.0014959162575277712,354711.7314389376,1554608.1697041988,4.382736830827991,1554608.1697041988,4.382736830827991,0.85,0.09540531405975228,4.296143414572793,1.2673830337030814,1.0,0.0,4.2961434145716035,1.2844316591945233,1.2847384008529905,3.3447816268145685,19339.855537652504,1972.1164248395226,3099.015535412006,3099.015535412006,6.55619999881828,4.990483833683152,-0.9770046586987959,5.967488492381948,3.3878041431034887,3.3878041431034887,0.967944040886711,0.0,0.0,0.00023880265471284902,8.034684587964994e-05,0.0001584558088331991,0.0006807488796195536,0.09540531405357487,0.07659274122323673,0.018812572830338145,0.09540559614269592,0.07659274122819605,0.01881257283155623,0.4032648506856366,0.4032648506856366,0.09904919516233995,0.0,5.461044974661718,5.493412682780615,5.329310625254891,5.468562304574732,5.459226577004415,5.506575245788554,24790.624593272372,21072.030904281517,0.85,0.9903317852266006,0.6839091027013963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450177841672517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.868187077158,1534.8336318164868,0.4032648506856366,0.09904919516233995,6.112885165565336,3.3878041431034887
1937.0,-29.782625979907248,4.992792186829936,34.99769711335683,24.196113540697866,5.042259860523554,-26.300106457785674,-39.83541573453692,1.5597403383832344,0.47452860057939006,-4.995444290716416,40.00214219955548,45346.003152854355,20322.99762238596,20322.99762238596,65669.00077524032,82710.38214883057,82710.38214883057,20322.99762238596,103033.37977121653,103033.37977121653,103033.37977121653,127824.83609348853,97748.63635977401,60384.25736371691,41515.97666228567,24791.456322272003,0.0,66307.43298455767,21072.7378739312,1534.8631870051775,0.0,0.8869341108582265,2.8110673972979634,0.0014959162575277712,354718.9706608585,1554625.5954362086,4.382696511945404,1554625.5954362086,4.382696511945404,0.85,0.095408787258137,4.296143414572793,1.2673813467985022,1.0,0.0,4.296143414571661,1.2844308893630525,1.2847375876465863,3.3447836315297934,19339.750303487013,1972.1056939410516,3099.015535412006,3099.015535412006,6.557888268115463,4.992792186829936,-0.975017986373393,5.967810173203329,3.388493868702279,3.388493868702279,0.9681411053435083,0.0,0.0,0.0002387690298305753,8.033708481791907e-05,0.00015843194501265624,0.0006806463572240819,0.09540878725402713,0.07659320073787358,0.018815586516153553,0.09540877454404982,0.07659320074117293,0.018815586516964085,0.40326384654978503,0.40326384654978503,0.09906422137340495,0.0,5.462626912345286,5.484680607214784,5.372873686507546,5.469972891295811,5.450757905671651,5.548208202162016,24791.456322272003,21072.7378739312,0.85,0.9903716343616252,0.6838751119111334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501859905443786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.848227151013,1534.8631870051775,0.40326384654978503,0.09906422137340495,6.112885165565336,3.388493868702279
1938.0,-29.78397307329116,4.995059069575871,34.9979422223172,24.196256521996133,5.042701020963127,-26.301274917536453,-39.836469444539375,1.560002865190024,0.47599082159229056,-4.994847046165412,40.00253378940421,45344.44237128212,20327.974070487824,20327.974070487824,65672.41644176995,82709.08953271784,82709.08953271784,20327.974070487824,103037.06360320566,103037.06360320566,103037.06360320566,127829.27143582937,97748.11419145037,60383.467029935135,41516.27462390581,24792.207832623702,0.0,66308.48245652951,21073.376657730147,1534.8865708775186,0.0,0.8869357306744163,2.8111178489759947,0.0014959162575277712,354727.2279244193,1554642.4804852747,4.3826420925785765,1554642.4804852747,4.3826420925785765,0.85,0.09541210942945756,4.296143414572793,1.2673795335134495,1.0,0.0,4.296143414573576,1.2844297308778685,1.2847363859630028,3.3447866483412136,19339.646991508744,1972.0951590511281,3099.015535412006,3099.015535412006,6.55949408391245,4.995059069575871,-0.9730138924294947,5.968072962005365,3.3891743616243644,3.3891743616243644,0.9683355318926755,0.0,0.0,0.0002387356145806244,8.032751919135373e-05,0.00015840809538927067,0.0006805438958216339,0.09541210942384344,0.07659356075640003,0.018818548667443414,0.09541211473949247,0.07659356076090686,0.018818548668550702,0.40326284243697463,0.40326284243697463,0.09907910470838978,0.0,5.464038321136002,5.476044245578862,5.415179241859448,5.470837867757723,5.442645115694802,5.5856204620932886,24792.207832623702,21073.376657730147,0.85,0.9904074713943792,0.6838407499524516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450194096585092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.828365568783,1534.8865708775186,0.40326284243697463,0.09907910470838978,6.112885165565336,3.3891743616243644
1939.0,-29.785312978213554,4.997284336958659,34.99818396280459,24.196351307351165,5.043080921740936,-26.302443033321993,-39.83752304976804,1.5602109768310402,0.4775603425068766,-4.99430980709069,40.00292588662648,45342.91431157631,20332.9679140654,20332.9679140654,65675.8822256417,82707.85312795789,82707.85312795789,20332.9679140654,103040.8210420233,103040.8210420233,103040.8210420233,127833.82097429557,97747.618683491,60382.67986703037,41516.59868495626,24792.999932272276,0.0,66309.59861722853,21074.049942431433,1534.9137064108709,0.0,0.8869370435379192,2.8111599124932516,0.0014959162575277712,354734.65570520796,1554659.3875507659,4.382597985697571,1554659.3875507659,4.382597985697571,0.85,0.09541546866251191,4.296143414572793,1.2673777900123975,1.0,0.0,4.296143414572777,1.2844288264402401,1.2847354386222287,3.344789003591144,19339.548954333346,1972.0851620414053,3099.015535412006,3099.015535412006,6.561105512935799,4.997284336958659,-0.9710716669406461,5.968356003899305,3.3898461915641045,3.3898461915641045,0.9685274833040298,0.0,0.0,0.00023870238191733026,8.031795556868016e-05,0.0001583844263486501,0.0006804422102286426,0.09541546865799956,0.07659397512605172,0.01882149353194784,0.09541537048572547,0.07659397512967397,0.018821493532837928,0.40326183832785856,0.40326183832785856,0.09909382649586,0.0,5.46539786971249,5.467539104673051,5.4566843265576495,5.471870149597578,5.43454977569229,5.623806523479345,24792.999932272276,21074.049942431433,0.85,0.9904430669947959,0.6838061948364038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502021532167155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.808624598661,1534.9137064108709,0.40326183832785856,0.09909382649586,6.112885165565336,3.3898461915641045
1940.0,-29.78664445968097,4.999469073189751,34.99842227194928,24.19645335702228,5.043480141980417,-26.303601634375116,-39.838567609526194,1.560437316656532,0.47869362328287934,-4.993759133999361,40.00330941563124,45341.38521500911,20337.83165226902,20337.83165226902,65679.21686727813,82706.56486087092,82706.56486087092,20337.83165226902,103044.39651313993,103044.39651313993,103044.39651313993,127838.15127252709,97747.07603141034,60381.89638547073,41516.86627326623,24793.75475938716,0.0,66310.62103265339,21074.691545479087,1534.938475980148,0.0,0.8869384556856093,2.811209237970782,0.0014959162575277712,354742.26934921497,1554675.9252928016,4.382550543370261,1554675.9252928016,4.382550543370261,0.85,0.09541875579480842,4.296143414572793,1.2673760212352505,1.0,0.0,4.296143414572105,1.284427836336826,1.2847344058690624,3.344791581927519,19339.441589605485,1972.074213886035,3099.015535412006,3099.015535412006,6.5626749591512334,4.999469073189751,-0.9691471268807623,5.968616200070513,3.390509245673872,3.390509245673872,0.968716927335392,0.0,0.0,0.00023866936239635175,8.030847509123066e-05,0.0001583608873051211,0.0006803410831218002,0.09541875578994512,0.07659435447294906,0.01882440131699606,0.09541873638136975,0.07659435447685292,0.018824401317955503,0.4032608364248478,0.4032608364248478,0.09910839868713577,0.0,5.466597849097411,5.459091966771098,5.497140913672354,5.472452757282213,5.426360179846654,5.660091686308704,24793.75475938716,21074.691545479087,0.85,0.9904780839699218,0.6837725919152773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502101669406502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.788982734271,1534.938475980148,0.4032608364248478,0.09910839868713577,6.112885165565336,3.390509245673872
1941.0,-29.787969268934326,5.001613566910045,34.99865722382833,24.196534521784656,5.043844626546927,-26.304757703459366,-39.83961552204562,1.5606330610540002,0.47994599264256976,-4.993241359281979,40.00368823985827,45339.90179406454,20342.660753564716,20342.660753564716,65682.56254762926,82705.33637831325,82705.33637831325,20342.660753564716,103047.99713187797,103047.99713187797,103047.99713187797,127842.50743396743,97746.57529004237,60381.14070571609,41517.14953814031,24794.510302089468,0.0,66311.65984022978,21075.333756776046,1534.9641070435007,0.0,0.8869397175709421,2.8112531777615337,0.0014959162575277712,354749.42825501604,1554692.2602956938,4.382508149324159,1554692.2602956938,4.382508149324159,0.85,0.09542203337322652,4.296143414572793,1.2673743420233956,1.0,0.0,4.296143414574138,1.2844269889356947,1.284733516070203,3.3447937886548726,19339.34251699042,1972.0641112908506,3099.015535412006,3099.015535412006,6.564233228621171,5.001613566910045,-0.9672675574910805,5.9688811244011255,3.3911637816651825,3.3911637816651825,0.9689039376186236,0.0,0.0,0.00023863651251643914,8.02989652234279e-05,0.00015833754729301124,0.0006802408110824783,0.09542203336886498,0.07659474982923484,0.01882728353963014,0.09542195692500527,0.07659474983273584,0.018827283540490687,0.4032598341354762,0.4032598341354762,0.09912281526265905,0.0,5.467718262907397,5.450753766163984,5.536747330935555,5.473187351924537,5.4183945718259565,5.696231993077902,24794.510302089468,21075.333756776046,0.85,0.9905130214789336,0.683739509813293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502181303691537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.769464956267,1534.9641070435007,0.4032598341354762,0.09912281526265905,6.112885165565336,3.3911637816651825
1942.0,-29.789286226065666,5.003718645567547,34.99888880572989,24.196625465434067,5.044212642800228,-26.305906351152437,-39.84065466849131,1.5608327678689702,0.4811197245718972,-4.9927238663620415,40.00405997935767,45338.41607540885,20347.390561099706,20347.390561099706,65685.80663650855,82704.13507720572,82704.13507720572,20347.390561099706,103051.52563830542,103051.52563830542,103051.52563830542,127846.76716426408,97746.09987558475,60380.38087371007,41517.465557638534,24795.241525958652,0.0,66312.70708359718,21075.955297064855,1534.988429676505,0.0,0.8869410036386577,2.811298112238692,0.0014959162575277712,354756.58337788365,1554708.2899293199,4.38246494293598,1554708.2899293199,4.38246494293598,0.85,0.09542525881488662,4.296143414572793,1.2673726875381548,1.0,0.0,4.2961434145730975,1.2844261225988096,1.2847326075865213,3.344796044696058,19339.24845535188,1972.054519673067,3099.015535412006,3099.015535412006,6.565759457670668,5.003718645567547,-0.9654131284251672,5.969131773992714,3.391809819059454,3.391809819059454,0.9690885197312725,0.0,0.0,0.00023860386146554193,8.02895359362746e-05,0.00015831432552926734,0.0006801410470550953,0.09542525881044053,0.0765951260587447,0.018830132751695827,0.09542513255132724,0.07659512606231347,0.01883013275257315,0.4032588325144533,0.4032588325144533,0.09913708273966743,0.0,5.468746832115983,5.44253643358627,5.5753928041748395,5.473843590933939,5.410659961648946,5.731030416854537,24795.241525958652,21075.955297064855,0.85,0.9905462998773625,0.6837063071222975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226053974766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.750036462237,1534.988429676505,0.4032588325144533,0.09913708273966743,6.112885165565336,3.391809819059454
1943.0,-29.79059539720878,5.0057850626127935,34.99911715118371,24.196710262354486,5.044585839817173,-26.3070474721447,-39.84168515363706,1.561037914735231,0.4818641708067162,-4.9922100613005345,40.0044288686011,45336.92768752561,20352.029954570466,20352.029954570466,65688.95764209608,82702.88457879602,82702.88457879602,20352.029954570466,103054.91453336648,103054.91453336648,103054.91453336648,127850.88859507852,97745.57414956589,60379.61725821841,41517.72987927498,24795.974061712044,0.0,66313.70394098702,21076.577952455238,1535.0129753583703,0.0,0.8869422812509198,2.8113482242630483,0.0014959162575277712,354763.68762257096,1554724.1967816476,4.382422020699314,1554724.1967816476,4.382422020699314,0.85,0.09542845030016525,4.296143414572793,1.26737099129241,1.0,0.0,4.2961434145715565,1.2844252304210362,1.2847316735090364,3.3447983680330786,19339.144439476964,1972.043913005661,3099.015535412006,3099.015535412006,6.56725651162788,5.0057850626127935,-0.963585379535826,5.96937044214862,3.392447540399317,3.392447540399317,0.9692707258283763,0.0,0.0,0.00023857140753023797,8.028018625319165e-05,0.00015829122127704632,0.0006800417878740672,0.0954284502957449,0.07659549813423147,0.018832952161513428,0.09542849693833184,0.07659549813777945,0.018832952162385803,0.4032578332019694,0.4032578332019694,0.09915119904487127,0.0,5.469618072460094,5.434370774301669,5.613026981468522,5.4740742321072275,5.402693780527898,5.764609513887422,24795.974061712044,21076.577952455238,0.85,0.9905789261983179,0.6836735846918041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502339306991725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.730721112075,1535.0129753583703,0.4032578332019694,0.09915119904487127,6.112885165565336,3.392447540399317
1944.0,-29.79189803326613,5.007812863524334,34.999342211191475,24.196756432671123,5.044903062116683,-26.30818830848567,-39.84271923601625,1.5611933373184497,0.48288751174646904,-4.991741451106373,40.00478985775034,45335.48580115734,20356.66389061518,20356.66389061518,65692.14969177252,82701.70931399606,82701.70931399606,20356.66389061518,103058.37320461124,103058.37320461124,103058.37320461124,127855.06565821734,97745.09667100846,60378.873158092894,41518.02612546174,24796.6924536061,0.0,66314.71857906785,21077.188585565185,1535.0378112034518,0.0,0.8869433576542936,2.8113894313268832,0.0014959162575277712,354770.16706730245,1554739.763093537,4.382385858274807,1554739.763093537,4.382385858274807,0.85,0.09543163460279894,4.296143414572793,1.2673693357082088,1.0,0.0,4.296143414573349,1.2844245703899198,1.2847309718469206,3.3448000868346743,19339.049969452422,1972.0342797440944,3099.015535412006,3099.015535412006,6.568751804565836,5.007812863524334,-0.9618089032058688,5.969621766730203,3.3930771072839128,3.3930771072839128,0.9694506020811179,0.0,0.0,0.0002385391196338349,8.027080494387031e-05,0.00015826831468996458,0.0006799433778908257,0.09543163459899313,0.07659588825733653,0.01883574634165661,0.0954315555033405,0.07659588826039118,0.018835746342407762,0.4032568333929414,0.4032568333929414,0.09916515882432628,0.0,5.47044411482625,5.426320589974978,5.6499587569711025,5.474628962852819,5.395018857624109,5.798643163641145,24796.6924536061,21077.188585565185,0.85,0.9906119048586018,0.6836413811679422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450241760936467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.71151784264,1535.0378112034518,0.4032568333929414,0.09916515882432628,6.112885165565336,3.3930771072839128
1945.0,-29.793193347904886,5.009803713423771,34.99956410911498,24.196858796663605,5.045296380936855,-26.309314944178542,-39.84373229378832,1.5614179771929102,0.48317712789071265,-4.99122095897109,40.005147869514545,45333.98458823928,20361.098012067556,20361.098012067556,65695.08260030684,82700.44796700616,82700.44796700616,20361.098012067556,103061.54597907371,103061.54597907371,103061.54597907371,127858.93829489284,97744.56282129075,60378.09944244778,41518.29264315885,24797.392315819136,0.0,66315.68495897799,21077.783468446265,1535.0604785536807,0.0,0.8869447085841269,2.811446263626573,0.0014959162575277712,354777.3639893468,1554755.20113313,4.382340473051759,1554755.20113313,4.382340473051759,0.85,0.09543472478919329,4.296143414572793,1.2673675944050777,1.0,0.0,4.296143414570754,1.2844235863485522,1.2847299463355415,3.344802649401795,19338.94434628851,1972.0235091788236,3099.015535412006,3099.015535412006,6.570182620707838,5.009803713423771,-0.960025133207048,5.969828846630819,3.3936984689965817,3.3936984689965817,0.9696281339990234,0.0,0.0,0.00023850701720215696,8.026161535484707e-05,0.00015824540184730988,0.0006798449410327456,0.09543472478453394,0.07659622461339781,0.01883850017113613,0.09543503924595881,0.07659622461713742,0.01883850017205588,0.403255834748386,0.403255834748386,0.09917897586025841,0.0,5.4710396924606925,5.418290994064932,5.6856350081816345,5.474398086861811,5.387170703910215,5.82939347019078,24797.392315819136,21077.783468446265,0.85,0.9906416957156509,0.683608781486345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502495521670555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.692401853716,1535.0604785536807,0.403255834748386,0.09917897586025841,6.112885165565336,3.3936984689965817
1946.0,-29.794481698747884,5.011756473941574,34.99978278693271,24.196847341395937,5.045544529000063,-26.310449829700914,-39.84476917013524,1.5615126599353302,0.4842153412824928,-4.9908144719084095,40.00549786707452,45332.62104359692,20365.668737863616,20365.668737863616,65698.28978146054,82699.32208477869,82699.32208477869,20365.668737863616,103064.9908226423,103064.9908226423,103064.9908226423,127863.09131793253,97744.09874555632,60377.39770429783,41518.55671250943,24798.100495290226,0.0,66316.65720779965,21078.385420996692,1535.0862771689178,0.0,0.8869455088937935,2.811480042726126,0.0014959162575277712,354782.98462600063,1554770.2936994196,4.38231358625725,1554770.2936994196,4.38231358625725,0.85,0.09543788080881577,4.296143414572793,1.2673661514697598,1.0,0.0,4.296143414572347,1.284423209563158,1.2847295284517795,3.3448036305992503,19338.852528037536,1972.0141463229072,3099.015535412006,3099.015535412006,6.57165751676558,5.011756473941574,-0.9583330828863277,5.970089556827902,3.3943120634887864,3.3943120634887864,0.9698034467110819,0.0,0.0,0.0002384750913057578,8.025221071131662e-05,0.0001582228805944412,0.0006797481865005459,0.09543788080574882,0.07659663892587373,0.018841241879875088,0.09543787592377587,0.07659663892833521,0.018841241880480558,0.4032548329176498,0.4032548329176498,0.09919262715408221,0.0,5.471686865739173,5.410401561115464,5.7209993005293995,5.475029813190929,5.379623721869166,5.863290399131358,24798.100495290226,21078.385420996692,0.85,0.9906755338345614,0.6835781981825412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45025729968651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.673389116011,1535.0862771689178,0.4032548329176498,0.09919262715408221,6.112885165565336,3.3943120634887864
