time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1947.0,-29.795762977569446,5.013672989965667,34.99999804165255,24.196907795872562,5.045869186708551,-26.311570697315492,-39.84578502187503,1.5616769064372364,0.4848753332680076,-4.9903447727421195,40.00583551156022,45331.19714801646,20370.018077108747,20370.018077108747,65701.2152251252,82698.17620281444,82698.17620281444,20370.018077108747,103068.19427992319,103068.19427992319,103068.19427992319,127866.92603366153,97743.64466877744,60376.66561390444,41518.86561652556,24798.731753738342,0.0,66317.5973702639,21078.92199067759,1535.1063240978906,0.0,0.8869466752514521,2.8115261236619897,0.0014959162575277712,354789.4794052131,1554784.8536823832,4.382274401960573,1554784.8536823832,4.382274401960573,0.85,0.0954409008371325,4.296143414572793,1.2673645766591655,1.0,0.0,4.2961434145725175,1.28442250716071,1.284728785103462,3.3448054597467816,19338.762688098595,1972.004985198676,3099.015535412006,3099.015535412006,6.573060975120476,5.013672989965667,-0.9566266678504363,5.970299657816104,3.394917485767363,3.394917485767363,0.9699764245049609,0.0,0.0,0.00023844334456173678,8.024299775247527e-05,0.0001582003468092615,0.0006796513781277408,0.09544090083306006,0.07659696355675519,0.01884393727630487,0.09544081204249139,0.07659696356002356,0.01884393727710894,0.4032538316881246,0.4032538316881246,0.09920615071288247,0.0,5.47221918455557,5.402624149646556,5.75532215810955,5.475220106010113,5.372415080200824,5.893566274609384,24798.731753738342,21078.92199067759,0.85,0.9907056019883029,0.6835470364664097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502650056325344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.654472709193,1535.1063240978906,0.4032538316881246,0.09920615071288247,6.112885165565336,3.394917485767363
1948.0,-29.79703690982294,5.015553423797216,35.0002101783368,24.196935805398994,5.0461650189054215,-26.312687834967207,-39.846800279896684,1.5618159440322568,0.4852934922643044,-4.9899103098475175,40.006175196115805,45329.80449892663,20374.34794021429,20374.34794021429,65704.15243914092,82697.01506085269,82697.01506085269,20374.34794021429,103071.36300106699,103071.36300106699,103071.36300106699,127870.76578275497,97743.15971984305,60375.94915784175,41519.12284666811,24799.40278168798,0.0,66318.52562835609,21079.49236443478,1535.129503558832,0.0,0.8869476550778518,2.811571260083143,0.0014959162575277712,354795.48703689495,1554799.501741692,4.382241484317441,1554799.501741692,4.382241484317441,0.8499999999999999,0.09544394009706333,4.296143414572793,1.2673630502028392,1.0,0.0,4.296143414573957,1.2844219222402244,1.2847281595039337,3.344806982957496,19338.666740046017,1971.9952012201943,3099.015535412006,3099.015535412006,6.574458148853898,5.015553423797216,-0.9549640554334564,5.970517479230672,3.3955152288912003,3.3955152288912003,0.9701472082546286,0.0,0.0,0.00023841178370648773,8.023379115505903e-05,0.0001581779925514287,0.0006795553410301647,0.09544394009351662,0.07659732528531901,0.018846614808197597,0.09544389083326393,0.07659732528816537,0.01884661480889796,0.4032528324759161,0.4032528324759161,0.09921953247948288,0.0,5.472655943249094,5.3949217648808485,5.788852094473839,5.475203802111821,5.3649452882642095,5.9238548651645715,24799.40278168798,21079.49236443478,0.85,0.9907360246116135,0.6835164694847313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502726693565293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.635655033508,1535.129503558832,0.4032528324759161,0.09921953247948288,6.112885165565336,3.3955152288912003
1949.0,-29.798304230915097,5.017398560757391,35.00041920958273,24.196973139792703,5.046468012434514,-26.313798305372917,-39.84780687661839,1.5619620868751962,0.48556829595787576,-4.989473596280298,40.006509011600386,45328.40435597941,20378.583564778946,20378.583564778946,65706.98792075836,82695.86302701957,82695.86302701957,20378.583564778946,103074.44659179852,103074.44659179852,103074.44659179852,127874.50107124634,97742.68412580885,60375.2254546948,41519.398523460055,24800.054479447816,0.0,66319.45300290787,21080.046307530643,1535.151595739797,0.0,0.8869486675682423,2.8116185315985063,0.0014959162575277712,354801.5258707016,1554813.8968133903,4.38220746936698,1554813.8968133903,4.38220746936698,0.85,0.09544693063610823,4.296143414572793,1.2673614973714575,1.0,0.0,4.296143414571936,1.284421303753605,1.2847275005455947,3.344808593580395,19338.572642877916,1971.9856059794035,3099.015535412006,3099.015535412006,6.575824913400979,5.017398560757391,-0.9533225732040114,5.970721133961402,3.39610528141366,3.39610528141366,0.9703157946896172,0.0,0.0,0.00023838039045708773,8.022466406437789e-05,0.00015815572639270984,0.0006794596824190168,0.09544693063247248,0.07659766905736266,0.01884926157510982,0.09544697807189235,0.07659766906028041,0.018849261575827815,0.40325183424423994,0.40325183424423994,0.0992327755903414,0.0,5.472972755094929,5.387291733932841,5.82147637131942,5.475041892238153,5.357608829812477,5.95285864009702,24800.054479447816,21080.046307530643,0.85,0.9907649256075338,0.6834857994680975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450280289215044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.616941824777,1535.151595739797,0.40325183424423994,0.0992327755903414,6.112885165565336,3.39610528141366
1950.0,-29.79956460212726,5.0192088438980385,35.000625211900626,24.196996993292146,5.046755681901168,-26.314904052419152,-39.84881277484817,1.562095132175964,0.48573837785903606,-4.989054159705816,40.00683884494988,45327.0329990116,20382.766023122233,20382.766023122233,65709.79902213384,82694.71904214787,82694.71904214787,20382.766023122233,103077.4850652701,103077.4850652701,103077.4850652701,127878.18943611553,97742.20697097963,60374.520927769496,41519.651159122375,24800.704370845433,0.0,66320.35552996781,21080.598715218617,1535.174041705946,0.0,0.8869496066215268,2.811665159422299,0.0014959162575277712,354807.32587582676,1554828.1202630475,4.382175921607652,1554828.1202630475,4.382175921607652,0.85,0.09544989929950123,4.296143414572793,1.2673599747614936,1.0,0.0,4.296143414573359,1.2844207461422172,1.2847269027030224,3.344810045677278,19338.478236903604,1971.9759792491427,3099.015535412006,3099.015535412006,6.577174522105905,5.0192088438980385,-0.951713507857102,5.97092235175514,3.396687820102975,3.396687820102975,0.9704822343151357,0.0,0.0,0.0002383491731425128,8.021554426593411e-05,0.0001581336288765787,0.0006793647483206116,0.09544989929606207,0.07659801712400602,0.018851882172056047,0.09545005760527163,0.07659801712676592,0.01885188217273531,0.40325083605153145,0.40325083605153145,0.09924587518655315,0.0,5.473183561124074,5.379730711465697,5.8532793777833945,5.474792537564838,5.350290680446108,5.981341409499464,24800.704370845433,21080.598715218617,0.85,0.9907938293913686,0.6834558204159494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502878696055634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.598318595237,1535.174041705946,0.40325083605153145,0.09924587518655315,6.112885165565336,3.396687820102975
1951.0,-29.800818333891392,5.020984401581923,35.00082808324726,24.196991335507505,5.046996655740136,-26.316008492738952,-39.84981835875658,1.5621868145704494,0.4861978550438266,-4.988670328227437,40.00715964810904,45325.69121943087,20386.933077933772,20386.933077933772,65712.62429736464,82693.64927137516,82693.64927137516,20386.933077933772,103080.58234930894,103080.58234930894,103080.58234930894,127881.91162892565,97741.78100705822,60373.82295503944,41519.95339113198,24801.329279616715,0.0,66321.2826707487,21081.129887674208,1535.195938636146,0.0,0.8869503973276884,2.8117038610817984,0.0014959162575277712,354812.6335958109,1554841.954396882,4.382149357646885,1554841.954396882,4.382149357646885,0.85,0.09545284887876021,4.296143414572793,1.26735853896942,1.0,0.0,4.2961434145709125,1.2844203815769537,1.284726498168649,3.3448109950561364,19338.393959146026,1971.967385309563,3099.015535412006,3099.015535412006,6.578519160351153,5.020984401581923,-0.9501476624228999,5.971132064004823,3.3972629197849997,3.3972629197849997,0.9706465485099999,0.0,0.0,0.00023831812401254104,8.020642827517417e-05,0.00015811169573736687,0.0006792705204090258,0.09545284887569072,0.0765983715954934,0.018854477280197318,0.09545281800857032,0.0765983715979566,0.018854477280803618,0.40324983698982425,0.40324983698982425,0.09925883189682891,0.0,5.473381548092732,5.3723005631565,5.884481884299987,5.474868183271269,5.3433158146101505,6.010072072166906,24801.329279616715,21081.129887674208,0.85,0.9908225783809742,0.6834260345121759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502954085008537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.579792350924,1535.195938636146,0.40324983698982425,0.09925883189682891,6.112885165565336,3.3972629197849997
1952.0,-29.802065311191402,5.022726146912305,35.00102780326714,24.19698805259543,5.047254924999307,-26.317105123193656,-39.85081521151585,1.5622947369845381,0.48620466582713107,-4.988274975529141,40.00747359648581,45324.34186028364,20390.990560354116,20390.990560354116,65715.33242063776,82692.51517665034,82692.51517665034,20390.990560354116,103083.50573700445,103083.50573700445,103083.50573700445,127885.43167649499,97741.29528131033,60373.12196487013,41520.192573822445,24801.92593949054,0.0,66322.11851331298,21081.637048566958,1535.21602129098,0.0,0.8869512713949788,2.811749817702875,0.0014959162575277712,354818.1006993182,1554855.493019027,4.382119993186736,1554855.493019027,4.382119993186736,0.85,0.09545573811923419,4.296143414572793,1.2673570636147637,1.0,0.0,4.296143414572143,1.2844199407286174,1.2847260175526596,3.344812143087489,19338.297857399444,1971.9575856586546,3099.015535412006,3099.015535412006,6.579828441435413,5.022726146912305,-0.9485965783733343,5.971322725285639,3.397830561092801,3.397830561092801,0.9708087317408003,0.0,0.0,0.00023828724585546894,8.01973923807817e-05,0.00015808985347468723,0.0006791766829160553,0.09545573811596528,0.0765986974468289,0.01885704066913638,0.09545572091673714,0.07659869744945202,0.018857040669782162,0.4032488401319354,0.4032488401319354,0.09927165907003005,0.0,5.47345838578957,5.364919294377387,5.914868357160742,5.474479641356254,5.336151964047701,6.037214766455293,24801.92593949054,21081.637048566958,0.85,0.9908509241520471,0.6833970759119462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503029077565524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.56135710451,1535.21602129098,0.4032488401319354,0.09927165907003005,6.112885165565336,3.397830561092801
1953.0,-29.803305233385355,5.024434891625807,35.00122459888354,24.19701808774846,5.04753461853604,-26.31819326063453,-39.85180693035943,1.5624226457682313,0.48616521973059434,-4.987873020067347,40.00778785230396,45323.00259003046,20394.95063437972,20394.95063437972,65717.95322441019,82691.43233774522,82691.43233774522,20394.95063437972,103086.38297212493,103086.38297212493,103086.38297212493,127888.92006469122,97740.86702545901,60372.43727767087,41520.47749754238,24802.53709256629,0.0,66323.01459010867,21082.156528681346,1535.236853155791,0.0,0.8869521779070403,2.811797148212591,0.0014959162575277712,354823.6591763894,1554869.0449884168,4.382089538779777,1554869.0449884168,4.382089538779777,0.85,0.09545859600287115,4.296143414572793,1.2673556239763277,1.0,0.0,4.296143414573784,1.2844194060660556,1.2847254433292148,3.3448135354253976,19338.213126179257,1971.9489454787577,3099.015535412006,3099.015535412006,6.581106290475004,5.024434891625807,-0.9470626339894803,5.971497525615288,3.3983909616034365,3.3983909616034365,0.9709688461724104,0.0,0.0,0.000238256546054287,8.01884039561664e-05,0.0001580681420981206,0.0006790834077285972,0.09545859599952167,0.07659901827244575,0.01885957772707591,0.09545872059051269,0.07659901827513349,0.018859577727737657,0.40324784304902717,0.40324784304902717,0.0992843539092007,0.0,5.4734295860614,5.357636403749268,5.9443159946654305,5.474038239797949,5.329275054780396,6.062917702843492,24802.53709256629,21082.156528681346,0.85,0.9908770527178552,0.683367649527648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503103666835009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.543015381472,1535.236853155791,0.40324784304902717,0.0992843539092007,6.112885165565336,3.3983909616034365
1954.0,-29.804539029723703,5.026110275566791,35.0014183995536,24.19697135863828,5.047734006551958,-26.319283914954347,-39.85280654216183,1.5624788917657981,0.486252104044695,-4.98753364499231,40.00809420453876,45321.72649161196,20398.953927082006,20398.953927082006,65720.68041869397,82690.36483045496,82690.36483045496,20398.953927082006,103089.31875753697,103089.31875753697,103089.31875753697,127892.4572314992,97740.41678435807,60371.77844544267,41520.70926546155,24803.138473962234,0.0,66323.84773942379,21082.667702867897,1535.2586041458242,0.0,0.8869527948697831,2.8118355404171256,0.0014959162575277712,354828.3523081865,1554882.256209569,4.38206881184927,1554882.256209569,4.38206881184927,0.85,0.09546146872934452,4.296143414572793,1.267354308520444,1.0,0.0,4.296143414573138,1.2844192061429547,1.2847252041244785,3.3448140560540915,19338.12404513636,1971.9398617403865,3099.015535412006,3099.015535412006,6.582398085452004,5.026110275566791,-0.9455870350860138,5.971697310652805,3.3989443098368635,3.3989443098368635,0.9711269456676753,0.0,0.0,0.00023822600154274756,8.017934493631498e-05,0.0001580466566064326,0.0006789911029749729,0.09546146872665984,0.07659937274530923,0.01886209598135061,0.09546144284652795,0.07659937274746345,0.018862095981881072,0.403246846833532,0.403246846833532,0.09929690618278396,0.0,5.473380501606982,5.350440210216334,5.973305353500848,5.473785749037006,5.32230596410875,6.08995244627414,24803.138473962234,21082.667702867897,0.85,0.9909057248442587,0.6833398247591735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503177834821632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.524773429812,1535.2586041458242,0.403246846833532,0.09929690618278396,6.112885165565336,3.3989443098368635
1955.0,-29.805766327319507,5.0277535062257455,35.00160912215292,24.19696559607985,5.047972610320782,-26.320364797350425,-39.85378956478087,1.5625710803349304,0.4861558784630233,-4.987163481610731,40.00839214565038,45320.4069003116,20402.81232092542,20402.81232092542,65723.21922123703,82689.30501128343,82689.30501128343,20402.81232092542,103092.11733220884,103092.11733220884,103092.11733220884,127895.81273870678,97739.98837015954,60371.09025911528,41520.99790116029,24803.69540649794,0.0,66324.69330765824,21083.14109552325,1535.2771872234723,0.0,0.8869535987698927,2.811879910964979,0.0014959162575277712,354833.4712592046,1554895.104788423,4.382041804766996,1554895.104788423,4.382041804766996,0.85,0.09546425575777706,4.296143414572793,1.2673528644861651,1.0,0.0,4.29614341457235,1.2844188378308807,1.2847247967019233,3.3448150151924705,19338.03928258688,1971.9312183657908,3099.015535412006,3099.015535412006,6.583643124013225,5.0277535062257455,-0.9441137890255167,5.971867295251262,3.399490442145103,3.399490442145103,0.9712829834700294,0.0,0.0,0.00023819562149647935,8.017043717923776e-05,0.0001580251843172416,0.0006788988549411692,0.09546425575468895,0.0765996770967859,0.01886457865790305,0.09546419124840326,0.07659967709926378,0.018864578658513275,0.40324585171633076,0.40324585171633076,0.09930933623341635,0.0,5.473236665389152,5.343334622412044,6.0014428185232305,5.473319360073731,5.315621482159713,6.114739903656698,24803.69540649794,21083.14109552325,0.85,0.9909313702570599,0.6833112169864891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503251637098518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.506612868721,1535.2771872234723,0.40324585171633076,0.09930933623341635,6.112885165565336,3.399490442145103
1956.0,-29.8069867806626,5.0293648492617455,35.00179694828078,24.19693140489983,5.048190902223381,-26.3214415503348,-39.854771888907976,1.5626456718790729,0.48577492589174653,-4.986817396007475,40.00868922046876,45319.1159927601,20406.63883567991,20406.63883567991,65725.75482844001,82688.21007637099,82688.21007637099,20406.63883567991,103094.8489120509,103094.8489120509,103094.8489120509,127899.11910074644,97739.51312172206,60370.419038039865,41521.21564853578,24804.27018869554,0.0,66325.48583723132,21083.62966039121,1535.2973919542967,0.0,0.8869542833967685,2.811925197086508,0.0014959162575277712,354838.257293543,1554907.9160886568,4.382018804703873,1554907.9160886568,4.382018804703873,0.85,0.09546704191158056,4.296143414572793,1.2673514759493991,1.0,0.0,4.296143414573615,1.2844185514368656,1.2847244714391242,3.3448157610046523,19337.945253795733,1971.9216300975088,3099.015535412006,3099.015535412006,6.584877875730589,5.0293648492617455,-0.9426751788876508,5.972040028149396,3.4000296671864993,3.4000296671864993,0.9714370477675712,0.0,0.0,0.00023816541440952146,8.016153666550183e-05,0.00015800387774401965,0.0006788073188469347,0.09546704190875634,0.07660000061603513,0.01886704129272121,0.09546705877484796,0.0766000006183012,0.018867041293279353,0.40324485817704975,0.40324485817704975,0.0993216361503693,0.0,5.4729858653212204,5.336267553054029,6.028878647338274,5.472592321899242,5.308662400977596,6.139321337924059,24804.27018869554,21083.62966039121,0.85,0.9909577592802998,0.6832835888149733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503325051349605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.48854137256,1535.2973919542967,0.40324485817704975,0.0993216361503693,6.112885165565336,3.4000296671864993
1957.0,-29.808201089636817,5.030945111954397,35.00198194391671,24.196925956662767,5.048426225385931,-26.32251106927393,-39.85574928866697,1.5627362050063844,0.48541070299620515,-4.986462650471394,40.008982424299674,45317.83181871272,20410.368476881842,20410.368476881842,65728.20029559456,82687.16573554937,82687.16573554937,20410.368476881842,103097.5342124312,103097.5342124312,103097.5342124312,127902.36804053102,97739.0931770881,60369.759260179526,41521.48212989842,24804.833828099818,0.0,66326.31595799823,21084.108753884844,1535.3168327197836,0.0,0.8869550260440291,2.8119712740396965,0.0014959162575277712,354843.1631390836,1554920.5605314504,4.3819938554712605,1554920.5605314504,4.3819938554712605,0.85,0.09546978077428711,4.296143414572793,1.2673501467565078,1.0,0.0,4.296143414572745,1.2844181901870304,1.2847240715025354,3.344816701752885,19337.862166965428,1971.913157598714,3099.015535412006,3099.015535412006,6.58608136798783,5.030945111954397,-0.9412513327362149,5.972196444690612,3.400562011512735,3.400562011512735,0.9715891461464957,0.0,0.0,0.00023813536290252926,8.015268167645515e-05,0.00015798268122607412,0.0006787162555659511,0.09546978077134183,0.07660030561868954,0.018869475152652297,0.09546991193568065,0.07660030562105269,0.01886947515323442,0.40324386349983216,0.40324386349983216,0.09933380815275879,0.0,5.47263855652551,5.32928854708797,6.055464178482168,5.471873353467572,5.3020520630009855,6.162520689606367,24804.833828099818,21084.108753884844,0.85,0.9909822269823877,0.6832556755814791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503398056895698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.470566079677,1535.3168327197836,0.40324386349983216,0.09933380815275879,6.112885165565336,3.400562011512735
1958.0,-29.809409227287766,5.032494071216319,35.002164062009996,24.19685722505676,5.048595465565169,-26.323581641872973,-39.85672682812435,1.5627678801340497,0.48513337020682457,-4.986159937402722,40.00926859668207,45316.57660434068,20414.12488856945,20414.12488856945,65730.70149291013,82686.13368426946,82686.13368426946,20414.12488856945,103100.25857283891,103100.25857283891,103100.25857283891,127905.64722450965,97738.65432731117,60369.097247312064,41521.7300888879,24805.388651670743,0.0,66327.11874055865,21084.58035392013,1535.3370070297046,0.0,0.8869555296177337,2.812010155999094,0.0014959162575277712,354847.34945952287,1554932.901817303,4.381976937930243,1554932.901817303,4.381976937930243,0.85,0.09547252697111991,4.296143414572793,1.2673488236078994,1.0,0.0,4.29614341457282,1.2844181038052072,1.2847239467000597,3.3448169267040626,19337.775339717267,1971.9043036834462,3099.015535412006,3099.015535412006,6.587293498628895,5.032494071216319,-0.9398783213517632,5.972372392568082,3.4010876655071214,3.4010876655071214,0.9717393330020346,0.0,0.0,0.0002381054675890444,8.014382632622916e-05,0.00015796164126281523,0.0006786258648663535,0.09547252696866063,0.07660063714236065,0.018871889826299972,0.0954725407387936,0.07660063714433382,0.01887188982678609,0.4032428685433982,0.4032428685433982,0.09934584452932467,0.0,5.472265022199053,5.322388805702019,6.081591833730329,5.471293307609528,5.295369906709311,6.186715584098067,24805.388651670743,21084.58035392013,0.85,0.9910079427695112,0.6832284812732239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503470695591525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.452673197206,1535.3370070297046,0.4032428685433982,0.09934584452932467,6.112885165565336,3.4010876655071214
1959.0,-29.810611040859982,5.034012755737428,35.002343237533296,24.19682586276906,5.048793833856561,-26.324643608616622,-39.85769546180961,1.5628264015968725,0.48481827465536753,-4.98583464153438,40.0095471198927,45315.31132147486,20417.757857466884,20417.757857466884,65733.06917894175,82685.1371021204,82685.1371021204,20417.757857466884,103102.89495958728,103102.89495958728,103102.89495958728,127908.80057333806,97738.26080423637,60368.43502352026,41522.02864524013,24805.90561375078,0.0,66327.9342589909,21085.019771688163,1535.3545756292222,0.0,0.8869561756569657,2.812052162215884,0.0014959162575277712,354851.8481282667,1554944.9133009878,4.381955234283939,1554944.9133009878,4.381955234283939,0.85,0.09547519957617717,4.296143414572793,1.2673475185921417,1.0,0.0,4.296143414572243,1.2844178915734126,1.2847236962230684,3.344817479387503,19337.697480441795,1971.8963642468932,3099.015535412006,3099.015535412006,6.588465796365359,5.034012755737428,-0.938511377331527,5.972524133068955,3.401606510071059,3.401606510071059,0.9718875743060168,0.0,0.0,0.00023807573219499043,8.013505254386504e-05,0.0001579406796511254,0.0006785358107763334,0.09547519957345282,0.07660092766275088,0.018874271910701942,0.09547512895578548,0.07660092766493666,0.018874271911240508,0.4032418735196383,0.4032418735196383,0.09935776235111475,0.0,5.471829875663616,5.315600266682452,6.106952053685234,5.470652916189749,5.2890691693945655,6.209048214532459,24805.90561375078,21085.019771688163,0.85,0.9910314547453508,0.6832010046405488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354296581416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.434863469944,1535.3545756292222,0.4032418735196383,0.09935776235111475,6.112885165565336,3.401606510071059
1960.0,-29.811805965282034,5.035501535478918,35.002519641183206,24.196774942707293,5.048982118860378,-26.325700382591116,-39.858663257304556,1.5628765361529735,0.4841845722951348,-4.98552489628727,40.00982473020459,45314.07423691298,20421.3464310212,20421.3464310212,65735.42066793417,82684.09963771552,82684.09963771552,20421.3464310212,103105.44606873672,103105.44606873672,103105.44606873672,127911.88269598487,97737.81907836071,60367.79367748713,41522.2504454151,24806.43662724814,0.0,66328.68707266323,21085.471133160918,1535.373353435068,0.0,0.8869567459438408,2.8120965200110515,0.0014959162575277712,354856.1317817934,1554956.8854851362,4.381936075551045,1554956.8854851362,4.381936075551045,0.85,0.09547786303162067,4.296143414572793,1.2673462553368884,1.0,0.0,4.296143414571361,1.284417718195746,1.2847234848327669,3.344817930889099,19337.61008415213,1971.8874523055406,3099.015535412006,3099.015535412006,6.58962376847402,5.035501535478918,-0.9371728086763556,5.972674344155274,3.4021188033536203,3.4021188033536203,0.97203394381532,0.0,0.0,0.00023804617064465764,8.012628724053406e-05,0.00015791988340412358,0.0006784464671167287,0.09547786302904404,0.07660122979404688,0.01887663323499717,0.09547786409167457,0.0766012297961141,0.01887663323550658,0.403240880588467,0.403240880588467,0.0993695561897799,0.0,5.471299393766003,5.308861932862669,6.131622283926561,5.46970946858238,5.282501876045785,6.230927188512112,24806.43662724814,21085.471133160918,0.85,0.9910556588572432,0.6831745996610984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503614858415192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.417140163803,1535.373353435068,0.403240880588467,0.0993695561897799,6.112885165565336,3.4021188033536203
1961.0,-29.812994779164686,5.036960808468299,35.00269327972191,24.19672094928103,5.049156138474886,-26.32675308283636,-39.85962661737574,1.5629144421304553,0.48365532037450976,-4.985228581856756,40.01009699379347,45312.845776097405,20424.88724127435,20424.88724127435,65737.73301737176,82683.11040611385,82683.11040611385,20424.88724127435,103107.9976473882,103107.9976473882,103107.9976473882,127914.9525138262,97737.41679416204,60367.152164076244,41522.51625565088,24806.954866438005,0.0,66329.47112208889,21085.911636472305,1535.391769750523,0.0,0.8869572672949184,2.8121379494953773,0.0014959162575277712,354860.2297304485,1554968.627154912,4.38191856082623,1554968.627154912,4.38191856082623,0.85,0.09548049940315168,4.296143414572793,1.26734496680554,1.0,0.0,4.296143414572733,1.2844176016737487,1.2847233305101644,3.3448182343300243,19337.530491471935,1971.8793361108978,3099.015535412006,3099.015535412006,6.590766328171671,5.036960808468299,-0.9358611266948289,5.972821935163128,3.4026246065018655,3.4026246065018655,0.972178459000533,0.0,0.0,0.0002380167636202305,8.011756298898538e-05,0.0001578992006312451,0.0006783576109582318,0.09548049940067196,0.07660152909967119,0.01887897030100078,0.09548047209522724,0.07660152910166058,0.01887897030149109,0.40323988785145604,0.40323988785145604,0.09938122588938245,0.0,5.470715387486905,5.30221454073677,6.155648782073456,5.468883902231255,5.27619250088253,6.252351668011499,24806.954866438005,21085.911636472305,0.85,0.9910788056243062,0.6831480035879168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503686339580797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.399514809853,1535.391769750523,0.40323988785145604,0.09938122588938245,6.112885165565336,3.4026246065018655
1962.0,-29.814177831119814,5.038391054509967,35.00286416589648,24.196652182750427,5.049322979458894,-26.32780131431765,-39.86058550709856,1.5629464626405538,0.4828829528589722,-4.984940324342258,40.010364098528406,45311.62408706507,20428.370474999876,20428.370474999876,65739.99456206495,82682.08854933047,82682.08854933047,20428.370474999876,103110.45902433034,103110.45902433034,103110.45902433034,127917.91865558537,97736.97630463785,60366.511842302745,41522.73829148345,24807.459631255024,0.0,66330.19792273847,21086.34068656677,1535.4096541214312,0.0,0.8869577663487097,2.8121816173541747,0.0014959162575277712,354864.2162897648,1554980.1464084948,4.381901795189104,1554980.1464084948,4.381901795189104,0.8500000000000001,0.09548310403107763,4.296143414572793,1.2673436843184755,1.0,0.0,4.296143414573369,1.2844175123681378,1.2847232035977774,3.3448184668953957,19337.443339796715,1971.870449113277,3099.015535412006,3099.015535412006,6.591890308895783,5.038391054509967,-0.934572861083665,5.972963915593632,3.403123989746127,3.403123989746127,0.9723211399274649,0.0,0.0,0.00023798750244780601,8.010888009323989e-05,0.00015787862235456612,0.0006782692037303942,0.09548310402864438,0.07660182154040013,0.018881282488244243,0.09548312065537051,0.07660182154235222,0.018881282488725407,0.40323889629468024,0.40323889629468024,0.09939277367147467,0.0,5.470039473864404,5.2956109476307915,6.179028899902903,5.467823277201205,5.2697486439880095,6.273129574573545,24807.459631255024,21086.34068656677,0.85,0.991102041315164,0.6831220998291627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503757455877027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.38197203956,1535.4096541214312,0.40323889629468024,0.09939277367147467,6.112885165565336,3.403123989746127
1963.0,-29.81535485464439,5.039792688625934,35.00303232685311,24.196590296365343,5.0494789185110145,-26.32884520957976,-39.861543698329456,1.5629692734301488,0.48232462699024836,-4.984663415741348,40.010626489328224,45310.42720994971,20431.803906083856,20431.803906083856,65742.23111603357,82681.14352133076,82681.14352133076,20431.803906083856,103112.94742741462,103112.94742741462,103112.94742741462,127920.90177892879,97736.60534076497,60365.889029313985,41523.01812383443,24807.954351514167,0.0,66330.9724753486,21086.76119878704,1535.4272884228935,0.0,0.8869582247619374,2.812221167500925,0.0014959162575277712,354868.0459283605,1554991.462430037,4.38188639487691,1554991.462430037,4.38188639487691,0.85,0.09548568190694856,4.296143414572793,1.2673425045842306,1.0,0.0,4.296143414570486,1.284417465807901,1.284723119636689,3.344818588145335,19337.369943901485,1971.8629648148437,3099.015535412006,3099.015535412006,6.592998219148162,5.039792688625934,-0.9333097050316477,5.973102393657582,3.403617048649477,3.403617048649477,0.9724620138998505,0.0,0.0,0.00023795839366909372,8.010020439142734e-05,0.00015785818927766638,0.0006781814203016319,0.09548568190459185,0.0766021108650575,0.01888357103953435,0.09548560951439299,0.07660211086694814,0.018883571040000418,0.4032379039076383,0.4032379039076383,0.09940420072348483,0.0,5.469336354996074,5.2891247701907105,6.201791098207195,5.4669880427316,5.263710349805365,6.293397113851711,24807.954351514167,21086.76119878704,0.85,0.991124186223354,0.6830960789364122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503828228148314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.364505072754,1535.4272884228935,0.4032379039076383,0.09940420072348483,6.112885165565336,3.403617048649477
1964.0,-29.81652588956846,5.041166272532569,35.003197814297266,24.196522717271023,5.049636901937199,-26.32988350973441,-39.86249720966441,1.5629945220871004,0.4814924728308938,-4.984388571693173,40.01088493585875,45309.23741164181,20435.16993120378,20435.16993120378,65744.40734284559,82680.16512037785,82680.16512037785,20435.16993120378,103115.33505158163,103115.33505158163,103115.33505158163,127923.77532721372,97736.19930890983,60365.27160010432,41523.25300978389,24808.440275632092,0.0,66331.69328541598,21087.17423428728,1535.444521300203,0.0,0.886958686945906,2.8122640554061324,0.0014959162575277712,354871.8470463181,1555002.6084095202,4.381870867898293,1555002.6084095202,4.381870867898293,0.85,0.09548822642984967,4.296143414572793,1.267341285287403,1.0,0.0,4.296143414572144,1.2844174075369978,1.2847230241565675,3.3448187398916436,19337.289609740455,1971.8547730101977,3099.015535412006,3099.015535412006,6.594084378633802,5.041166272532569,-0.9320658188399991,5.9732320913725685,3.4041038600319773,3.4041038600319773,0.9726011028662792,0.0,0.0,0.00023792943624848856,8.009157192478751e-05,0.00015783786432370107,0.0006780941013845023,0.09548822642749318,0.07660239154497246,0.018885834882520713,0.09548818717941526,0.0766023915468629,0.018885834882986778,0.40323691357720515,0.40323691357720515,0.09941550929105668,0.0,5.46855354692417,5.282703169835486,6.223884403228055,5.465881044524053,5.257543030750924,6.312809748839015,24808.440275632092,21087.17423428728,0.85,0.9911462241730603,0.6830707187992701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503898640442128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.347119440443,1535.444521300203,0.40323691357720515,0.09941550929105668,6.112885165565336,3.4041038600319773
1965.0,-29.8176913811429,5.042512128792486,35.00336067175749,24.196441831905418,5.049779004503155,-26.330918408247403,-39.863446390349395,1.5630060315916967,0.4806160074382433,-4.984129412441283,40.01113930334318,45308.05407455736,20438.497248810007,20438.497248810007,65746.55132336737,82679.19765619062,82679.19765619062,20438.497248810007,103117.69490500062,103117.69490500062,103117.69490500062,127926.61593025368,97735.7949693359,60364.65138763366,41523.49286855804,24808.921025253057,0.0,66332.4138938111,21087.5828714651,1535.461871059903,0.0,0.8869590841531304,2.8123056959055623,0.0014959162575277712,354875.4312713969,1555013.5785316338,4.3818575238092805,1555013.5785316338,4.3818575238092805,0.8500000000000001,0.09549075164411568,4.296143414572793,1.2673401061026381,1.0,0.0,4.296143414573621,1.2844174132137214,1.284722992819503,3.34481872510859,19337.209610400427,1971.8466153477923,3099.015535412006,3099.015535412006,6.595158047858177,5.042512128792486,-0.9308490582077704,5.973361187000257,3.404584545658189,3.404584545658189,0.9727384416166255,0.0,0.0,0.00023790061912750576,8.0082979519205e-05,0.00015781763960830077,0.0006780072131066237,0.09549075164187028,0.07660267507715118,0.018888076564719095,0.09549072279808692,0.07660267507895242,0.01888807656516325,0.4032359244856172,0.4032359244856172,0.0994266976663509,0.0,5.467706453556502,5.27634641110933,6.245385957073836,5.464745419879534,5.251415623718458,6.331913011967345,24808.921025253057,21087.5828714651,0.85,0.9911677785255695,0.683045458696697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503968695131224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.329814545641,1535.461871059903,0.4032359244856172,0.0994266976663509,6.112885165565336,3.404584545658189
1966.0,-29.818851144623082,5.04383032254923,35.00352079979209,24.196325288526737,5.0498797298990175,-26.33195228856588,-39.8643953614868,1.5629808738260327,0.4798502283617836,-4.983900968670781,40.011385514325504,45306.89632250221,20441.816749190762,20441.816749190762,65748.71307169297,82678.25514756294,82678.25514756294,20441.816749190762,103120.07189675371,103120.07189675371,103120.07189675371,127929.44991430774,97735.39525098918,60364.03642586007,41523.732027921236,24809.378017554027,0.0,66333.11004547526,21087.971314920924,1535.478617163542,0.0,0.8869593547301564,2.81234231282824,0.0014959162575277712,354878.59071868844,1555024.1969434915,4.381848433838479,1555024.1969434915,4.381848433838479,0.8500000000000001,0.09549326053001583,4.296143414572793,1.2673389379074802,1.0,0.0,4.29614341457342,1.2844175900288917,1.2847231328476154,3.3448182646549984,19337.13052537883,1971.8385509199197,3099.015535412006,3099.015535412006,6.596229194595851,5.04383032254923,-0.9296682969990817,5.9734986195483115,3.4050591560841514,3.4050591560841514,0.9728740445954719,0.0,0.0,0.00023787194682704086,8.007438986242752e-05,0.00015779755696461334,0.0006779209351891987,0.09549326052796718,0.07660296339306678,0.018890297134900397,0.09549303669993882,0.07660296339471018,0.018890297135305656,0.403234936037764,0.403234936037764,0.09943776871712173,0.0,5.4668419504749295,5.270067274416306,6.266481531389331,5.463751197032593,5.245388282414808,6.351324619887976,24809.378017554027,21087.971314920924,0.85,0.9911899657142315,0.6830208366748017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504038418842262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.312581668115,1535.478617163542,0.403234936037764,0.09943776871712173,6.112885165565336,3.4050591560841514
1967.0,-29.820004620167715,5.04512225824114,35.00367834958265,24.19627080615612,5.050052797326309,-26.332973274027456,-39.865331061277516,1.5630214511703224,0.4785793739745259,-4.983623028946057,40.01163067022001,45305.7088202318,20444.967716970827,20444.967716970827,65750.67653720263,82677.26812933126,82677.26812933126,20444.967716970827,103122.2358463021,103122.2358463021,103122.2358463021,127932.06091330065,97734.97955743248,60363.420248264876,41523.95478796401,24809.825066998554,0.0,66333.77985496256,21088.35130694877,1535.4937305637984,0.0,0.8869598807206535,2.8123912956919592,0.0014959162575277712,354882.43473994813,1555034.7699067187,4.381830763323697,1555034.7699067187,4.381830763323697,0.85,0.09549569175352646,4.296143414572793,1.267337740589865,1.0,0.0,4.296143414572609,1.2844174591728692,1.2847229653350778,3.344818605423968,19337.0482796321,1971.830164187781,3099.015535412006,3099.015535412006,6.597245958708212,5.04512225824114,-0.9284752169017585,5.973597475142898,3.4055276647487567,3.4055276647487567,0.9730079042139305,0.0,0.0,0.00023784343313800282,8.006592116579997e-05,0.00015777751197220286,0.0006778348190270593,0.0954956917510944,0.07660320529819178,0.01889248645290261,0.09549569647841395,0.0766032053001427,0.018892486453383758,0.4032339485761295,0.4032339485761295,0.09944873561321826,0.0,5.465821907754673,5.263820231510465,6.286655874132748,5.462202402920582,5.239363983313751,6.36790841045007,24809.825066998554,21088.35130694877,0.85,0.9912095568949203,0.6829960379054502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504107800513926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.29542469369,1535.4937305637984,0.4032339485761295,0.09944873561321826,6.112885165565336,3.4055276647487567
1968.0,-29.82115236089472,5.04638741510146,35.0038334428472,24.19615447232502,5.050151085803939,-26.33399657593047,-39.86627458417786,1.5629953008241382,0.4775763023757804,-4.983409012845429,40.01187421513057,45304.58256231058,20448.181176761536,20448.181176761536,65752.7637390721,82676.33694682886,82676.33694682886,20448.181176761536,103124.51812359039,103124.51812359039,103124.51812359039,127934.81525912246,97734.58493660708,60362.83055202165,41524.17153842825,24810.29713553207,0.0,66334.46867396032,21088.75256520226,1535.5117761047404,0.0,0.8869600876002316,2.8124293338363002,0.0014959162575277712,354885.39469333517,1555045.2734460153,4.381823813261649,1555045.2734460153,4.381823813261649,0.85,0.09549816376938429,4.296143414572793,1.2673366300901399,1.0,0.0,4.296143414573275,1.284417640002306,1.2847231097682414,3.344818134516651,19336.970203164623,1971.822202603807,3099.015535412006,3099.015535412006,6.598282887937508,5.04638741510146,-0.9273371843788905,5.9737245994803505,3.4059904492200648,3.4059904492200648,0.97314012834859,0.0,0.0,0.0002378150643378666,8.005738250329978e-05,0.00015775768183456682,0.0006777496259118441,0.09549816376742193,0.0766034989226204,0.01889466484480153,0.09549813265761717,0.07660349892419449,0.018894664845189795,0.40323295966440187,0.40323295966440187,0.09945957736124285,0.0,5.4647871344569126,5.257647676607519,6.306450798338403,5.460985315221194,5.233367350777826,6.386061348313376,24810.29713553207,21088.75256520226,0.85,0.9912307289631377,0.6829719671832534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504176806644442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.278355028793,1535.5117761047404,0.40323295966440187,0.09945957736124285,6.112885165565336,3.4059904492200648
1969.0,-29.82229439676233,5.047626735324303,35.003985959803906,24.196065309830033,5.050276066317115,-26.335012072990445,-39.86720560407264,1.5629937425297713,0.47644708212618525,-4.983172093306669,40.012109357970175,45303.42718164264,20451.28157325881,20451.28157325881,65754.70875490145,82675.40804744112,82675.40804744112,20451.28157325881,103126.68962069992,103126.68962069992,103126.68962069992,127937.41489782583,97734.20167101205,60362.220805146935,41524.423184294574,24810.725277125915,0.0,66335.1484614205,21089.116485557028,1535.52685232958,0.0,0.8869604412946601,2.8124716891783956,0.0014959162575277712,354888.67143571406,1555055.4146739396,4.381811931000532,1555055.4146739396,4.381811931000532,0.85,0.0955005607807291,4.296143414572793,1.267335485522635,1.0,0.0,4.2961434145732795,1.2844177055544137,1.2847231390817493,3.3448179638090396,19336.894373350686,1971.814470114737,3099.015535412006,3099.015535412006,6.599283333550589,5.047626735324303,-0.9262023188184578,5.973829054142761,3.406447308636663,3.406447308636663,0.9732706596104751,0.0,0.0,0.00023778683963923282,8.004895781524139e-05,0.00015773788182399143,0.0006776645622268022,0.09550056077858857,0.07660374904626142,0.018896811732327143,0.09550054659793794,0.0766037490479784,0.018896811732750707,0.4032319699468433,0.4032319699468433,0.09947030942231375,0.0,5.463677542979553,5.251546409358184,6.325574511795253,5.459619175432863,5.227594845533815,6.402543607079565,24810.725277125915,21089.116485557028,0.85,0.9912498921012196,0.6829475509200137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504245470314052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.26136180222,1535.52685232958,0.4032319699468433,0.09947030942231375,6.112885165565336,3.406447308636663
1970.0,-29.82343077945125,5.048840303515172,35.0041359923042,24.195954389311396,5.050372048202906,-26.336025381481967,-39.868139976728685,1.5629666502182247,0.47538717010633036,-4.982962391929536,40.01234202374854,45302.31301793388,20454.371817095656,20454.371817095656,65756.68483502953,82674.51029760228,82674.51029760228,20454.371817095656,103128.88211469793,103128.88211469793,103128.88211469793,127940.04294287178,97733.83459799773,60361.63731826292,41524.66364414979,24811.16082817385,0.0,66335.82447232364,21089.486703947772,1535.5430240092885,0.0,0.8869606655939994,2.8125099688064985,0.0014959162575277712,354891.57175404916,1555065.4491204924,4.381804395733019,1555065.4491204924,4.381804395733019,0.85,0.09550295728783037,4.296143414572793,1.2673343904083598,1.0,0.0,4.296143414573636,1.2844178901958268,1.2847232876962709,3.3448174829749435,19336.82174726909,1971.807064315448,3099.015535412006,3099.015535412006,6.600280503071533,5.048840303515172,-0.9251001814160995,5.973940484931272,3.4068984825957234,3.4068984825957234,0.973399566455921,0.0,0.0,0.0002377587577184966,8.004050361245667e-05,0.00015771825410603994,0.0006775802387355819,0.09550295728586543,0.07660401629572731,0.018898940990138113,0.09550287637080358,0.07660401629730341,0.018898940990526955,0.4032309797943677,0.4032309797943677,0.09948092621031907,0.0,5.462546558399708,5.245535890692452,6.344218869664758,5.458349562035892,5.221895321383045,6.419217151234363,24811.16082817385,21089.486703947772,0.85,0.9912695795687934,0.6829237953744695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450431379330574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.244444604978,1535.5430240092885,0.4032309797943677,0.09948092621031907,6.112885165565336,3.4068984825957234
1971.0,-29.824561544399103,5.050028862866317,35.004283568045345,24.19585083788263,5.050487120430154,-26.337031723950215,-39.869061986077554,1.5629572999657493,0.4739667525617506,-4.982740425081867,40.01257052743575,45301.16987542995,20457.372877862537,20457.372877862537,65758.54275329248,82673.56203438199,82673.56203438199,20457.372877862537,103130.93491224453,103130.93491224453,103130.93491224453,127942.51535034238,97733.42283765654,60361.030678637624,41524.880176687686,24811.580438097848,0.0,66336.46061478554,21089.84337238317,1535.5580570732095,0.0,0.8869609672953009,2.8125543890275964,0.0014959162575277712,354894.64173277986,1555075.3041113499,4.381794260174414,1555075.3041113499,4.381794260174414,0.85,0.09550530562081577,4.296143414572793,1.2673332364996894,1.0,0.0,4.296143414570671,1.2844179915915916,1.284723353227555,3.3448172189251335,19336.740279716396,1971.7987569370168,3099.015535412006,3099.015535412006,6.601248894721267,5.050028862866317,-0.9240069787707306,5.974035841637048,3.407343953558843,3.407343953558843,0.9735268438739552,0.0,0.0,0.00023773081765417762,8.003216208196898e-05,0.00015769865557220864,0.0006774960406235272,0.09550530561876305,0.07660426146689678,0.018901044151866272,0.09550535220448564,0.07660426146854325,0.018901044152272516,0.4032299907318611,0.4032299907318611,0.09949143444810861,0.0,5.46130878778132,5.239552951395694,6.362208005691059,5.456707177643636,5.216046040390665,6.434608271351806,24811.580438097848,21089.84337238317,0.85,0.9912880811527011,0.6829000138927054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450438177870219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.227602591884,1535.5580570732095,0.4032299907318611,0.09949143444810861,6.112885165565336,3.407343953558843
1972.0,-29.825687156214915,5.051192379745345,35.004428714624275,24.19572196612137,5.050562598133026,-26.338037387619345,-39.8699913295917,1.5629128295220658,0.4727868646684783,-4.982551739143153,40.01279492150759,45300.08337286411,20460.377974516687,20460.377974516687,65760.4613473808,82672.67526860547,82672.67526860547,20460.377974516687,103133.05324312215,103133.05324312215,103133.05324312215,127945.05290678311,97733.05325725926,60360.4613614515,41525.10210645307,24811.999663660954,0.0,66337.10177011402,21090.19971411181,1535.573879322395,0.0,0.8869611146906984,2.812591789684782,0.0014959162575277712,354897.2514263544,1555084.9819071437,4.381789308474944,1555084.9819071437,4.381789308474944,0.8500000000000001,0.09550765453578611,4.296143414572793,1.267332198531367,1.0,0.0,4.296143414572468,1.2844182569224945,1.284723582900352,3.3448165279637836,19336.667157544398,1971.7913005505854,3099.015535412006,3099.015535412006,6.60221858868369,5.051192379745345,-0.9229496521273379,5.974142031872683,3.4077839028022967,3.4077839028022967,0.9736525436577991,0.0,0.0,0.00023770300792272554,8.002375501165925e-05,0.0001576792529110663,0.0006774126840086354,0.09550765453392747,0.07660452442704034,0.018903130106887128,0.0955076221741339,0.0766045244285311,0.018903130107254994,0.4032290002074656,0.4032290002074656,0.09950182852517228,0.0,5.460057757853349,5.233654214523199,6.3797858383168204,5.45533860381164,5.210420569275243,6.450475850734165,24811.999663660954,21090.19971411181,0.85,0.9913074221311096,0.6828770350843478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504449428614457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.210835241447,1535.573879322395,0.4032290002074656,0.09950182852517228,6.112885165565336,3.4077839028022967
