time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1973.0,-29.826807319721095,5.052331576816729,35.00457141120688,24.195606156159215,5.050654498090828,-26.33903650449427,-39.87090837964786,1.562883682848829,0.4714168814039681,-4.982351163041601,40.01301385043909,45298.96738692638,20463.296351433943,20463.296351433943,65762.26373836031,82671.77406338947,82671.77406338947,20463.296351433943,103135.07041482342,103135.07041482342,103135.07041482342,127947.46565693195,97732.67398468174,60359.86730815338,41525.340751698175,24812.39524210853,0.0,66337.73599380671,21090.53595579225,1535.5881345634284,0.0,0.8869613422939459,2.812633060519686,0.0014959162575277712,354900.0255879202,1555094.4240431124,4.381781662221563,1555094.4240431124,4.381781662221563,0.85,0.09550995180837527,4.296143414572793,1.26733113638591,1.0,0.0,4.296143414573565,1.2844184503232638,1.2847237408026275,3.344816024319438,19336.592117756434,1971.783648621745,3099.015535412006,3099.015535412006,6.6031602996509005,5.052331576816729,-0.9219010700040267,5.974232646820756,3.408218278498914,3.408218278498914,0.9737766509996897,0.0,0.0,0.00023767533577426307,8.001545995128157e-05,0.0001576598758229815,0.0006773294372592663,0.09550995180644,0.07660476183655296,0.01890518996988703,0.09550993476509352,0.07660476183810518,0.018905189970270082,0.4032280096332132,0.4032280096332132,0.0995121183140063,0.0,5.458738437389854,5.227815797810251,6.396770484476917,5.453768044445553,5.204846042615827,6.465110038490877,24812.39524210853,21090.53595579225,0.85,0.9913251146300784,0.6828536836282065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504516770829963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.194133433257,1535.5881345634284,0.4032280096332132,0.0995121183140063,6.112885165565336,3.408218278498914
1974.0,-29.827921960710306,5.053446662696101,35.00471174203238,24.195477249473356,5.0507287985515825,-26.340032410478557,-39.8718286776915,1.5628392483045492,0.4700507909891485,-4.982168539680496,40.013230333179365,45297.89135593412,20466.189694475346,20466.189694475346,65764.08105040947,82670.892396377,82670.892396377,20466.189694475346,103137.08209085235,103137.08209085235,103137.08209085235,127949.87672766039,97732.3042720707,60359.30323156192,41525.55671167642,24812.794636808045,0.0,66338.35134848446,21090.875441286837,1535.603067116872,0.0,0.886961487489789,2.8126721897662597,0.0014959162575277712,354902.5514605141,1555103.7607204611,4.381776784418186,1555103.7607204611,4.381776784418186,0.85,0.09551223994685647,4.296143414572793,1.2673300978681077,1.0,0.0,4.296143414573317,1.2844187149147348,1.2847239700915345,3.344815335284171,19336.5189694257,1971.7761895678645,3099.015535412006,3099.015535412006,6.604093932608963,5.053446662696101,-0.9208787280837019,5.974325390779803,3.4086472569150237,3.4086472569150237,0.9738992162614354,0.0,0.0,0.00023764780299809525,8.000713631075722e-05,0.00015764066668733803,0.000677246912057672,0.09551223994501877,0.0766050083009246,0.018907231644094167,0.09551220791340892,0.07660500830239851,0.018907231644457956,0.4032270187460071,0.4032270187460071,0.09952230040416611,0.0,5.4573802535903155,5.2220477805662995,6.413270260106174,5.452219330669664,5.199325326902738,6.4796349156135875,24812.794636808045,21090.875441286837,0.85,0.9913433136880615,0.6828311291303892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504583787680643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.177503252475,1535.603067116872,0.4032270187460071,0.09952230040416611,6.112885165565336,3.4086472569150237
1975.0,-29.829030537395195,5.05453809816449,35.00484971208367,24.195348447561287,5.050801863458157,-26.341022981165928,-39.87274059383196,1.5627943072138202,0.4686158768543578,-4.981988544920021,40.013442229589764,45296.80617944308,20469.02774379329,20469.02774379329,65765.83392323638,82670.01647419429,82670.01647419429,20469.02774379329,103139.04421798757,103139.04421798757,103139.04421798757,127952.22425800195,97731.93716049082,60358.72686567459,41525.78921646249,24813.180040014384,0.0,66338.96925647688,21091.203034012226,1535.6173122016467,0.0,0.8869616359141952,2.812711913031494,0.0014959162575277712,354905.04099060997,1555112.899635162,4.381771798153487,1555112.899635162,4.381771798153487,0.85,0.09551449547776995,4.296143414572793,1.2673290675925095,1.0,0.0,4.296143414573028,1.2844189815594047,1.2847242016302662,3.3448146409023582,19336.446335713834,1971.7687829905049,3099.015535412006,3099.015535412006,6.605009723215855,5.05453809816449,-0.9198732938534775,5.974411392017967,3.409070860449995,3.409070860449995,0.9740202458428557,0.0,0.0,0.00023762042293082542,7.99988892699537e-05,0.00015762153366087172,0.0006771647138320179,0.09551449547594137,0.07660524448461968,0.018909250991321694,0.09551445884762594,0.07660524448608626,0.018909250991683692,0.40322602798706125,0.40322602798706125,0.09953237824300512,0.0,5.455971867563562,5.2163459254530835,6.429244950929274,5.450604421774358,5.193883046761812,6.493503532285047,24813.180040014384,21091.203034012226,0.85,0.991360502888963,0.682808410910313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504650474718164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.160946367334,1535.6173122016467,0.40322602798706125,0.09953237824300512,6.112885165565336,3.409070860449995
1976.0,-29.830134442976064,5.0556062223852125,35.00498536544267,24.195220868010097,5.050866653455817,-26.342010174699773,-39.87365191625429,1.5627423851644413,0.46726504175410355,-4.981817884567033,40.01365068852996,45295.74021810576,20471.825093513224,20471.825093513224,65767.565311619,82669.18162265477,82669.18162265477,20471.825093513224,103141.00671616799,103141.00671616799,103141.00671616799,127954.56692013601,97731.60553526075,60358.16413064646,41526.04600512699,24813.56020396802,0.0,66339.60620909501,21091.526173372815,1535.6315241009004,0.0,0.8869617493253047,2.8127494507244006,0.0014959162575277712,354907.40142800164,1555121.8903342583,4.3817679881487015,1555121.8903342583,4.3817679881487015,0.8499999999999999,0.09551672975059676,4.296143414572793,1.2673280620435254,1.0,0.0,4.296143414573471,1.2844192805995083,1.2847244657240133,3.3448138621584294,19336.38072304257,1971.7620923600384,3099.015535412006,3099.015535412006,6.605912380749505,5.0556062223852125,-0.918888517059421,5.9744947394446335,3.4094891879207863,3.4094891879207863,0.9741397679773675,0.0,0.0,0.00023759316112012546,7.999064838362782e-05,0.00015760251273649764,0.000677082997213029,0.0955167297488127,0.07660547949718546,0.018911250251627237,0.09551662975423234,0.0766054794986163,0.01891125025198046,0.40322503749921473,0.40322503749921473,0.09954235182549301,0.0,5.454544555230939,5.21074232358842,6.444722584340866,5.449082926321125,5.188654587735755,6.5069742424294645,24813.56020396802,21091.526173372815,0.85,0.9913770833116945,0.6827857867491504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504716799519226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.144473815724,1535.6315241009004,0.40322503749921473,0.09954235182549301,6.112885165565336,3.4094891879207863
1977.0,-29.831232688955122,5.056651595384586,35.005118774767375,24.19509678091856,5.050941931807749,-26.342991224857048,-39.87455855878068,1.5627004676946796,0.4656564406864163,-4.9816429335252685,40.01385663053027,45294.67946940002,20474.55524007528,20474.55524007528,65769.2347094753,82668.31658877541,82668.31658877541,20474.55524007528,103142.8718288507,103142.8718288507,103142.8718288507,127956.80753266846,97731.24582065153,60357.608701211335,41526.26346604466,24813.935703817762,0.0,66340.19916986242,21091.845348245097,1535.6454194015748,0.0,0.8869618936505459,2.812790858051205,0.0014959162575277712,354909.8212235539,1555130.7725179447,4.381763139595916,1555130.7725179447,4.381763139595916,0.85,0.09551893158251343,4.296143414572793,1.2673270713305103,1.0,0.0,4.296143414573282,1.2844195325688677,1.28472468291902,3.344813205993847,19336.30955283517,1971.7548350186016,3099.015535412006,3099.015535412006,6.606793352958534,5.056651595384586,-0.9179159949772053,5.974567590361791,3.409902302224312,3.409902302224312,0.9742578006355177,0.0,0.0,0.00023756604193700826,7.998245059530843e-05,0.00015758359134169982,0.0006770017081873739,0.09551893158070676,0.07660570424438169,0.01891322733632507,0.09551891572942867,0.07660570424583063,0.018913227336682797,0.40322404938770806,0.40322404938770806,0.09955222249787757,0.0,5.453044463825279,5.205191297371698,6.459616089614428,5.4472993742116955,5.183321990224329,6.519538891662478,24813.935703817762,21091.845348245097,0.85,0.9913933864002251,0.6827636943540693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504782845428907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.128057889342,1535.6454194015748,0.40322404938770806,0.09955222249787757,6.112885165565336,3.409902302224312
1978.0,-29.8323260450921,5.057674339127488,35.00524997549662,24.194950132537656,5.050993270085158,-26.343970267691194,-39.87546101035548,1.5626374926693276,0.46403263011961826,-4.981489196278144,40.01405911677068,45293.62308906123,20477.270750851625,20477.270750851625,65770.89383991285,82667.4574464115,82667.4574464115,20477.270750851625,103144.72819726312,103144.72819726312,103144.72819726312,127959.03778462173,97730.87955365506,60357.04519624049,41526.48261934952,24814.30958735862,0.0,66340.79220670814,21092.163149254826,1535.6597509649428,0.0,0.8869619426454182,2.812829993474971,0.0014959162575277712,354911.94761601754,1555139.5056936792,4.381761493631651,1555139.5056936792,4.381761493631651,0.85,0.09552112476853855,4.296143414572793,1.2673260624846443,1.0,0.0,4.296143414573991,1.2844198827378626,1.284724998495711,3.344812294103667,19336.237086225712,1971.7474454809453,3099.015535412006,3099.015535412006,6.607669602446578,5.057674339127488,-0.9169707194442918,5.97464505857178,3.4103103334497646,3.4103103334497646,0.974374380985647,0.0,0.0,0.00023753904633228278,7.997429147253092e-05,0.00015756475485975187,0.0006769207839594994,0.09552112476683033,0.07660593846316054,0.0189151863036698,0.09552114144891376,0.0766059384645305,0.01891518630400806,0.40322306263112795,0.40322306263112795,0.0995619857234947,0.0,5.451497088234817,5.199688359461732,6.474073160859518,5.445521826397737,5.17797092329306,6.532208574331889,24814.30958735862,21092.163149254826,0.85,0.9914095332925846,0.6827416674183354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504848553298026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.111718546794,1535.6597509649428,0.40322306263112795,0.0995619857234947,6.112885165565336,3.4103103334497646
1979.0,-29.833414159099245,5.058674847051377,35.0053789287873,24.194793810043507,5.051038489785855,-26.344945203587343,-39.87635906143112,1.5625695342591204,0.4622866081060124,-4.981340309074077,40.014256054426994,45292.57132909457,20479.939049133387,20479.939049133387,65772.51037822796,82666.58312226832,82666.58312226832,20479.939049133387,103146.52217140171,103146.52217140171,103146.52217140171,127961.18631905818,97730.49320652998,60356.48141329216,41526.67977026424,24814.664147656462,0.0,66341.3439179207,21092.464525507992,1535.6731363338356,0.0,0.8869619870583229,2.812870162084068,0.0014959162575277712,354914.0069354048,1555147.999596066,4.3817600015969695,1555147.999596066,4.3817600015969695,0.85,0.09552328485067296,4.296143414572793,1.2673250453965745,1.0,0.0,4.296143414573202,1.2844202559338809,1.2847253372747327,3.3448113222483693,19336.160646725297,1971.7396508211568,3099.015535412006,3099.015535412006,6.608530617259599,5.058674847051377,-0.9160427939145244,5.974717640965902,3.4107132804711813,3.4107132804711813,0.9744895087060518,0.0,0.0,0.00023751218296459025,7.996617289877603e-05,0.00015754601006581423,0.0006768402536364667,0.09552328484898548,0.07660616174612936,0.018917123102856113,0.09552334293029269,0.07660616174748267,0.0189171231031903,0.40322207617516226,0.40322207617516226,0.09957164644370368,0.0,5.449882148157485,5.194212558686672,6.488076269667829,5.443626917180097,5.172594391192945,6.5443859343767485,24814.664147656462,21092.464525507992,0.85,0.9914256554646147,0.6827201358044805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504913969172997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.095440555884,1535.6731363338356,0.40322207617516226,0.09957164644370368,6.112885165565336,3.4107132804711813
1980.0,-29.834497114381332,5.059653541703416,35.00550568213309,24.19465313376861,5.05108404478321,-26.345915462334005,-39.87725641401482,1.5625023927210513,0.4607159863143693,-4.981194046136702,40.01444988065862,45291.540172442554,20482.55664175534,20482.55664175534,65774.0968141979,82665.77487903215,82665.77487903215,20482.55664175534,103148.33152078748,103148.33152078748,103148.33152078748,127963.34409438091,97730.17086435133,60355.93615769756,41526.927451837524,24815.012573593427,0.0,66341.94002543096,21092.76068755441,1535.6862870084826,0.0,0.8869620293869935,2.812907733214074,0.0014959162575277712,354916.0299666247,1555156.3593372374,4.38175857958143,1555156.3593372374,4.38175857958143,0.85,0.0955254178415162,4.296143414572793,1.2673241041367875,1.0,0.0,4.2961434145734145,1.2844206250421426,1.284725672132167,3.344810361038724,19336.096870723097,1971.7331474788127,3099.015535412006,3099.015535412006,6.609375270212138,5.059653541703416,-0.9151306371096553,5.9747841788130716,3.4111112242601003,3.4111112242601003,0.9746032069314572,0.0,0.0,0.0002374854497344386,7.995806140054121e-05,0.0001575273883338974,0.0006767602520055243,0.09552541783984057,0.0766063784417368,0.018919039398103767,0.095525441402771,0.07660637844308057,0.018919039398435627,0.4032210879373823,0.4032210879373823,0.09958120725724583,0.0,5.4482479049662516,5.1888313279802105,6.501595649341368,5.441910032451062,5.167586373010863,6.555964800043228,24815.012573593427,21092.76068755441,0.85,0.9914406601462756,0.682698458246486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504979071968511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.079231137106,1535.6862870084826,0.4032210879373823,0.09958120725724583,6.112885165565336,3.4111112242601003
1981.0,-29.835574337588145,5.06061051277784,35.005630223522616,24.194479872845136,5.051102415790481,-26.346883279915755,-39.8781570844352,1.562411358103438,0.45903338872432187,-4.981069795961591,40.01463895716769,45290.550425290094,20485.1634710691,20485.1634710691,65775.7138963592,82664.94327826405,82664.94327826405,20485.1634710691,103150.10674933315,103150.10674933315,103150.10674933315,127965.45866460918,97729.81095780205,60355.418104764896,41527.103170041286,24815.35191527602,0.0,66342.45508531731,21093.049127984617,1535.6994612183287,0.0,0.8869619770055266,2.812944204006485,0.0014959162575277712,354917.7485361235,1555164.5142552122,4.381760339316837,1555164.5142552122,4.381760339316837,0.85,0.0955275399187617,4.296143414572793,1.2673232315620413,1.0,0.0,4.296143414571318,1.2844211055651698,1.2847261186160905,3.344809109690243,19336.02566254,1971.7258862649326,3099.015535412006,3099.015535412006,6.610216450026814,5.06061051277784,-0.9142456532886989,5.974856166066539,3.4115042552252173,3.4115042552252173,0.9747155014929192,0.0,0.0,0.00023745886075315757,7.994992067603442e-05,0.00015750894007712313,0.0006766809956486731,0.0955275399171706,0.0766066016204932,0.018920938296677407,0.0955274937934033,0.07660660162176915,0.018920938296992557,0.403220100360868,0.403220100360868,0.09959066813462618,0.0,5.446587630764611,5.183502484756502,6.514769007824725,5.440103184685938,5.162425088992052,6.567710979787478,24815.35191527602,21093.049127984617,0.85,0.9914573377149025,0.682678239251861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505043866666758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.063088794317,1535.6994612183287,0.403220100360868,0.09959066813462618,6.112885165565336,3.4115042552252173
1982.0,-29.836646802401415,5.061546359144367,35.0057525606299,24.19432554105299,5.051133670771999,-26.347845525672582,-39.879045566171385,1.5623323940285792,0.4573418381731926,-4.9809370187850135,40.01482383333687,45289.528666061546,20487.698436016886,20487.698436016886,65777.22710207844,82664.13770389115,82664.13770389115,20487.698436016886,103151.83613990803,103151.83613990803,103151.83613990803,127967.51090771049,97729.4805935119,60354.87155561934,41527.34337543617,24815.67476780245,0.0,66343.01814323862,21093.323552632082,1535.7115521510173,0.0,0.8869619831610694,2.8129817862100017,0.0014959162575277712,354919.5850542814,1555172.4880427099,4.3817601325237145,1555172.4880427099,4.3817601325237145,0.85,0.09552962076682683,4.296143414572793,1.2673222578829155,1.0,0.0,4.296143414571701,1.28442152940443,1.2847265085571262,3.344808005954914,19335.96029934806,1971.7192210742771,3099.015535412006,3099.015535412006,6.6110344404237065,5.061546359144367,-0.9133694391270426,5.974915798271409,3.411892364068841,3.411892364068841,0.9748263897339546,0.0,0.0,0.00023743239194713554,7.994189086987998e-05,0.00015749050107725557,0.0006766017790608208,0.09552962076521024,0.07660680573108734,0.018922815034122888,0.09552952286786623,0.07660680573238372,0.01892281503444311,0.4032191129040529,0.4032191129040529,0.09960003708404468,0.0,5.444891355860932,5.178249023298804,6.527452140371452,5.43827885695822,5.1574893483816595,6.578449290429091,24815.67476780245,21093.323552632082,0.85,0.99147173196223,0.6826570441561567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450510831895509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.047025185595,1535.7115521510173,0.4032191129040529,0.09960003708404468,6.112885165565336,3.411892364068841
1983.0,-29.837714576219874,5.062461400638861,35.00587279919168,24.19416111605244,5.0511614133568,-26.348803900213046,-39.87993345418943,1.5622507373354149,0.45543400519193256,-4.980811645913162,40.015007380900286,45288.52589045058,20490.195020660696,20490.195020660696,65778.72091111128,82663.3039459778,82663.3039459778,20490.195020660696,103153.4989666385,103153.4989666385,103153.4989666385,127969.50204668017,97729.11850897054,60354.34045338048,41527.53117287785,24816.003080041664,0.0,66343.53425291952,21093.602618035413,1535.7241653882274,0.0,0.8869619564864915,2.813021333828193,0.0014959162575277712,354921.31916605064,1555180.404557442,4.381761028646036,1555180.404557442,4.381761028646036,0.85,0.09553168748146365,4.296143414572793,1.2673213688237595,1.0,0.0,4.296143414572951,1.2844219655887446,1.2847269109983053,3.3448068700721385,19335.888660245153,1971.7119159188055,3099.015535412006,3099.015535412006,6.6118400461443905,5.062461400638861,-0.9125111903267298,5.97497259096559,3.41227569524404,3.41227569524404,0.9749359129268685,0.0,0.0,0.00023740604161676926,7.99338671743603e-05,0.00015747217444240895,0.0006765230452092133,0.09553168747987409,0.07660701293253006,0.01892467454734403,0.09553164766351342,0.07660701293380473,0.018924674547658924,0.40321812656359557,0.40321812656359557,0.0996093115329592,0.0,5.443130582606557,5.173030022132195,6.5396672341040585,5.436245651105082,5.152394046772315,6.588777399889125,24816.003080041664,21093.602618035413,0.85,0.9914865352265524,0.6826366186311157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505172487082736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.031020995915,1535.7241653882274,0.40321812656359557,0.0996093115329592,6.112885165565336,3.41227569524404
1984.0,-29.83877702804856,5.063355832776792,35.005990939668116,24.193983524478995,5.051172182482443,-26.349759181587224,-39.88081323970107,1.5621543360066699,0.4535555770850124,-4.980700724804993,40.015186744805305,45287.51202138904,20492.668143448216,20492.668143448216,65780.18016483725,82662.4866081035,82662.4866081035,20492.668143448216,103155.15475155172,103155.15475155172,103155.15475155172,127971.47723964129,97728.76322365276,60353.78863687585,41527.74954086323,24816.32248808957,0.0,66344.0720289528,21093.874114876133,1535.7366442945877,0.0,0.8869618714871421,2.813058814113298,0.0014959162575277712,354922.85339184635,1555188.140657944,4.381763884167148,1555188.140657944,4.381763884167148,0.85,0.09553373751207705,4.296143414572793,1.2673204066837211,1.0,0.0,4.296143414573121,1.2844224704355276,1.284727382290363,3.344805555383999,19335.81836638134,1971.704747939545,3099.015535412006,3099.015535412006,6.612638081120096,5.063355832776792,-0.9116749550427903,5.975030787819582,3.4126543100267863,3.4126543100267863,0.9750440885790818,0.0,0.0,0.0002373798252954983,7.99259174341674e-05,0.0001574539078613309,0.000676444569357208,0.09553373751053862,0.07660722127629638,0.018926516234242234,0.09553368763440051,0.07660722127753003,0.018926516234547018,0.4032171397045078,0.4032171397045078,0.0996184904425375,0.0,5.441329667010564,5.167856548988084,6.551492817793644,5.434256301890002,5.147375116180683,6.599016506714747,24816.32248808957,21093.874114876133,0.85,0.9915004936104997,0.6826158032872237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505236375075172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.015075033672,1535.7366442945877,0.4032171397045078,0.0996184904425375,6.112885165565336,3.4126543100267863
1985.0,-29.839834852607616,5.064230209165351,35.006107020986825,24.19382493188607,5.05119536117069,-26.35070905666095,-39.88169599380342,1.5620695652096848,0.45167897246142275,-4.980582613348218,40.015363046465914,45286.53258350285,20495.074833372975,20495.074833372975,65781.60741687582,82661.69768001413,82661.69768001413,20495.074833372975,103156.7725133871,103156.7725133871,103156.7725133871,127973.40454180966,97728.43971534274,60353.274618769596,41527.9612184146,24816.63202842256,0.0,66344.59324683716,21094.137224159174,1535.7484466557205,0.0,0.8869618341136465,2.8130971093384063,0.0014959162575277712,354924.48707799887,1555195.7447098766,4.381765139715773,1555195.7447098766,4.381765139715773,0.85,0.0955357514530934,4.296143414572793,1.2673195681767542,1.0,0.0,4.296143414572974,1.2844229206626552,1.2847277990998396,3.3448043829335754,19335.75435965787,1971.698221070179,3099.015535412006,3099.015535412006,6.6134146793324184,5.064230209165351,-0.9108476092414959,5.975077818406847,3.413028232722793,3.413028232722793,0.9751509236350838,0.0,0.0,0.00023735372580316926,7.991794160440269e-05,0.00015743578419876656,0.0006763667075036343,0.09553575145153795,0.07660741462693957,0.018928336824598383,0.0955357183451733,0.07660741462818683,0.01892833682490656,0.40321615171321495,0.40321615171321495,0.09962757743376671,0.0,5.439487282363132,5.162754870875801,6.562815247449578,5.432261585809613,5.14257426711913,6.608339847072443,24816.63202842256,21094.137224159174,0.85,0.9915142168727038,0.6825956776163036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505299945170604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.999200096165,1535.7484466557205,0.40321615171321495,0.09962757743376671,6.112885165565336,3.413028232722793
1986.0,-29.84088776228182,5.065084716254394,35.00622111015636,24.193647410161816,5.0512047865711605,-26.351655883086543,-39.882570680323965,1.5619729073613942,0.44965292597055395,-4.980478569806463,40.015537181677175,45285.54021727668,20497.45914931483,20497.45914931483,65782.99936659151,82660.88637706777,82660.88637706777,20497.45914931483,103158.3455263826,103158.3455263826,103158.3455263826,127975.2895722179,97728.08577680358,60352.739616950006,41528.1623998373,24816.94404583529,0.0,66345.1064456726,21094.402438959998,1535.7607505501771,0.0,0.886961733069713,2.813135719980063,0.0014959162575277712,354925.9261853929,1555203.2553484526,4.381768534249323,1555203.2553484526,4.381768534249323,0.85,0.09553775518932345,4.296143414572793,1.2673186104325578,1.0,0.0,4.296143414572747,1.2844234262125447,1.2847282714043193,3.3448030664164112,19335.684332256722,1971.6910802625487,3099.015535412006,3099.015535412006,6.614184057838144,5.065084716254394,-0.9100415815387946,5.975126297793189,3.4133975959879703,3.4133975959879703,0.975256455996563,0.0,0.0,0.000237327750200045,7.991003939230506e-05,0.00015741771080773995,0.0006762890616237964,0.09553775518781277,0.0766076144327455,0.01893014075506727,0.0955377841293262,0.07660761443395685,0.018930140755366597,0.4032151637227412,0.4032151637227412,0.09963656824936107,0.0,5.437592760316932,5.1576893446084,6.57372565286704,5.430131495777005,5.137626519984167,6.617574460417416,24816.94404583529,21094.402438959998,0.85,0.9915275276626261,0.682575439898634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505363238929039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.98338244323,1535.7607505501771,0.4032151637227412,0.09963656824936107,6.112885165565336,3.4133975959879703
1987.0,-29.841935890265297,5.065919748518665,35.00633321643253,24.19347505727785,5.051214287434981,-26.352598397670516,-39.88344470327718,1.5618767948259593,0.44764500393102935,-4.980375939776382,40.01570760222249,45284.566962973295,20499.796128287457,20499.796128287457,65784.36309126075,82660.09706164557,82660.09706164557,20499.796128287457,103159.89318993303,103159.89318993303,103159.89318993303,127977.13826736716,97727.75180020268,60352.221701468916,41528.36677637084,24817.245077434127,0.0,66345.61185380496,21094.658315819008,1535.7725064076565,0.0,0.8869616382781327,2.8131739299831997,0.0014959162575277712,354927.34574589063,1555210.6057960403,4.381771718737867,1555210.6057960403,4.381771718737867,0.85,0.09553972958354674,4.296143414572793,1.2673177318135282,1.0,0.0,4.296143414572342,1.2844239289642714,1.284728741064813,3.3448017571870525,19335.618254362347,1971.6843421925273,3099.015535412006,3099.015535412006,6.614938161502976,5.065919748518665,-0.9092491611672919,5.975168909685957,3.4137624226417738,3.4137624226417738,0.975360692183364,0.0,0.0,0.00023730189516376382,7.990214389661245e-05,0.00015739975126715137,0.000676211904861768,0.09553972958204716,0.07660780503070615,0.018931924551341014,0.09553980290801185,0.07660780503190857,0.018931924551638165,0.40321417452501584,0.40321417452501584,0.09964546467659685,0.0,5.435655590084764,5.15267919062876,6.584193948388702,5.428020943707395,5.132835124277278,6.6262712051229755,24817.245077434127,21094.658315819008,0.85,0.991540529254882,0.6825555707099292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505426239134207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.967627991004,1535.7725064076565,0.40321417452501584,0.09964546467659685,6.112885165565336,3.4137624226417738
1988.0,-29.84297846434029,5.066735512413657,35.00644335950874,24.193294147867732,5.0512104202877515,-26.353537249854202,-39.884314325731225,1.561769205787513,0.44568196227845647,-4.980285477207869,40.01587463064465,45283.60004077757,20502.10833260098,20502.10833260098,65785.70837337855,82659.32881804649,82659.32881804649,20502.10833260098,103161.43715064747,103161.43715064747,103161.43715064747,127978.97772148973,97727.4307313647,60351.70195403465,41528.58753036672,24817.540570842262,0.0,66346.12810120897,21094.90948521592,1535.7842673949726,0.0,0.8869614939097916,2.8132101363595856,0.0014959162575277712,354928.5970118975,1555217.809962663,4.3817765687404755,1555217.809962663,4.3817765687404755,0.85,0.095541687497464,4.296143414572793,1.267316903746687,1.0,0.0,4.296143414571261,1.2844244850870017,1.2847292642882344,3.3448003089740146,19335.554730292977,1971.6778645401823,3099.015535412006,3099.015535412006,6.615684270803529,5.066735512413657,-0.9084765690574077,5.9752120814710645,3.414122798568586,3.414122798568586,0.9754636567338817,0.0,0.0,0.00023727617970464442,7.989428886861804e-05,0.00015738189083602637,0.0006761351738882089,0.09554168749600127,0.07660799684494277,0.018933690651058502,0.09554174863812488,0.07660799684611563,0.018933690651348374,0.4032131843437239,0.4032131843437239,0.0996542660454157,0.0,5.433699814069314,5.147737448749467,6.594289039634134,5.425967439486328,5.128143814989585,6.634849527403048,24817.540570842262,21094.90948521592,0.85,0.9915530906796021,0.6825356857554495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505488953748495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.951934234992,1535.7842673949726,0.4032131843437239,0.0996542660454157,6.112885165565336,3.414122798568586
1989.0,-29.844016895468734,5.067532379424597,35.00655154659279,24.193118651770078,5.051205573593264,-26.354472470651373,-39.88518338939173,1.5616611487618064,0.4437633919483801,-4.980197072209216,40.016037942647635,45282.64974738788,20504.375958687135,20504.375958687135,65787.02570607502,82658.5878874595,82658.5878874595,20504.375958687135,103162.96384614662,103162.96384614662,103162.96384614662,127980.78889567801,97727.13476939907,60351.196629266466,41528.82015570289,24817.825049531384,0.0,66346.64520523426,21095.151292101677,1535.7954928024808,0.0,0.8869613525263739,2.8132455224506328,0.0014959162575277712,354929.81982122146,1555224.8538593797,4.3817813184666985,1555224.8538593797,4.3817813184666985,0.85,0.0955436175140071,4.296143414572793,1.2673160833725707,1.0,0.0,4.296143414572793,1.2844250431820423,1.284729789618942,3.344798855626095,19335.496173665208,1971.6718934259109,3099.015535412006,3099.015535412006,6.6164159954626145,5.067532379424597,-0.9077176105012112,5.975249989925809,3.4144787535911068,3.4144787535911068,0.9755653581688877,0.0,0.0,0.00023725056898474126,7.988643960121955e-05,0.0001573641293835217,0.0006760588681409977,0.09554361751255813,0.07660818024884747,0.01893543726371067,0.09554363353032747,0.07660818025000926,0.018935437263997837,0.40321219418581006,0.40321219418581006,0.09966297570530526,0.0,5.4317345893420566,5.142882464580396,6.603982706441911,5.423960464157574,5.123631894479786,6.642933189013718,24817.825049531384,21095.151292101677,0.85,0.9915652178429196,0.6825160429334777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505551336558704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.93631680468,1535.7954928024808,0.40321219418581006,0.09966297570530526,6.112885165565336,3.4144787535911068
1990.0,-29.845050821693444,5.068310885091706,35.006657882088504,24.192940431553893,5.051217134093586,-26.355401995619196,-39.88604403622446,1.5615683080053693,0.44137512009587,-4.980100452999926,40.01620038377847,45281.682933677264,20506.57931994689,20506.57931994689,65788.26225362415,82657.76452946586,82657.76452946586,20506.57931994689,103164.34384941275,103164.34384941275,103164.34384941275,127982.45532582555,97726.76152580626,60350.67992995727,41528.979550943324,24818.111476412792,0.0,66347.09102735612,21095.394754950874,1535.8066779510552,0.0,0.8869612560462219,2.813288008046243,0.0014959162575277712,354931.1562524868,1555231.860217966,4.3817845596840845,1555231.860217966,4.3817845596840845,0.85,0.09554551860214999,4.296143414572793,1.2673151520034298,1.0,0.0,4.296143414573096,1.2844255298986287,1.2847302437001953,3.3447975881574536,19335.42232672313,1971.6643631334991,3099.015535412006,3099.015535412006,6.617126982947053,5.068310885091706,-0.9069658755053824,5.9752767605970885,3.4148303676600964,3.4148303676600964,0.9756658193314561,0.0,0.0,0.00023722507189892733,7.987866705606771e-05,0.00015734640484285962,0.0006759827209723559,0.09554551860068478,0.07660835438085944,0.018937164219825324,0.0955457618875707,0.07660835438203425,0.018937164220115734,0.4032112060154052,0.4032112060154052,0.09967159437502968,0.0,5.429662281905394,5.138018049948585,6.613171504580237,5.42147557309579,5.11874539100296,6.650118117368777,24818.111476412792,21095.394754950874,0.85,0.9915771925328037,0.6824968846788897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505613471983128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.920747618928,1535.8066779510552,0.4032112060154052,0.09967159437502968,6.112885165565336,3.4148303676600964
1991.0,-29.84607938685496,5.069070526804086,35.00676226788197,24.192715587001317,5.0511574206068985,-26.356333822654275,-39.88691250616682,1.5614118563922232,0.4395528897417762,-4.98005701907241,40.01635626388696,45280.77563399612,20508.842994514474,20508.842994514474,65789.6186285106,82657.04762652914,82657.04762652914,20508.842994514474,103165.89062104361,103165.89062104361,103165.89062104361,127984.2780890832,97726.46165006665,60350.18965747324,41529.19110288156,24818.387468039586,0.0,66347.57857092115,21095.62934783365,1535.8185219564223,0.0,0.8869609129581374,2.8133168957669596,0.0014959162575277712,354931.75702932425,1555238.5836110762,4.381796085613673,1555238.5836110762,4.381796085613673,0.85,0.0955474368957394,4.296143414572793,1.267314438228496,1.0,0.0,4.29614341457405,1.2844263137529788,1.2847309951627073,3.3447955469082893,19335.362995747862,1971.658313057758,3099.015535412006,3099.015535412006,6.617857432517799,5.069070526804086,-0.9062579389741297,5.975328465778215,3.4151777708353817,3.4151777708353817,0.9757650773815376,0.0,0.0,0.00023719970952412948,7.987082456867787e-05,0.00015732888495545162,0.0006759074530234441,0.09554743689437405,0.07660855698202566,0.018938879912348383,0.09554744287035859,0.07660855698312038,0.018938879912619017,0.40321021562623677,0.40321021562623677,0.09968011608636722,0.0,5.427651624200394,5.133249237078587,6.622283563082021,5.419609908814209,5.114257666290712,6.658819716442736,24818.387468039586,21095.62934783365,0.85,0.9915903495737356,0.6824781945221103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505675338357409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.905234067046,1535.8185219564223,0.40321021562623677,0.09968011608636722,6.112885165565336,3.4151777708353817
1992.0,-29.8471037251121,5.0698124806667,35.006864682186915,24.19254424693065,5.0511578838668285,-26.357255826590425,-39.88776815878225,1.5613099853311065,0.4374086257756744,-4.979967092649989,40.016507610040016,45279.83113384444,20510.965536486317,20510.965536486317,65790.79667033076,82656.30181751652,82656.30181751652,20510.965536486317,103167.26735400283,103167.26735400283,103167.26735400283,127985.89832630483,97726.15703666575,60349.686352932935,41529.41187081424,24818.63097230199,0.0,66348.04284311623,21095.83632645669,1535.8275017326453,0.0,0.8869608225926211,2.8133554130576917,0.0014959162575277712,354933.00089155295,1555245.1114674464,4.381799121414015,1555245.1114674464,4.381799121414015,0.8499999999999999,0.09554927413709109,4.296143414572793,1.2673136063152928,1.0,0.0,4.296143414572676,1.2844268421937102,1.2847314912880483,3.344794170787714,19335.30272741746,1971.652167398394,3099.015535412006,3099.015535412006,6.61854234098231,5.0698124806667,-0.9055342500554602,5.97534673072216,3.415520780893769,3.415520780893769,0.9758630802553626,0.0,0.0,0.00023717445385907602,7.986309852088645e-05,0.00015731135533818958,0.0006758321432736837,0.09554927413567575,0.0766087062056195,0.018940567930056242,0.09554929994529424,0.07660870620675429,0.018940567930336803,0.40320922601895454,0.40320922601895454,0.09968856170132276,0.0,5.425578486966401,5.128542031061841,6.630827691302443,5.41737571842566,5.109885373740667,6.665182175182338,24818.63097230199,21095.83632645669,0.85,0.9916011663810023,0.6824591833237826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45057368844449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.88979345092,1535.8275017326453,0.40320922601895454,0.09968856170132276,6.112885165565336,3.415520780893769
1993.0,-29.848123581991945,5.070536579110491,35.006965309710964,24.192335886787646,5.051125786968385,-26.358177053091254,-39.88862367169929,1.5611792580538129,0.43514948616655147,-4.97990948221511,40.01666039341559,45278.90665865272,20513.10818674513,20513.10818674513,65792.01484539785,82655.53693321727,82655.53693321727,20513.10818674513,103168.6451199624,103168.6451199624,103168.6451199624,127987.54830329487,97725.8173567306,60349.18708210616,41529.58919402715,24818.903183332477,0.0,66348.49237735962,21096.067705832604,1535.8388886816795,0.0,0.8869605627657938,2.8133916675608743,0.0014959162575277712,354933.7977608557,1555251.701335044,4.381807850214728,1555251.701335044,4.381807850214728,0.85,0.09555113517629499,4.296143414572793,1.2673127936339008,1.0,0.0,4.296143414573081,1.2844275053205008,1.2847321222764505,3.344792443930718,19335.23552110775,1971.6453142620314,3099.015535412006,3099.015535412006,6.619233738051579,5.070536579110491,-0.9048413895848091,5.9753779686953,3.415859721186998,3.415859721186998,0.9759599203391423,0.0,0.0,0.00023714931114613257,7.985537442521937e-05,0.0001572939367209132,0.0006757573103957808,0.09555113517492748,0.07660888813907013,0.018942247035857354,0.09555121168905033,0.07660888814016653,0.01894224703612845,0.4032082375954551,0.4032082375954551,0.09969691805944128,0.0,5.423468960236846,5.123862354634866,6.6390751023398025,5.415058968381686,5.105254270721332,6.672179649808697,24818.903183332477,21096.067705832604,0.85,0.9916128081886656,0.6824406257963961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505798178103104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.874403228274,1535.8388886816795,0.4032082375954551,0.09969691805944128,6.112885165565336,3.415859721186998
1994.0,-29.849138060174305,5.071243240396223,35.007064089516106,24.192132451012753,5.05109551565408,-26.35909325526546,-39.88947457456959,1.5610507107312566,0.4328937298407709,-4.979849415133707,40.01680782824025,45277.98682970177,20515.20064571219,20515.20064571219,65793.18747541396,82654.78523561842,82654.78523561842,20515.20064571219,103169.9858813306,103169.9858813306,103169.9858813306,127989.13856869843,97725.48933697994,60348.69093100291,41529.77600664114,24819.152687367827,0.0,66348.92869400897,21096.279784262653,1535.8489660917346,0.0,0.8869603347734392,2.813428165178401,0.0014959162575277712,354934.6286120646,1555258.0605284264,4.381815509549191,1555258.0605284264,4.381815509549191,0.85,0.09555295915695913,4.296143414572793,1.267311987546273,1.0,0.0,4.296143414573757,1.284428157976645,1.2847327429651458,3.3447907443422076,19335.170621787325,1971.6386963731065,3099.015535412006,3099.015535412006,6.619908939238263,5.071243240396223,-0.9041585995849095,5.975401839981132,3.416194511685319,3.416194511685319,0.976055574767234,0.0,0.0,0.0002371243034712764,7.984769263692515e-05,0.00015727661083435123,0.000675682875902326,0.0955529591556082,0.07660905308039534,0.01894390607521286,0.09555305366329184,0.07660905308147845,0.018943906075480695,0.403207248650973,0.403207248650973,0.09970519070733323,0.0,5.4213172134343495,5.119221314166964,6.646951012852526,5.412743144974456,5.100772427666982,6.678574103493418,24819.152687367827,21096.279784262653,0.85,0.9916239609360085,0.6824222744954461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505859204098754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.859068637943,1535.8489660917346,0.403207248650973,0.09970519070733323,6.112885165565336,3.416194511685319
1995.0,-29.85014862153209,5.071932750475777,35.00716107537441,24.19193460317331,5.051062415604395,-26.360006214637245,-39.890324988495536,1.5609200086957655,0.4307204583882367,-4.979794276023854,40.01695313393201,45277.082844625955,20517.25879045356,20517.25879045356,65794.34163507952,82654.07012064045,82654.07012064045,20517.25879045356,103171.32891109401,103171.32891109401,103171.32891109401,127990.72953270107,97725.19499200894,60348.20771593479,41529.98586230461,24819.40062160706,0.0,66349.38648391167,21096.490528366,1535.8591097981969,0.0,0.8869600894338269,2.813463010883806,0.0014959162575277712,354935.3913006394,1555264.327906778,4.381823751662536,1555264.327906778,4.381823751662536,0.85,0.09555476507941828,4.296143414572793,1.2673112627817322,1.0,0.0,4.296143414573719,1.2844288205035954,1.2847333736540794,3.344789019050797,19335.112385084958,1971.6327578821472,3099.015535412006,3099.015535412006,6.620573067803562,5.071932750475777,-0.9034900517451732,5.97542280222095,3.416525248805032,3.416525248805032,0.976150071087152,0.0,0.0,0.00023709939476457934,7.984001594527549e-05,0.00015725937881930387,0.0006756088446943604,0.095554765078081,0.07660921628380592,0.018945548794275086,0.09555484180406591,0.07660921628487805,0.01894554879454023,0.4032062585138354,0.4032062585138354,0.09971337934761945,0.0,5.419151990799378,5.114652861937202,6.654463025978032,5.410514734412118,5.096484911514551,6.684620716773509,24819.40062160706,21096.490528366,0.85,0.9916345142246833,0.6824039413778858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505919908731086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.843807805624,1535.8591097981969,0.4032062585138354,0.09971337934761945,6.112885165565336,3.416525248805032
1996.0,-29.851154864330336,5.072605229682089,35.00725625742725,24.191723798308544,5.051011383844934,-26.360917079970545,-39.891175053175516,1.5607735994714094,0.42861878214824856,-4.979753616554353,40.01709456459154,45276.197285637565,20519.302495242602,20519.302495242602,65795.49978088017,82653.37629323987,82653.37629323987,20519.302495242602,103172.67878848247,103172.67878848247,103172.67878848247,127992.3187693863,97724.91233169108,60347.733324029636,41530.198897401606,24819.639980903827,0.0,66349.83887830543,21096.69398376825,1535.8691329996768,0.0,0.8869597845108633,2.813495233786686,0.0014959162575277712,354935.95370649593,1555270.4281641503,4.381833995465662,1555270.4281641503,4.381833995465662,0.85,0.09555655775576609,4.296143414572793,1.267310522082262,1.0,0.0,4.296143414572728,1.2844295562465535,1.2847340777161513,3.344787103099116,19335.056460213047,1971.6270551322875,3099.015535412006,3099.015535412006,6.6212325368399965,5.072605229682089,-0.9028413142263991,5.975446543908488,3.4168519897463585,3.4168519897463585,0.9762434256418168,0.0,0.0,0.0002370745948984871,7.98323430881466e-05,0.0001572422518103405,0.0006755352646075912,0.09555655775445579,0.07660938166953665,0.01894717608491913,0.09555652696293153,0.07660938167058715,0.018947176085178943,0.40320526873223284,0.40320526873223284,0.09972148395598661,0.0,5.416996847645976,5.110165315835843,6.661696772810387,5.408372398702625,5.092293391173541,6.690713055995957,24819.639980903827,21096.69398376825,0.85,0.9916452080849513,0.6823859417154009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505980379469399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.828591624417,1535.8691329996768,0.40320526873223284,0.09972148395598661,6.112885165565336,3.4168519897463585
1997.0,-29.852156135567522,5.073261243545258,35.007349680997216,24.19152039745825,5.05097924582088,-26.36182158057629,-39.892012789472915,1.5606446908158729,0.42619802303534016,-4.979700690554916,40.01723370782227,45275.28017296709,20521.278336419666,20521.278336419666,65796.55850938676,82652.6329829007,82652.6329829007,20521.278336419666,103173.91131932037,103173.91131932037,103173.91131932037,127993.78215016126,97724.58620784889,60347.23339785575,41530.39201110348,24819.870830840897,0.0,66350.26284194438,21096.89020621476,1535.8784275923751,0.0,0.8869595502133462,2.8135330601159056,0.0014959162575277712,354936.68578527146,1555276.4297766536,4.381841866629588,1555276.4297766536,4.381841866629588,0.85,0.09555831446299425,4.296143414572793,1.2673096802784132,1.0,0.0,4.296143414572664,1.2844302099072276,1.2847346998368794,3.3447854009001365,19334.991936001654,1971.620475493839,3099.015535412006,3099.015535412006,6.62187010743443,5.073261243545258,-0.902196251205635,5.975457494750893,3.4171747422243888,3.4171747422243888,0.9763356406355397,0.0,0.0,0.00023704991993357845,7.982478217643548e-05,0.00015722513775714297,0.00067546174018065,0.0955583144616845,0.07660953033658337,0.01894878412510113,0.09555836472563982,0.0766095303376334,0.018948784125360846,0.4032042810977286,0.4032042810977286,0.09972950946533882,0.0,5.414773270134219,5.105698230334099,6.668500215568997,5.405898713590261,5.087931481482144,6.695818918654311,24819.870830840897,21096.89020621476,0.85,0.9916548283482067,0.6823677591273323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506040592268508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.813428272973,1535.8784275923751,0.4032042810977286,0.09972950946533882,6.112885165565336,3.4171747422243888
1998.0,-29.853153079738238,5.073900550601651,35.0074413346125,24.191281967237614,5.050902301115449,-26.362726667201997,-39.89285813933236,1.5604758885657577,0.4240006600736592,-4.979683018740237,40.01736899996007,45274.41672833025,20523.28315323286,20523.28315323286,65797.69988156311,82651.93189043629,82651.93189043629,20523.28315323286,103175.21504366914,103175.21504366914,103175.21504366914,127995.3151374171,97724.28108920592,60346.76592704171,41530.57240240467,24820.10009374795,0.0,66350.67249615262,21097.08507968576,1535.8884707927064,0.0,0.8869591506476704,2.8135638572288055,0.0014959162575277712,354936.9302241969,1555282.2652982043,4.381855289940683,1555282.2652982043,4.381855289940683,0.8500000000000001,0.09556008070741003,4.296143414572793,1.2673089846363297,1.0,0.0,4.296143414570908,1.2844310498692317,1.2847355084430572,3.34478321355606,19334.931567708165,1971.614319641077,3099.015535412006,3099.015535412006,6.622517027977514,5.073900550601651,-0.9015830545032255,5.975483605104876,3.417493648455915,3.417493648455915,0.97642675670169,0.0,0.0,0.00023702535395398917,7.981715322027151e-05,0.00015720820073371767,0.0006753889762989989,0.09556008070613006,0.07660969951799249,0.018950381188137577,0.09555999253351957,0.07660969951901862,0.0189503811883914,0.403203293430482,0.403203293430482,0.09973745041286315,0.0,5.412564832322801,5.1012879628895575,6.675149188203193,5.403683678813877,5.083681364867857,6.701781302048687,24820.10009374795,21097.08507968576,0.85,0.991665907913419,0.6823505327840576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506100508046698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.798330977044,1535.8884707927064,0.403203293430482,0.09973745041286315,6.112885165565336,3.417493648455915
