time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1999.0,-29.85414589344258,5.074523916352956,35.00753120358554,24.19106994001197,5.05085740678734,-26.363624830404614,-39.89369486281646,1.5603363437358837,0.421573111467751,-4.9796407551629835,40.01750032439751,45273.53425244776,20525.196109843342,20525.196109843342,65798.7303622911,82651.20638137916,82651.20638137916,20525.196109843342,103176.4024912225,103176.4024912225,103176.4024912225,127996.7092383733,97723.96361737626,60346.29148838694,41530.74680998813,24820.30674715079,0.0,66351.05355713892,21097.26073507817,1535.8967046269595,0.0,0.8869588904352743,2.8136005318825554,0.0014959162575277712,354937.51482023596,1555287.929697766,4.381864031716871,1555287.929697766,4.381864031716871,0.85,0.09556179257211665,4.296143414572793,1.2673082675645126,1.0,0.0,4.296143414571884,1.2844317528217517,1.2847361801409667,3.3447813830004205,19334.86875531361,1971.6079145593667,3099.015535412006,3099.015535412006,6.623134306783837,5.074523916352956,-0.9009659509171728,5.975489867270129,3.4178086081571686,3.4178086081571686,0.9765167451877624,0.0,0.0,0.0002370008920851856,7.98096027775641e-05,0.0001571912893076215,0.0006753163223871448,0.09556179257085162,0.07660983615045863,0.018951956420392987,0.09556172241720513,0.07660983615147278,0.018951956420643873,0.4032023062059466,0.4032023062059466,0.09974531887536614,0.0,5.410294683762913,5.096907422036111,6.681364252604737,5.401213866630712,5.079466515227068,6.706308385147281,24820.30674715079,21097.26073507817,0.85,0.991675743409678,0.6823333138705925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506160165363766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.783286990973,1535.8967046269595,0.4032023062059466,0.09974531887536614,6.112885165565336,3.4178086081571686
2000.0,-29.8551342624743,5.075131720598592,35.00761949889772,24.190876737143867,5.050825800078045,-26.364517664092457,-39.89452320439739,1.5602092016825033,0.4191046926181343,-4.9795959651606685,40.01763422502395,45272.63521545042,20527.063490523717,20527.063490523717,65799.69870597414,82650.5049012086,82650.5049012086,20527.063490523717,103177.56839173232,103177.56839173232,103177.56839173232,127998.10436140622,97723.67399843897,60345.80431262165,41530.9663175748,24820.5359696739,0.0,66351.5022872487,21097.455574222815,1535.9062104997877,0.0,0.8869586337459211,2.8136380366962257,0.0014959162575277712,354938.1343629836,1555293.705231797,4.381872655140654,1555293.705231797,4.381872655140654,0.85,0.09556349518735521,4.296143414572793,1.267307485654019,1.0,0.0,4.296143414572128,1.28443239755384,1.2847367937482481,3.3447797040581184,19334.81145366584,1971.6020714174404,3099.015535412006,3099.015535412006,6.623736879006866,5.075131720598592,-0.9003576846236641,5.975489405222256,3.4181198244098154,3.4181198244098154,0.9766056641170902,0.0,0.0,0.00023697654203854674,7.980212862205202e-05,0.00015717441341649472,0.0006752438211386154,0.09556349518607594,0.07660997749515196,0.018953517690923988,0.09556356003447299,0.0766099774961775,0.018953517691177712,0.4032013181988151,0.4032013181988151,0.09975310745873436,0.0,5.407974903832951,5.092579141985993,6.687115092506815,5.398700657778818,5.075352061172282,6.710207023685541,24820.5359696739,21097.455574222815,0.85,0.991683630931434,0.6823151496925612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506219575978345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.768292520439,1535.9062104997877,0.4032013181988151,0.09975310745873436,6.112885165565336,3.4181198244098154
2001.0,-29.856118386518396,5.075723478433543,35.00770611731483,24.19062032075601,5.050728277193079,-26.365413268659378,-39.89535947386173,1.5600231593206784,0.41681513201154985,-4.979599860142781,40.01776197133884,45271.79088506268,20528.989059805797,20528.989059805797,65800.77994486847,82649.81501487945,82649.81501487945,20528.989059805797,103178.80407468525,103178.80407468525,103178.80407468525,127999.55853266636,97723.36568039321,60345.341550518744,41531.13792208274,24820.754457981104,0.0,66351.89238006384,21097.641289283936,1535.9162408536556,0.0,0.8869581518491562,2.8136675290030273,0.0014959162575277712,354938.0804869106,1555299.2153270962,4.381888844368314,1555299.2153270962,4.381888844368314,0.8499999999999999,0.09556521351724012,4.296143414572793,1.267306844959967,1.0,0.0,4.296143414574463,1.2844333174599398,1.284737682731993,3.3447773085400248,19334.750452364537,1971.595851015845,3099.015535412006,3099.015535412006,6.6243582277094095,5.075723478433543,-0.899788791976941,5.975512270410484,3.4184273852178375,3.4184273852178375,0.9766935386336678,0.0,0.0,0.0002369522988639142,7.979458358936332e-05,0.0001571577152745509,0.0006751720835260679,0.0955652135159841,0.07661014480514233,0.01895506871084176,0.09556513389317803,0.07661014480614924,0.018955068711090893,0.4032003298157349,0.4032003298157349,0.09976080811921807,0.0,5.405680486310473,5.088297702305567,6.692804073886748,5.396414992154348,5.071165324370668,6.715553746693331,24820.754457981104,21097.641289283936,0.85,0.9916940961979109,0.6822984132200137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506278721082122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.753353997721,1535.9162408536556,0.4032003298157349,0.09976080811921807,6.112885165565336,3.4184273852178375
2002.0,-29.85709749374203,5.076300441446981,35.00779108172068,24.190436477679782,5.05070278085669,-26.366297154065848,-39.89618264660237,1.5599024411670321,0.4143098434722674,-4.979549315844615,40.01788703045173,45270.91173877888,20530.764438387472,20530.764438387472,65801.67617716634,82649.12771020782,82649.12771020782,20530.764438387472,103179.89214859529,103179.89214859529,103179.89214859529,128000.83938080491,97723.08888950307,60344.87291801597,41531.351079430104,24820.947232209626,0.0,66352.29831163972,21097.80514737818,1535.9236128887442,0.0,0.8869579563915574,2.813706188983625,0.0014959162575277712,354938.7796249702,1555304.6095293202,4.381895410731567,1555304.6095293202,4.381895410731567,0.85,0.09556684926633899,4.296143414572793,1.267306094369851,1.0,0.0,4.2961434145721045,1.2844339316774631,1.2847382661163453,3.344775709064346,19334.69568876986,1971.590266683308,3099.015535412006,3099.015535412006,6.624931112408239,5.076300441446981,-0.899197667188866,5.975498108635847,3.418731118365712,3.418731118365712,0.9767803195330605,0.0,0.0,0.00023692818154238244,7.978715736265761e-05,0.0001571410241797248,0.0006751003761889488,0.09556684926510042,0.07661025659214599,0.01895659267295444,0.09556688460096446,0.07661025659313887,0.01895659267320012,0.40319934108802474,0.40319934108802474,0.09976843852253708,0.0,5.4033129265336015,5.0840719677672155,6.697895633864846,5.393859159316889,5.067265968999266,6.7183613693543975,24820.947232209626,21097.80514737818,0.85,0.9917015363674783,0.6822809893660807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506337612618403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.738467570622,1535.9236128887442,0.40319934108802474,0.09976843852253708,6.112885165565336,3.418731118365712
2003.0,-29.85807313859542,5.0768615734563385,35.00787439929442,24.190153239201777,5.050574718266117,-26.367188180342485,-39.89701814772559,1.5596897599999486,0.4120486493629869,-4.979579438199299,40.01800899067675,45270.10328131223,20532.664158877054,20532.664158877054,65802.76744018929,82648.45377036055,82648.45377036055,20532.664158877054,103181.1179292376,103181.1179292376,103181.1179292376,128002.27574472269,97722.77967896899,60344.42918986372,41531.500543450304,24821.15781548508,0.0,66352.65835893538,21097.984143162317,1535.9338603199235,0.0,0.8869573621073754,2.81373225526138,0.0014959162575277712,354938.36296687124,1555309.8700801502,4.381915375614998,1555309.8700801502,4.381915375614998,0.85,0.09556854642164368,4.296143414572793,1.267305478951894,1.0,0.0,4.296143414575594,1.2844349756977322,1.284739279517679,3.344772990348567,19334.63451088807,1971.5840282755141,3099.015535412006,3099.015535412006,6.625544120141782,5.0768615734563385,-0.8986646390902608,5.975526212546599,3.4190313746721546,3.4190313746721546,0.976866107049187,0.0,0.0,0.00023690415175522017,7.977962056919196e-05,0.0001571245311860282,0.0006750295199226925,0.095568546420382,0.07661043110778247,0.018958115312599524,0.09556834351539452,0.07661043110879387,0.01895811531284981,0.40319835260976283,0.40319835260976283,0.09977598026921355,0.0,5.401003417172603,5.079893358798017,6.703089960239538,5.39162808756231,5.063122368972358,6.723809711694514,24821.15781548508,21097.984143162317,0.85,0.9917126015393165,0.6822651028753535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506396204393068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.723648843024,1535.9338603199235,0.40319835260976283,0.09977598026921355,6.112885165565336,3.4190313746721546
2004.0,-29.85904435214362,5.077408662983376,35.00795608049108,24.189978127274685,5.050559707531248,-26.368063911557336,-39.897828712686874,1.5595792669317656,0.4093818656185704,-4.979522800513278,40.018127961792366,45269.204811093994,20534.349256755475,20534.349256755475,65803.55406784947,82647.75884628047,82647.75884628047,20534.349256755475,103182.10810303595,103182.10810303595,103182.10810303595,128003.4378273926,97722.49639910717,60343.942363863855,41531.72670582591,24821.32972435665,0.0,66353.05643018257,21098.130265703152,1535.939976642582,0.0,0.8869572196451656,2.813773740223063,0.0014959162575277712,354939.1463903586,1555315.0017136869,4.381920161613187,1555315.0017136869,4.381920161613187,0.85,0.09557012617702997,4.296143414572793,1.2673046981403604,1.0,0.0,4.296143414571634,1.284435541697576,1.2847398149283549,3.3447715164396565,19334.57846343823,1971.5783130261843,3099.015535412006,3099.015535412006,6.626087872781666,5.077408662983376,-0.8980898587463209,5.975498521729697,3.419327816897389,3.419327816897389,0.9769508048278254,0.0,0.0,0.0002368802333395232,7.97723093460026e-05,0.0001571079239935206,0.0006749581730419664,0.09557012617581948,0.07661052084798764,0.018959605327831835,0.09557011777398527,0.07661052084895799,0.01895960532807198,0.40319736437285436,0.40319736437285436,0.09978346071944405,0.0,5.39857791819793,5.075751169378577,6.707548160042563,5.38890466613185,5.059290901422003,6.725492086303802,24821.32972435665,21098.130265703152,0.85,0.9917185071510416,0.6822474690179007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506454589421718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.708866841336,1535.939976642582,0.40319736437285436,0.09978346071944405,6.112885165565336,3.419327816897389
2005.0,-29.860010886573072,5.077940636431258,35.00803629807966,24.18970795059579,5.0504474691997165,-26.368945154670936,-39.898651361558564,1.5593817372843313,0.4068914456811399,-4.979548110994089,40.01824869256293,45268.38154182778,20536.163186254213,20536.163186254213,65804.544728082,82647.0731945158,82647.0731945158,20536.163186254213,103183.23638077002,103183.23638077002,103183.23638077002,128004.78413383459,97722.17838799229,60343.4867352472,41531.87961416121,24821.547753064566,0.0,66353.42736722578,21098.31559010488,1535.9506117037497,0.0,0.8869566542657592,2.8138033677952023,0.0014959162575277712,354938.7962906985,1555320.2092602793,4.381939155466274,1555320.2092602793,4.381939155466274,0.85,0.09557178501640054,4.296143414572793,1.2673040195321668,1.0,0.0,4.296143414573156,1.2844365144052186,1.2847407572939948,3.3447689834341086,19334.515544345086,1971.5718970642458,3099.015535412006,3099.015535412006,6.626673197210669,5.077940636431258,-0.8975734541556655,5.975514090586923,3.419620958193806,3.419620958193806,0.9770345594839446,0.0,0.0,0.00023685643236679032,7.976488976035267e-05,0.00015709154260643764,0.0006748877962537283,0.09557178501515419,0.07661068770260268,0.018961097312551505,0.09557172490425855,0.07661068770360176,0.018961097312798776,0.40319637575274203,0.40319637575274203,0.09979085093705665,0.0,5.396175722604937,5.071635469724299,6.712017068429134,5.386439556675214,5.055125255362157,6.729844224680164,24821.547753064566,21098.31559010488,0.85,0.9917278931786588,0.682231247698704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506512709715431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.694141091968,1535.9506117037497,0.40319637575274203,0.09979085093705665,6.112885165565336,3.419620958193806
2006.0,-29.86097377608535,5.078458532906966,35.00811488260068,24.18948778593915,5.0503842104158885,-26.36981821816107,-39.89946524435652,1.559228652478397,0.40430297543269944,-4.979530556976269,40.01836156013642,45267.53620428315,20537.852422915006,20537.852422915006,65805.38862719815,82646.39199948446,82646.39199948446,20537.852422915006,103184.24442239947,103184.24442239947,103184.24442239947,128005.95794842705,97721.88441789174,60343.02862263345,41532.061994731426,24821.713526027586,0.0,66353.77552075901,21098.456497123447,1535.9573327191995,0.0,0.886956335214779,2.8138392752935983,0.0014959162575277712,354939.0391013739,1555325.0776511969,4.381949873952809,1555325.0776511969,4.381949873952809,0.85,0.09557335635143337,4.296143414572793,1.2673033398250118,1.0,0.0,4.296143414571338,1.2844372791170109,1.2847414917325815,3.344766992068453,19334.457381811542,1971.5659661364016,3099.015535412006,3099.015535412006,6.62721828536576,5.078458532906966,-0.8970412188336052,5.975499751740571,3.4199104512888896,3.4199104512888896,0.9771172717968256,0.0,0.0,0.00023683272334108416,7.975754986495426e-05,0.0001570751734761299,0.0006748174721223545,0.09557335635027599,0.0766107947917509,0.01896256155852509,0.09557332834300244,0.07661079479267864,0.018962561558754722,0.4031953856716527,0.4031953856716527,0.09979817259036222,0.0,5.393716313462278,5.067556624024519,6.716046188127336,5.383833532408971,5.051275351421225,6.732197527263452,24821.713526027586,21098.456497123447,0.85,0.9917354078308732,0.6822149282239568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506570550438072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.67947670716,1535.9573327191995,0.4031953856716527,0.09979817259036222,6.112885165565336,3.4199104512888896
2007.0,-29.86193209767294,5.078962774328607,35.00819212977302,24.189295421261363,5.05034387441068,-26.37068487772614,-39.90027430756015,1.5590966544507603,0.4016303891916664,-4.97950566518385,40.018479775253226,45266.6909056887,20539.49102940306,20539.49102940306,65806.18193509176,82645.73203054044,82645.73203054044,20539.49102940306,103185.2230599435,103185.2230599435,103185.2230599435,128007.13867509179,97721.61960525089,60342.57848034245,41532.26791656494,24821.915615148297,0.0,66354.18353171324,21098.628272876053,1535.96599885905,0.0,0.886956034118513,2.8138771397357067,0.0014959162575277712,354939.38340983464,1555330.176713546,4.381959989257284,1555330.176713546,4.381959989257284,0.85,0.09557492273625665,4.296143414572793,1.2673026364902036,1.0,0.0,4.296143414572626,1.2844379449990142,1.2847421274652013,3.344765258064756,19334.404988135866,1971.560623468347,3099.015535412006,3099.015535412006,6.627747036018775,5.078962774328607,-0.8965137815421205,5.975476555870728,3.4201965844531133,3.4201965844531133,0.9771990241294609,0.0,0.0,0.00023680912896127142,7.975025405329111e-05,0.0001570588749079803,0.0006747474511361317,0.09557492273506749,0.07661090980491961,0.01896401293014788,0.0955751212296277,0.07661090980587282,0.018964012930383835,0.40319439391378864,0.40319439391378864,0.09980541569098064,0.0,5.391206397387293,5.063535077871734,6.719586523892758,5.381136054375531,5.047496938443203,6.7337968702974536,24821.915615148297,21098.628272876053,0.85,0.9917412653211299,0.682197994103175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45066281734741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.664853124377,1535.96599885905,0.40319439391378864,0.09980541569098064,6.112885165565336,3.4201965844531133
2008.0,-29.862886807354542,5.079452267958973,35.00826781637445,24.18900034334513,5.050188586627607,-26.371559781882606,-39.90109594361854,1.5588615611428265,0.39946157528328285,-4.979563419179205,40.01858881369351,45265.91769340368,20541.260764356066,20541.260764356066,65807.17845775974,82645.12468283909,82645.12468283909,20541.260764356066,103186.38544719515,103186.38544719515,103186.38544719515,128008.48568318362,97721.3562176885,60342.14922819751,41532.45221054555,24822.100235988473,0.0,66354.55244653401,21098.785200590202,1535.9755729464885,0.0,0.886955346115707,2.8138987813089416,0.0014959162575277712,354938.5845449349,1555334.879962543,4.381983102672905,1555334.879962543,4.381983102672905,0.85,0.09557653146021663,4.296143414572793,1.26730211338494,1.0,0.0,4.296143414573884,1.2844390927296259,1.2847432452774918,3.3447622692975214,19334.352876414625,1971.5553095516436,3099.015535412006,3099.015535412006,6.628318099613901,5.079452267958973,-0.8960449297894781,5.975497197748451,3.420479461503487,3.420479461503487,0.9772798461438533,0.0,0.0,0.00023678562566175802,7.974284549602651e-05,0.0001570427801657315,0.0006746783058152102,0.09557653145896919,0.07661107240316295,0.018965459055806246,0.0955763779116094,0.07661107240416286,0.018965459056053773,0.4031934015714468,0.4031934015714468,0.09981256898263724,0.0,5.38880773040745,5.059599248549318,6.72334244012211,5.3790249944624975,5.043746755388213,6.738254177024373,24822.100235988473,21098.785200590202,0.85,0.9917507696368637,0.6821825485128129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506685523581602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.650288956036,1535.9755729464885,0.4031934015714468,0.09981256898263724,6.112885165565336,3.420479461503487
2009.0,-29.86383706165517,5.079928576530169,35.00834184420352,24.18877986436712,5.050125954280699,-26.372421409035194,-39.901896624919004,1.5587103016478958,0.39673363419206,-4.979546606399017,40.01869187063855,45265.07261864774,20542.842971456503,20542.842971456503,65807.91559010424,82644.43944051805,82644.43944051805,20542.842971456503,103187.28241197455,103187.28241197455,103187.28241197455,128009.51512645948,97721.05303208486,60341.686210159314,41532.6298021395,24822.232714484926,0.0,66354.86251662442,21098.897807312187,1535.9805144544162,0.0,0.886955058783873,2.813936430468389,0.0014959162575277712,354938.8171025522,1555339.3252164347,4.381992755576946,1555339.3252164347,4.381992755576946,0.85,0.09557802720053335,4.296143414572793,1.2673013627948242,1.0,0.0,4.296143414572188,1.2844398482542696,1.2847439709345267,3.34476030186376,19334.292890576577,1971.549192698483,3099.015535412006,3099.015535412006,6.628828651136591,5.079928576530169,-0.8955410153750538,5.975469591905223,3.420758730039195,3.420758730039195,0.9773596371540557,0.0,0.0,0.00023676223418002347,7.97356264964813e-05,0.00015702660768354216,0.0006746088265123551,0.09557802719944072,0.07661115309715098,0.018966874102289737,0.09557793322379722,0.07661115309802678,0.01896687410250656,0.4031924112806463,0.4031924112806463,0.09981966586589636,0.0,5.386311291423283,5.055673461586196,6.7265620980426775,5.376280240591086,5.04000295567198,6.739473909477283,24822.232714484926,21098.897807312187,0.85,0.9917572442202989,0.6821666250503815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506742657967338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.63576520216,1535.9805144544162,0.4031924112806463,0.09981966586589636,6.112885165565336,3.420758730039195
2010.0,-29.864783488746372,5.080391666689059,35.00841458027048,24.188555299211316,5.0500554797374475,-26.373280375859125,-39.90270072882993,1.5585523668372068,0.39395343302419406,-4.979548549290009,40.0188023002598,45264.26008447157,20544.42918093316,20544.42918093316,65808.68926540473,82643.77045354496,82643.77045354496,20544.42918093316,103188.19963447812,103188.19963447812,103188.19963447812,128010.62147239479,97720.7610656662,60341.2506965367,41532.789299032775,24822.421837916678,0.0,66355.21113694945,21099.058562229176,1535.989148261491,0.0,0.8869546494435716,2.81397257842745,0.0014959162575277712,354938.7902281032,1555344.0884936824,4.3820065073590095,1555344.0884936824,4.3820065073590095,0.85,0.09557955457633262,4.296143414572793,1.2673007611138747,1.0,0.0,4.296143414573917,1.2844406347923207,1.2847447277360087,3.3447582536715914,19334.235124475235,1971.5433021954732,3099.015535412006,3099.015535412006,6.62934049415852,5.080391666689059,-0.8950570104065934,5.9754486770956525,3.421034836904771,3.421034836904771,0.9774385248299345,0.0,0.0,0.00023673893902496733,7.972837724647384e-05,0.00015701056177849348,0.0006745398910030494,0.09557955457517911,0.07661127057274532,0.018968284002433788,0.09557965416546838,0.07661127057366991,0.01896828400266271,0.4031914206164292,0.4031914206164292,0.09982668759337758,0.0,5.383765561918096,5.051771982840933,6.729433451145724,5.373501982314224,5.036163031378351,6.740915417303313,24822.421837916678,21099.058562229176,0.85,0.9917636932777326,0.6821507958290027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506799526148295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.621298880758,1535.989148261491,0.4031914206164292,0.09982668759337758,6.112885165565336,3.421034836904771
2011.0,-29.86572562478669,5.0808414456692805,35.008485935402085,24.188309360202425,5.049953441664611,-26.374138636563337,-39.903500851336844,1.558366453428354,0.3914147500227614,-4.979572866528562,40.018907548926656,45263.45001195798,20546.0265223734,20546.0265223734,65809.47653433138,82643.1455492528,82643.1455492528,20546.0265223734,103189.1720716262,103189.1720716262,103189.1720716262,128011.7677646111,97720.49770446956,60340.80216711889,41532.99504150074,24822.595692984894,0.0,66355.59073448564,21099.20633903716,1535.9974527197026,0.0,0.8869541451106818,2.8140029595188683,0.0014959162575277712,354938.4538674298,1555348.6283056284,4.382023450427702,1555348.6283056284,4.382023450427702,0.85,0.09558107350499181,4.296143414572793,1.2673001187713822,1.0,0.0,4.29614341457272,1.2844415519271686,1.2847456153035288,3.344755865400714,19334.183017970507,1971.5379888107059,3099.015535412006,3099.015535412006,6.629855929277185,5.0808414456692805,-0.894595135435913,5.9754365811051935,3.421307750063586,3.421307750063586,0.9775165000181675,0.0,0.0,0.0002367157515861454,7.972116449484849e-05,0.0001569945870912969,0.00067447126145585,0.09558107350384415,0.07661139326292819,0.018969680240915953,0.09558114850909086,0.0766113932638481,0.018969680241143726,0.403190428510986,0.403190428510986,0.09983363021218283,0.0,5.3812345511672675,5.047930656353742,6.732135160551991,5.370987616551304,5.032519746231344,6.742894921339541,24822.595692984894,21099.20633903716,0.85,0.9917698841332078,0.6821346854265007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450685616571198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.606877555976,1535.9974527197026,0.403190428510986,0.09983363021218283,6.112885165565336,3.421307750063586
2012.0,-29.866664190719558,5.08127787405479,35.0085557394175,24.188036773726367,5.049820037542552,-26.374996820307874,-39.904308517556615,1.5581526671182304,0.389037273472411,-4.979616517726977,40.019005078761175,45262.68970965941,20547.628593738773,20547.628593738773,65810.31830339818,82642.54108122255,82642.54108122255,20547.628593738773,103190.16967496132,103190.16967496132,103190.16967496132,128012.9084425398,97720.23969792096,60340.38832630334,41533.16819068624,24822.73876757849,0.0,66355.90695826474,21099.327952441716,1536.0044719616035,0.0,0.8869535704196707,2.8140289785798083,0.0014959162575277712,354937.850076369,1555352.835181227,4.382042757194181,1555352.835181227,4.382042757194181,0.85,0.09558257358981787,4.296143414572793,1.2672995681921022,1.0,0.0,4.296143414571805,1.2844425992018391,1.284746633157171,3.3447531382425684,19334.131970892897,1971.5327834574393,3099.015535412006,3099.015535412006,6.630372890662846,5.08127787405479,-0.8941536533121512,5.975431527366942,3.421577419500435,3.421577419500435,0.9775935484286957,0.0,0.0,0.00023669265409364613,7.971388435175779e-05,0.00015697876974188834,0.0006744033078543524,0.09558257358868642,0.07661151175103305,0.018971061837653375,0.09558240714103201,0.07661151175193992,0.018971061837877938,0.40318943630081316,0.40318943630081316,0.09984050116656512,0.0,5.378750274118147,5.044160610050881,6.734784129037507,5.368653791199392,5.028998035668337,6.74529524333451,24822.73876757849,21099.327952441716,0.85,0.9917778434524342,0.6821199767208045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506912548894075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.592510647677,1536.0044719616035,0.40318943630081316,0.09984050116656512,6.112885165565336,3.421577419500435
2013.0,-29.86759818744745,5.081701801753337,35.00862406570352,24.1877986927517,5.049733816011184,-26.375846172411464,-39.905099699366815,1.5579818009623687,0.3862611797465547,-4.9796264381427875,40.019101643987135,45261.87767802329,20549.128676174343,20549.128676174343,65811.00635419763,82641.88186366408,82641.88186366408,20549.128676174343,103191.01053983842,103191.01053983842,103191.01053983842,128013.88274481268,97719.9453510385,60339.94116534213,41533.337984107086,24822.87220497426,0.0,66356.21018908135,21099.44137422812,1536.010206916175,0.0,0.8869531706778055,2.8140641463582794,0.0014959162575277712,354937.71285554406,1555357.000457641,4.382056186547455,1555357.000457641,4.382056186547455,0.85,0.09558402237989636,4.296143414572793,1.267298906068318,1.0,0.0,4.29614341457219,1.284443445561312,1.2847474501950986,3.3447509342813797,19334.073733812347,1971.526844927916,3099.015535412006,3099.015535412006,6.630856941942494,5.081701801753337,-0.893700739585789,5.975402541339126,3.421843811139512,3.421843811139512,0.9776696603255749,0.0,0.0,0.00023666967110743553,7.970675339178074e-05,0.0001569629177156548,0.0006743352052762415,0.09558402237883104,0.07661159812505938,0.018972424253771658,0.09558391546362963,0.07661159812591324,0.01897242425398311,0.4031884457703034,0.4031884457703034,0.09984731339093278,0.0,5.376196653855118,5.040403351354428,6.737029956884385,5.365887617889314,5.025356064452751,6.745994146494752,24822.87220497426,21099.44137422812,0.85,0.9917836803318006,0.6821046221453881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506968718835003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.578183855996,1536.010206916175,0.4031884457703034,0.09984731339093278,6.112885165565336,3.421843811139512
2014.0,-29.868528575176427,5.082113904371368,35.00869127162963,24.1876003908925,5.049695058412251,-26.376687529512505,-39.90588215002788,1.5578540127358071,0.3831088594299672,-4.9796119320746035,40.01920566312649,45261.043531952135,20550.5476858364,20550.5476858364,65811.59121778853,82641.1892682393,82641.1892682393,20550.5476858364,103191.73695407569,103191.73695407569,103191.73695407569,128014.78449352804,97719.63656840585,60339.490832064555,41533.49526260144,24823.047539452356,0.0,66356.5428020538,21099.590408534503,1536.0178100140338,0.0,0.8869528681372569,2.8141070859720094,0.0014959162575277712,354937.9135058822,1555361.4872630534,4.382066350421811,1555361.4872630534,4.382066350421811,0.85,0.09558545656255663,4.296143414572793,1.2672981807542967,1.0,0.0,4.296143414572798,1.2844440903159444,1.2847480656971344,3.34474925531094,19334.012640591656,1971.520615153152,3099.015535412006,3099.015535412006,6.631314832406691,5.082113904371368,-0.893241396988449,5.975355301359817,3.422107159118665,3.422107159118665,0.9777449026053329,0.0,0.0,0.0002366467789724097,7.969970170607546e-05,0.00015694707726633425,0.0006742671524342092,0.09558545656145648,0.0766116833799329,0.01897377318152358,0.09558581450578517,0.07661168338081467,0.018973773181741958,0.4031874548459414,0.4031874548459414,0.09985405594006896,0.0,5.373510954919595,5.03662764980362,6.738681987911207,5.362720791504557,5.02155304118935,6.7453184885198425,24823.047539452356,21099.590408534503,0.85,0.9917875229592522,0.6820886324196996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507024615736834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.563917315189,1536.0178100140338,0.4031874548459414,0.09985405594006896,6.112885165565336,3.422107159118665
2015.0,-29.86945547096782,5.082512858468447,35.008757175754106,24.187301366496854,5.049528291343748,-26.377538545224866,-39.90668485695494,1.557611365588248,0.380760084353426,-4.97969156563579,40.019302156548186,45260.31530358258,20552.125508350513,20552.125508350513,65812.44081193309,82640.61464350365,82640.61464350365,20552.125508350513,103192.74015185416,103192.74015185416,103192.74015185416,128015.95814833614,97719.38897226559,60339.089632290255,41533.66593330592,24823.21799648198,0.0,66356.8839297879,21099.735297009684,1536.0273030563903,0.0,0.8869521142835116,2.814128537879852,0.0014959162575277712,354936.81200236763,1555365.6494597313,4.382091676220262,1555365.6494597313,4.382091676220262,0.85,0.09558695069191611,4.296143414572793,1.2672977329278368,1.0,0.0,4.296143414572566,1.2844452719331172,1.2847492183016918,3.344746178330359,19333.963653232782,1971.5156198327445,3099.015535412006,3099.015535412006,6.631823969097388,5.082512858468447,-0.8928463783322425,5.975359236800689,3.42236764641136,3.42236764641136,0.9778193275461028,0.0,0.0,0.0002366239747847576,7.969246806400742e-05,0.00015693150672075018,0.0006742002591373368,0.09558695069068741,0.0766118302723358,0.01897512041835162,0.09558705266538893,0.07661183027332058,0.018975120418595535,0.4031864599827919,0.4031864599827919,0.09986070822256479,0.0,5.370944401805616,5.03294079656348,6.740577071642974,5.360451649989216,5.018042571061812,6.748002387742588,24823.21799648198,21099.735297009684,0.85,0.9917952277802724,0.6820741515148969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507080297059618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.549691941438,1536.0273030563903,0.4031864599827919,0.09986070822256479,6.112885165565336,3.42236764641136
2016.0,-29.870378263638823,5.082899776479709,35.00882150292965,24.187046416942053,5.049414501565296,-26.378380568869286,-39.90747107947243,1.5574168067833907,0.3781641045891888,-4.979721584557293,40.01938803198516,45259.533108815274,20553.569838648553,20553.569838648553,65813.10294746383,82640.00172728383,82640.00172728383,20553.569838648553,103193.57156593239,103193.57156593239,103193.57156593239,128016.88878989394,97719.12419890803,60338.65558038607,41533.85402057996,24823.31722396156,0.0,66357.17124454152,21099.819640367325,1536.0316386606155,0.0,0.8869516510417423,2.8141590093645155,0.0014959162575277712,354936.39677678177,1555369.3536618985,4.382107238892338,1555369.3536618985,4.382107238892338,0.85,0.09558834295051939,4.296143414572793,1.2672970955306666,1.0,0.0,4.296143414574001,1.284446228493693,1.284750145928599,3.3447436874107246,19333.91126732938,1971.5102779572412,3099.015535412006,3099.015535412006,6.632290030103386,5.082899776479709,-0.8924303120516024,5.975330088531312,3.4226248540712647,3.4226248540712647,0.9778928154489328,0.0,0.0,0.00023660127355621836,7.968538356056728e-05,0.00015691588999565108,0.0006741331674466451,0.09558834294950735,0.07661190408252277,0.01897643886698458,0.09558830756883746,0.0766119040833339,0.01897643886718549,0.40318546484160894,0.40318546484160894,0.09986730413829979,0.0,5.36835893255784,5.029302863180703,6.742177661560106,5.357885689146485,5.014694632934379,6.74852163322447,24823.31722396156,21099.819640367325,0.85,0.9918009118400682,0.6820594106102479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450713576980452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.53550550991,1536.0316386606155,0.40318546484160894,0.09986730413829979,6.112885165565336,3.4226248540712647
2017.0,-29.87129720987809,5.083274878866489,35.00888452396095,24.186800512857758,5.049309753035343,-26.379218226296338,-39.90825667334718,1.557230769441132,0.3754365573471432,-4.9797538207587095,40.019478641480696,45258.76570244763,20554.987713586437,20554.987713586437,65813.75341603407,82639.3887111594,82639.3887111594,20554.987713586437,103194.37642474583,103194.37642474583,103194.37642474583,128017.82812584698,97718.86157284894,60338.2385640833,41534.02556529515,24823.45170110115,0.0,66357.47726639631,21099.933945935976,1536.0380680698254,0.0,0.8869511594025724,2.8141909451890923,0.0014959162575277712,354935.95088191907,1555373.2620729918,4.382123755591152,1555373.2620729918,4.382123755591152,0.85,0.09558974225115491,4.296143414572793,1.2672965015424418,1.0,0.0,4.296143414571096,1.284447145012408,1.2847510336282362,3.3447413007650786,19333.85930627299,1971.5049794040767,3099.015535412006,3099.015535412006,6.632747554411244,5.083274878866489,-0.8920235529138383,5.9752984317803275,3.4228790957687756,3.4228790957687756,0.9779654559339359,0.0,0.0,0.00023657866894601356,7.967830530323575e-05,0.0001569003636427778,0.0006740664640079963,0.09558974225010063,0.0766119929359806,0.01897774931412002,0.09558973945584731,0.07661199293682558,0.018977749314329332,0.40318446998790175,0.40318446998790175,0.0998738383580572,0.0,5.3657522514138805,5.025709187689756,6.743491199951279,5.355190378105874,5.011273763103759,6.748682609596017,24823.45170110115,21099.933945935976,0.85,0.9918061404266557,0.6820447004148973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450719099738857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.521370381035,1536.0380680698254,0.40318446998790175,0.0998738383580572,6.112885165565336,3.4228790957687756
2018.0,-29.872212255366755,5.083637719348978,35.00894613864918,24.18650578418749,5.049147626374048,-26.38005811063744,-39.90904628355054,1.5569934816324404,0.37298234759180104,-4.979827836851784,40.01956372012249,45258.03433654105,20556.459142101354,20556.459142101354,65814.4934786424,82638.81272027886,82638.81272027886,20556.459142101354,103195.2718623802,103195.2718623802,103195.2718623802,128018.8468549143,97718.60951429507,60337.831130504135,41534.198204212145,24823.574992534086,0.0,66357.77319674623,21100.03874365397,1536.044835851524,0.0,0.8869504753888462,2.81421443429425,0.0014959162575277712,354934.9270844319,1555376.9319192662,4.382146735165551,1555376.9319192662,4.382146735165551,0.85,0.09559115618898234,4.296143414572793,1.2672960141533989,1.0,0.0,4.296143414571609,1.284448300962112,1.2847521609412542,3.344738290637918,19333.809436017244,1971.499894053244,3099.015535412006,3099.015535412006,6.633222359554394,5.083637719348978,-0.8916497233502341,5.975287442699212,3.4231304179495874,3.4231304179495874,0.9780372622713107,0.0,0.0,0.000236556162264976,7.967119144421045e-05,0.00015688497082076556,0.0006740003342370767,0.09559115618786262,0.07661210353762218,0.018979052650240434,0.09559088476360536,0.07661210353851959,0.018979052650462746,0.40318347562386503,0.40318347562386503,0.09988030687363322,0.0,5.363206732020387,5.022181630628836,6.744846197527636,5.35281018444357,5.007931242174607,6.750122034115009,24823.574992534086,21100.03874365397,0.85,0.9918128699633568,0.6820306371998665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507245995168971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.507281549255,1536.044835851524,0.40318347562386503,0.09988030687363322,6.112885165565336,3.4231304179495874
2019.0,-29.873123252476493,5.083989731517919,35.00900646431307,24.186285235360288,5.049081124475106,-26.38088478760105,-39.909815043769754,1.5568426595872944,0.3698537390540082,-4.979831937820179,40.01964940332327,45257.229289860246,20557.758539727078,20557.758539727078,65814.98782958732,82638.14400547309,82638.14400547309,20557.758539727078,103195.90254520017,103195.90254520017,103195.90254520017,128019.58728632935,97718.30428494842,60337.38956928217,41534.34968407361,24823.684741129186,0.0,66358.0344252028,21100.13202995981,1536.0492724798219,0.0,0.8869501445880167,2.8142549011840816,0.0014959162575277712,354934.87035952316,1555380.6278496573,4.382157848492514,1555380.6278496573,4.382157848492514,0.85,0.09559248624075077,4.296143414572793,1.26729534433689,1.0,0.0,4.296143414571718,1.2844490524153942,1.284752883792539,3.3447363338342897,19333.749045820827,1971.4937359670048,3099.015535412006,3099.015535412006,6.633641653233588,5.083989731517919,-0.8912420871127349,5.975231818630654,3.423378666293249,3.423378666293249,0.9781081903694997,0.0,0.0,0.00023653375711834898,7.966426599368965e-05,0.00015686949112465932,0.0006739338312425903,0.09559248623977698,0.07661215446552655,0.018980331774250424,0.09559249975999033,0.076612154466307,0.018980331774443776,0.4031824832669657,0.4031824832669657,0.09988672621674698,0.0,5.360518626758164,5.018629211270763,6.745580234208205,5.349685676874174,5.004412285008641,6.748508411788237,24823.684741129186,21100.13202995981,0.85,0.9918164152944043,0.6820158204184471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507300759889785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.49324023097,1536.0492724798219,0.4031824832669657,0.09988672621674698,6.112885165565336,3.423378666293249
2020.0,-29.874030894031108,5.084329932373252,35.00906562676084,24.186004825774603,5.048927235364716,-26.38171718371794,-39.9105996946804,1.5566135250391733,0.3673550662986145,-4.979908605923203,40.01973617297936,45256.5102501641,20559.17589736001,20559.17589736001,65815.68614752412,82637.59438989301,82637.59438989301,20559.17589736001,103196.77028725302,103196.77028725302,103196.77028725302,128020.60209814282,97718.0789708122,60336.99483102979,41534.53793309157,24823.83181088979,0.0,66358.36974398135,21100.25703925632,1536.0575193204143,0.0,0.8869494409718328,2.814278664996494,0.0014959162575277712,354933.80988176365,1555384.370650879,4.382181486652433,1555384.370650879,4.382181486652433,0.85,0.09559388507219162,4.296143414572793,1.2672948602447285,1.0,0.0,4.296143414571584,1.2844501698620567,1.284753972832241,3.344733423978741,19333.704466998075,1971.4891901921733,3099.015535412006,3099.015535412006,6.634099010615873,5.084329932373252,-0.8908851991501869,5.975215131523439,3.4236242528297947,3.4236242528297947,0.9781783579513699,0.0,0.0,0.00023651143644276676,7.965719796424192e-05,0.00015685423847852485,0.0006738683036873449,0.09559388507104913,0.07661227201427123,0.0189816130567779,0.0955937443444404,0.07661227201518686,0.01898161305700476,0.403181488655759,0.403181488655759,0.09989306945359495,0.0,5.3579113406844385,5.015166525362815,6.746359488932683,5.3472636722218,5.001170575566675,6.749327133084421,24823.83181088979,21100.25703925632,0.85,0.9918219269317348,0.6820015383857261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507355282710435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.479249513692,1536.0575193204143,0.403181488655759,0.09989306945359495,6.112885165565336,3.4236242528297947
2021.0,-29.874934478838156,5.084659140025805,35.00912344558856,24.18573967823761,5.048809760461079,-26.38254228614897,-39.911368175502844,1.5564175677596355,0.36440934974660877,-4.979951572352222,40.01981536146358,45255.73813139824,20560.49508169352,20560.49508169352,65816.23321309176,82636.95310566995,82636.95310566995,20560.49508169352,103197.44818736346,103197.44818736346,103197.44818736346,128021.37822117594,97717.77596856709,60336.56099424236,41534.68330480525,24823.93003381247,0.0,66358.61333861772,21100.3405287406,1536.0622364749686,0.0,0.8869489360958364,2.8143122098096507,0.0014959162575277712,354933.21556864993,1555387.7864448829,4.382198448102261,1555387.7864448829,4.382198448102261,0.85,0.09559521003577738,4.296143414572793,1.2672942448267714,1.0,0.0,4.29614341457375,1.2844511319729144,1.2847549066299748,3.3447309186250824,19333.644517437857,1971.4830770383217,3099.015535412006,3099.015535412006,6.6345246891316565,5.084659140025805,-0.8905159704977121,5.975175110523518,3.423866862973683,3.423866862973683,0.9782476751353381,0.0,0.0,0.0002364892174579963,7.965027615469503e-05,0.00015683894130330127,0.0006738025848287466,0.09559521003479503,0.07661233918344407,0.01898287085135096,0.09559512292633457,0.07661233918423135,0.01898287085154603,0.403180495316656,0.403180495316656,0.0998993550380161,0.0,5.355231989179856,5.011691080899936,6.746826006187575,5.344360922098815,4.997708162662036,6.748608356937552,24823.93003381247,21100.3405287406,0.85,0.9918265301482676,0.6819873992915617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45074096050914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.465295652797,1536.0622364749686,0.403180495316656,0.0998993550380161,6.112885165565336,3.423866862973683
2022.0,-29.875834086146316,5.084977371738585,35.00918006243902,24.185481306072347,5.048681969210914,-26.3833648401124,-39.91213997416196,1.5562127231648086,0.36172445563983047,-4.980007608448835,40.01989598845551,45254.99931016637,20561.812194466384,20561.812194466384,65816.81150463276,82636.38586753873,82636.38586753873,20561.812194466384,103198.19806200512,103198.19806200512,103198.19806200512,128022.24555107515,97717.54084433652,60336.15428691161,41534.87395269434,24824.047489070035,0.0,66358.92144176437,21100.440365709528,1536.068384092259,0.0,0.8869483595762175,2.8143408183294527,0.0014959162575277712,354932.4404766209,1555391.2642947177,4.382217816455608,1555391.2642947177,4.382217816455608,0.85,0.0955965416810617,4.296143414572793,1.2672937266668307,1.0,0.0,4.296143414573112,1.2844521354339773,1.2847558819157372,3.344728305598758,19333.59799766961,1971.4783333421312,3099.015535412006,3099.015535412006,6.634949699189792,5.084977371738585,-0.8901619190245249,5.97513929076311,3.424106723836159,3.424106723836159,0.9783162068103312,0.0,0.0,0.00023646709818952967,7.96433250205927e-05,0.00015682377316893697,0.000673737420348186,0.09559654168003409,0.07661242145654207,0.01898412022349203,0.09559641514194878,0.0766124214573656,0.0189841202236961,0.4031794999127598,0.4031794999127598,0.0999055760472591,0.0,5.352567620547063,5.008283856374248,6.7470916176978335,5.34173206408866,4.994548962168778,6.748044870667002,24824.047489070035,21100.440365709528,0.85,0.9918306397187701,0.6819730991240041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450746368506153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.451392807363,1536.068384092259,0.4031794999127598,0.0999055760472591,6.112885165565336,3.424106723836159
2023.0,-29.876730780063188,5.085284848958229,35.00923547002365,24.1852177301422,5.048553438025117,-26.384184845595094,-39.912911388650514,1.5560075035448433,0.3589355069152589,-4.980064513383661,40.019973999195685,45254.27218413226,20563.102733642718,20563.102733642718,65817.37491777497,82635.79941128225,82635.79941128225,20563.102733642718,103198.90214492497,103198.90214492497,103198.90214492497,128023.05855528112,97717.28492825206,60335.75770104943,41535.030252447374,24824.156410356154,0.0,66359.18666280352,21100.53294880273,1536.0740906576325,0.0,0.8869477881021827,2.8143706885929456,0.0014959162575277712,354931.6533681699,1555394.6292979815,4.382237015317915,1555394.6292979815,4.382237015317915,0.85,0.09559785326261123,4.296143414572793,1.2672931727906689,1.0,0.0,4.296143414573495,1.2844531404982609,1.284756858899506,3.344725688401717,19333.547364194237,1971.4731701645555,3099.015535412006,3099.015535412006,6.635366134396906,5.085284848958229,-0.8898157255462911,5.97510057450452,3.42434382230289,3.42434382230289,0.9783839492293972,0.0,0.0,0.0002364450524513509,7.963637790687686e-05,0.00015680867454447405,0.0006736725544921305,0.09559785326160401,0.07661249732568845,0.018985355935915566,0.09559772331705226,0.07661249732649564,0.018985355936115594,0.4031785046787422,0.4031785046787422,0.09991173351908923,0.0,5.349889936634327,5.004913110691916,6.747142057422593,5.339000020298897,4.991322475193954,6.747232927356833,24824.156410356154,21100.53294880273,0.85,0.9918351659766159,0.6819594160200693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450751752735877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.437539524995,1536.0740906576325,0.4031785046787422,0.09991173351908923,6.112885165565336,3.42434382230289
2024.0,-29.87762348953534,5.085582118803154,35.009289787959496,24.184975632838928,5.0484548892288155,-26.384998266066425,-39.913670474756486,1.5558296657478394,0.3558687420645015,-4.980102556631741,40.02005307557679,45253.50884000919,20564.327618608975,20564.327618608975,65817.83645861817,82635.17618664405,82635.17618664405,20564.327618608975,103199.50380525303,103199.50380525303,103199.50380525303,128023.77515051853,97717.00347629139,60335.336129604504,41535.1859407632,24824.271345265504,0.0,66359.4572860287,21100.630643475677,1536.079739063095,0.0,0.8869473086534705,2.814406395607938,0.0014959162575277712,354931.1271551324,1555398.0402734175,4.382253122571546,1555398.0402734175,4.382253122571546,0.85,0.09559913564459319,4.296143414572793,1.2672926227608698,1.0,0.0,4.296143414573816,1.2844540173275385,1.2847577077461527,3.3447234051332075,19333.49167839805,1971.4674917936352,3099.015535412006,3099.015535412006,6.635761384098709,5.085582118803154,-0.8894654037862528,5.975047522589406,3.4245782068837136,3.4245782068837136,0.9784509162524896,0.0,0.0,0.000236423106553946,7.96295423655074e-05,0.0001567935641884386,0.000673607638235557,0.09559913564362268,0.0766125594920681,0.018986576151554586,0.0955992360588906,0.07661255949284584,0.018986576151747335,0.40317750952219433,0.40317750952219433,0.09991782728430845,0.0,5.347134721732743,5.001540276793946,6.7468088993166475,5.335971298696222,4.987977138302142,6.745402138106044,24824.271345265504,21100.630643475677,0.85,0.991838076295953,0.6819451317233248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507571195666527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.423714620656,1536.079739063095,0.40317750952219433,0.09991782728430845,6.112885165565336,3.4245782068837136
