time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-29.87851296788531,5.08586907150998,35.00934308849219,24.184715863689803,5.048334781719837,-26.38581093416129,-39.9144331580959,1.5556327479836622,0.352883893609544,-4.980160265911708,40.0201320770035,45252.776541009094,20565.5656751808,20565.5656751808,65818.34221618989,82634.56976721274,82634.56976721274,20565.5656751808,103200.13544239354,103200.13544239354,103200.13544239354,128024.53405301474,97716.72812807979,60334.9349018236,41535.32580695132,24824.398610621203,0.0,66359.72441757252,21100.73881902802,1536.086564864405,0.0,0.8869467295031465,2.8144387388733,0.0014959162575277712,354930.3289233152,1555401.4480213253,4.382272579352831,1555401.4480213253,4.382272579352831,0.85,0.09560042489880917,4.296143414572793,1.2672920232778417,1.0,0.0,4.296143414572872,1.284454983203278,1.2847586457647042,3.3447208899908056,19333.43720024002,1971.4619365675353,3099.015535412006,3099.015535412006,6.636160884055285,5.08586907150998,-0.8891337112566244,5.975002782766604,3.424810024701863,3.424810024701863,0.9785171499148181,0.0,0.0,0.0002364012419551209,7.962267497745566e-05,0.00015677856697766525,0.0006735432080672561,0.09560042489779091,0.07661263837183721,0.0189877865259537,0.09560069707894671,0.07661263837265322,0.01898778652615594,0.4031765120537733,0.4031765120537733,0.09992384684626368,0.0,5.344352493128326,4.998181021626635,6.7462844954955585,5.3330441595212505,4.98463482704318,6.744074436640801,24824.398610621203,21100.73881902802,0.85,0.9918417050984728,0.6819313512553684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507624625876485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.409939648227,1536.086564864405,0.4031765120537733,0.09992384684626368,6.112885165565336,3.424810024701863
2026.0,-29.879398822393675,5.086145011283022,35.009395069954664,24.18439029660078,5.048131876092599,-26.386628620483545,-39.9152041534893,1.5553616741704774,0.350450878002448,-4.980272812101171,40.02020025679112,45252.09755451345,20566.887227234925,20566.887227234925,65818.98478174838,82634.03675363616,82634.03675363616,20566.887227234925,103200.92398087108,103200.92398087108,103200.92398087108,128025.41196140132,97716.48887012023,60334.549670945606,41535.487999082914,24824.487980530226,0.0,66359.97597961314,21100.814783450693,1536.0925016266503,0.0,0.8869459107357116,2.8144574659797232,0.0014959162575277712,354928.7721942156,1555404.3889794403,4.382300086193996,1555404.3889794403,4.382300086193996,0.85,0.09560172324097907,4.296143414572793,1.2672915880894289,1.0,0.0,4.296143414570196,1.2844562956284662,1.2847599305313864,3.3447174724389908,19333.389862605774,1971.457109472223,3099.015535412006,3099.015535412006,6.636587326594544,5.086145011283022,-0.8888418595392098,5.974986870822232,3.4250392256330944,3.4250392256330944,0.9785826358951698,0.0,0.0,0.00023637946828678654,7.96157333021312e-05,0.00015676373498465533,0.0006734794876981615,0.09560172323985605,0.07661273524446792,0.018988987995388135,0.09560161443335236,0.07661273524536788,0.018988987995611196,0.4031755113110742,0.4031755113110742,0.09992979522126226,0.0,5.34168343314974,4.994902051392273,6.746007630719191,5.330723690103639,4.981572778917553,6.7446808624756045,24824.487980530226,21100.814783450693,0.85,0.9918476281843297,0.6819185342745697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507677863071753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.396199648965,1536.0925016266503,0.4031755113110742,0.09992979522126226,6.112885165565336,3.4250392256330944
2027.0,-29.88028072544511,5.086411408516054,35.009445755117234,24.1841493168846,5.048025034687468,-26.38743314257399,-39.915958035830386,1.5551774518044972,0.34755215257735017,-4.9803117516860835,40.02026646171894,45251.36120396217,20568.03233203611,20568.03233203611,65819.39353599829,82633.45424494558,82633.45424494558,20568.03233203611,103201.48657698168,103201.48657698168,103201.48657698168,128026.03381113696,97716.23990231317,60334.14686127883,41535.6589344826,24824.547234155274,0.0,66360.20616863787,21100.865149031983,1536.0950813740258,0.0,0.886945473287993,2.8144908725086095,0.0014959162575277712,354928.2335865134,1555407.2447553368,4.382314782450824,1555407.2447553368,4.382314782450824,0.85,0.09560292569334776,4.296143414572793,1.2672910534450783,1.0,0.0,4.296143414573568,1.2844572017547564,1.2847608090301916,3.3447151128925374,19333.34060386006,1971.4520864780593,3099.015535412006,3099.015535412006,6.636956832583817,5.086411408516054,-0.8885132563133435,5.974924664829397,3.4252655825838123,3.4252655825838123,0.9786473093096607,0.0,0.0,0.0002363577935776504,7.960894624556723e-05,0.00015674884733208317,0.0006734155282076052,0.09560292569249346,0.07661276170672131,0.01899016398577215,0.09560286259313683,0.07661276170740591,0.018990163985941846,0.4031745105800685,0.4031745105800685,0.0999357013144617,0.0,5.3389480374818845,4.9916576912413575,6.745254506321373,5.327863904263438,4.9786067181702265,6.74216615364503,24824.547234155274,21100.865149031983,0.85,0.991850347311079,0.6819050725817088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773088374292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.382502598051,1536.0950813740258,0.4031745105800685,0.0999357013144617,6.112885165565336,3.4252655825838123
2028.0,-29.88115913425908,5.086667690426388,35.009495388482506,24.18386876760053,5.047869082008038,-26.38823943113854,-39.91671589957548,1.5549493788754039,0.34484513249373094,-4.980397181293546,40.02033719582723,45250.658733219636,20569.246170759816,20569.246170759816,65819.90490397945,82632.91284381924,82632.91284381924,20569.246170759816,103202.15901457905,103202.15901457905,103202.15901457905,128026.81347435818,97716.00932773323,60333.755217081205,41535.83790072447,24824.654459779114,0.0,66360.49236050359,21100.956290812246,1536.1014799477512,0.0,0.8869447831214043,2.8145163500477732,0.0014959162575277712,354927.0519366012,1555410.2959036094,4.382337968934091,1555410.2959036094,4.382337968934091,0.85,0.09560418295342259,4.296143414572793,1.2672905523190274,1.0,0.0,4.296143414572733,1.2844583127365155,1.284761892545495,3.3447122199084345,19333.294984248696,1971.4474345723256,3099.015535412006,3099.015535412006,6.637348517849618,5.086667690426388,-0.8882189611340365,5.974886651560425,3.4254895207679152,3.4254895207679152,0.9787112916479758,0.0,0.0,0.00023633620656720228,7.960212388431765e-05,0.00015673408268288463,0.0006733520971571825,0.09560418295238862,0.07661284165950033,0.018991341292888292,0.09560405185850068,0.0766128416603289,0.018991341293093683,0.4031735097721157,0.4031735097721157,0.09994154450456158,0.0,5.336253039905898,4.988475934685653,6.74445219079729,5.325242313787271,4.9755870309545,6.741076487216958,24824.654459779114,21100.956290812246,0.85,0.9918537756834684,0.6818915460632101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507783668276633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.368855179508,1536.1014799477512,0.4031735097721157,0.09994154450456158,6.112885165565336,3.4254895207679152
2029.0,-29.882033863285205,5.086914723260222,35.00954396778623,24.1836221999489,5.047763519667837,-26.38903736791617,-39.917461190465815,1.5547670242870617,0.34170487150652207,-4.980443930885919,40.020405760380676,45249.917505369645,20570.356059939975,20570.356059939975,65820.27356530962,82632.30070580055,82632.30070580055,20570.356059939975,103202.65676574052,103202.65676574052,103202.65676574052,128027.39841083658,97715.72819339395,60333.34499291234,41535.98133386846,24824.74164509605,0.0,66360.7229789645,21101.030398331644,1536.1058794143535,0.0,0.8869442974320556,2.8145520105211794,0.0014959162575277712,354926.40530434164,1555413.2534714579,4.382354285919429,1555413.2534714579,4.382354285919429,0.85,0.09560538023281702,4.296143414572793,1.2672899869037795,1.0,0.0,4.296143414573644,1.2844592097607406,1.2847627621711324,3.344709884071014,19333.239361294494,1971.4417626095044,3099.015535412006,3099.015535412006,6.637706660352446,5.086914723260222,-0.8879082747540368,5.974822998014258,3.4257108514917265,3.4257108514917265,0.9787745289976362,0.0,0.0,0.00023631471179297905,7.959541523222501e-05,0.00015671929656075402,0.0006732885738559639,0.09560538023192242,0.07661288179395721,0.0189924984379652,0.0956054846450974,0.0766128817946741,0.018992498438142918,0.40317251053764985,0.40317251053764985,0.09994733388583725,0.0,5.333463457764424,4.985279083532021,6.743232828043858,5.322148802392462,4.972403301741963,6.7382643436833405,24824.74164509605,21101.030398331644,0.85,0.9918558841827838,0.68187800665935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507836244034196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.35524836542,1536.1058794143535,0.40317251053764985,0.09994733388583725,6.112885165565336,3.4257108514917265
2030.0,-29.882905118912138,5.087151880436202,35.0095915203543,24.183332814741902,5.047596170395296,-26.389838357381652,-39.918214444164164,1.5545294088528678,0.33901747017574735,-4.9805400251965075,40.02047301275704,45249.227627584994,20571.541138882425,20571.541138882425,65820.76876646742,82631.77039582052,82631.77039582052,20571.541138882425,103203.31153470295,103203.31153470295,103203.31153470295,128028.15514492286,97715.50070860966,60332.957940322594,41536.15863143007,24824.843610219905,0.0,66361.00224164999,21101.11706868692,1536.1122710362272,0.0,0.8869435656408636,2.8145759898796103,0.0014959162575277712,354925.07614739606,1555416.1544419893,4.382378870846657,1555416.1544419893,4.382378870846657,0.85,0.09560661393917537,4.296143414572793,1.2672895050095394,1.0,0.0,4.296143414572889,1.2844603649942514,1.28476389017897,3.344706875865352,19333.19435300497,1971.4371730412495,3099.015535412006,3099.015535412006,6.638089065322319,5.087151880436202,-0.8876334313549812,5.974785311791183,3.4259298192139767,3.4259298192139767,0.9788370912039933,0.0,0.0,0.00023629330416114464,7.958863543489967e-05,0.00015670466872624497,0.0006732257305810685,0.09560661393813265,0.07661296153482974,0.0189936524033029,0.09560661811105524,0.07661296153566531,0.018993652403510062,0.4031715095250637,0.4031715095250637,0.09995305438431126,0.0,5.330732240272198,4.982147635507374,6.742044007628181,5.319557495372237,4.969439705885918,6.737101541279401,24824.843610219905,21101.11706868692,0.85,0.9918591724516858,0.6818647413252198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507888599905345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.341685989455,1536.1122710362272,0.4031715095250637,0.09995305438431126,6.112885165565336,3.4259298192139767
2031.0,-29.883773186328323,5.087380201636682,35.00963803558692,24.183096375223272,5.04749237430595,-26.390630121026433,-39.91895498530937,1.5543493089922265,0.335975024352706,-4.9805867977257945,40.020537902922776,45248.49617713649,20572.60145594235,20572.60145594235,65821.09763307884,82631.19435903257,82631.19435903257,20572.60145594235,103203.79581497492,103203.79581497492,103203.79581497492,128028.71657986991,97715.2535707817,60332.55538883456,41536.3313132746,24824.92076489499,0.0,66361.25207816958,21101.18265016074,1536.1161539920802,0.0,0.8869430931236293,2.814610369672685,0.0014959162575277712,354924.42920070386,1555418.9535210615,4.382394745337459,1555418.9535210615,4.382394745337459,0.85,0.0956077750100745,4.296143414572793,1.2672889917949215,1.0,0.0,4.296143414575556,1.2844612511332787,1.284764749131601,3.344704568380175,19333.14545632404,1971.4321869674193,3099.015535412006,3099.015535412006,6.638431211738753,5.087380201636682,-0.8873356725445891,5.974715874181271,3.4261462195008305,3.4261462195008305,0.9788989198573802,0.0,0.0,0.00023627197664370306,7.958197057965951e-05,0.00015669000606404355,0.0006731627376814117,0.09560777500921491,0.07661299131335078,0.018994783695864128,0.0956079766779193,0.07661299131403959,0.018994783696034908,0.40317050892653694,0.40317050892653694,0.0999587208165373,0.0,5.327929183887761,4.979033743022342,6.740420710847104,5.316561822078484,4.966489737657355,6.733836496498839,24824.92076489499,21101.18265016074,0.85,0.9918603940074177,0.6818511519920762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450794074823881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.32816403962,1536.1161539920802,0.40317050892653694,0.0999587208165373,6.112885165565336,3.4261462195008305
2032.0,-29.884637876434255,5.087598384516236,35.00968342072122,24.182752437796466,5.047270317703689,-26.3914306716063,-39.91971187116576,1.554063112863854,0.3334041209208749,-4.98072275540591,40.02059801647345,45247.852816543505,20573.81805445357,20573.81805445357,65821.67087099707,82630.66480668049,82630.66480668049,20573.81805445357,103204.48286113406,103204.48286113406,103204.48286113406,128029.48910631615,97715.00039219642,60332.188402008,41536.457766876025,24825.00624518208,0.0,66361.4640120581,21101.25530840477,1536.122556009463,0.0,0.8869421845017768,2.814628177577562,0.0014959162575277712,354922.54867110634,1555421.5465611645,4.382425271048406,1555421.5465611645,4.382425271048406,0.85,0.09560900441124934,4.296143414572793,1.2672886192472657,1.0,0.0,4.296143414572263,1.2844626331837974,1.2847661042217022,3.344700969559498,19333.095364467994,1971.4270790196442,3099.015535412006,3099.015535412006,6.6388237875414005,5.087598384516236,-0.8870974041231507,5.974695788639386,3.4263603495303694,3.4263603495303694,0.9789600998658198,0.0,0.0,0.00023625073386637576,7.957515915552567e-05,0.0001566755747108501,0.0006731007385184263,0.0956090044100874,0.07661308653489754,0.01899591787518987,0.09560888210366915,0.07661308653582861,0.01899591787542072,0.4031695076366618,0.4031695076366618,0.09996431684498515,0.0,5.325233666458644,4.975968610644372,6.739144625540405,5.314126876326782,4.963450215170553,6.73377544369248,24825.00624518208,21101.25530840477,0.85,0.9918658644878156,0.6818392796205011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507992706100221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.314676918419,1536.122556009463,0.4031695076366618,0.09996431684498515,6.112885165565336,3.4263603495303694
2033.0,-29.88549880282078,5.087808335388672,35.00972766033756,24.182529898267262,5.0471775923833695,-26.392214899893172,-39.920447453018255,1.5538936894442354,0.3303662935391003,-4.980758020748299,40.02065542070902,45247.132453898,20574.80589530763,20574.80589530763,65821.93834920562,82630.1009869625,82630.1009869625,20574.80589530763,103204.90688227012,103204.90688227012,103204.90688227012,128029.95430087732,97714.76717916744,60331.79864605324,41536.63170346022,24825.04741860719,0.0,66361.6791220674,21101.290305816114,1536.124178260418,0.0,0.8869417975599421,2.8146638410954656,0.0014959162575277712,354922.0608917738,1555424.022736114,4.382438270610653,1555424.022736114,4.382438270610653,0.8500000000000001,0.0956101067465071,4.296143414572793,1.2672880274569613,1.0,0.0,4.296143414573315,1.2844634690353642,1.284766913104775,3.3446987930292864,19333.049222834554,1971.422373882473,3099.015535412006,3099.015535412006,6.639142547109646,5.087808335388672,-0.8868056116343084,5.974613947022981,3.4265718017017623,3.4265718017017623,0.9790205147719321,0.0,0.0,0.0002362295853001264,7.956853996839932e-05,0.00015666104533172708,0.0006730383182219891,0.09561010674574805,0.07661308547761873,0.018997021268129306,0.09561015280166497,0.07661308547822698,0.01899702126828013,0.40316850667589277,0.40316850667589277,0.09996987653237539,0.0,5.322438213045075,4.9729306110648395,6.737252706424613,5.311124314287383,4.960712023653855,6.72961646609906,24825.04741860719,21101.290305816114,0.85,0.9918666799875728,0.6818262143528533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450804446216708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.301228520419,1536.124178260418,0.40316850667589277,0.09996987653237539,6.112885165565336,3.4265718017017623
2034.0,-29.886356168631497,5.088009138392473,35.0097710484466,24.182234436180465,5.0470136806679085,-26.393003042774218,-39.92118736552072,1.5536605547988414,0.32736939805420207,-4.980858612647615,40.02071909772193,45246.44766466621,20575.903639543874,20575.903639543874,65822.35130421008,82629.52976149357,82629.52976149357,20575.903639543874,103205.43340103744,103205.43340103744,103205.43340103744,128030.58601457973,97714.49428364576,60331.412186767484,41536.75788542031,24825.152613542294,0.0,66361.9104989626,21101.379721510948,1536.1309531570237,0.0,0.8869410558267307,2.8146913525893953,0.0014959162575277712,354920.6695385558,1555426.769495525,4.382463189641188,1555426.769495525,4.382463189641188,0.85,0.09561128978825487,4.296143414572793,1.267287560948171,1.0,0.0,4.2961434145715645,1.2844646026059112,1.2847680198916982,3.3446958412530887,19332.99522994581,1971.4168681400693,3099.015535412006,3099.015535412006,6.6394967706440875,5.088009138392473,-0.8865585850841766,5.97456772347665,3.426781134189141,3.426781134189141,0.9790803240540403,0.0,0.0,0.0002362085259323589,7.956188232511224e-05,0.00015664664360724666,0.000672976446348204,0.09561128978722835,0.07661315932563635,0.018998130461592003,0.09561142905162968,0.0766131593264589,0.01899813046179597,0.4031675055810435,0.4031675055810435,0.09997536893561158,0.0,5.3196473920828,4.9698961895761045,6.735370551308904,5.308228010701839,4.957567829162485,6.727646088218194,24825.152613542294,21101.379721510948,0.85,0.9918694445247932,0.6818135180929356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508095993306478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.28782669926,1536.1309531570237,0.4031675055810435,0.09997536893561158,6.112885165565336,3.426781134189141
2035.0,-29.887210450899012,5.088201096104515,35.00981333740778,24.181949730869405,5.0468478008114905,-26.393788606534965,-39.92192685892803,1.5534259564357853,0.3246477473991831,-4.980953002954612,40.02077385855194,45245.77532703955,20576.965074554937,20576.965074554937,65822.74040159449,82629.01358286495,82629.01358286495,20576.965074554937,103205.97865741988,103205.97865741988,103205.97865741988,128031.1878693258,97714.27425890748,60331.03600303179,41536.93139541743,24825.209211905916,0.0,66362.14060732335,21101.42783012003,1536.134844172998,0.0,0.8869403778723162,2.814715984202521,0.0014959162575277712,354919.36396756413,1555429.1316511116,4.382485966004553,1555429.1316511116,4.382485966004553,0.85,0.09561242465259799,4.296143414572793,1.26728707685601,1.0,0.0,4.2961434145708335,1.2844657428625614,1.2847691334657572,3.34469287207178,19332.951697640317,1971.4124290802995,3099.015535412006,3099.015535412006,6.639839277804486,5.088201096104515,-0.8863140680897326,5.974515164194248,3.4269880569876023,3.4269880569876023,0.9791394448536007,0.0,0.0,0.00023618754402554549,7.955522896733612e-05,0.00015663231505820937,0.000672914888846617,0.09561242465168711,0.0766132027896046,0.018999221862082513,0.09561243485765766,0.07661320279033447,0.01899922186226352,0.4031665025706678,0.4031665025706678,0.09998080684259447,0.0,5.316886802101806,4.96692288552606,6.733393811334508,5.30560075035379,4.9548507663827195,6.725303111611879,24825.209211905916,21101.42783012003,0.85,0.991871868496217,0.6818010225855565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814731167322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.274467510759,1536.134844172998,0.4031665025706678,0.09998080684259447,6.112885165565336,3.4269880569876023
2036.0,-29.88806121279533,5.088384718551696,35.009854638956575,24.18168137026953,5.04671142174924,-26.39456805121359,-39.92265786565838,1.5532182601559525,0.3215734125010954,-4.981028415202451,40.02082967568983,45245.0816810173,20577.965306338327,20577.965306338327,65823.04698735563,82628.44036890598,82628.44036890598,20577.965306338327,103206.40567524431,103206.40567524431,103206.40567524431,128031.67664002768,97714.00842300554,60330.64973506702,41537.065208820575,24825.270964783365,0.0,66362.33617360394,21101.48032006586,1536.138619601144,0.0,0.8869397925724661,2.8147474481807553,0.0014959162575277712,354918.32089661004,1555431.5393742397,4.382505629590609,1555431.5393742397,4.382505629590609,0.85,0.09561353266019967,4.296143414572793,1.2672866043029356,1.0,0.0,4.2961434145744555,1.2844667571494408,1.284770121153503,3.344690230914991,19332.899101510524,1971.4070657676705,3099.015535412006,3099.015535412006,6.640162035716459,5.088384718551696,-0.8860641915857608,5.974448910137457,3.427192646128056,3.427192646128056,0.9791978988937303,0.0,0.0,0.00023616665028852043,7.954865247128968e-05,0.00015661799781723076,0.000672853379926072,0.09561353265934823,0.07661323243737732,0.019000300221970915,0.09561367554752048,0.07661323243805956,0.019000300222140113,0.40316549971271454,0.40316549971271454,0.09998619415965654,0.0,5.314071188432308,4.963949316477226,6.731140240542686,5.3026018277035405,4.95191219073331,6.72197924531531,24825.270964783365,21101.48032006586,0.85,0.9918735653784471,0.6817885609490317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508198445816478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.261141517043,1536.138619601144,0.40316549971271454,0.09998619415965654,6.112885165565336,3.427192646128056
2037.0,-29.88890865654792,5.088559868474232,35.00989502389186,24.18140050666409,5.0465539904670775,-26.395346614565888,-39.92338873269034,1.5529919484734926,0.31866478232183226,-4.98112283893455,40.02088558019651,45244.40265936041,20578.982009295618,20578.982009295618,65823.38466865603,82627.90412965052,82627.90412965052,20578.982009295618,103206.88613894614,103206.88613894614,103206.88613894614,128032.23099354444,97713.76904146522,60330.26757112527,41537.223855933276,24825.3448545983,0.0,66362.56871053157,21101.543126408556,1536.1435447545982,0.0,0.886939110304904,2.814774526557256,0.0014959162575277712,354917.0148700776,1555433.950868926,4.382528550901721,1555433.950868926,4.382528550901721,0.85,0.0956146504267916,4.296143414572793,1.2672861213097346,1.0,0.0,4.29614341457213,1.28446785830881,1.284771195841063,3.3446873635509218,19332.851739425594,1971.4022361790821,3099.015535412006,3099.015535412006,6.640490108598211,5.088559868474232,-0.8858314027123892,5.974391271186621,3.4273950407264633,3.4273950407264633,0.9792557259218466,0.0,0.0,0.00023614583973414685,7.954207773448177e-05,0.00015660376199966509,0.0006727922208121861,0.09561465042586909,0.07661327874919487,0.01900137167667422,0.09561482837631058,0.07661327874993405,0.01900137167685755,0.40316449497842,0.40316449497842,0.09999152289255238,0.0,5.311262988611645,4.9610111683941795,6.728781075119173,5.299787621256371,4.949079615820835,6.719160688516524,24825.3448545983,21101.543126408556,0.85,0.9918751782465289,0.6817759399385671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508249369585373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.247857572025,1536.1435447545982,0.40316449497842,0.09999152289255238,6.112885165565336,3.4273950407264633
2038.0,-29.88975264267822,5.0887262370550435,35.00993430213271,24.181084718462103,5.046350995985094,-26.39612662197958,-39.924127283133544,1.552724975274933,0.31608188635772194,-4.981246717402582,40.02093411489908,45243.77387160713,20580.03577030266,20580.03577030266,65823.80964190979,82627.41395671562,82627.41395671562,20580.03577030266,103207.44972701828,103207.44972701828,103207.44972701828,128032.84095461304,97713.55456223866,60329.91447708035,41537.37787239812,24825.391227594766,0.0,66362.76909999289,21101.58254345555,1536.1475928345267,0.0,0.8869383049547654,2.814793905497655,0.0014959162575277712,354915.30144462374,1555436.0444623102,4.382555607298886,1555436.0444623102,4.382555607298886,0.85,0.09561576466383905,4.296143414572793,1.2672857965668665,1.0,0.0,4.296143414574171,1.284469149418423,1.2847724606349,3.3446840015721544,19332.80930430996,1971.3979090015412,3099.015535412006,3099.015535412006,6.640830139487054,5.0887262370550435,-0.8856220813703697,5.974348318425413,3.427595185484014,3.427595185484014,0.9793129101382897,0.0,0.0,0.00023612511576719675,7.953543438952075e-05,0.00015658968137767602,0.0006727317284407547,0.09561576466286179,0.07661333051766614,0.019002434145195653,0.09561565180580135,0.07661333051844917,0.01900243414538988,0.403163488909545,0.403163488909545,0.09999679684966038,0.0,5.3085357550618255,4.958146211648398,6.726535167115401,5.29732860376032,4.946451473450281,6.717310412867278,24825.391227594766,21101.58254345555,0.85,0.9918785869638589,0.6817644062356039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508300095080464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.234611741755,1536.1475928345267,0.403163488909545,0.09999679684966038,6.112885165565336,3.427595185484014
2039.0,-29.890592618689542,5.088885097593632,35.0099726044901,24.18084415784108,5.046236997001738,-26.39689411949649,-39.924845088366396,1.5525384977972836,0.31298895094960244,-4.9813060012918156,40.0209842464298,45243.071678153414,20580.936735369338,20580.936735369338,65824.00841352275,82626.86423549293,82626.86423549293,20580.936735369338,103207.80097086227,103207.80097086227,103207.80097086227,128033.23109396994,97713.31724115148,60329.52468376262,41537.547285987624,24825.430123107668,0.0,66362.9774090953,21101.615604641516,1536.1497732765774,0.0,0.8869378222086671,2.814827497421883,0.0014959162575277712,354914.4814616039,1555438.2069387245,4.382571825565248,1555438.2069387245,4.382571825565248,0.85,0.09561680618116628,4.296143414572793,1.2672852102713663,1.0,0.0,4.296143414572331,1.2844700639371593,1.2847733488775102,3.3446816202195078,19332.762349889537,1971.3931209831633,3099.015535412006,3099.015535412006,6.64112086570523,5.088885097593632,-0.8853800274827721,5.974265125076404,3.427792973120016,3.427792973120016,0.9793694208914331,0.0,0.0,0.0002361044919317957,7.952897814161072e-05,0.00015657551379018498,0.0006726708624530547,0.09561680618042523,0.07661332993303012,0.019003476247395103,0.09561687656675481,0.0766133299336239,0.019003476247542388,0.4031624842545147,0.4031624842545147,0.1000020322843113,0.0,5.3057224875790325,4.95529542869815,6.72379672615358,5.294294952241444,4.943780063339602,6.712727783376067,24825.430123107668,21101.615604641516,0.85,0.9918784687394288,0.6817516851188277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508350613948906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.22140693106,1536.1497732765774,0.4031624842545147,0.1000020322843113,6.112885165565336,3.427792973120016
2040.0,-29.891430130589384,5.089036187441106,35.01001022303889,24.18058564597743,5.046103075137437,-26.39766139177998,-39.92556663053108,1.552334336316746,0.3098888137555491,-4.981390723805379,40.021040933594264,45242.39735879356,20581.869218303076,20581.869218303076,65824.26657709664,82626.32318892736,82626.32318892736,20581.869218303076,103208.19240723044,103208.19240723044,103208.19240723044,128033.71288362751,97713.07892853268,60329.15309835014,41537.69536686948,24825.520476397072,0.0,66363.21584326655,21101.692404937512,1536.1554882054656,0.0,0.8869371864196911,2.8148582185224775,0.0014959162575277712,354913.3096277314,1555440.652202046,4.382593185455761,1555440.652202046,4.382593185455761,0.85,0.0956178864458779,4.296143414572793,1.2672847278276458,1.0,0.0,4.2961434145730415,1.2844710610168335,1.284774319780351,3.344679023886931,19332.71519929272,1971.3883129603607,3099.015535412006,3099.015535412006,6.641421762207067,5.089036187441106,-0.8851583664176053,5.974194553858712,3.4279887731109153,3.4279887731109153,0.9794253637459758,0.0,0.0,0.0002360839302496749,7.952248877042141e-05,0.00015656144147925348,0.0006726104057871186,0.09561788644498424,0.07661336986315113,0.019004516581833105,0.09561820731599215,0.07661336986386717,0.019004516582010727,0.4031614796804659,0.4031614796804659,0.10000720552339176,0.0,5.302878360575789,4.952459463378318,6.720842784423269,5.291279537560911,4.9409550609497614,6.708862340518181,24825.520476397072,21101.692404937512,0.85,0.9918787952132584,0.681739074635034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508400893115212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.208254323545,1536.1554882054656,0.4031614796804659,0.10000720552339176,6.112885165565336,3.4279887731109153
2041.0,-29.892264068164316,5.089178831760583,35.01004686829877,24.180260393209778,5.0458925143443825,-26.398433110861806,-39.926296345051355,1.5520615570306162,0.30720692884398204,-4.98152586233094,40.02108782129811,45241.77575154705,20582.882681662806,20582.882681662806,65824.65843320986,82625.82473105525,82625.82473105525,20582.882681662806,103208.70741271807,103208.70741271807,103208.70741271807,128034.2833569451,97712.84857035085,60328.799590794195,41537.83219950739,24825.57594422704,0.0,66363.40814373443,21101.739552592982,1536.1603764587019,0.0,0.8869363297728531,2.8148775836348987,0.0014959162575277712,354911.44047438836,1555442.6747570308,4.382621965293556,1555442.6747570308,4.382621965293556,0.85,0.09561897612265265,4.296143414572793,1.2672843618737533,1.0,0.0,4.29614341457498,1.2844723787616164,1.2847756115387883,3.3446755925688216,19332.669622496127,1971.3836654205186,3099.015535412006,3099.015535412006,6.6417487897253675,5.089178831760583,-0.8849722870417498,5.974151118802332,3.4281824937108927,3.4281824937108927,0.9794807124888265,0.0,0.0,0.00023606345795963393,7.951592639696326e-05,0.00015654753156267066,0.000672550646790594,0.09561897612163488,0.07661342713875834,0.019005548982876538,0.09561907704994238,0.07661342713957381,0.019005548983078834,0.4031604741696166,0.4031604741696166,0.10001231410667527,0.0,5.300112812876989,4.949670177062558,6.718097889379635,5.288732791174937,4.938256748158381,6.706855384374137,24825.57594422704,21101.739552592982,0.85,0.9918818257591938,0.6817277324509812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450845102511623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.195123081194,1536.1603764587019,0.4031604741696166,0.10001231410667527,6.112885165565336,3.4281824937108927
2042.0,-29.893094696273643,5.089314029074595,35.01008246330055,24.17998871477323,5.045741514065896,-26.399195894199654,-39.92700957516206,1.551842711980534,0.3042813274855689,-4.981612412978435,40.021130520535195,45241.09658047902,20583.77632231854,20583.77632231854,65824.87290279756,82625.30051700797,82625.30051700797,20583.77632231854,103209.0768393265,103209.0768393265,103209.0768393265,128034.67257836119,97712.61675362293,60328.41281704475,41538.00437397576,24825.59573903469,0.0,66363.60011301044,21101.756378179485,1536.1621523635006,0.0,0.8869357352879791,2.8149058078982043,0.0014959162575277712,354910.2433628838,1555444.5166394145,4.382641937581454,1555444.5166394145,4.382641937581454,0.85,0.09561999013007276,4.296143414572793,1.2672838931670416,1.0,0.0,4.29614341457251,1.2844734441477554,1.2847766509854068,3.344672818380665,19332.623757123463,1971.3789884541065,3099.015535412006,3099.015535412006,6.642037152479771,5.089314029074595,-0.884762883908147,5.974076912982742,3.428373918393003,3.428373918393003,0.9795354052551437,0.0,0.0,0.00023604306853928229,7.950951275274983e-05,0.00015653355578653245,0.0006724906048519743,0.09561999012932396,0.0766134300326499,0.019006560096674046,0.09562008225705165,0.07661343003324987,0.01900656009682289,0.4031594688505429,0.4031594688505429,0.10001738167819238,0.0,5.29731392095897,4.946907911305175,6.7150750933453764,5.285893740464019,4.935694830435011,6.702815701193401,24825.59573903469,21101.756378179485,0.85,0.9918821882885275,0.6817155263342863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450850094349296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.182035527423,1536.1621523635006,0.4031594688505429,0.10001738167819238,6.112885165565336,3.428373918393003
2043.0,-29.893922444120903,5.089442001071485,35.0101173082236,24.179724719747924,5.045608112578706,-26.399954325202494,-39.92772217663003,1.5516399936491654,0.3010463365337728,-4.98169544239588,40.021179862729646,45240.42778107882,20584.6433603732,20584.6433603732,65825.07114145202,82624.73345077923,82624.73345077923,20584.6433603732,103209.37681115243,103209.37681115243,103209.37681115243,128035.03457628949,97712.3484433978,60328.04277364955,41538.11741083139,24825.657765137057,0.0,66363.77517596845,21101.8091003665,1536.1662771332647,0.0,0.8869351346696859,2.8149384963615023,0.0014959162575277712,354909.09495768993,1555446.6450757224,4.382662115945925,1555446.6450757224,4.382662115945925,0.8500000000000001,0.09562101328678155,4.296143414572793,1.2672833870956675,1.0,0.0,4.296143414573934,1.2844744339795469,1.2847776149526933,3.3446702409346685,19332.570671444206,1971.373575221325,3099.015535412006,3099.015535412006,6.642316931023878,5.089442001071485,-0.8845564939991002,5.973998495070585,3.4285633343023316,3.4285633343023316,0.9795895240863804,0.0,0.0,0.00023602275143470863,7.950310523914726e-05,0.00015651964619556137,0.0006724308472543244,0.09562101328597222,0.07661344809134148,0.019007565194630743,0.09562138465829627,0.07661344809198993,0.019007565194791614,0.4031584634646127,0.4031584634646127,0.10002239775103958,0.0,5.294442948456322,4.944126309510295,6.711766793675849,5.282741778929676,4.932842581838202,6.698372327619893,24825.657765137057,21101.8091003665,0.85,0.9918825589248349,0.6817036502387106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508550664095454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.16898647536,1536.1662771332647,0.4031584634646127,0.10002239775103958,6.112885165565336,3.4285633343023316
2044.0,-29.89474672124144,5.089561756163508,35.01015119481421,24.17938661472874,5.045377808055802,-26.400719322956636,-39.928447001706786,1.5513504097596353,0.29848437962317576,-4.98184711181372,40.02122163885302,45239.82932483388,20585.629388957335,20585.629388957335,65825.45871379122,82624.26496175428,82624.26496175428,20585.629388957335,103209.8943507116,103209.8943507116,103209.8943507116,128035.59824727732,97712.13536905317,60327.69973208368,41538.26181885498,24825.703896565705,0.0,66363.9657154207,21101.84831208085,1536.1710762099058,0.0,0.8869342124612093,2.814954365617278,0.0014959162575277712,354906.9971792473,1555448.44714196,4.382693098486232,1555448.44714196,4.382693098486232,0.85,0.09562207398283527,4.296143414572793,1.267283069496043,1.0,0.0,4.296143414572551,1.2844758298080934,1.2847789851240015,3.34466660631104,19332.52851428708,1971.3692763876638,3099.015535412006,3099.015535412006,6.6426351058032145,5.089561756163508,-0.8843962657550914,5.973958021918599,3.428750795903184,3.428750795903184,0.9796430845437669,0.0,0.0,0.00023600252112023686,7.949658830398425e-05,0.0001565059328162526,0.0006723719326101156,0.0956220739817808,0.07661350532339999,0.019008568658380808,0.09562212302879086,0.07661350532424485,0.019008568658590425,0.4031574550106339,0.4031574550106339,0.10002735328919961,0.0,5.291690179887894,4.9414176195679715,6.708761483787612,5.280331491436868,4.930295199222542,6.696445218456347,24825.703896565705,21101.84831208085,0.85,0.9918855512050216,0.6816926751910745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45086002126118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.155967436944,1536.1710762099058,0.4031574550106339,0.10002735328919961,6.112885165565336,3.428750795903184
2045.0,-29.89556773415993,5.089674553657661,35.01018403104526,24.179114796593808,5.0452267542211615,-26.401473456554648,-39.9291550979018,1.5511324766048211,0.2955099811150035,-4.981934362124214,40.021258817819415,45239.1718483435,20586.464300701653,20586.464300701653,65825.63614904515,82623.74032101368,82623.74032101368,20586.464300701653,103210.20462171534,103210.20462171534,103210.20462171534,128035.91103693077,97711.89896328867,60327.330490570756,41538.40941413101,24825.70641521543,0.0,66364.11582934644,21101.850452933115,1536.1719479863355,0.0,0.8869336343816159,2.814983150811408,0.0014959162575277712,354905.7904023342,1555450.0509053085,4.38271251968584,1555450.0509053085,4.38271251968584,0.85,0.09562304181311948,4.296143414572793,1.2672826277138665,1.0,0.0,4.29614341457363,1.2844768904386699,1.2847800201231276,3.3446638445208534,19332.48174096496,1971.3645068361734,3099.015535412006,3099.015535412006,6.642904517729286,5.089674553657661,-0.8842030946698172,5.973877648327478,3.428935992024397,3.428935992024397,0.9796959977212563,0.0,0.0,0.00023598237250741595,7.949022225584087e-05,0.00015649215025157506,0.0006723127207356402,0.09562304181243186,0.0766134930613163,0.019009548751115553,0.09562309278414148,0.07661349306186722,0.01900954875125225,0.403156446671134,0.403156446671134,0.10003227657545687,0.0,5.288885867723764,4.938727987294044,6.705418455705001,5.27744434323921,4.927804113778052,6.691876879009726,24825.70641521543,21101.850452933115,0.85,0.9918859812479688,0.6816812261113345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508649553693405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.142990337159,1536.1719479863355,0.403156446671134,0.10003227657545687,6.112885165565336,3.428935992024397
2046.0,-29.896385651247225,5.089779791447716,35.01021598755112,24.178803618438565,5.045025068850431,-26.402229867172387,-39.92987108705563,1.550869284764549,0.29279059125002505,-4.982066665217288,40.02129886622246,45238.56348824316,20587.37146519328,20587.37146519328,65825.93495343644,82623.26442406212,82623.26442406212,20587.37146519328,103210.6358892554,103210.6358892554,103210.6358892554,128036.38148441575,97711.68810247465,60326.98716660794,41538.556595407455,24825.745595160348,0.0,66364.3021905678,21101.883755886294,1536.1759562227767,0.0,0.886932816871669,2.8150033425025227,0.0014959162575277712,354903.960497302,1555451.7784469575,4.382739984832551,1555451.7784469575,4.382739984832551,0.85,0.09562405985540795,4.296143414572793,1.2672822886845099,1.0,0.0,4.296143414572425,1.284478162536602,1.2847812667390852,3.344660532093999,19332.44002175901,1971.3602526611035,3099.015535412006,3099.015535412006,6.643197244397239,5.089779791447716,-0.8840417661958435,5.97382155764356,3.429119288862072,3.429119288862072,0.9797483682463063,0.0,0.0,0.00023596230144569988,7.94837857262572e-05,0.00015647851571944267,0.0006722541448302089,0.09562405985448229,0.07661352835647499,0.0190105314980073,0.09562394004828517,0.07661352835721663,0.019010531498191315,0.40315543777358914,0.40315543777358914,0.10003715156841485,0.0,5.286142085319511,4.9360979691770694,6.702140400361884,5.274857256467328,4.9253270080283755,6.688770965833953,24825.745595160348,21101.883755886294,0.85,0.9918876983655247,0.6816701448670217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508698699698879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.130051154318,1536.1759562227767,0.40315543777358914,0.10003715156841485,6.112885165565336,3.429119288862072
2047.0,-29.89719980550519,5.0898783105578485,35.01024705717364,24.178536689747148,5.044875325528465,-26.40297769605924,-39.930574398580916,1.550653216071607,0.28979637221021903,-4.982158674792564,40.021336946671305,45237.91659990907,20588.177706784103,20588.177706784103,65826.09430669318,82622.75544014933,82622.75544014933,20588.177706784103,103210.93314693343,103210.93314693343,103210.93314693343,128036.69729726587,97711.46496622582,60326.626125938696,41538.70982254124,24825.76415033245,0.0,66364.47397287369,21101.89952778258,1536.177894378803,0.0,0.8869322113289075,2.8150318344877605,0.0014959162575277712,354902.68790266087,1555453.4210996027,4.382760328730496,1555453.4210996027,4.382760328730496,0.85,0.09562501999508083,4.296143414572793,1.267281775469892,1.0,0.0,4.296143414570501,1.2844792140988563,1.2847822928878954,3.344657793926864,19332.395873835343,1971.3557508257502,3099.015535412006,3099.015535412006,6.643457404948748,5.0898783105578485,-0.8838615243403343,5.973739834898183,3.4293004931848348,3.4293004931848348,0.9798001409099528,0.0,0.0,0.00023594232428282282,7.947746363388001e-05,0.0001564648606489428,0.0006721954806890053,0.09562501999436407,0.07661352293003244,0.019011497064331626,0.0956249632643681,0.0766135229306067,0.019011497064474123,0.4031544302531124,0.4031544302531124,0.10004198963972756,0.0,5.283351146709606,4.933489683383925,6.6985360950787936,5.271955047002791,4.922882153736452,6.68394023243485,24825.76415033245,21101.89952778258,0.85,0.9918875320792783,0.6816586328763783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450874766070325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.117146624196,1536.177894378803,0.4031544302531124,0.10004198963972756,6.112885165565336,3.4293004931848348
2048.0,-29.89801158307421,5.089969820763051,35.0102773707271,24.178242624644213,5.044697700694656,-26.403726174090206,-39.931277779955394,1.55041229169944,0.28683216818302526,-4.982276821748667,40.021377063641395,45237.28101810641,20589.018775375647,20589.018775375647,65826.29979348206,82622.24954173925,82622.24954173925,20589.018775375647,103211.2683171149,103211.2683171149,103211.2683171149,128037.07614194609,97711.23185101557,60326.26332733438,41538.853915201325,24825.807824831198,0.0,66364.66174003252,21101.936651106516,1536.1818769404863,0.0,0.8869314655327606,2.81505688612465,0.0014959162575277712,354901.0538042579,1555455.1516018203,4.382785384626431,1555455.1516018203,4.382785384626431,0.85,0.09562600626731281,4.296143414572793,1.2672813468752429,1.0,0.0,4.2961434145716195,1.2844803817626194,1.2847834352424687,3.3446547534478026,19332.349751555525,1971.3510476620993,3099.015535412006,3099.015535412006,6.643728803585487,5.089969820763051,-0.8837016295676667,5.973671450330718,3.4294798461021374,3.4294798461021374,0.9798513846006107,0.0,0.0,0.00023592240698886967,7.94711413785695e-05,0.0001564512656103002,0.00067213707445327,0.0956260062664581,0.07661354630491661,0.019012459961541498,0.09562598175558287,0.07661354630560138,0.01901245996171143,0.4031534233993723,0.4031534233993723,0.10004677619585746,0.0,5.280559035716749,4.930898788937043,6.694856067258513,5.269108989931681,4.920311206702365,6.679906449860482,24825.807824831198,21101.936651106516,0.85,0.9918878220360805,0.6816471271308893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879639677564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.104290212188,1536.1818769404863,0.4031534233993723,0.10004677619585746,6.112885165565336,3.4294798461021374
2049.0,-29.898820187845832,5.090054533577789,35.010306847123736,24.177953553758584,5.044521359598686,-26.40447166764957,-39.931980742234714,1.5501728393914496,0.2839400817802016,-4.9823915503556515,40.021413306593466,45236.65803130639,20589.834462231436,20589.834462231436,65826.49249353782,82621.7597006797,82621.7597006797,20589.834462231436,103211.59416291113,103211.59416291113,103211.59416291113,128037.42640123019,97711.01398212355,60325.91231270298,41539.001854911745,24825.83223831905,0.0,66364.83409323079,21101.95740257119,1536.1847047695105,0.0,0.8869307511272735,2.8150813927518294,0.0014959162575277712,354899.4669909188,1555456.714994042,4.382809385943212,1555456.714994042,4.382809385943212,0.85,0.09562696627633527,4.296143414572793,1.2672809825697913,1.0,0.0,4.296143414573219,1.2844815423812583,1.2847845706521843,3.3446517313190136,19332.306645788245,1971.3466520971224,3099.015535412006,3099.015535412006,6.643992011964557,5.090054533577789,-0.8835445721746487,5.973599105752438,3.42965724886497,3.42965724886497,0.9799020711042772,0.0,0.0,0.0002359025690806979,7.94648233547637e-05,0.00015643774572593418,0.0006720789910910852,0.09562696627554186,0.07661355596852834,0.019013410307013524,0.0956269132384458,0.07661355596916399,0.019013410307171276,0.4031524163952394,0.4031524163952394,0.100051514543137,0.0,5.2777684540135965,4.928340184034369,6.691053469403755,5.266331632135859,4.91788825012236,6.67562027778456,24825.83223831905,21101.95740257119,0.85,0.9918881496948113,0.6816359695521416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508844990888252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.091454274705,1536.1847047695105,0.4031524163952394,0.100051514543137,6.112885165565336,3.42965724886497
2050.0,-29.899625403533577,5.090132852798785,35.010335583019355,24.17767639216038,5.044368956971846,-26.405211716559172,-39.932675287686266,1.5499552699864123,0.28074510267720143,-4.982491111018697,40.02145069057519,45236.01357051971,20590.601693480487,20590.601693480487,65826.6152640002,82621.21795736892,82621.21795736892,20590.601693480487,103211.81965084941,103211.81965084941,103211.81965084941,128037.68225258801,97710.75308964588,60325.54870274918,41539.11598544077,24825.862601738605,0.0,66364.97858717937,21101.983211477815,1536.187544761138,0.0,0.8869301097050759,2.8151116376598178,0.0014959162575277712,354898.08997018606,1555458.3276074773,4.382830935320466,1555458.3276074773,4.382830935320466,0.85,0.09562790431180626,4.296143414572793,1.267280492982827,1.0,0.0,4.296143414572809,1.2844826005038008,1.2847856036503462,3.3446489760840326,19332.25502772418,1971.3413885194414,3099.015535412006,3099.015535412006,6.644239584537293,5.090132852798785,-0.8833831641377525,5.9735160169365376,3.4298327535986877,3.4298327535986877,0.9799522153139107,0.0,0.0,0.0002358828158457597,7.945858143504121e-05,0.0001564242344107185,0.000672020944543199,0.09562790431106714,0.07661355540545384,0.019014348905613303,0.09562804827561362,0.07661355540604599,0.019014348905760276,0.4031514095024283,0.4031514095024283,0.10005620443406896,0.0,5.274910994932895,4.925760328848355,6.686999580337044,5.2632362136959046,4.915252199999543,6.670590850674444,24825.862601738605,21101.983211477815,0.85,0.9918878400228524,0.6816247745954757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450889339538176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.078654839677,1536.187544761138,0.4031514095024283,0.10005620443406896,6.112885165565336,3.4298327535986877
