time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2051.0,-29.90042767367355,5.0902040107250786,35.01036345981564,24.177353199943923,5.04414192352169,-26.405956577632143,-39.93338184719903,1.549670827469168,0.27825400424404734,-4.982644916294322,40.021483139093604,45235.43591197932,20591.46104884475,20591.46104884475,65826.89696082407,82620.79964088483,82620.79964088483,20591.46104884475,103212.26068972958,103212.26068972958,103212.26068972958,128038.14779361311,97710.58212678086,60325.21839782749,41539.29303217041,24825.88710388353,0.0,66365.18013605394,21102.004038301002,1536.1913084242806,0.0,0.8869292103504042,2.8151263354178164,0.0014959162575277712,354895.96270198305,1555459.7273234145,4.3828611502959856,1555459.7273234145,4.3828611502959856,0.85,0.09562887385483801,4.296143414572793,1.267280227583833,1.0,0.0,4.296143414573155,1.2844839711714662,1.2847869493620778,3.344645407022599,19332.22120240197,1971.3379392964946,3099.015535412006,3099.015535412006,6.644516884006897,5.0902040107250786,-0.8832587636185245,5.973462774343603,3.430006470786318,3.430006470786318,0.9800018487960909,0.0,0.0,0.00023586313638530713,7.945223200935864e-05,0.00015641090437594848,0.0006719636768021059,0.09562887385388036,0.0766135885800192,0.01901528527386116,0.09562868487346794,0.07661358858078642,0.019015285274051587,0.4031503997037541,0.4031503997037541,0.1000608377798574,0.0,5.272178139212542,4.923281722668548,6.683165980852493,5.260898920538352,4.913075604434482,6.667532736037231,24825.88710388353,21102.004038301002,0.85,0.9918890723399478,0.6816140002821216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508941597305127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.065896345805,1536.1913084242806,0.4031503997037541,0.1000608377798574,6.112885165565336,3.430006470786318
2052.0,-29.90122633515556,5.09026989768264,35.010390645153144,24.177133803628408,5.044055503536127,-26.406684127971836,-39.93406315622849,1.5495132963415235,0.2747290820935291,-4.982695319114299,40.02151875235797,45234.763168290076,20592.093565092633,20592.093565092633,65826.85673338271,82620.22248074393,82620.22248074393,20592.093565092633,103212.31604583657,103212.31604583657,103212.31604583657,128038.21530996982,97710.31149088596,60324.852178385096,41539.39923611207,24825.899264133237,0.0,66365.2985002453,21102.014374513252,1536.1920364026125,0.0,0.8869288252522891,2.8151666389583596,0.0014959162575277712,354895.26558687346,1555461.2635565512,4.382874088174602,1555461.2635565512,4.382874088174602,0.85,0.0956297341863936,4.296143414572793,1.267279666564427,1.0,0.0,4.296143414573715,1.2844847482228936,1.2847877014331475,3.3446433836731653,19332.1676565846,1971.3324791426837,3099.015535412006,3099.015535412006,6.644720986322827,5.09026989768264,-0.8830773727867429,5.973347270469383,3.430178158182081,3.430178158182081,0.9800509023377374,0.0,0.0,0.00023584354694661033,7.94461099388017e-05,0.00015639743700780864,0.0006719058190571603,0.09562973418584081,0.07661353959937695,0.01901619458646386,0.09563005776396395,0.07661353959981981,0.019016194586573786,0.40314939200292577,0.40314939200292577,0.10006543655117299,0.0,5.2692573950470205,4.920744135447933,6.678621916381644,5.257424401207857,4.910498392678221,6.660348383186829,24825.899264133237,21102.014374513252,0.85,0.9918866971289129,0.6816026476264982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508989623205768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.053170020548,1536.1920364026125,0.40314939200292577,0.10006543655117299,6.112885165565336,3.430178158182081
2053.0,-29.902022724373868,5.090328439442468,35.010417170665704,24.176783090829872,5.043802259925586,-26.407426316841278,-39.93476548986507,1.5492058523823402,0.2722143332067617,-4.98287648655561,40.021553904108096,45234.193975684444,20592.974988820748,20592.974988820748,65827.1689645052,82619.7986329508,82619.7986329508,20592.974988820748,103212.77362177154,103212.77362177154,103212.77362177154,128038.73090097407,97710.12114493761,60324.51648762513,41539.560730347206,24825.957279202536,0.0,66365.51800954973,21102.063687322156,1536.1983697150868,0.0,0.8869277769955143,2.8151784569261027,0.0014959162575277712,354892.7598914894,1555462.779882684,4.382909305780924,1555462.779882684,4.382909305780924,0.85,0.09563072238920246,4.296143414572793,1.2672793676471334,1.0,0.0,4.2961434145735495,1.284486226145127,1.2847891546137933,3.3446395353463254,19332.129996283144,1971.328638860686,3099.015535412006,3099.015535412006,6.645005406880918,5.090328439442468,-0.8829781003981365,5.973306539840604,3.4303483740988208,3.4303483740988208,0.980099535456806,0.0,0.0,0.00023582401473413737,7.943979940293569e-05,0.00015638421533120168,0.0006718490168382756,0.09563072238803466,0.07661360408598339,0.01901711830205127,0.09563074044888596,0.07661360408691896,0.019017118302283503,0.4031483807497868,0.4031483807497868,0.1000699620056348,0.0,5.266503812803933,4.918292019045225,6.674577723448408,5.2550908197623585,4.908139938298575,6.65804894217797,24825.957279202536,21102.063687322156,0.85,0.991888121102783,0.6815918165390561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509037433384528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.040489246403,1536.1983697150868,0.4031483807497868,0.1000699620056348,6.112885165565336,3.4303483740988208
2054.0,-29.90281564495463,5.090381325277316,35.010442753608686,24.176515463646524,5.043654672291364,-26.4081548165131,-39.93545064060015,1.5489938438392372,0.26911575947002575,-4.982966526474943,40.021579500602,45233.564867668465,20593.653699818187,20593.653699818187,65827.21856748665,82619.2773279229,82619.2773279229,20593.653699818187,103212.93102774108,103212.93102774108,103212.93102774108,128038.86430974284,97709.87747844841,60324.16501814806,41539.680511444836,24825.933282001763,0.0,66365.6137934466,21102.043289701498,1536.1979738062041,0.0,0.8869272266110105,2.815208553919829,0.0014959162575277712,354891.51457018266,1555463.8840284862,4.382927796716539,1555463.8840284862,4.382927796716539,0.85,0.09563157153269863,4.296143414572793,1.2672789648780598,1.0,0.0,4.296143414573061,1.2844872576376438,1.2847901613705703,3.3446368494725407,19332.081786413073,1971.323722822072,3099.015535412006,3099.015535412006,6.645224415462738,5.090381325277316,-0.88282935791832,5.973210683195636,3.4305164840258398,3.4305164840258398,0.9801475668645256,0.0,0.0,0.00023580456907389927,7.943364370363712e-05,0.00015637092537026216,0.0006717919212601055,0.09563157153214105,0.07661356196242541,0.01901800956971564,0.09563167884380147,0.0766135619628721,0.01901800956982653,0.4031473701483042,0.4031473701483042,0.10007445610277721,0.0,5.263664382819684,4.91582954559226,6.6701419026596795,5.252082285944994,4.905809015035288,6.652224157919761,24825.933282001763,21102.043289701498,0.85,0.9918874369543899,0.6815813533865808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509085107838509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.027827371225,1536.1979738062041,0.4031473701483042,0.10007445610277721,6.112885165565336,3.4305164840258398
2055.0,-29.90360556422534,5.090428025787394,35.01046769576352,24.17621692819523,5.043469609506063,-26.408884362822473,-39.93613593103362,1.5487484080924898,0.2661356546382194,-4.983095642757894,40.0216120020812,45232.95018024329,20594.39593879074,20594.39593879074,65827.34611903403,82618.78435928182,82618.78435928182,20594.39593879074,103213.18029807256,103213.18029807256,103213.18029807256,128039.14718966265,97709.64467062781,60323.81049154288,41539.81575453881,24825.96689159009,0.0,66365.78264612891,21102.071857851577,1536.2017713391224,0.0,0.8869264525700726,2.815232542093317,0.0014959162575277712,354889.7287987107,1555465.286032753,4.382953801728634,1555465.286032753,4.382953801728634,0.85,0.09563247732982405,4.296143414572793,1.2672785208979622,1.0,0.0,4.296143414573482,1.2844884452819993,1.2847913244124018,3.3446337570048037,19332.035724950867,1971.3190258600916,3099.015535412006,3099.015535412006,6.645463923449732,5.090428025787394,-0.8827080363898121,5.973136062177206,3.4306829853184233,3.4306829853184233,0.9801951386624067,0.0,0.0,0.00023578519848692294,7.942748719033184e-05,0.0001563577112965911,0.0006717351517045239,0.09563247732900398,0.07661357300297385,0.019018904326030137,0.09563264665985205,0.07661357300363084,0.019018904326193218,0.40314635780507463,0.40314635780507463,0.10007889865917893,0.0,5.260837423707699,4.913385061959161,6.665697031160619,5.249231297396136,4.903362326472404,6.647667036121163,24825.96689159009,21102.071857851577,0.85,0.9918868352692246,0.6815703571437007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509132574945636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.015208438112,1536.2017713391224,0.40314635780507463,0.10007889865917893,6.112885165565336,3.4306829853184233
2056.0,-29.904392126858934,5.090468243732899,35.010491741972714,24.175893735978775,5.043240652091607,-26.409615277092012,-39.936832746583946,1.548463802314231,0.2636557328304434,-4.983250693930613,40.021635789902774,45232.4019436773,20595.1738465393,20595.1738465393,65827.5757902166,82618.37453543844,82618.37453543844,20595.1738465393,103213.54838197774,103213.54838197774,103213.54838197774,128039.51116238142,97709.47460822896,60323.5020164229,41539.96954645118,24825.96278040368,0.0,66365.93232685486,21102.068363343125,1536.2040287409338,0.0,0.8869255781908545,2.815246952164869,0.0014959162575277712,354887.5843382958,1555466.3121598049,4.382983177785842,1555466.3121598049,4.382983177785842,0.85,0.09563337288950376,4.296143414572793,1.2672782582463697,1.0,0.0,4.296143414572669,1.284489815914551,1.284792670593134,3.3446301880672817,19332.00207778757,1971.3155948042981,3099.015535412006,3099.015535412006,6.645714941148633,5.090468243732899,-0.8826066444982672,5.973074888231166,3.4308477088477587,3.4308477088477587,0.980242202527931,0.0,0.0,0.0002357659116688286,7.9421227589975e-05,0.00015634468407885361,0.0006716791849088308,0.0956333728886456,0.07661358257627722,0.019019790312368383,0.09563318241549534,0.07661358257696471,0.01901979031253905,0.403145343518181,0.403145343518181,0.10008329647669781,0.0,5.258120670056883,4.91103536805349,6.66142568780549,5.246906426761029,4.901342557162366,6.644039278359969,24825.96278040368,21102.068363343125,0.85,0.9918880588614827,0.681560559127022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917986267821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.002623200555,1536.2040287409338,0.403145343518181,0.10008329647669781,6.112885165565336,3.4308477088477587
2057.0,-29.905176133318022,5.090503545477902,35.01051511099755,24.175656877364986,5.043130362401992,-26.410332022926966,-39.9375009938143,1.5482862520001224,0.2602547762727454,-4.983320841291408,40.02166415779418,45231.73910997601,20595.76379059964,20595.76379059964,65827.50290057565,82617.82491927096,82617.82491927096,20595.76379059964,103213.5887098706,103213.5887098706,103213.5887098706,128039.54924212783,97709.21489919178,60323.129089850205,41540.095343712856,24825.96053225723,0.0,66366.05587597008,21102.066452418647,1536.2044794781536,0.0,0.8869251189098954,2.815283335236359,0.0014959162575277712,354886.6141571752,1555467.535856416,4.382998608021652,1555467.535856416,4.382998608021652,0.85,0.09563418577421814,4.296143414572793,1.2672777505265551,1.0,0.0,4.296143414573552,1.2844906858254308,1.2847935160164639,3.3446279229436637,19331.950693869414,1971.3103551028553,3099.015535412006,3099.015535412006,6.645905306138289,5.090503545477902,-0.8824589324074674,5.972962477885369,3.431010554637632,3.431010554637632,0.9802887298964663,0.0,0.0,0.0002357466889754661,7.941522505158434e-05,0.00015633146392388174,0.0006716223892271086,0.09563418577369626,0.07661353030872554,0.01902065546497072,0.09563439687587844,0.07661353030914363,0.019020655465074515,0.4031443317972771,0.4031443317972771,0.1000876660672368,0.0,5.255248627818787,4.908638699500102,6.656560131417962,5.243575617564147,4.898919145060404,6.636962357811171,24825.96053225723,21102.066452418647,0.85,0.9918851140347873,0.6815493027717139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450922694976138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.990078876988,1536.2044794781536,0.4031443317972771,0.1000876660672368,6.112885165565336,3.431010554637632
2058.0,-29.905956686952536,5.0905323691281055,35.010537879696564,24.1753188072704,5.042895134554764,-26.411058155682703,-39.938189497310645,1.5479966032742798,0.25754375360583026,-4.983490740546653,40.02169340999059,45231.18182536392,20596.54116197555,20596.54116197555,65827.72298733947,82617.37790719293,82617.37790719293,20596.54116197555,103213.91906916848,103213.91906916848,103213.91906916848,128039.92012769947,97709.00235220756,60322.806270332534,41540.217868750035,24826.001058530986,0.0,66366.21892728102,21102.100899751338,1536.2096524155472,0.0,0.8869241492599429,2.815299043455122,0.0014959162575277712,354884.2643546611,1555468.7976997693,4.383031184908437,1555468.7976997693,4.383031184908437,0.85,0.0956350994649531,4.296143414572793,1.2672774340258912,1.0,0.0,4.296143414573408,1.2844920797333919,1.2847948856709595,3.3446242934129238,19331.908641051537,1971.306066908836,3099.015535412006,3099.015535412006,6.646156150758791,5.0905323691281055,-0.8823745271428303,5.972906896270936,3.431171984403596,3.431171984403596,0.9803348526867417,0.0,0.0,0.0002357275523746948,7.940904099971339e-05,0.00015631851137498139,0.0006715667432194485,0.09563509946393284,0.07661356806414338,0.019021531399789463,0.09563514796066887,0.07661356806496072,0.01902153139999238,0.4031433177129071,0.4031433177129071,0.1000919741797057,0.0,5.252480678713255,4.906289981022724,6.652027502411727,5.241034494152473,4.896572912617444,6.633567188403902,24826.001058530986,21102.100899751338,0.85,0.9918859933766666,0.6815392312002099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450927388411106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.977559543364,1536.2096524155472,0.4031433177129071,0.1000919741797057,6.112885165565336,3.431171984403596
2059.0,-29.906734839821194,5.090555327730143,35.01055966175262,24.174998548720055,5.04267976552872,-26.411780140884066,-39.93887356538323,1.5477250665811704,0.2548393624538221,-4.983632659709973,40.02171020914314,45230.6161165954,20597.244967755527,20597.244967755527,65827.86108435094,82616.9221897062,82616.9221897062,20597.244967755527,103214.16715746172,103214.16715746172,103214.16715746172,128040.13103839563,97708.78864443964,60322.48257128381,41540.34008128426,24825.963880933905,0.0,66366.30396221817,21102.06929879382,1536.2097755537816,0.0,0.8869233669183292,2.8153179292301505,0.0014959162575277712,354882.3015419562,1555469.5223601996,4.38305746891777,1555469.5223601996,4.38305746891777,0.8500000000000001,0.09563593330632013,4.296143414572793,1.2672770949965342,1.0,0.0,4.296143414572804,1.284493388827519,1.284796170569013,3.344620884732071,19331.866358570434,1971.3017552956856,3099.015535412006,3099.015535412006,6.6463832570033174,5.090555327730143,-0.8822779587131908,5.9728332864433336,3.4313315187805373,3.4313315187805373,0.9803804339372963,0.0,0.0,0.00023570847605730236,7.94028972271487e-05,0.00015630557883015365,0.0006715111831521531,0.09563593330562947,0.07661354673365785,0.01902238657197163,0.09563571281377367,0.07661354673421111,0.019022386572109015,0.4031423030489565,0.4031423030489565,0.1000962500636087,0.0,5.249743066167696,4.903979705182564,6.64749294237555,5.238472022163819,4.894469508523002,6.629079374619721,24825.963880933905,21102.06929879382,0.85,0.9918868033064827,0.6815298339100645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509320612046182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.965083247775,1536.2097755537816,0.4031423030489565,0.1000962500636087,6.112885165565336,3.4313315187805373
2060.0,-29.907509893644534,5.0905733912531534,35.01058079502343,24.174744681827747,5.042543121748498,-26.41249146366012,-39.93954093949867,1.5475246917536114,0.25163049988702824,-4.983724486251677,40.02173487593761,45229.99076177794,20597.8323772387,20597.8323772387,65827.82313901663,82616.41296136337,82616.41296136337,20597.8323772387,103214.24533860208,103214.24533860208,103214.24533860208,128040.20470372243,97708.55408804605,60322.13188841535,41540.469110700775,24825.959365120343,0.0,66366.42847582111,21102.065460352293,1536.2106451850793,0.0,0.8869228107959637,2.8153492700456697,0.0014959162575277712,354881.0315396946,1555470.5864054025,4.383076152751259,1555470.5864054025,4.383076152751259,0.8500000000000001,0.09563673355861876,4.296143414572793,1.26727663947735,1.0,0.0,4.29614341457304,1.2844943650092386,1.2847971225755486,3.3446183429087237,19331.8199511498,1971.2970230557632,3099.015535412006,3099.015535412006,6.646572804127707,5.0905733912531534,-0.8821555368738974,5.972728928127051,3.4314893319073656,3.4314893319073656,0.9804255234021044,0.0,0.0,0.0002356894771263455,7.93969038103301e-05,0.00015629257331601542,0.000671455309598235,0.09563673355806573,0.07661350290660118,0.019023230651464548,0.0956367716264983,0.07661350290704422,0.01902323065157455,0.4031412886877157,0.4031412886877157,0.10010049702575718,0.0,5.246910376276446,4.901660287096718,6.642515255677722,5.235354986138702,4.892208591553299,6.622426848152941,24825.959365120343,21102.065460352293,0.85,0.991884370619692,0.6815191324971829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509367196545144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.952629029074,1536.2106451850793,0.4031412886877157,0.10010049702575718,6.112885165565336,3.4314893319073656
2061.0,-29.90828169393989,5.0905855278190355,35.010601327209805,24.174430674780183,5.0423211024295505,-26.413208396114218,-39.94022043244911,1.547247804593393,0.24905121090034754,-4.9838844258901975,40.021759634539116,45229.4341325269,20598.543612094145,20598.543612094145,65827.97774462105,82616.01277296513,82616.01277296513,20598.543612094145,103214.55638505927,103214.55638505927,103214.55638505927,128040.53843304992,97708.39030086927,60321.81166038587,41540.64293387044,24825.982047990645,0.0,66366.62498186108,21102.08474079205,1536.2146334609258,0.0,0.8869219080259529,2.815364416146844,0.0014959162575277712,354878.8195112664,1555471.6544114144,4.3831064828089366,1555471.6544114144,4.3831064828089366,0.85,0.09563759873728289,4.296143414572793,1.2672763872658837,1.0,0.0,4.2961434145757575,1.2844956987995724,1.2847984323791932,3.344614869935151,19331.787545550913,1971.2937186043057,3099.015535412006,3099.015535412006,6.646802307609477,5.0905855278190355,-0.8820774589510707,5.972662986770106,3.431645706616357,3.431645706616357,0.9804702018903877,0.0,0.0,0.00023567055935122904,7.939080198884106e-05,0.00015627975736238797,0.000671400250423457,0.09563759873638261,0.07661351909305172,0.019024079643330888,0.09563743708113719,0.07661351909377291,0.01902407964350998,0.40314027247382933,0.40314027247382933,0.10010469094444456,0.0,5.2441862088284665,4.89943005590186,6.637725458089051,5.2329356367905575,4.89020584304518,6.618256012606025,24825.982047990645,21102.08474079205,0.85,0.9918837633013996,0.6815087273895385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509413595802085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.940210956152,1536.2146334609258,0.40314027247382933,0.10010469094444456,6.112885165565336,3.431645706616357
2062.0,-29.90905091783735,5.090592812454481,35.0106211625036,24.174163536541187,5.04216769701908,-26.413916147330646,-39.940887212846405,1.5470329265018545,0.24594449975694488,-4.983988106245871,40.021780400336745,45228.833157620356,20599.1258437466,20599.1258437466,65827.95900136695,82615.51886772121,82615.51886772121,20599.1258437466,103214.64471146782,103214.64471146782,103214.64471146782,128040.6108837068,97708.1613195605,60321.47560941433,41540.76190016241,24825.96617223898,0.0,66366.7280724014,21102.07124640313,1536.2151573775966,0.0,0.8869213057418917,2.8153930378150025,0.0014959162575277712,354877.38557674113,1555472.550181204,4.3831267175654895,1555472.550181204,4.3831267175654895,0.85,0.09563838213996811,4.296143414572793,1.2672759427363052,1.0,0.0,4.296143414571947,1.2844967425018494,1.2847994521092765,3.344612152308831,19331.742241171218,1971.2890988432562,3099.015535412006,3099.015535412006,6.6469901839353005,5.090592812454481,-0.8819698947760513,5.972562707230532,3.43180032346582,3.43180032346582,0.9805143781330914,0.0,0.0,0.0002356517061187088,7.938481474703785e-05,0.00015626689137167096,0.0006713449762821662,0.0956383821394159,0.07661347508784659,0.019024907051569315,0.09563837702568745,0.07661347508828896,0.01902490705167916,0.40313925864221917,0.40313925864221917,0.10010885050851119,0.0,5.241384711377975,4.897187760193788,6.632594275386964,5.229932606002819,4.888022056331238,6.611868909695886,24825.96617223898,21102.07124640313,0.85,0.9918819401425563,0.6814986134057852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509459800565283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.927832227115,1536.2151573775966,0.40313925864221917,0.10010885050851119,6.112885165565336,3.43180032346582
2063.0,-29.909817173476192,5.090594853901078,35.010640476370114,24.17386444229635,5.041983491430077,-26.414624307173543,-39.9415539932437,1.5467906251168064,0.24284263326228483,-4.984121621915372,40.021804883193155,45228.24603764846,20599.755026408275,20599.755026408275,65828.00106405673,82615.0198997592,82615.0198997592,20599.755026408275,103214.77492616748,103214.77492616748,103214.77492616748,128040.76061417795,97707.91269556817,60321.13883341153,41540.85984684071,24825.98568801048,0.0,66366.84553485119,21102.08783480891,1536.2183917605153,0.0,0.8869205383107323,2.8154181169632255,0.0014959162575277712,354875.5390163919,1555473.6062934685,4.383152500746523,1555473.6062934685,4.383152500746523,0.85,0.09563920136266028,4.296143414572793,1.2672755361208692,1.0,0.0,4.296143414571612,1.2844979142855928,1.2848006000461953,3.3446091011850383,19331.693050449896,1971.2840827856503,3099.015535412006,3099.015535412006,6.647193210559233,5.090594853901078,-0.881883707257777,5.972478561158855,3.4319534968772114,3.4319534968772114,0.9805581419649175,0.0,0.0,0.0002356329270179504,7.937882792265862e-05,0.0001562540990952918,0.0006712900188282424,0.09563920136191634,0.07661346758511116,0.01902573377680518,0.09563934756628178,0.07661346758570711,0.019025733776953175,0.4031382444976953,0.4031382444976953,0.10011295868498597,0.0,5.238561091100621,4.894927517990084,6.627424973148209,5.226964255177677,4.885633425467688,6.606489116552268,24825.98568801048,21102.08783480891,0.85,0.9918808184048541,0.6814885606382749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509505851368778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.915479385238,1536.2183917605153,0.4031382444976953,0.10011295868498597,6.112885165565336,3.4319534968772114
2064.0,-29.91058065529129,5.0905916055761375,35.01065910620139,24.173563077952736,5.041780093247252,-26.41533188939648,-39.942220703791804,1.546531327342229,0.24012766437033406,-4.9842649315926595,40.0218235868529,45227.67124413555,20600.389798992826,20600.389798992826,65828.06104312837,82614.59406107961,82614.59406107961,20600.389798992826,103214.98386007243,103214.98386007243,103214.98386007243,128040.9624539731,97707.72771915946,60320.804902171214,41541.025352209166,24825.978593900665,0.0,66367.00394610983,21102.081804815563,1536.2203532017177,0.0,0.8869197419873507,2.8154369837982145,0.0014959162575277712,354873.5570104715,1555474.413110004,4.383179254643945,1555474.413110004,4.383179254643945,0.8499999999999999,0.09564000207781953,4.296143414572793,1.2672751811565832,1.0,0.0,4.296143414571784,1.2844991654044677,1.2848018274259814,3.3446058434923214,19331.656452521886,1971.2803508355948,3099.015535412006,3099.015535412006,6.647398040956919,5.0905916055761375,-0.8818071689017817,5.972398774477919,3.4321051007343586,3.4321051007343586,0.9806014573526739,0.0,0.0,0.00023561421726822661,7.937284214276658e-05,0.00015624137512546004,0.0006712353548290425,0.09564000207709562,0.07661345227779767,0.019026549799297948,0.0956400247122671,0.07661345227837758,0.01902654979944195,0.40313722751922265,0.40313722751922265,0.10011702001801356,0.0,5.235791481473257,4.892727052597479,6.622287153552179,5.224392595962968,4.8836534797827085,6.60145817990707,24825.978593900665,21102.081804815563,0.85,0.991879354635037,0.681478273162075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509551724750198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.903160366677,1536.2203532017177,0.40313722751922265,0.10011702001801356,6.112885165565336,3.4321051007343586
2065.0,-29.91134142865577,5.090583594851442,35.0106770972467,24.173282703291648,5.041610033618622,-26.416033699486277,-39.94288273444397,1.5463023044389452,0.23710057642483662,-4.984383849706403,40.02184224044629,45227.088381195594,20600.961286963433,20600.961286963433,65828.04966815903,82614.11475200442,82614.11475200442,20600.961286963433,103215.07603896785,103215.07603896785,103215.07603896785,128041.04273996601,97707.50250378172,60320.47613292897,41541.140412058616,24825.966700998157,0.0,66367.10711305677,21102.071695848434,1536.2215017395706,0.0,0.8869190698593754,2.8154627877943157,0.0014959162575277712,354871.91235210013,1555475.21776715,4.383201836001673,1555475.21776715,4.383201836001673,0.85,0.09564076830840623,4.296143414572793,1.2672748300386596,1.0,0.0,4.296143414572806,1.28450027481831,1.2848029131543104,3.344602954779806,19331.61189323869,1971.2758070532434,3099.015535412006,3099.015535412006,6.647582450477968,5.090583594851442,-0.8817198242954412,5.972303419146884,3.43225511224617,3.43225511224617,0.98064431778462,0.0,0.0,0.00023559557525268157,7.936689879224984e-05,0.00015622867646043173,0.0006711807995429073,0.09564076830781158,0.07661341527678668,0.0190273530310249,0.0956409002965632,0.07661341527726302,0.019027353031143203,0.4031362103932227,0.4031362103932227,0.10012104234002892,0.0,5.232984751229878,4.890528477896112,6.6169547606016295,5.221484426131212,4.881508755909522,6.595395044407667,24825.966700998157,21102.071695848434,0.85,0.9918776413746729,0.6814684314045958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509597432346653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.890871375199,1536.2215017395706,0.4031362103932227,0.10012104234002892,6.112885165565336,3.43225511224617
2066.0,-29.912099274585895,5.090570049747779,35.01069437542216,24.172945087216817,5.0413694141162395,-26.416739930993288,-39.94355300730092,1.5460100705133784,0.23449060537797095,-4.984555233516099,40.02185745860483,45226.55524920565,20601.62541243965,20601.62541243965,65828.18066164531,82613.69307913908,82613.69307913908,20601.62541243965,103215.31849157873,103215.31849157873,103215.31849157873,128041.27484398363,97707.30319293366,60320.16536295604,41541.26425553069,24825.9563524049,0.0,66367.2206079356,21102.062899544166,1536.2239460285628,0.0,0.8869181433942049,2.8154770051998823,0.0014959162575277712,354869.5420944727,1555475.874230712,4.38323296231666,1555475.874230712,4.38323296231666,0.85,0.0956415714337497,4.296143414572793,1.2672745552985,1.0,0.0,4.296143414572934,1.2845016796631161,1.2848042944770446,3.344599296825781,19331.572459215073,1971.271785901921,3099.015535412006,3099.015535412006,6.647796752558299,5.090570049747779,-0.8816673863650069,5.972237436112786,3.4324036816868473,3.4324036816868473,0.9806867661962421,0.0,0.0,0.0002355770063221097,7.936088186684322e-05,0.00015621612445526647,0.0006711268743285768,0.09564157143289953,0.07661341484113249,0.01902815659176705,0.09564143552938038,0.07661341484181351,0.01902815659193618,0.403135191796926,0.403135191796926,0.10012501822390456,0.0,5.23027154361688,4.8883827767928665,6.611881618227528,5.21904583889409,4.879475001169794,6.591256760386045,24825.9563524049,21102.062899544166,0.85,0.9918779189281609,0.6814592329605237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509642978068895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.87861119362,1536.2239460285628,0.403135191796926,0.10012501822390456,6.112885165565336,3.4324036816868473
2067.0,-29.912854080547916,5.090551794131438,35.01071084990298,24.172652104776375,5.0411786711529345,-26.417438437879973,-39.94421447915954,1.5457630284746817,0.23168300637888706,-4.984684875853135,40.02186860555246,45225.9975673894,20602.190673960897,20602.190673960897,65828.18824135029,82613.24870750257,82613.24870750257,20602.190673960897,103215.43938146347,103215.43938146347,103215.43938146347,128041.35126188482,97707.1014146136,60319.850274456025,41541.39015573064,24825.911880421358,0.0,66367.30203615199,21102.025098358154,1536.2235144516046,0.0,0.8869174438901032,2.8154986831295554,0.0014959162575277712,354867.7491344252,1555476.3550751565,4.383256463483066,1555476.3550751565,4.383256463483066,0.85,0.09564230994354025,4.296143414572793,1.2672742256103087,1.0,0.0,4.296143414571601,1.2845028730328782,1.2848054643722695,3.3445961895196388,19331.532536997518,1971.2677149686713,3099.015535412006,3099.015535412006,6.647979152909245,5.090551794131438,-0.8815939340567365,5.972145728188175,3.4325505682386614,3.4325505682386614,0.9807287337824747,0.0,0.0,0.00023555851321782801,7.93549443599329e-05,0.0001562035688578951,0.0006710729336816139,0.09564230994299158,0.07661336646681062,0.01902894347618096,0.09564206962502704,0.07661336646725013,0.019028943476290125,0.40313417376634025,0.40313417376634025,0.1001289691302081,0.0,5.227549393721745,4.886267621966681,6.6066399615671685,5.216367882232021,4.877561230115759,6.585422325966476,24825.911880421358,21102.025098358154,0.85,0.9918768161690823,0.6814499938953918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509688348803857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.866384299201,1536.2235144516046,0.40313417376634025,0.1001289691302081,6.112885165565336,3.4325505682386614
2068.0,-29.913606439377784,5.090529031936185,35.01072678184698,24.172371869813674,5.041006494071064,-26.41813288546559,-39.944867813587166,1.5455329401485618,0.2286531188313461,-4.984808685719574,40.0218857519412,45225.41499782546,20602.731463430348,20602.731463430348,65828.1464612558,82612.77938609899,82612.77938609899,20602.731463430348,103215.51084952934,103215.51084952934,103215.51084952934,128041.41453883133,97706.8816498656,60319.517261547735,41541.51598701984,24825.903689301987,0.0,66367.41967632182,21102.01813590669,1536.2250355488839,0.0,0.8869167523312462,2.8155239562218424,0.0014959162575277712,354866.03684437537,1555477.0947169384,4.3832796977386845,1555477.0947169384,4.3832796977386845,0.85,0.09564305642900756,4.296143414572793,1.2672738453699277,1.0,0.0,4.296143414572036,1.2845039870009882,1.2848065549258223,3.344593288965391,19331.48905613159,1971.2632811542771,3099.015535412006,3099.015535412006,6.648153656542181,5.090529031936185,-0.8815204140154709,5.972049445951656,3.432696011210645,3.432696011210645,0.9807702889173271,0.0,0.0,0.00023554008140039945,7.93490802993964e-05,0.00015619100110100305,0.000671018940795606,0.09564305642840867,0.0766133296247435,0.01902972680366517,0.09564294827336069,0.07661332962522323,0.019029726803784324,0.40313315661099675,0.40313315661099675,0.10013288644915905,0.0,5.224788139619648,4.884154225294253,6.601194202375893,5.2134618045509455,4.87546593840932,6.579171608753654,24825.903689301987,21102.01813590669,0.85,0.9918744284816845,0.6814400080399798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509733537811167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.85419304394,1536.2250355488839,0.40313315661099675,0.10013288644915905,6.112885165565336,3.432696011210645
2069.0,-29.9143558094545,5.090501480603639,35.01074216091588,24.172070051450305,5.040804571372982,-26.418827617576397,-39.94552491987122,1.5452763794845161,0.2258362798954181,-4.984955434237623,40.02190151211527,45224.863027673775,20603.306159905565,20603.306159905565,65828.16918757933,82612.34514426967,82612.34514426967,20603.306159905565,103215.65130417523,103215.65130417523,103215.65130417523,128041.5497422391,97706.68283213554,60319.20071549485,41541.646796267436,24825.898438063876,0.0,66367.54523433131,21102.013672354293,1536.2272610198472,0.0,0.8869159491499782,2.815543761658165,0.0014959162575277712,354864.0073212459,1555477.774561972,4.38330668219573,1555477.774561972,4.38330668219573,0.85,0.09564381518637124,4.296143414572793,1.267273534364067,1.0,0.0,4.296143414571505,1.2845052246046165,1.2848077692397264,3.3445900664944266,19331.4497196723,1971.259269951747,3099.015535412006,3099.015535412006,6.648339101393503,5.090501480603639,-0.8814639373388893,5.9719654179425286,3.4328400642719625,3.4328400642719625,0.9808114469348465,0.0,0.0,0.00023552172412434876,7.93431827883133e-05,0.00015617854133603547,0.0006709654118583935,0.09564381518566634,0.07661330909471459,0.019030506090951752,0.0956436730026509,0.07661330909527925,0.019030506091092005,0.4031321388524051,0.4031321388524051,0.1001367610215699,0.0,5.22205375445958,4.882072605634221,6.5957562462184,5.210791714133052,4.873467909309852,6.573720272403932,24825.898438063876,21102.013672354293,0.85,0.9918728944268236,0.6814304019832781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450977858058003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.842025652697,1536.2272610198472,0.4031321388524051,0.1001367610215699,6.112885165565336,3.4328400642719625
2070.0,-29.915102377933117,5.090469464268874,35.01075693193669,24.17178164413201,5.040617047764174,-26.419518387758153,-39.946173888724275,1.5450330575791444,0.2229802217597694,-4.985089298600523,40.02191455950301,45224.28785423321,20603.841960171838,20603.841960171838,65828.12981440505,82611.90677789223,82611.90677789223,20603.841960171838,103215.74873806407,103215.74873806407,103215.74873806407,128041.6251282788,97706.48490231691,60318.86597861444,41541.79880411385,24825.876390214726,0.0,66367.67519432858,21101.994931682515,1536.2282517944514,0.0,0.8869152212906242,2.815565585172739,0.0014959162575277712,354862.15599314676,1555478.337385985,4.383331136093377,1555478.337385985,4.383331136093377,0.85,0.0956445433360742,4.296143414572793,1.267273144782521,1.0,0.0,4.2961434145742174,1.284506400160162,1.284808921580734,3.3445870055899425,19331.41055888794,1971.2552766630745,3099.015535412006,3099.015535412006,6.648511995094794,5.090469464268874,-0.8814032381121724,5.971872702381046,3.4329826346732046,3.4329826346732046,0.9808521813352014,0.0,0.0,0.00023550343678958738,7.933735870817635e-05,0.00015616607808141103,0.0006709118679291146,0.09564454333547755,0.07661326973249083,0.01903127360298672,0.09564439753775016,0.07661326973296874,0.019031273603105452,0.4031311211300893,0.4031311211300893,0.10014059823962662,0.0,5.219316793299413,4.880017026510586,6.590200447951361,5.208069520360311,4.871540938128703,6.567718234088886,24825.876390214726,21101.994931682515,0.85,0.9918703589007193,0.6814204011488085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509823444681382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.829893057513,1536.2282517944514,0.4031311211300893,0.10014059823962662,6.112885165565336,3.4329826346732046
2071.0,-29.915846121757124,5.090433180062598,35.01077119598125,24.171501828264468,5.0404413443814615,-26.42020543331134,-39.94682226385919,1.544800655925552,0.2200125768304133,-4.9852174340878435,40.02192933474865,45223.723200457396,20604.354104753143,20604.354104753143,65828.07730521054,82611.45447949486,82611.45447949486,20604.354104753143,103215.808584248,103215.808584248,103215.808584248,128041.67430709946,97706.2769286866,60318.545649605294,41541.92364342367,24825.865722851453,0.0,66367.78936627512,21101.985864423736,1536.2297768607132,0.0,0.886914516305057,2.8155895408338814,0.0014959162575277712,354860.3839018103,1555478.9747446391,4.383354821526202,1555478.9747446391,4.383354821526202,0.85,0.09564526342859639,4.296143414572793,1.2672727601462976,1.0,0.0,4.2961434145734065,1.284507524507785,1.2848100227922674,3.3445840780255818,19331.369410916675,1971.2510807377316,3099.015535412006,3099.015535412006,6.6486772555058655,5.090433180062598,-0.8813423811381833,5.971775561200781,3.433123812213223,3.433123812213223,0.9808925177752066,0.0,0.0,0.0002354852199460158,7.933154035095848e-05,0.00015615367959505733,0.0006708586022536154,0.09564526342800658,0.07661323011145281,0.019032033316553777,0.09564523023278204,0.07661323011192525,0.019032033316671144,0.4031301036288402,0.4031301036288402,0.10014439479980794,0.0,5.216557028257739,4.877971218143955,6.584490594835813,5.205230010918285,4.8695450862069265,6.561403392811826,24825.865722851453,21101.985864423736,0.85,0.9918678614096067,0.6814107209579274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509868141316966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.817791608679,1536.2297768607132,0.4031301036288402,0.10014439479980794,6.112885165565336,3.433123812213223
2072.0,-29.916587197153536,5.090392231659297,35.010784883601985,24.171186389308446,5.040224865977993,-26.420894154658082,-39.94747465532271,1.5445318234726564,0.2172502145185149,-4.985375002709856,40.02194107321915,45223.188581393355,20604.91380839609,20604.91380839609,65828.10238978945,82611.02434411542,82611.02434411542,20604.91380839609,103215.9381525115,103215.9381525115,103215.9381525115,128041.7888570288,97706.07236076907,60318.23659800431,41542.03973640529,24825.8507045173,0.0,66367.8904409226,21101.973098839702,1536.231735690823,0.0,0.8869136726444504,2.8156073725771336,0.0014959162575277712,354858.20476489933,1555479.4811062973,4.3833831660644105,1555479.4811062973,4.3833831660644105,0.8499999999999999,0.09564599673868115,4.296143414572793,1.2672724656248464,1.0,0.0,4.296143414572284,1.2845088190750389,1.2848112943490915,3.344580707251508,19331.32893677205,1971.2469535235837,3099.015535412006,3099.015535412006,6.6488578624233075,5.090392231659297,-0.8813023120614574,5.971694543720754,3.433263648918112,3.433263648918112,0.9809324711194606,0.0,0.0,0.00023546706975262674,7.932568635035297e-05,0.0001561413834022738,0.0006708057760459642,0.09564599673796596,0.07661320799048338,0.019032788747482588,0.0956458669504827,0.07661320799105624,0.019032788747624912,0.40312908552681775,0.40312908552681775,0.10014814578382929,0.0,5.213839362931424,4.875951543776637,6.578888465679086,5.2026252172283876,4.867574115084892,6.556174905358205,24825.8507045173,21101.973098839702,0.85,0.9918667288119751,0.6814016278195372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509912669103435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.805721861472,1536.231735690823,0.40312908552681775,0.10014814578382929,6.112885165565336,3.433263648918112
2073.0,-29.917325547879706,5.090347549405175,35.01079805389621,24.170923546794825,5.040074447604107,-26.421573816884845,-39.94811433423308,1.5443227165992846,0.21407979425640633,-4.98548336740143,40.0219533801923,45222.61037340642,20605.36187049459,20605.36187049459,65827.97224390102,82610.53597100997,82610.53597100997,20605.36187049459,103215.89784150457,103215.89784150457,103215.89784150457,128041.72341209042,97705.83691033411,60317.91131268747,41542.13955294071,24825.825570585843,0.0,66367.96512352655,21101.951734997965,1536.2320154137901,0.0,0.8869130771106933,2.8156362952351017,0.0014959162575277712,354856.70611284545,1555480.0119915484,4.3834031742855135,1555480.0119915484,4.3834031742855135,0.85,0.09564667133416234,4.296143414572793,1.2672720628557728,1.0,0.0,4.296143414572282,1.284509834219023,1.284812286504174,3.344578064040149,19331.282352463655,1971.2422032461295,3099.015535412006,3099.015535412006,6.649002444498931,5.090347549405175,-0.8812361812935352,5.97158373069871,3.433402018116553,3.433402018116553,0.980972005176158,0.0,0.0,0.00023544898757274827,7.931994680903388e-05,0.0001561290407637144,0.0006707527503005987,0.09564667133370117,0.07661314396178365,0.019033527371917523,0.09564680264191022,0.07661314396215305,0.01903352737200929,0.4031280671657669,0.4031280671657669,0.10015186303560741,0.0,5.2110339614580425,4.873905209272209,6.5729517295401365,5.1995631616578635,4.865514490704925,6.548995579257451,24825.825570585843,21101.951734997965,0.85,0.9918636517087653,0.6813921488964805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509957037391177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.793680780305,1536.2320154137901,0.4031280671657669,0.10015186303560741,6.112885165565336,3.433402018116553
2074.0,-29.9180605888607,5.090298281435525,35.01081074848089,24.170608596783154,5.039853913540412,-26.422257512084293,-39.94876215057445,1.544050836754183,0.21138806245647856,-4.9856476523037125,40.02196586469919,45222.08339225288,20605.912156358,20605.912156358,65827.99554861088,82610.12569397308,82610.12569397308,20605.912156358,103216.03785033108,103216.03785033108,103216.03785033108,128041.86146263123,97705.64785104024,60317.60554927771,41542.269224180585,24825.82361230016,0.0,66368.09283648075,21101.950070455136,1536.2349041116358,0.0,0.8869121965907903,2.8156524192603216,0.0014959162575277712,354854.43411007326,1555480.5505352041,4.383432757254783,1555480.5505352041,4.383432757254783,0.85,0.09564739785186291,4.296143414572793,1.2672717760270462,1.0,0.0,4.296143414573326,1.2845111427304816,1.28481357220152,3.3445746569706616,19331.24494672919,1971.2383889227406,3099.015535412006,3099.015535412006,6.649180012457891,5.090298281435525,-0.8812063468242739,5.971504628259799,3.4335391926893255,3.4335391926893255,0.9810111979112358,0.0,0.0,0.00023543098771907983,7.93141346456031e-05,0.00015611685307347672,0.0006707003902354453,0.09564739785109536,0.07661312916673796,0.0190342686843574,0.0956474352681354,0.07661312916735277,0.019034268684510143,0.40312704563366214,0.40312704563366214,0.10015552926734793,0.0,5.208305345315523,4.871908268451705,6.567203787058304,5.197035714760204,4.86360904644846,6.543894036130041,24825.82361230016,21101.950070455136,0.85,0.9918620941963697,0.6813828974063199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510001242810115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.781669580854,1536.2349041116358,0.40312704563366214,0.10015552926734793,6.112885165565336,3.4335391926893255
2075.0,-29.918793527314623,5.090244994947445,35.0108228038748,24.17032067840921,5.039662084152918,-26.422936443787563,-39.94940168978644,1.543805000615886,0.20864041830833457,-4.985784316828532,40.02197263602652,45221.52949022756,20606.394378569657,20606.394378569657,65827.92386879721,82609.70788882724,82609.70788882724,20606.394378569657,103216.1022673969,103216.1022673969,103216.1022673969,128041.88460721378,97705.46275565232,60317.284357009565,41542.420442936396,24825.78233981688,0.0,66368.20278275327,21101.914988844346,1536.2349391743192,0.0,0.8869114771808412,2.815672499477907,0.0014959162575277712,354852.5440961646,1555480.8426297284,4.383456927416575,1555480.8426297284,4.383456927416575,0.8499999999999999,0.09564806780249183,4.296143414572793,1.2672714271070435,1.0,0.0,4.29614341457301,1.2845123293510647,1.2848147360470081,3.344571567283596,19331.208325260923,1971.2346545722469,3099.015535412006,3099.015535412006,6.649335617425385,5.090244994947445,-0.881163348695309,5.971408343642754,3.4336749094341563,3.4336749094341563,0.9810499741240447,0.0,0.0,0.00023541304061489225,7.930839713021271e-05,0.00015610464348467953,0.0006706479360909396,0.09564806780196602,0.07661307409773964,0.01903499370422638,0.09564804199018506,0.0766130740981608,0.01903499370433102,0.4031260231970414,0.4031260231970414,0.10015916217871614,0.0,5.205589634459557,4.8699508792709025,6.561361460217597,5.194424735136863,4.861862256948825,6.537727928632307,24825.78233981688,21101.914988844346,0.85,0.9918593710345813,0.6813734227255438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510045250328374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.769700074938,1536.2349391743192,0.4031260231970414,0.10015916217871614,6.112885165565336,3.4336749094341563
2076.0,-29.919523809880985,5.090187643326258,35.01083432223498,24.17001788215714,5.0394640266110065,-26.42361360779724,-39.95004091467706,1.543553824517377,0.20572713381068297,-4.98592924138212,40.02198110454014,45220.98660273259,20606.882194542348,20606.882194542348,65827.86879727495,82609.25292636896,82609.25292636896,20606.882194542348,103216.13512091132,103216.13512091132,103216.13512091132,128041.89209541325,97705.23666940207,60316.97034572299,41542.518137421204,24825.75697450193,0.0,66368.27511192314,21101.89342832664,1536.2360797952979,0.0,0.8869107096252298,2.815693788684135,0.0014959162575277712,354850.53985810117,1555481.2079357805,4.383482715167325,1555481.2079357805,4.383482715167325,0.85,0.0956487458704231,4.296143414572793,1.2672711172001438,1.0,0.0,4.296143414572009,1.2845135408074786,1.2848159248192819,3.344568412935628,19331.163593673973,1971.2300932198023,3099.015535412006,3099.015535412006,6.649493027405143,5.090187643326258,-0.8811282951028492,5.9713159384291075,3.433809331812645,3.433809331812645,0.9810883805178986,0.0,0.0,0.00023539515979770247,7.930266281812013e-05,0.00015609249697958236,0.0006705957529630563,0.09564874586982773,0.0766130310539117,0.01903571481591602,0.09564875342205702,0.07661303105438859,0.01903571481603452,0.4031250011049801,0.4031250011049801,0.1001627588758404,0.0,5.202866443252788,4.867989148321726,6.555499711812388,5.191656375192792,4.859867499015138,6.53177247125592,24825.75697450193,21101.89342832664,0.85,0.9918574603040857,0.681364500229547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451008913222031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.757748188282,1536.2360797952979,0.4031250011049801,0.1001627588758404,6.112885165565336,3.433809331812645
