time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2077.0,-29.920251149696114,5.090126435313444,35.01084532071559,24.169734573829942,5.039275577991052,-26.424287161932327,-39.95067580891771,1.5433115902173797,0.20295969698571525,-4.986067257022946,40.02198899863554,45220.438116884405,20607.34496153781,20607.34496153781,65827.78307842222,82608.84050946038,82608.84050946038,20607.34496153781,103216.18547099819,103216.18547099819,103216.18547099819,128041.91435123568,97705.05601149572,60316.65361887704,41542.669325131865,24825.7288802375,0.0,66368.39820536936,21101.869548201874,1536.2369272773128,0.0,0.8869099792743598,2.815713972571555,0.0014959162575277712,354848.631175293,1555481.5484632277,4.38350725296959,1555481.5484632277,4.38350725296959,0.85,0.09564940763790218,4.296143414572793,1.2672707567410542,1.0,0.0,4.296143414572741,1.284514710301348,1.2848170717132452,3.344565367853915,19331.12785016972,1971.2264483967226,3099.015535412006,3099.015535412006,6.649642354502785,5.090126435313444,-0.8810921337530928,5.9712185690665365,3.4339424390651656,3.4339424390651656,0.9811264111614759,0.0,0.0,0.00023537735227683598,7.929696773452001e-05,0.00015608038454231597,0.0006705437161954598,0.09564940763735351,0.0766129800850826,0.019036427552270908,0.09564941306700561,0.07661298008552207,0.019036427552380105,0.4031239777202397,0.4031239777202397,0.10016632152844339,0.0,5.200159279491118,4.866069333840244,6.549549795254279,5.189026954008682,4.858128454931375,6.525483375158899,24825.7288802375,21101.869548201874,0.85,0.991854329145111,0.6813549722407789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510132855353097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.745825076627,1536.2369272773128,0.4031239777202397,0.10016632152844339,6.112885165565336,3.4339424390651656
2078.0,-29.920975881366523,5.090061034067256,35.01085574073884,24.16941466452556,5.039052051555124,-26.424961876330705,-39.951314649637766,1.5430380465093971,0.20026166621676111,-4.98623064957737,40.02199414676345,45219.91905517196,20607.848149542515,20607.848149542515,65827.76720471447,82608.42175107963,82608.42175107963,20607.848149542515,103216.26990062214,103216.26990062214,103216.26990062214,128041.96641709971,97704.85274124185,60316.350045291445,41542.780773278224,24825.696516477572,0.0,66368.4772897558,21101.842039005936,1536.238117238735,0.0,0.8869091298163628,2.8157302865374296,0.0014959162575277712,354846.3715537008,1555481.7705379564,4.383535792481837,1555481.7705379564,4.383535792481837,0.85,0.09565008103151577,4.296143414572793,1.2672704501310363,1.0,0.0,4.296143414572031,1.2845160260715327,1.2848183650015252,3.3445619419103667,19331.087632770275,1971.222347363297,3099.015535412006,3099.015535412006,6.649804724777786,5.090061034067256,-0.881074074205797,5.971135108273053,3.4340742873868435,3.4340742873868435,0.9811640821105267,0.0,0.0,0.0002353596098458092,7.929123763212184e-05,0.00015606837221368737,0.0006704921095089285,0.09565008103085501,0.07661294398873168,0.019037137042123328,0.09564994972916831,0.07661294398926094,0.019037137042254838,0.40312295453646774,0.40312295453646774,0.10016984768872912,0.0,5.197496197109842,4.864173865754367,6.5437247303661366,5.186492315794112,4.856282242632233,6.520108364422299,24825.696516477572,21101.842039005936,0.85,0.9918529080804331,0.6813463394338235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510176402548889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.733936575332,1536.238117238735,0.40312295453646774,0.10016984768872912,6.112885165565336,3.4340742873868435
2079.0,-29.921697905702338,5.08999198590729,35.010865569242746,24.169120948668592,5.038862518794451,-26.4256307540769,-39.951948810461886,1.5427953671592167,0.19734295278635727,-4.986367174612211,40.02199775752401,45219.39187559723,20608.28577919593,20608.28577919593,65827.67765479317,82607.96895448485,82607.96895448485,20608.28577919593,103216.25473368078,103216.25473368078,103216.25473368078,128041.9038820374,97704.62894761331,60316.05186868322,41542.86342103343,24825.649148356624,0.0,66368.51256939005,21101.80177610313,1536.2378544149767,0.0,0.8869084225347144,2.8157526296721374,0.0014959162575277712,354844.4835025411,1555481.926295302,4.383559555278145,1555481.926295302,4.383559555278145,0.85,0.09565071474716923,4.296143414572793,1.2672701380262152,1.0,0.0,4.2961434145734,1.2845171973771892,1.284819513877945,3.344558892123,19331.043354782807,1971.217832265127,3099.015535412006,3099.015535412006,6.649945940479484,5.08999198590729,-0.8810430498892519,5.971035035796542,3.434204768736433,3.434204768736433,0.9812013624961237,0.0,0.0,0.00023534193491929397,7.928554988479813e-05,0.00015605638503449583,0.0006704406108679854,0.0956507147466886,0.07661288001790174,0.019037834728786847,0.09565061607966871,0.07661288001828671,0.019037834728882513,0.40312193171060884,0.40312193171060884,0.10017334826288467,0.0,5.1947989741925085,4.862270862794844,6.537758333114311,5.1837101273985695,4.854400067796462,6.513628938503416,24825.649148356624,21101.80177610313,0.85,0.9918510315560949,0.68133803403111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510219793838348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.722076079213,1536.2378544149767,0.40312193171060884,0.10017334826288467,6.112885165565336,3.434204768736433
2080.0,-29.922417383400596,5.08991961872822,35.010875028685355,24.16885943328964,5.038701283200673,-26.426294509730575,-39.95257465923203,1.5425784095210193,0.19437090076723962,-4.9864891437626975,40.02200666483637,45218.83957412774,20608.68406148843,20608.68406148843,65827.52363561618,82607.5333468418,82607.5333468418,20608.68406148843,103216.21740833022,103216.21740833022,103216.21740833022,128041.84775972198,97704.43346598375,60315.73969322798,41542.99308083974,24825.63035139175,0.0,66368.62343223148,21101.785798682984,1536.2389092198373,0.0,0.8869077701004079,2.8157773715186565,0.0014959162575277712,354842.7967563266,1555482.310530008,4.383581475371389,1555482.310530008,4.383581475371389,0.8499999999999999,0.09565134409909132,4.296143414572793,1.2672697737207637,1.0,0.0,4.296143414573055,1.2845182482737432,1.284820542398529,3.3445561558555945,19331.00467837723,1971.2138883693444,3099.015535412006,3099.015535412006,6.650074459452027,5.08991961872822,-0.8810060543757041,5.970925673103924,3.4343340409316223,3.4343340409316223,0.9812382974090349,0.0,0.0,0.00023532432355005082,7.927993705754692e-05,0.0001560443864925039,0.0006703890634108222,0.09565134409861238,0.07661281750766956,0.01903852659094282,0.09565145186767728,0.07661281750805317,0.019038526591038146,0.4031209074503193,0.4031209074503193,0.10017681591059607,0.0,5.1920655384479915,4.860383062875542,6.53154808874433,5.180860044529936,4.852600690968529,6.506471732426689,24825.63035139175,21101.785798682984,0.85,0.991847054095256,0.6813285741913928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510263023280032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.710245662307,1536.2389092198373,0.4031209074503193,0.10017681591059607,6.112885165565336,3.4343340409316223
2081.0,-29.923134249015853,5.089842658281103,35.01088388837567,24.168500233814143,5.0384264812634765,-26.426967271490923,-39.953213080856926,1.5422595037290772,0.19200683596386625,-4.98669172852715,40.0220081146237,45218.35525972379,20609.23525365394,20609.23525365394,65827.59051337773,82607.16620992415,82607.16620992415,20609.23525365394,103216.40146357809,103216.40146357809,103216.40146357809,128041.99997582792,97704.25628741039,60315.44533716929,41543.12327804567,24825.598512249824,0.0,66368.7217902955,21101.75873541235,1536.241060081242,0.0,0.886906734718196,2.815784735883789,0.0014959162575277712,354839.9951676686,1555482.373069488,4.383616261561759,1555482.373069488,4.383616261561759,0.85,0.09565202778352117,4.296143414572793,1.2672695253556596,1.0,0.0,4.296143414572107,1.284519775768664,1.2848220477132812,3.344552178655215,19330.96962326551,1971.2103137427678,3099.015535412006,3099.015535412006,6.650252319859376,5.089842658281103,-0.8810199017964635,5.970862560077567,3.4344621968091147,3.4344621968091147,0.9812749133740327,0.0,0.0,0.0002353067773269186,7.927421185108541e-05,0.00015603256547583322,0.000670338278627899,0.0956520277826384,0.07661280532345356,0.019039222459184844,0.09565172428951584,0.07661280532416061,0.01903922245936055,0.40311988169613444,0.40311988169613444,0.10018023844616215,0.0,5.189477111369513,4.8585627625136,6.525797845693262,5.178698564491015,4.850897491248361,6.502404669045063,24825.598512249824,21101.75873541235,0.85,0.9918465918535002,0.6813202671372776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510306100492607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.69844219556,1536.241060081242,0.40311988169613444,0.10018023844616215,6.112885165565336,3.4344621968091147
2082.0,-29.923847646236876,5.089762985479941,35.01089215504388,24.168256006110482,5.038288403124465,-26.427623237654235,-39.953830163553334,1.542063994532042,0.1889296209142799,-4.986788365332186,40.022008560955825,45217.79228347282,20609.56073613955,20609.56073613955,65827.35301961238,82606.7051242485,82606.7051242485,20609.56073613955,103216.26586038806,103216.26586038806,103216.26586038806,128041.793725045,97704.04271177782,60315.129870959914,41543.236489797666,24825.527864656946,0.0,66368.76435445462,21101.698684958403,1536.2386072218126,0.0,0.8869062417055398,2.8158138142724414,0.0014959162575277712,354838.6587624414,1555482.3923229184,4.383632825543645,1555482.3923229184,4.383632825543645,0.85,0.09565258926262846,4.296143414572793,1.2672691264329483,1.0,0.0,4.296143414572336,1.2845207260594214,1.2848229757985898,3.344549704349461,19330.927366927637,1971.2060047954844,3099.015535412006,3099.015535412006,6.650357347563138,5.089762985479941,-0.8809736950872695,5.97073668056721,3.4345888464387815,3.4345888464387815,0.981311098982509,0.0,0.0,0.00023528931719382718,7.926867837010309e-05,0.0001560206388237241,0.0006702870400199825,0.0956525892623834,0.07661269719528047,0.01903989206710294,0.0956525061810013,0.07661269719547674,0.01903989206715171,0.4031188575832732,0.4031188575832732,0.10018364865859575,0.0,5.186769818111202,4.85672493740617,6.519518548714132,5.175717986246468,4.849190511048448,6.494215267373249,24825.527864656946,21101.698684958403,0.85,0.9918423773576568,0.6813113476390621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034902155504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.686667074955,1536.2386072218126,0.4031188575832732,0.10018364865859575,6.112885165565336,3.4345888464387815
2083.0,-29.924558954899158,5.089679122411539,35.01090001441745,24.167913605365925,5.038039661641563,-26.428288391276176,-39.95445988895369,1.5417690980087608,0.18628574097448336,-4.986976971547414,40.02201323097135,45217.29501660169,20610.06356820821,20610.06356820821,65827.3585848099,82606.29802021541,82606.29802021541,20610.06356820821,103216.36158842362,103216.36158842362,103216.36158842362,128041.87736280629,97703.83442732421,60314.83142366825,41543.336670728844,24825.515774382668,0.0,66368.85244511151,21101.688408225265,1536.24159263028,0.0,0.8869052657405552,2.8158264803754625,0.0014959162575277712,354836.0505094853,1555482.5937734009,4.383665615542693,1555482.5937734009,4.383665615542693,0.8499999999999999,0.09565325769985362,4.296143414572793,1.2672688945522537,1.0,0.0,4.296143414573163,1.2845221410014656,1.2848243687116674,3.3445460202214536,19330.886157459405,1971.201802599196,3099.015535412006,3099.015535412006,6.650519602983581,5.089679122411539,-0.8809847107904787,5.970663833202018,3.434714549574233,3.434714549574233,0.9813470141640666,0.0,0.0,0.00023527190936578613,7.926303188806115e-05,0.000156008877477725,0.000670236511590822,0.09565325769902897,0.07661268166542948,0.019040576033599495,0.09565301707187676,0.07661268166608998,0.019040576033763645,0.40311783250676936,0.40311783250676936,0.1001870130830897,0.0,5.184147867464446,4.854911822035831,6.513571191445408,5.1732627125218755,4.847301818405526,6.489416872584911,24825.515774382668,21101.688408225265,0.85,0.9918411447485938,0.6813029508683668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039173519413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.674937542328,1536.24159263028,0.40311783250676936,0.1001870130830897,6.112885165565336,3.434714549574233
2084.0,-29.925267394118226,5.089593033605934,35.0109074989726,24.167700600251578,5.037936063797801,-26.428936446455246,-39.95506820557637,1.5416051161251372,0.18301753515311248,-4.98705411791114,40.022018032327736,45216.71615188855,20610.330656672595,20610.330656672595,65827.04680856114,82605.82300877673,82605.82300877673,20610.330656672595,103216.15366544932,103216.15366544932,103216.15366544932,128041.62283345129,97703.61968087018,60314.51282394015,41543.45206325559,24825.469168001968,0.0,66368.92123125755,21101.648792801672,1536.2400962291063,0.0,0.8869048560741667,2.8158603398218554,0.0014959162575277712,354834.9836495549,1555482.8008895556,4.383679379330293,1555482.8008895556,4.383679379330293,0.85,0.09565379976440265,4.296143414572793,1.2672684379341081,1.0,0.0,4.296143414571787,1.2845229436110108,1.284825149239859,3.3445439304459668,19330.843669472317,1971.197470030267,3099.015535412006,3099.015535412006,6.650605787922424,5.089593033605934,-0.8809320940017136,5.970525127607647,3.4348388558577314,3.4348388558577314,0.9813825302450662,0.0,0.0,0.000235254572940873,7.925757772258673e-05,0.00015599699521828627,0.000670185463700184,0.09565379976416918,0.0766125680464189,0.019041231717750278,0.0956540299133132,0.07661256804660589,0.01904123171779676,0.4031168069331921,0.4031168069331921,0.10019035682870969,0.0,5.181369542681921,4.853069339265687,6.5069534465332595,5.170071653064269,4.845553254154311,6.480334442659853,24825.469168001968,21101.648792801672,0.85,0.9918354191593939,0.6812935228272624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451043432402275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.663226070585,1536.2400962291063,0.4031168069331921,0.10019035682870969,6.112885165565336,3.4348388558577314
2085.0,-29.925973212170298,5.089502725983473,35.01091468479373,24.167364730406575,5.037678677198502,-26.429597522447615,-39.95569730233399,1.5413029874662545,0.18064911462010969,-4.987253332453106,40.02202430017333,45216.24137873962,20610.83691469528,20610.83691469528,65827.0782934349,82605.48147834139,82605.48147834139,20610.83691469528,103216.31839303666,103216.31839303666,103216.31839303666,128041.79350096975,97703.47087229705,60314.23077265403,41543.60011071447,24825.475107933093,0.0,66369.07521864756,21101.65384174313,1536.2443825517555,0.0,0.8869038203727487,2.815868157169913,0.0014959162575277712,354832.22871589626,1555483.0712656975,4.383714176400608,1555483.0712656975,4.383714176400608,0.85,0.0956544690870523,4.296143414572793,1.2672682351758704,1.0,0.0,4.296143414572553,1.2845243920947957,1.2848265758781054,3.3445401589974204,19330.81422741814,1971.1944677762683,3099.015535412006,3099.015535412006,6.6507691488404,5.089502725983473,-0.8809543976304486,5.9704571236139214,3.434962350938726,3.434962350938726,0.9814178145539217,0.0,0.0,0.00023523730182969157,7.925193760741096e-05,0.00015598536422228062,0.0006701354952732894,0.09565446908612661,0.07661256553429527,0.01904190355183134,0.09565445065270348,0.07661256553503668,0.01904190355201562,0.4031157779715902,0.4031157779715902,0.10019363939614198,0.0,5.178759421154837,4.8513180085571435,6.5008171986263505,5.1679024470732315,4.8439350340034935,6.475886874757123,24825.475107933093,21101.65384174313,0.85,0.9918335923255357,0.6812847885823083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510476741283802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.651548373065,1536.2443825517555,0.4031157779715902,0.10019363939614198,6.112885165565336,3.434962350938726
2086.0,-29.926676470046896,5.089409238544568,35.010921175601744,24.16706734746697,5.037476846152319,-26.430250737407142,-39.95631386116145,1.54105111350305,0.17795181149455175,-4.987396364397325,40.02201842804249,45215.72303943316,20611.21849266861,20611.21849266861,65826.94153210177,82605.06615593014,82605.06615593014,20611.21849266861,103216.28464859875,103216.28464859875,103216.28464859875,128041.67906657365,97703.27116358932,60313.92804705112,41543.714573931335,24825.394417974887,0.0,66369.10899190622,21101.585255278653,1536.2424601271607,0.0,0.8869031142868566,2.8158868437802558,0.0014959162575277712,354830.2507405374,1555482.817959506,4.383737899215707,1555482.817959506,4.383737899215707,0.85,0.09565503050350233,4.296143414572793,1.2672679368080573,1.0,0.0,4.296143414572647,1.2845256054461816,1.28482776741056,3.3445369997747316,19330.77471467725,1971.1904385980176,3099.015535412006,3099.015535412006,6.6508922776111215,5.089409238544568,-0.8809462318469823,5.97035547039155,3.4350844298619605,3.4350844298619605,0.9814526942462745,0.0,0.0,0.00023522009452686598,7.924641026004608e-05,0.00015597368426681992,0.0006700853165095544,0.09565503050312296,0.07661248033096442,0.01904255017215854,0.09565488957886728,0.07661248033126826,0.019042550172234062,0.4031147506011386,0.4031147506011386,0.10019689782001248,0.0,5.176138984417889,4.849577633067838,6.494585100080087,5.165348175891893,4.8423450271242245,6.469380558000523,24825.394417974887,21101.585255278653,0.85,0.9918310269937394,0.681276631948566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451051900183988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.639899571619,1536.2424601271607,0.4031147506011386,0.10019689782001248,6.112885165565336,3.4350844298619605
2087.0,-29.92737775572499,5.089312747825304,35.01092725312602,24.16678253738212,5.037294639588099,-26.430900214861822,-39.956926089338936,1.5408170987155096,0.17501131741653353,-4.987533293843796,40.02201937190455,45215.19457844844,20611.578886311607,20611.578886311607,65826.77346476004,82604.62062072473,82604.62062072473,20611.578886311607,103216.19950703633,103216.19950703633,103216.19950703633,128041.55360767581,97703.04886636858,60313.622824051796,41543.80671368532,24825.354100639477,0.0,66369.1608143248,21101.550985543556,1536.2427150733472,0.0,0.8869024145658713,2.8159094328756664,0.0014959162575277712,354828.35716415546,1555482.8586748953,4.383761408210328,1555482.8586748953,4.383761408210328,0.85,0.09565560321523246,4.296143414572793,1.267267577997409,1.0,0.0,4.2961434145733985,1.2845267351835605,1.2848288753727708,3.344534058264555,19330.730732756863,1971.1859536902882,3099.015535412006,3099.015535412006,6.651008570556051,5.089312747825304,-0.8809368691341044,5.970249616959409,3.435205399027863,3.435205399027863,0.9814872568651037,0.0,0.0,0.000235202936634496,7.924092208887781e-05,0.0001559620145456182,0.0006700351817136638,0.09565560321478768,0.07661240864919089,0.019043194565596794,0.09565559733119483,0.07661240864954712,0.01904319456568535,0.40311372400067,0.40311372400067,0.10020012702326282,0.0,5.173479511212463,4.847821462778711,6.488220518341734,5.16254461126033,4.84053725859718,6.462497986941685,24825.354100639477,21101.550985543556,0.85,0.9918277202406981,0.6812681375457351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510561109340259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.628278531753,1536.2427150733472,0.40311372400067,0.10020012702326282,6.112885165565336,3.435205399027863
2088.0,-29.928076289468557,5.089213036509665,35.010932931802465,24.16649063760417,5.037090984185494,-26.431549360145073,-39.95754201952366,1.5405640548523212,0.17237337772661476,-4.987687390339669,40.022019909659086,45214.69523126062,20611.965357876797,20611.965357876797,65826.66058913742,82604.23679612105,82604.23679612105,20611.965357876797,103216.20215399785,103216.20215399785,103216.20215399785,128041.52186532525,97702.87783267228,60313.336267769875,41543.93507211378,24825.319711327415,0.0,66369.2547834412,21101.521754628302,1536.2437145084648,0.0,0.8869016290129448,2.8159260515474607,0.0014959162575277712,354826.22619675525,1555482.88187202,4.383787800988213,1555482.88187202,4.383787800988213,0.85,0.09565618640015845,4.296143414572793,1.267267298861407,1.0,0.0,4.296143414573188,1.2845279537666323,1.2848300722894959,3.3445308854316287,19330.69689342055,1971.1825030383006,3099.015535412006,3099.015535412006,6.651133278406263,5.089213036509665,-0.8809401330851019,5.9701531695947665,3.435325306391793,3.435325306391793,0.9815215161119408,0.0,0.0,0.00023518584721815474,7.923540108653192e-05,0.00015595044613162282,0.0006699854821480605,0.095656186399621,0.07661235071103566,0.019043835688585333,0.09565613936836925,0.07661235071146612,0.019043835688692338,0.40311269589771964,0.40311269589771964,0.10020332065797102,0.0,5.170861612085332,4.846110695027846,6.4818827808064725,5.160060768066273,4.838975547183054,6.456234304419638,24825.319711327415,21101.521754628302,0.85,0.9918246152367655,0.6812596491974092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451060309898774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.616673559667,1536.2437145084648,0.40311269589771964,0.10020332065797102,6.112885165565336,3.435325306391793
2089.0,-29.928771832496682,5.089110288176632,35.01093815730169,24.16619238154965,5.0368934601659365,-26.43219520019558,-39.95814988212658,1.5403168278555242,0.1695185521018061,-4.987835030040444,40.02201806725587,45214.17396967681,20612.329799963973,20612.329799963973,65826.50376964078,82603.79936350277,82603.79936350277,20612.329799963973,103216.12916346674,103216.12916346674,103216.12916346674,128041.40110663149,97702.65455116385,60313.029157297875,41544.028215406644,24825.271943164746,0.0,66369.3001585714,21101.481151690034,1536.2438107332907,0.0,0.8869008849019859,2.8159462691432275,0.0014959162575277712,354824.1845284102,1555482.8023962504,4.383812801440273,1555482.8023962504,4.383812801440273,0.85,0.09565674845968196,4.296143414572793,1.267266971920617,1.0,0.0,4.296143414572768,1.2845291449972438,1.2848312419427366,3.3445277838223055,19330.652716757002,1971.177998272295,3099.015535412006,3099.015535412006,6.65125087771579,5.089110288176632,-0.8809420280818534,5.970052316258485,3.435444081391284,3.435444081391284,0.9815554518260811,0.0,0.0,0.00023516883210536566,7.922995274808527e-05,0.0001559388793572804,0.0006699357896266414,0.09565674845921714,0.07661228059526273,0.0190444678639544,0.0956567518893282,0.07661228059563502,0.019044467864046944,0.4031116681764243,0.4031116681764243,0.10020648322333935,0.0,5.168223307089988,4.84438455131334,6.475504997263897,5.157353582142264,4.837200152076377,6.449708919784371,24825.271943164746,21101.481151690034,0.85,0.9918215743177381,0.6812513294798926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510644924093106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.605100341812,1536.2438107332907,0.4031116681764243,0.10020648322333935,6.112885165565336,3.435444081391284
2090.0,-29.929465248283005,5.089004591878619,35.010942969553,24.165909422468417,5.036698950973297,-26.43283882389561,-39.958757360558934,1.540072526576396,0.1668662307341151,-4.987981613361766,40.022016481531935,45213.661012175406,20612.683555761476,20612.683555761476,65826.34456793687,82603.41482195856,82603.41482195856,20612.683555761476,103216.09837772005,103216.09837772005,103216.09837772005,128041.32618587658,97702.48454699163,60312.73073716747,41544.17089980462,24825.227808156527,0.0,66369.39870796115,21101.443636933047,1536.2441083192118,0.0,0.8869001452298585,2.8159639547043662,0.0014959162575277712,354822.15747756395,1555482.733992859,4.383837652785861,1555482.733992859,4.383837652785861,0.85,0.09565730391357506,4.296143414572793,1.267266644979827,1.0,0.0,4.296143414575291,1.2845303224387297,1.2848323978718672,3.3445247181214075,19330.619081113953,1971.17456839124,3099.015535412006,3099.015535412006,6.651365028740028,5.089004591878619,-0.8809456637956643,5.969950255674283,3.435561774038335,3.435561774038335,0.9815890782966672,0.0,0.0,0.00023515187016032816,7.922450819901474e-05,0.00015592736196131342,0.0006698863092418049,0.09565730391311245,0.07661220991663077,0.019045093996481677,0.09565729141381112,0.07661220991700127,0.019045093996573795,0.4031106386871327,0.4031106386871327,0.10020961427861962,0.0,5.165611027530929,4.842702620374041,6.469080295685842,5.154847844095855,4.835697074975656,6.443098647353054,24825.227808156527,21101.443636933047,0.85,0.9918177028781919,0.6812425890902629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510686570356373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.5935637535,1536.2441083192118,0.4031106386871327,0.10020961427861962,6.112885165565336,3.435561774038335
2091.0,-29.930156216291323,5.088895661909942,35.010947296383364,24.165594472456746,5.036474045713017,-26.433483284016557,-39.959368750546105,1.5398011134288054,0.1642768535990058,-4.988149386351568,40.02201196711354,45213.17653367831,20613.071596241272,20613.071596241272,65826.24812991958,82603.02323334115,82603.02323334115,20613.071596241272,103216.09482958243,103216.09482958243,103216.09482958243,128041.2712819646,97702.29331566753,60312.446615963796,41544.274110781924,24825.176452382166,0.0,66369.4505631641,21101.39998452484,1536.2444832739448,0.0,0.8868993083956546,2.815978342839552,0.0014959162575277712,354819.83741315856,1555482.5392543578,4.3838657685960385,1555482.5392543578,4.3838657685960385,0.85,0.09565786653063019,4.296143414572793,1.2672663922188807,1.0,0.0,4.29614341457337,1.2845316265395685,1.2848336805684517,3.3445213226444874,19330.581245639252,1971.1707102465423,3099.015535412006,3099.015535412006,6.651490242852501,5.088895661909942,-0.8809643123552995,5.969859974265241,3.4356784061353958,3.4356784061353958,0.9816224017529702,0.0,0.0,0.00023513496921259713,7.921902894171455e-05,0.0001559159402708826,0.0006698372400216772,0.09565786653008053,0.07661214989506744,0.019045716635013088,0.09565771326317911,0.07661214989550766,0.019045716635122525,0.4031096093149233,0.4031096093149233,0.10021271302761295,0.0,5.163044869780435,4.841046504411679,6.462784706818127,5.152426239950557,4.834104043234277,6.437278335377755,24825.176452382166,21101.39998452484,0.85,0.9918154749114949,0.6812347571063396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510728089476288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.582046596164,1536.2444832739448,0.4031096093149233,0.10021271302761295,6.112885165565336,3.4356784061353958
2092.0,-29.930844624957945,5.08878409412865,35.010951158935285,24.16531500583517,5.0362899825273635,-26.43412135583413,-39.95997161893172,1.5395667133943087,0.16149193336423195,-4.9882861391044635,40.02200709768158,45212.66617035095,20613.38813375497,20613.38813375497,65826.05430410593,82602.60876841024,82602.60876841024,20613.38813375497,103215.9969021652,103215.9969021652,103215.9969021652,128041.11193000653,97702.09574394945,60312.1531458504,41544.3806645545,24825.11502784133,0.0,66369.49569239582,21101.34777366513,1536.2435924070253,0.0,0.8868986305880768,2.8159989163723074,0.0014959162575277712,354817.9463237932,1555482.3292016536,4.383888541483694,1555482.3292016536,4.383888541483694,0.85,0.09565838961677896,4.296143414572793,1.2672660400019962,1.0,0.0,4.2961434145726995,1.2845327574267396,1.2848347900924433,3.3445183781681904,19330.542155705753,1971.166724182647,3099.015535412006,3099.015535412006,6.651592384164821,5.08878409412865,-0.880966898223229,5.969750992351879,3.435793886581309,3.435793886581309,0.9816553961660883,0.0,0.0,0.00023511813197876766,7.921362639777381e-05,0.00015590450558099385,0.0006697881149540139,0.09565838961641969,0.07661206162591928,0.019046327990500406,0.09565828355969061,0.07661206162620703,0.019046327990571932,0.40310858048120096,0.40310858048120096,0.10021578948128008,0.0,5.160450421409166,4.8393958815309475,6.456324614307675,5.149778072468678,4.832534215483918,6.4302205517522,24825.11502784133,21101.34777366513,0.85,0.9918118801021392,0.6812266041601265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510769462258108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.570555362123,1536.2435924070253,0.40310858048120096,0.10021578948128008,6.112885165565336,3.435793886581309
2093.0,-29.931530567341092,5.088669619394084,35.01095465252335,24.165012628678255,5.036084359603616,-26.4347593639445,-39.96057448731733,1.53931315619767,0.15871128351489006,-4.988442689272704,40.0220040759383,45212.167055966995,20613.736968147947,20613.736968147947,65825.90402411495,82602.18845850634,82602.18845850634,20613.736968147947,103215.92542665428,103215.92542665428,103215.92542665428,128040.99891073021,97701.88195420167,60311.860551622194,41544.468225088305,24825.073484075932,0.0,66369.54170916424,21101.312461464542,1536.2442943201609,0.0,0.8868978454144449,2.816017124641506,0.0014959162575277712,354815.78147501184,1555482.1988527137,4.383914921671148,1555482.1988527137,4.383914921671148,0.85,0.09565893471645714,4.296143414572793,1.2672657685587185,1.0,0.0,4.296143414571351,1.2845339777739593,1.2848359891763863,3.3445152007717383,19330.499857004786,1971.1624109155305,3099.015535412006,3099.015535412006,6.651704947134897,5.088669619394084,-0.8809834493837441,5.969653068777828,3.435908389737136,3.435908389737136,0.9816881113534673,0.0,0.0,0.00023510135617057135,7.920822419444868e-05,0.00015589313197612268,0.0006697392523163467,0.0956589347159563,0.07661199584533895,0.019046938870617335,0.09565886110649492,0.07661199584574008,0.01904693887071706,0.403107551307438,0.403107551307438,0.10021883392173937,0.0,5.157857497838052,4.837740878638158,6.449890701883476,5.147153972787578,4.830824162450597,6.423852948220144,24825.073484075932,21101.312461464542,0.85,0.9918089281461133,0.6812186116048492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510810682019344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.559092367956,1536.2442943201609,0.403107551307438,0.10021883392173937,6.112885165565336,3.435908389737136
2094.0,-29.932213859652155,5.088552866817857,35.010957839225085,24.164760822337144,5.035924587713755,-26.435390401107846,-39.961168694403,1.5391011291599606,0.15589559034191325,-4.9885658098964605,40.02200212440527,45211.64209428658,20614.010309147263,20614.010309147263,65825.65240343384,82601.7883318718,82601.7883318718,20614.010309147263,103215.79864101906,103215.79864101906,103215.79864101906,128040.82766666646,97701.70700787495,60311.56077024899,41544.60693069552,24825.029025647396,0.0,66369.63595634291,21101.274671800285,1536.2440881497896,0.0,0.8868972263647948,2.81603969436177,0.0014959162575277712,354814.07891285326,1555482.114669438,4.383935720463572,1555482.114669438,4.383935720463572,0.85,0.09565944096861465,4.296143414572793,1.2672654135944326,1.0,0.0,4.296143414572885,1.2845350037788885,1.2848369939569741,3.3445125293855384,19330.465243547234,1971.1588813251453,3099.015535412006,3099.015535412006,6.651793149661214,5.088552866817857,-0.8809822696435923,5.969535136461449,3.4360218300157563,3.4360218300157563,0.9817205228616447,0.0,0.0,0.00023508464627044833,7.920289993688221e-05,0.00015588174633356612,0.0006696903379630566,0.09565944096828381,0.07661190320102132,0.019047537767262493,0.09565954818216228,0.07661190320128629,0.019047537767328364,0.40310652049550644,0.40310652049550644,0.10022185003316261,0.0,5.155231827399916,4.836109467150379,6.4431965820627966,5.144461400238356,4.829350501707154,6.416183040648946,24825.029025647396,21101.274671800285,0.85,0.9918037285413633,0.6812097345844448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510851754329581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.547655834716,1536.2440881497896,0.40310652049550644,0.10022185003316261,6.112885165565336,3.4360218300157563
2095.0,-29.932894859082058,5.088432765735569,35.01096061878645,24.164423380885296,5.03567407253127,-26.436028449363906,-39.96177526479585,1.538807662803682,0.1534181987793204,-4.988756075996937,40.0219966389795,45211.18236486692,20614.412129874523,20614.412129874523,65825.59449474144,82601.41062321558,82601.41062321558,20614.412129874523,103215.82275309009,103215.82275309009,103215.82275309009,128040.81202877182,97701.51430486175,60311.28604647234,41544.69806487711,24824.98927568172,0.0,66369.68734055883,21101.24088432946,1536.2456805159093,0.0,0.8868962786387071,2.816049991666724,0.0014959162575277712,354811.4478482887,1555481.8780446562,4.383967562145158,1555481.8780446562,4.383967562145158,0.85,0.09566000074339734,4.296143414572793,1.2672652053413915,1.0,0.0,4.2961434145717865,1.2845364105046726,1.2848383796213116,3.344508866731859,19330.42711689609,1971.1549934887134,3099.015535412006,3099.015535412006,6.651922810426923,5.088432765735569,-0.881023176147191,5.96945594188276,3.436134392354251,3.436134392354251,0.981752683529786,0.0,0.0,0.00023506799353136004,7.919746524196908e-05,0.00015587052828939098,0.0006696421436364492,0.09566000074270731,0.07661185988797596,0.01904814085473134,0.09565989491037942,0.0766118598885286,0.019048140854868736,0.4031054887009167,0.4031054887009167,0.10022482340616667,0.0,5.152699341313564,4.834508745261644,6.436849593207853,5.142174274776266,4.827745234435383,6.411094121289636,24824.98927568172,21101.24088432946,0.85,0.991802088157723,0.6812022803855844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451089266818159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.536249526505,1536.2456805159093,0.4031054887009167,0.10022482340616667,6.112885165565336,3.436134392354251
2096.0,-29.93357320629428,5.0883107302128225,35.01096296872036,24.164180270768725,5.035525168586498,-26.436653948194074,-39.962361089978344,1.5386059104771463,0.15058105136785116,-4.988866682502605,40.02198968429564,45210.64299035677,20614.64426272963,20614.64426272963,65825.2872530864,82601.00117667568,82601.00117667568,20614.64426272963,103215.64543940531,103215.64543940531,103215.64543940531,128040.56177465085,97701.33260373428,60310.974417375844,41544.84242928715,24824.91633524553,0.0,66369.75876453269,21101.1788849587,1536.2435874802836,0.0,0.8868957413254303,2.816074304833694,0.0014959162575277712,354809.91835082223,1555481.5780405372,4.383985614806116,1555481.5780405372,4.383985614806116,0.85,0.09566046435853305,4.296143414572793,1.2672648190567268,1.0,0.0,4.296143414571909,1.2845373882111806,1.2848393362501813,3.3445063211087307,19330.391166988593,1971.1513276183605,3099.015535412006,3099.015535412006,6.65199771578072,5.0883107302128225,-0.8810189790131489,5.969329709225971,3.4362457499724575,3.4362457499724575,0.9817844999921307,0.0,0.0,0.00023505140672839877,7.91922167453957e-05,0.00015585918998300307,0.0006695934326461285,0.09566046435833578,0.07661174223967868,0.0190487221186571,0.09566053253109136,0.07661174223983667,0.019048722118696373,0.4031044568944285,0.4031044568944285,0.10022777918496743,0.0,5.150097636225439,4.832918073404244,6.430112961806685,5.1394477338704405,4.8263457962326015,6.402953721270308,24824.91633524553,21101.1788849587,0.85,0.991796391585843,0.681193420496759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510933444960696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.52486637594,1536.2435874802836,0.4031044568944285,0.10022777918496743,6.112885165565336,3.4362457499724575
2097.0,-29.934249085769125,5.088185895471715,35.010965084888134,24.16387324864047,5.035314488001885,-26.437283404153465,-39.96295878952367,1.5383488063770492,0.14780981610147137,-4.989031700871901,40.0219875752455,45210.16766950314,20614.98016893289,20614.98016893289,65825.14783843604,82600.58273757745,82600.58273757745,20614.98016893289,103215.56290651034,103215.56290651034,103215.56290651034,128040.45521965294,97701.11416801381,60310.69909989986,41544.90563123772,24824.892313142595,0.0,66369.79794438032,21101.158466171204,1536.2455258044008,0.0,0.8868949097666914,2.816091404743814,0.0014959162575277712,354807.63644061727,1555481.4870624724,4.384013553560613,1555481.4870624724,4.384013553560613,0.85,0.09566099651517425,4.296143414572793,1.2672645168425514,1.0,0.0,4.29614341457361,1.2845386246365018,1.2848405517375343,3.344503101873261,19330.34794907325,1971.1469206174638,3099.015535412006,3099.015535412006,6.652106107042209,5.088185895471715,-0.8810489990817096,5.969234894553424,3.4363563238659887,3.4363563238659887,0.9818160925331396,0.0,0.0,0.00023503488133842012,7.918686219600393e-05,0.00015584801914241618,0.0006695454411129059,0.09566099651460705,0.07661168584898784,0.01904931066561921,0.09566114441178063,0.07661168584944208,0.01904931066573216,0.40310342462097537,0.40310342462097537,0.10023069301876517,0.0,5.147515650240962,4.831316912853879,6.423519238961774,5.136841516973391,4.824599529206978,6.396826013577254,24824.892313142595,21101.158466171204,0.85,0.991793705528519,0.6811858566661674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510974063148219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.51351365815,1536.2455258044008,0.40310342462097537,0.10023069301876517,6.112885165565336,3.4363563238659887
2098.0,-29.934922229557337,5.088058395053365,35.01096672482544,24.16357226846742,5.03509874172579,-26.437910903946793,-39.9635523679666,1.5380874161062026,0.14531580156273094,-4.9891927314705065,40.02197793635188,45209.68687217712,20615.300050201975,20615.300050201975,65824.98692237909,82600.21215998498,82600.21215998498,20615.300050201975,103215.51221018695,103215.51221018695,103215.51221018695,128040.33769609578,97700.94022957423,60310.41494172722,41545.02809760779,24824.825485908834,0.0,66369.85358351663,21101.10166302251,1536.2449462450168,0.0,0.8868941257300467,2.8161053337558712,0.0014959162575277712,354805.40968528355,1555481.071269719,4.384039895697894,1555481.071269719,4.384039895697894,0.85,0.0956614924224986,4.296143414572793,1.2672642838628967,1.0,0.0,4.296143414571613,1.2845398809675166,1.2848417872225102,3.3444998308164116,19330.313535028054,1971.1434113614796,3099.015535412006,3099.015535412006,6.652209327327954,5.088058395053365,-0.8810788709961583,5.969137266049524,3.4364658499361087,3.4364658499361087,0.981847385696031,0.0,0.0,0.00023501842390041356,7.918154489715835e-05,0.0001558368790032552,0.000669497581477412,0.09566149242206833,0.0766116048193566,0.019049887602711733,0.09566149691681976,0.0766116048197012,0.019049887602797418,0.4031023902771884,0.4031023902771884,0.10023357747525864,0.0,5.144981867081185,4.829757707648469,6.416999708645392,5.134508533033227,4.823215706065923,6.390610977492884,24824.825485908834,21101.10166302251,0.85,0.9917904495532462,0.6811780414022975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511014533788047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.502187765796,1536.2449462450168,0.4031023902771884,0.10023357747525864,6.112885165565336,3.4364658499361087
2099.0,-29.935593221567512,5.08792875080306,35.01096799923329,24.163301777467154,5.034922747130732,-26.43853249140769,-39.964141336362786,1.5378620169619444,0.14253917176199593,-4.989326435392692,40.02197056942147,45209.19536492671,20615.557310036602,20615.557310036602,65824.75267496331,82599.80148152764,82599.80148152764,20615.557310036602,103215.35879156424,103215.35879156424,103215.35879156424,128040.12374594476,97700.74243051176,60310.13631387195,41545.117907377564,24824.76495438051,0.0,66369.88286175807,21101.05021122343,1536.2441161143563,0.0,0.8868934724372796,2.8161261602484715,0.0014959162575277712,354803.5608156737,1555480.7534826486,4.384061845114194,1555480.7534826486,4.384061845114194,0.85,0.09566196155135462,4.296143414572793,1.26726396296639,1.0,0.0,4.296143414572426,1.2845409688824272,1.284842854320698,3.3444969982627426,19330.274400114045,1971.139420710849,3099.015535412006,3099.015535412006,6.652292340733884,5.08792875080306,-0.8810945196838773,5.969023270486938,3.4365743638023596,3.4365743638023596,0.981878389657817,0.0,0.0,0.00023500202012698932,7.917626922154091e-05,0.0001558257509054484,0.0006694497735733025,0.09566196155104884,0.07661150589694175,0.019050455654107075,0.09566208222312123,0.07661150589718665,0.01905045565416797,0.40310135575498496,0.40310135575498496,0.10023643853510687,0.0,5.142415775636437,4.828200318501786,6.410310343743845,5.13186560715468,4.821717392879407,6.383295401311727,24824.76495438051,21101.05021122343,0.85,0.9917864826139559,0.6811703353325635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45110548408333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.490894149045,1536.2441161143563,0.40310135575498496,0.10023643853510687,6.112885165565336,3.4365743638023596
2100.0,-29.936261981276616,5.087796833568219,35.010969033317345,24.163027305062883,5.0347381790912245,-26.43915292704456,-39.96472628843037,1.537629124850281,0.13983977171864126,-4.98947095703552,40.02196611831123,45208.696599536066,20615.830068180956,20615.830068180956,65824.52666771703,82599.41083283997,82599.41083283997,20615.830068180956,103215.24090102094,103215.24090102094,103215.24090102094,128039.96799697295,97700.55999706498,60309.8457637228,41545.23803704687,24824.727095952006,0.0,66369.96513299887,21101.018031559204,1536.2448369410274,0.0,0.8868927535758293,2.8161447119455105,0.0014959162575277712,354801.5623661733,1555480.561475257,4.384085997541131,1555480.561475257,4.384085997541131,0.85,0.09566244607489932,4.296143414572793,1.2672636744892225,1.0,0.0,4.296143414574282,1.2845420917242045,1.2848439564253782,3.3444940747766396,19330.238305315805,1971.1357400657519,3099.015535412006,3099.015535412006,6.652380355182741,5.087796833568219,-0.8811184281102005,5.968915261678419,3.436682018445273,3.436682018445273,0.9819091481272209,0.0,0.0,0.0002349856719762981,7.917102984377023e-05,0.00015581464213252786,0.0006694020486916761,0.09566244607449066,0.07661142434007963,0.019051021734411033,0.0956626797608008,0.0766114243404069,0.01905102173449242,0.40310032016075237,0.40310032016075237,0.10023926622798719,0.0,5.139855958950875,4.826662325485927,6.403574890019911,5.129310728754149,4.820236479248933,6.376354661821665,24824.727095952006,21101.018031559204,0.85,0.9917818479459973,0.6811619760375388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511095019245392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.479621201457,1536.2448369410274,0.40310032016075237,0.10023926622798719,6.112885165565336,3.436682018445273
2101.0,-29.936928610730895,5.087661799536197,35.010969555794,24.162686720397346,5.03447300945328,-26.439779505714146,-39.965323464106746,1.5373239044273057,0.1376603428038834,-4.98966910711325,40.021953284825344,45208.261759267974,20616.20408384257,20616.20408384257,65824.46584311055,82599.08270624076,82599.08270624076,20616.20408384257,103215.28679008334,103215.28679008334,103215.28679008334,128039.94779501813,97700.4043616302,60309.58341461753,41545.356607791844,24824.66100493479,0.0,66370.01761272663,21100.96185419457,1536.2451738148009,0.0,0.8868917923121464,2.816150183678709,0.0014959162575277712,354798.8223554662,1555480.0078777089,4.384118294280309,1555480.0078777089,4.384118294280309,0.85,0.09566295428444334,4.296143414572793,1.2672634750278666,1.0,0.0,4.296143414573734,1.2845435526931288,1.284845396804858,3.34449027093371,19330.207512554298,1971.1326000779368,3099.015535412006,3099.015535412006,6.6525010437231336,5.087661799536197,-0.8811763424651318,5.968838142001329,3.4367887713307677,3.4367887713307677,0.9819396489516479,0.0,0.0,0.0002349693769434583,7.916568131056973e-05,0.00015580369563288857,0.0006693550209593381,0.09566295428380593,0.07661136689059556,0.019051587393210376,0.09566278292473668,0.07661136689110602,0.019051587393337312,0.4030992838473357,0.4030992838473357,0.10024205997166136,0.0,5.137432192631877,4.825195123246033,6.397240419307366,5.127329449917113,4.818950771639152,6.371519927076747,24824.66100493479,21100.96185419457,0.85,0.9917801472827774,0.681154885675353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511135064200607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.4683706079,1536.2451738148009,0.4030992838473357,0.10024205997166136,6.112885165565336,3.4367887713307677
2102.0,-29.93759234986585,5.087525379918705,35.01096967810885,24.162446124851726,5.034339731288206,-26.44039029243355,-39.96589189684016,1.537137673847027,0.13457626799294076,-4.989768401353544,40.02194267423768,45207.712800226196,20616.370354099014,20616.370354099014,65824.08315432521,82598.61672271638,82598.61672271638,20616.370354099014,103214.98707681539,103214.98707681539,103214.98707681539,128039.56365450367,97700.16658283111,60309.26266030264,41545.44880280941,24824.57657768828,0.0,66370.0253804977,21100.89009103504,1536.2422276980506,0.0,0.8868913257390335,2.8161790621244243,0.0014959162575277712,354797.44932524965,1555479.5501693392,4.384133970318938,1555479.5501693392,4.384133970318938,0.85,0.09566336034142793,4.296143414572793,1.2672630195086825,1.0,0.0,4.296143414573433,1.2845444570740316,1.2848462805575773,3.344487916252162,19330.16046757471,1971.1278028250945,3099.015535412006,3099.015535412006,6.652554696328144,5.087525379918705,-0.8811775169514879,5.968702896870193,3.4368943641203886,3.4368943641203886,0.981969818320111,0.0,0.0,0.0002349531535956038,7.916059052044448e-05,0.00015579256307515934,0.0006693071938947622,0.0956633603413351,0.07661122884861002,0.01905213149272508,0.0956635301222023,0.07661122884868436,0.01905213149274357,0.4030982502278834,0.4030982502278834,0.1002448463919708,0.0,5.134858527245285,4.823666343074194,6.390398965166128,5.124344669346499,4.81736309428635,6.362842548413823,24824.57657768828,21100.89009103504,0.85,0.991774265219237,0.6811465347655287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511174981807342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.457140398456,1536.2422276980506,0.4030982502278834,0.1002448463919708,6.112885165565336,3.4368943641203886
