time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2103.0,-29.93825406560926,5.087386090475774,35.01096956323686,24.162123002484464,5.034096546329732,-26.44101024967496,-39.966484252922214,1.5368527303864599,0.13219906097731382,-4.98995835119233,40.02193601031652,45207.27943193142,20616.714733151755,20616.714733151755,65823.99416508318,82598.26907060453,82598.26907060453,20616.714733151755,103214.98380375627,103214.98380375627,103214.98380375627,128039.53159769735,97699.9987995058,60309.009160793925,41545.5440430132,24824.54779394107,0.0,66370.09183695426,21100.86562484991,1536.244527622845,0.0,0.8868903838419384,2.816188087033768,0.0014959162575277712,354794.82273065764,1555479.2627081708,4.384165616444219,1555479.2627081708,4.384165616444219,0.85,0.09566387159351246,4.296143414572793,1.267262850268744,1.0,0.0,4.296143414571802,1.284545822972763,1.284847626001381,3.3444843599510006,19330.127271330373,1971.1244177502383,3099.015535412006,3099.015535412006,6.652665821635131,5.087386090475774,-0.8812342494560603,5.968620339931834,3.4369993138683386,3.4369993138683386,0.9819998039623824,0.0,0.0,0.00023493698073144987,7.915528579875808e-05,0.0001557816949326918,0.0006692605027960717,0.09566387159284229,0.07661118116811891,0.019052690424723382,0.09566387831394857,0.0766111811686556,0.01905269042485686,0.40309721404974,0.40309721404974,0.10024759197361333,0.0,5.132396574269876,4.822191550838738,6.383903712340157,5.122157412169656,4.815932399915596,6.357556149006484,24824.54779394107,21100.86562484991,0.85,0.9917719313510573,0.6811393231606231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511214726550767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.44594587076,1536.244527622845,0.40309721404974,0.10024759197361333,6.112885165565336,3.4369993138683386
2104.0,-29.93891309006289,5.087244896190141,35.01096898607609,24.1618535242975,5.033912686593591,-26.441621851056052,-39.96706026429308,1.536621447577883,0.12964280145405382,-4.990094834621471,40.021922315434,45206.78604469173,20616.943314275944,20616.943314275944,65823.72935896768,82597.89688440776,82597.89688440776,20616.943314275944,103214.8401986837,103214.8401986837,103214.8401986837,128039.30228328201,97699.83094458691,60308.72010483271,41545.678710837994,24824.462084598308,0.0,66370.14079543631,21100.79277190856,1536.2423772348016,0.0,0.8868897392933569,2.816205701552037,0.0014959162575277712,354792.93547005474,1555478.6719529696,4.384187272196279,1555478.6719529696,4.384187272196279,0.85,0.09566429673005845,4.296143414572793,1.267262536515482,1.0,0.0,4.296143414571344,1.2845469377972265,1.2848487203976948,3.3444814573610895,19330.094060921107,1971.1210312309613,3099.015535412006,3099.015535412006,6.652739580905322,5.087244896190141,-0.8812612670653079,5.968506163255449,3.4371031705195856,3.4371031705195856,0.9820294772913102,0.0,0.0,0.00023492087466395341,7.91501277638923e-05,0.00015577074690006112,0.0006692134684777828,0.09566429672983384,0.07661106700058513,0.019053229729248704,0.09566427323405755,0.07661106700076502,0.019053229729293433,0.40309617808072506,0.40309617808072506,0.10025032132623268,0.0,5.129922639369397,4.820745528915609,6.377232059913638,5.119737636075513,4.81470281349533,6.350282688645336,24824.462084598308,21100.79277190856,0.85,0.9917672099242225,0.6811313868389474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511254350340268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.434769753705,1536.2423772348016,0.40309617808072506,0.10025032132623268,6.112885165565336,3.4371031705195856
2105.0,-29.93956941351942,5.087101294324824,35.01096806355895,24.16154786422851,5.033691339688167,-26.442234770295116,-39.967640257067956,1.5363566964548865,0.12716966668034502,-4.990264122836437,40.02191110189786,45206.322604796915,20617.232223838095,20617.232223838095,65823.55482863501,82597.53040620973,82597.53040620973,20617.232223838095,103214.76263004783,103214.76263004783,103214.76263004783,128039.1666930748,97699.6514453886,60308.44364393715,41545.78644605717,24824.404063026974,0.0,66370.19050908415,21100.743453572926,1536.242558997932,0.0,0.8868889189271103,2.816218397614411,0.0014959162575277712,354790.59460357163,1555478.1882355618,4.384214835158156,1555478.1882355618,4.384214835158156,0.85,0.09566476138948009,4.296143414572793,1.2672622694680467,1.0,0.0,4.296143414573524,1.284548208997005,1.2848499712921198,3.3444781476339354,19330.05854666941,1971.1174097851367,3099.015535412006,3099.015535412006,6.652832807144056,5.087101294324824,-0.8813095643170277,5.968410858641851,3.4372062203942124,3.4372062203942124,0.9820589201126321,0.0,0.0,0.0002349048356178068,7.914493439052975e-05,0.00015575990122727705,0.000669166873912075,0.09566476138902082,0.07661098878167631,0.019053772607344505,0.09566462733882256,0.0766109887820441,0.019053772607435984,0.403095143041217,0.403095143041217,0.10025302266388919,0.0,5.127495140138876,4.819325651508166,6.370689650106385,5.117433789516781,4.813325331875092,6.344193606885767,24824.404063026974,21100.743453572926,0.85,0.9917638374056751,0.6811238939958969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511293813179635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.423625494965,1536.242558997932,0.403095143041217,0.10025302266388919,6.112885165565336,3.4372062203942124
2106.0,-29.94022397458328,5.086955767624716,35.010966756446344,24.16126357801261,5.033500889015871,-26.44284301321385,-39.968215744569875,1.536119927637535,0.124467092703469,-4.990408103674412,40.0218980547194,45205.84747399342,20617.463204012936,20617.463204012936,65823.31067800635,82597.1227474496,82597.1227474496,20617.463204012936,103214.58595146253,103214.58595146253,103214.58595146253,128038.91478804257,97699.4433497124,60308.16807621755,41545.86141499427,24824.328836580047,0.0,66370.19025157433,21100.67951109304,1536.2411920860902,0.0,0.886888233897358,2.8162370585526517,0.0014959162575277712,354788.60368941794,1555477.625420615,4.384237851062095,1555477.625420615,4.384237851062095,0.85,0.09566518850967072,4.296143414572793,1.2672619969258085,1.0,0.0,4.29614341457185,1.2845493492510427,1.2848510912666213,3.3444751788459213,19330.017374551135,1971.1132113974838,3099.015535412006,3099.015535412006,6.652907340547389,5.086955767624716,-0.8813446925159685,5.968300460140685,3.4373083086584924,3.4373083086584924,0.9820880881881406,0.0,0.0,0.00023488884064530867,7.913978166966262e-05,0.00015574905897564604,0.0006691202940441312,0.0956651885093944,0.07661088344586262,0.019054305063531778,0.09566510222348695,0.07661088344608391,0.019054305063586813,0.4030941093674005,0.4030941093674005,0.10025570498252603,0.0,5.125031723243467,4.817889394070448,6.364032823493744,5.114875196377909,4.811871533430917,6.337128262938393,24824.328836580047,21100.67951109304,0.85,0.9917601626348359,0.6811167378403156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511333114485079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.412513378717,1536.2411920860902,0.4030941093674005,0.10025570498252603,6.112885165565336,3.4373083086584924
2107.0,-29.94087542085907,5.0868086024447505,35.010965264548446,24.161006532982015,5.033337217212523,-26.443445774480804,-39.968782815244026,1.535907570825583,0.12166533887886999,-4.990537851628768,40.021890058252225,45205.34958531721,20617.659821595924,20617.659821595924,65823.00940691313,82596.71712369744,82596.71712369744,20617.659821595924,103214.37694529336,103214.37694529336,103214.37694529336,128038.65692285569,97699.24751172947,60307.8799733118,41545.963931575185,24824.279977562328,0.0,66370.24390913751,21100.63798092798,1536.241018701202,0.0,0.8868876029712774,2.8162586828812772,0.0014959162575277712,354786.80958986335,1555477.2804778172,4.38425904919059,1555477.2804778172,4.38425904919059,0.85,0.09566561210747801,4.296143414572793,1.267261646906845,1.0,0.0,4.296143414573325,1.2845503751867176,1.2848520969949284,3.344472507703967,19329.97862764038,1971.109260312174,3099.015535412006,3099.015535412006,6.6529707857223945,5.0868086024447505,-0.8813729425468066,5.968181544991557,3.437409576927834,3.437409576927834,0.9821170219793812,0.0,0.0,0.0002348729227825718,7.913470461359327e-05,0.00015573821816897853,0.000669073720383958,0.09566561210720251,0.07661077929204951,0.019054832815153,0.09566575792982122,0.07661077929227014,0.019054832815207867,0.40309307484583035,0.40309307484583035,0.1002583607830544,0.0,5.122521093345313,4.816445603673856,6.357168864374728,5.112203190507614,4.810424595808229,6.329463504197406,24824.279977562328,21100.63798092798,0.85,0.9917548215888198,0.6811086855007561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511372310459096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.40141469162,1536.241018701202,0.40309307484583035,0.1002583607830544,6.112885165565336,3.437409576927834
2108.0,-29.9415245389818,5.0866592983654915,35.01096355502867,24.16071945279839,5.033130621457139,-26.44405073283329,-39.969357813801594,1.535656815299809,0.11921336116336079,-4.990699920233552,40.02188073576589,45204.89723886369,20617.916489511048,20617.916489511048,65822.81372837473,82596.36715098881,82596.36715098881,20617.916489511048,103214.28364049985,103214.28364049985,103214.28364049985,128038.51983975586,97699.08778560319,60307.617873440155,41546.077680181144,24824.236199256,0.0,66370.31387943715,21100.6007693676,1536.2418800995597,0.0,0.8868868124651023,2.816271945916768,0.0014959162575277712,354784.5685840942,1555476.878334737,4.384285608989344,1555476.878334737,4.384285608989344,0.85,0.09566605909487684,4.296143414572793,1.2672613776614892,1.0,0.0,4.296143414572296,1.2845515805738277,1.2848532822911345,3.344469369344938,19329.947025527916,1971.1060377935296,3099.015535412006,3099.015535412006,6.6530536081258935,5.0866592983654915,-0.8814219999434654,5.968081298308957,3.437510108377919,3.437510108377919,0.9821457452508341,0.0,0.0,0.00023485706279592776,7.912955688562836e-05,0.00015572750591029942,0.0006690276989843785,0.09566605909443532,0.07661069960538498,0.019055359489050336,0.09566617683507,0.07661069960573856,0.01905535948913828,0.4030920382315529,0.4030920382315529,0.10026097836517288,0.0,5.120066822325441,4.81504578703175,6.350412185851269,5.109913281396928,4.809139410574289,6.323073271718215,24824.236199256,21100.6007693676,0.85,0.9917508277562623,0.6811011519544594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511411320116228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.390356585409,1536.2418800995597,0.4030920382315529,0.10026097836517288,6.112885165565336,3.437510108377919
2109.0,-29.94217188723451,5.086507635959548,35.010961375941356,24.160395317617827,5.032892366308868,-26.44465726395562,-39.96993295205755,1.5353777430210842,0.11681279397549815,-4.990878219485277,40.021863639583955,45204.45401427833,20618.199488713184,20618.199488713184,65822.65350299151,82595.99379175389,82595.99379175389,20618.199488713184,103214.19328046708,103214.19328046708,103214.19328046708,128038.34827284096,97698.89024005616,60307.350462542054,41546.15530834901,24824.15499237387,0.0,66370.31030072288,21100.53174351779,1536.2409786296682,0.0,0.8868859675395643,2.8162826406378687,0.0014959162575277712,354782.1031616737,1555476.1408587988,4.3843139972310565,1555476.1408587988,4.3843139972310565,0.85,0.09566649180785583,4.296143414572793,1.2672611600672825,1.0,0.0,4.296143414573153,1.2845529182937472,1.2848546000080043,3.3444658864496586,19329.907940772413,1971.102052257643,3099.015535412006,3099.015535412006,6.653144927191225,5.086507635959548,-0.8814825891885603,5.9679902251481085,3.4376097493180837,3.4376097493180837,0.982174214090881,0.0,0.0,0.00023484124703537345,7.912440821668528e-05,0.00015571683881868817,0.0006689818716290002,0.09566649180742717,0.07661061284697894,0.019055878960448233,0.09566639284740584,0.07661061284732221,0.019055878960533627,0.40309100164832373,0.40309100164832373,0.10026356730494682,0.0,5.117665057170541,4.813657546644663,6.3438743209464405,5.107691013460794,4.807766715213177,6.317379115311837,24824.15499237387,21100.53174351779,0.85,0.9917484671195608,0.6810945106246697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511450190558939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.379323404988,1536.2409786296682,0.40309100164832373,0.10026356730494682,6.112885165565336,3.4376097493180837
2110.0,-29.94281670618329,5.086354758928817,35.01095889154622,24.160161951463692,5.032744313232562,-26.445252497460203,-39.970495098363585,1.5351801045008686,0.11417242392167282,-4.990991734720338,40.02185038869861,45203.964855366445,20618.34524368783,20618.34524368783,65822.31009905427,82595.62308456723,82595.62308456723,20618.34524368783,103213.96832825505,103213.96832825505,103213.96832825505,128038.04444829513,97698.73321145256,60307.07498221448,41546.28692137565,24824.076120040074,0.0,66370.36304141572,21100.464702034064,1536.2387578384728,0.0,0.8868854381738926,2.8163040438607623,0.0014959162575277712,354780.5335434395,1555475.5692571376,4.3843317831492135,1555475.5692571376,4.3843317831492135,0.85,0.09566686363603442,4.296143414572793,1.2672608424676586,1.0,0.0,4.296143414570865,1.284553875065076,1.2848555367674164,3.344463395398771,19329.876872369852,1971.0988841622627,3099.015535412006,3099.015535412006,6.65319195986111,5.086354758928817,-0.8815063408247603,5.967861099753577,3.437708429989567,3.437708429989567,0.9822024085684476,0.0,0.0,0.0002348254940452772,7.911937615167543e-05,0.00015570611789360179,0.0006689358129972922,0.09566686363591896,0.07661047947558022,0.019056384160338734,0.0956669244958515,0.07661047947567269,0.01905638416036173,0.403089964859015,0.403089964859015,0.10026614210108564,0.0,5.115213555411117,4.812297056376281,6.336973682134953,5.105164158642026,4.806640019467011,6.309153149581675,24824.076120040074,21100.464702034064,0.85,0.9917425049789247,0.6810865992575443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511488955216414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.368304043694,1536.2387578384728,0.403089964859015,0.10026614210108564,6.112885165565336,3.437708429989567
2111.0,-29.943459226611775,5.086199804372651,35.01095624962141,24.159864882845454,5.032533809920137,-26.445851907782657,-39.971057838387765,1.5349264910825053,0.11162710874964432,-4.991158636088749,40.021840831541006,45203.488922960096,20618.594546739892,20618.594546739892,65822.08346969998,82595.24676771584,82595.24676771584,20618.594546739892,103213.84131445573,103213.84131445573,103213.84131445573,128037.87992772869,97698.54261309732,60306.784768304635,41546.397605325204,24824.038613272958,0.0,66370.43621859816,21100.432821282015,1536.2401122294723,0.0,0.8868846239245545,2.8163179697329017,0.0014959162575277712,354778.22574477614,1555475.156991411,4.384359140773211,1555475.156991411,4.384359140773211,0.85,0.09566729992731121,4.296143414572793,1.2672605309123175,1.0,0.0,4.296143414571941,1.2845550934845813,1.2848567353097946,3.3444602231257745,19329.83916212922,1971.095038787886,3099.015535412006,3099.015535412006,6.65327240574762,5.086199804372651,-0.8815632227849202,5.967763027157571,3.437806491478562,3.437806491478562,0.982230426136732,0.0,0.0,0.00023480979817657986,7.91143390683096e-05,0.00015569545910827025,0.0006688900213268828,0.09566729992684231,0.07661040348257048,0.019056896444271824,0.09566739405402475,0.07661040348294598,0.019056896444365225,0.4030889286628561,0.4030889286628561,0.10026867921545611,0.0,5.11279690560616,4.810941361575317,6.330230311702735,5.1027857448384,4.80520232371299,6.302935347516609,24824.038613272958,21100.432821282015,0.85,0.9917379969133829,0.6810786774713602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152756861009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.357313774512,1536.2401122294723,0.4030889286628561,0.10026867921545611,6.112885165565336,3.437806491478562
2112.0,-29.944099740538185,5.086042986275609,35.01095322761566,24.159572494123154,5.032326335378795,-26.446449208760793,-39.971624001022406,1.5346758035930015,0.10917035240879613,-4.991315843065932,40.02182447703579,45203.03754060201,20618.818171644994,20618.818171644994,65821.85571224701,82594.87786041066,82594.87786041066,20618.818171644994,103213.69603205565,103213.69603205565,103213.69603205565,128037.65623311224,97698.35986976537,60306.519549920515,41546.48924427205,24823.96020105659,0.0,66370.44944532865,21100.3661708981,1536.238921832513,0.0,0.8868838835733156,2.8163318654066503,0.0014959162575277712,354776.0520043385,1555474.451509677,4.384384015555412,1555474.451509677,4.384384015555412,0.85,0.09566769735785527,4.296143414572793,1.2672602600185203,1.0,0.0,4.296143414574282,1.2845562981201166,1.2848579201291312,3.344457086746593,19329.803006019618,1971.0913518907698,3099.015535412006,3099.015535412006,6.653344565729573,5.086042986275609,-0.8816160720843387,5.967659058359947,3.437903671452333,3.437903671452333,0.9822581918435238,0.0,0.0,0.0002347941522859172,7.910927164834849e-05,0.0001556848806375687,0.0006688445746996421,0.095667697357552,0.07661030019989692,0.01905739715765507,0.09566771208348943,0.07661030020013979,0.01905739715771549,0.4030878923251487,0.4030878923251487,0.10027119112493435,0.0,5.110399915800258,4.809599546400818,6.323530626966033,5.10048619547473,4.803934404930885,6.2964291925959515,24823.96020105659,21100.3661708981,0.85,0.9917343676641285,0.6810717407878505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511566044557676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.346348058387,1536.238921832513,0.4030878923251487,0.10027119112493435,6.112885165565336,3.437903671452333
2113.0,-29.94473805822846,5.085884203621858,35.01094980788968,24.1592715488747,5.032106546744157,-26.44704576431123,-39.97219005888326,1.5344142528182942,0.10681658282589979,-4.991481862877294,40.021806848602644,45202.59572839322,20619.053918450096,20619.053918450096,65821.64964684332,82594.5249934763,82594.5249934763,20619.053918450096,103213.5789119264,103213.5789119264,103213.5789119264,128037.45833119773,97698.1869034705,60306.25763835011,41546.58807235599,24823.87941927134,0.0,66370.46749162732,21100.297506380637,1536.2378064809436,0.0,0.8868831030064439,2.816343381458315,0.0014959162575277712,354773.75641797134,1555473.691074982,4.384410241558071,1555473.691074982,4.384410241558071,0.85,0.09566809590280512,4.296143414572793,1.2672600297862666,1.0,0.0,4.296143414573855,1.2845575534471072,1.2848591557219318,3.3444538183938133,19329.768784315067,1971.0878622480734,3099.015535412006,3099.015535412006,6.6534206372440305,5.085884203621858,-0.881675824199676,5.967560027821534,3.4380000310003465,3.4380000310003465,0.9822857231429561,0.0,0.0,0.0002347785609984361,7.910420546614421e-05,0.00015567435553229188,0.0006687993573379194,0.09566809590246618,0.07661020115156078,0.019057894750905396,0.09566794961386574,0.0766102011518322,0.019057894750972915,0.40308685581243653,0.40308685581243653,0.10027368102518405,0.0,5.1080480682693405,4.808287876346071,6.316937349418765,5.098298445703222,4.802726613879145,6.290244440852064,24823.87941927134,21100.297506380637,0.85,0.9917309932335004,0.6810648988436846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511604400544087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.335401121842,1536.2378064809436,0.40308685581243653,0.10027368102518405,6.112885165565336,3.4380000310003465
2114.0,-29.94537403723727,5.0857238887572525,35.010946049241156,24.158997076470428,5.031918584625463,-26.447637031846714,-39.97274780469013,1.534181579226322,0.10427975633865572,-4.991625019752345,40.021790137338634,45202.12773341655,20619.237783752702,20619.237783752702,65821.36551716925,82594.14895938594,82594.14895938594,20619.237783752702,103213.38674313865,103213.38674313865,103213.38674313865,128037.18482772082,97698.00350738125,60305.98228137455,41546.690251118554,24823.798084582177,0.0,66370.48833570073,21100.22837189485,1536.2361497237234,0.0,0.8868824353954048,2.816359969078435,0.0014959162575277712,354771.7769709757,1555472.9702043158,4.384432672420758,1555472.9702043158,4.384432672420758,0.85,0.09566846959408626,4.296143414572793,1.2672597380122173,1.0,0.0,4.296143414570062,1.2845586736126342,1.2848602561960982,3.3444509019510296,19329.732499056216,1971.084162181399,3099.015535412006,3099.015535412006,6.653479967473424,5.0857238887572525,-0.8817235812518724,5.967447470009125,3.4380955365435915,3.4380955365435915,0.9823130104410261,0.0,0.0,0.0002347630277832303,7.909921396966505e-05,0.00015566381381356526,0.0006687540686024338,0.09566846959387125,0.07661008460693769,0.019058384986933557,0.09566833788701166,0.07661008460710986,0.019058384986976394,0.4030858200939811,0.4030858200939811,0.10027615530696392,0.0,5.105679100275893,4.806982120832799,6.3102342783282666,5.095904776091004,4.801487852522314,6.283146571863654,24823.798084582177,21100.22837189485,0.85,0.9917264008100403,0.6810576336998607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511642625205559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.324476832762,1536.2361497237234,0.4030858200939811,0.10027615530696392,6.112885165565336,3.4380955365435915
2115.0,-29.946007738472368,5.085561871732945,35.010942037077704,24.158714012615405,5.031718022919837,-26.448227509252185,-39.97330911280585,1.5339377936912633,0.1018260509389961,-4.991780664976231,40.02177523590436,45201.686383412845,20619.44204291691,20619.44204291691,65821.12842632976,82593.79038826481,82593.79038826481,20619.44204291691,103213.23243118172,103213.23243118172,103213.23243118172,128036.96563152259,97697.83115191871,60305.727147030535,41546.78222765353,24823.733200340866,0.0,66370.5154279944,21100.173220289736,1536.2357242577812,0.0,0.8868816977156374,2.8163740088360263,0.0014959162575277712,354769.624855942,1555472.3274041458,4.384457457528282,1555472.3274041458,4.384457457528282,0.85,0.09566885881101903,4.296143414572793,1.2672594907460737,1.0,0.0,4.296143414574681,1.2845598456282723,1.2848614086051902,3.344447850517676,19329.698398205983,1971.0806848624131,3099.015535412006,3099.015535412006,6.653545878457691,5.085561871732945,-0.8817802103067836,5.967342082039728,3.4381903152321387,3.4381903152321387,0.9823400900663254,0.0,0.0,0.00023474755114231836,7.909419088659414e-05,0.00015565336025572421,0.000668709158618756,0.0956688588107025,0.07660998408286045,0.019058874727842054,0.0956687087306005,0.07660998408311391,0.019058874727905115,0.40308478449529983,0.40308478449529983,0.10027860603764127,0.0,5.103329003642443,4.805696572634474,6.303545284192751,5.0936067159152,4.800259467430976,6.276489716193282,24823.733200340866,21100.173220289736,0.85,0.9917224237581721,0.6810507059034717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511680710009924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.313578118012,1536.2357242577812,0.40308478449529983,0.10027860603764127,6.112885165565336,3.4381903152321387
2116.0,-29.9466389278055,5.085398304543382,35.01093774945793,24.1584297613241,5.031524835581047,-26.44881498798874,-39.97386245811356,1.5337008957556986,0.09921502059142995,-4.99192982540777,40.021759188345776,45201.221125692435,20619.62806274746,20619.62806274746,65820.8491884399,82593.39473428087,82593.39473428087,20619.62806274746,103213.02279702833,103213.02279702833,103213.02279702833,128036.68399619887,97697.62381727195,60305.450208646704,41546.85956513916,24823.661199170543,0.0,66370.52076430971,21100.11201929496,1536.234750239094,0.0,0.8868809971609798,2.816390871095209,0.0014959162575277712,354767.5624160997,1555471.6351640695,4.384480995305,1555471.6351640695,4.384480995305,0.85,0.0956692327619724,4.296143414572793,1.2672592204017565,1.0,0.0,4.296143414573084,1.2845609853074789,1.2848625287502322,3.344444883280062,19329.65737665881,1971.07650182874,3099.015535412006,3099.015535412006,6.65360590391688,5.085398304543382,-0.8818344718365436,5.967232776379926,3.438284313244401,3.438284313244401,0.9823669466412575,0.0,0.0,0.00023473213678301872,7.908923935044418e-05,0.00015564289743257454,0.0006686642088299837,0.09566923276171264,0.07660987476793081,0.01905935799378183,0.09566914529349849,0.07660987476813881,0.01905935799383359,0.4030837493478447,0.4030837493478447,0.10028103431272448,0.0,5.100954019084043,4.804390841474969,6.296812971781833,5.091144845999224,4.798885301736789,6.269596742009185,24823.661199170543,21100.11201929496,0.85,0.9917181367640346,0.6810436411401353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451171865860249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.302703835361,1536.234750239094,0.4030837493478447,0.10028103431272448,6.112885165565336,3.438284313244401
2117.0,-29.947267687602817,5.085233567280561,35.01093330895109,24.158177256491058,5.031362949244968,-26.449397149627096,-39.974407421518094,1.533492411260512,0.09651833137542098,-4.992058695808198,40.0217461599647,45200.73008181677,20619.76847153857,20619.76847153857,65820.49855335534,82593.00124643471,82593.00124643471,20619.76847153857,103212.76971797328,103212.76971797328,103212.76971797328,128036.37120574257,97697.43111944682,60305.159954791205,41546.967960728456,24823.601487769294,0.0,66370.56944849776,21100.0612646039,1536.2340282645603,0.0,0.8868803888719935,2.816411226633829,0.0014959162575277712,354765.780533898,1555471.0731617755,4.384501433088893,1555471.0731617755,4.384501433088893,0.85,0.09566958964803411,4.296143414572793,1.2672588544478645,1.0,0.0,4.296143414573205,1.2845619919882931,1.2848635159430388,3.3444422623178047,19329.61925103414,1971.0726140969791,3099.015535412006,3099.015535412006,6.653651211463585,5.085233567280561,-0.8818779903057274,5.967111557586288,3.4383775735951043,3.4383775735951043,0.9823935924557441,0.0,0.0,0.00023471678268285385,7.908436309872267e-05,0.00015563241958413117,0.0006686191944903949,0.09566958964783971,0.07660975553455489,0.019059834113284827,0.0956697261659352,0.07660975553471056,0.019059834113323553,0.4030827124799053,0.4030827124799053,0.10028343753602757,0.0,5.098532674429691,4.803076062659898,6.289884000103086,5.088577027183646,4.797572791301434,6.261920564030788,24823.601487769294,21100.0612646039,0.85,0.9917121263277806,0.6810357430621661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511756456960567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.291858751103,1536.2340282645603,0.4030827124799053,0.10028343753602757,6.112885165565336,3.4383775735951043
2118.0,-29.947894236052736,5.08506714305004,35.01092869878547,24.15789475142958,5.031158333297755,-26.449981594015462,-39.97496401481328,1.5332456912519352,0.0941655248697657,-4.992220272551263,40.02173233729069,45200.30083103409,20619.97090766246,20619.97090766246,65820.27173869655,82592.66244559985,82592.66244559985,20619.97090766246,103212.63335326231,103212.63335326231,103212.63335326231,128036.18324745729,97697.2737038402,60304.91208923748,41547.06846066969,24823.549894194977,0.0,66370.61835486467,21100.01741006573,1536.2345223553937,0.0,0.8868796171080182,2.816423251653019,0.0014959162575277712,354763.54643326,1555470.4768964143,4.384527363464717,1555470.4768964143,4.384527363464717,0.85,0.09566997237572795,4.296143414572793,1.2672586082806814,1.0,0.0,4.29614341457292,1.2845631773665718,1.2848646819457743,3.34443917610976,19329.588106062307,1971.0694381937062,3099.015535412006,3099.015535412006,6.653716534183521,5.08506714305004,-0.8819422374091381,5.967009380459178,3.438470208361726,3.438470208361726,0.9824200595319217,0.0,0.0,0.00023470148350343952,7.907938307136652e-05,0.00015562210043207299,0.0006685748619332362,0.0956699723753579,0.07660966243655569,0.01906030993880221,0.0956700821574003,0.07660966243685201,0.019060309938875947,0.4030816728162,0.4030816728162,0.10028580429903607,0.0,5.09616971767548,4.801803913099377,6.283077913034958,5.0863857974210305,4.796409174844939,6.255542641005604,24823.549894194977,21100.01741006573,0.85,0.9917079781715221,0.6810287737468564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451179411001439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.281041298904,1536.2345223553937,0.4030816728162,0.10028580429903607,6.112885165565336,3.438470208361726
2119.0,-29.948518673200834,5.084898809668263,35.01092366781078,24.15757505167278,5.0309225432249,-26.45056725530961,-39.97551697595043,1.532971125325435,0.09185461747057388,-4.992397670267798,40.02171086001845,45199.865301524085,20620.20000581322,20620.20000581322,65820.06530733731,82592.29780524198,82592.29780524198,20620.20000581322,103212.4978110552,103212.4978110552,103212.4978110552,128035.95901165865,97697.07607837199,60304.64357461851,41547.14722639276,24823.46120060345,0.0,66370.60842699622,21099.94202051293,1536.2332617915713,0.0,0.8868787925740806,2.81643288062947,0.0014959162575277712,354761.093590792,1555469.5504368353,4.3845550668840545,1555469.5504368353,4.3845550668840545,0.85,0.09567034111866475,4.296143414572793,1.2672583648609002,1.0,0.0,4.2961434145725,1.2845644928610471,1.2848659781626108,3.344435751142556,19329.549005494246,1971.0654510453871,3099.015535412006,3099.015535412006,6.653790460289454,5.084898809668263,-0.8820174739615823,5.966916283629845,3.4385620596643194,3.4385620596643194,0.9824463027612341,0.0,0.0,0.0002346862367922871,7.907443582923344e-05,0.00015561180096305364,0.0006685306139372351,0.09567034111831138,0.07660956212679657,0.01906077899151481,0.09567024179300292,0.07660956212707953,0.01906077899158522,0.40308063262553756,0.40308063262553756,0.10028814472949413,0.0,5.093858605295907,4.800539627546925,6.27650218706691,5.084252287738366,4.79514636687901,6.249857628520203,24823.46120060345,21099.94202051293,0.85,0.991705016230724,0.681022313532673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511831630828032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.270247188704,1536.2332617915713,0.40308063262553756,0.10028814472949413,6.112885165565336,3.4385620596643194
2120.0,-29.94914089552848,5.08472908590088,35.01091821969488,24.157296947110467,5.030722765656572,-26.45114732140629,-39.97606913382185,1.5327291915259291,0.08955872189585534,-4.9925469952288575,40.021688647979865,45199.436285211494,20620.36685208605,20620.36685208605,65819.80313729754,82591.95719095189,82591.95719095189,20620.36685208605,103212.32404303794,103212.32404303794,103212.32404303794,128035.68468743947,97696.91707757207,60304.39617179508,41547.245450863324,24823.360644401535,0.0,66370.60609526485,21099.856547741303,1536.2307018649294,0.0,0.8868781134754523,2.816445589653411,0.0014959162575277712,354759.02891497134,1555468.5922822682,4.384577883865735,1555468.5922822682,4.384577883865735,0.85,0.09567067404743618,4.296143414572793,1.2672581758396704,1.0,0.0,4.296143414573638,1.2845656556390577,1.2848671216977396,3.344432723787487,19329.51754688896,1971.0622431604027,3099.015535412006,3099.015535412006,6.65384429876523,5.08472908590088,-0.8820775730418511,5.966806658942731,3.4386530576659,3.4386530576659,0.9824723021902572,0.0,0.0,0.00023467104506744702,7.906949605927796e-05,0.00015560154900816906,0.0006684865700687712,0.09567067404727277,0.07660943487726764,0.019061239170005125,0.09567044082164075,0.0766094348773985,0.01906123917003768,0.4030795916422928,0.4030795916422928,0.10029047353176054,0.0,5.091569675083861,4.799316075484171,6.269874061117207,5.082105717124705,4.794138949609305,6.2430743095355865,24823.360644401535,21099.856547741303,0.85,0.9917011009786965,0.6810158735078389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511869025390793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.259474489969,1536.2307018649294,0.4030795916422928,0.10029047353176054,6.112885165565336,3.4386530576659
2121.0,-29.949760673216637,5.084558646652346,35.010912683873194,24.15706665432083,5.030585871844047,-26.451718898428886,-39.9766048771329,1.5325440970480018,0.08676923546187254,-4.992658244972087,40.02167519715923,45198.94603526182,20620.45270982403,20620.45270982403,65819.39874508584,82591.5515427026,82591.5515427026,20620.45270982403,103212.00425252662,103212.00425252662,103212.00425252662,128035.30383865951,97696.71914544,60304.11363796353,41547.339452751636,24823.2995861329,0.0,66370.63903888453,21099.804648212965,1536.2295380434534,0.0,0.8868775963224607,2.8164692229053565,0.0014959162575277712,354757.4907010122,1555468.0120581544,4.384595259664566,1555468.0120581544,4.384595259664566,0.85,0.09567099212554354,4.296143414572793,1.2672577906539666,1.0,0.0,4.296143414571952,1.2845665524820642,1.284867999313255,3.3444303888122433,19329.478385646882,1971.0582498250558,3099.015535412006,3099.015535412006,6.653872003607942,5.084558646652346,-0.8821161733733636,5.96667482002571,3.4387433556788536,3.4387433556788536,0.9824981016225296,0.0,0.0,0.00023465591392978754,7.9064703411592e-05,0.00015559121051819555,0.0006684421544331548,0.09567099212544176,0.07660929833954563,0.019061693785896127,0.09567111534156535,0.07660929833962714,0.019061693785916406,0.4030785516532902,0.4030785516532902,0.10029278546872411,0.0,5.089188335186634,4.798065079680384,6.262891323232168,5.079427480433935,4.792850340913105,6.234747056903927,24823.2995861329,21099.804648212965,0.85,0.9916945158012456,0.6810081489313541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451190628750154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.248725346897,1536.2295380434534,0.4030785516532902,0.10029278546872411,6.112885165565336,3.4387433556788536
2122.0,-29.950378323930654,5.084386378867984,35.010907020148686,24.15676099425184,5.030360199832646,-26.45229743942154,-39.977152983751125,1.532279315314958,0.08445008817875532,-4.992837160216879,40.02166040008285,45198.52022408734,20620.672134123433,20620.672134123433,65819.19235821077,82591.20391160758,82591.20391160758,20620.672134123433,103211.87604573101,103211.87604573101,103211.87604573101,128035.13110570633,97696.53997561357,60303.85628805629,41547.42631950809,24823.25505997532,0.0,66370.68137948342,21099.76680097902,1536.230859151362,0.0,0.886876739880794,2.816478784614576,0.0014959162575277712,354755.0169091822,1555467.3737611882,4.384624035237788,1555467.3737611882,4.384624035237788,0.85,0.09567137230978306,4.296143414572793,1.2672575241560118,1.0,0.0,4.296143414572919,1.2845678218792476,1.2848692496381977,3.3444270838792973,19329.442936562027,1971.0546350243997,3099.015535412006,3099.015535412006,6.653942808125343,5.084386378867984,-0.882196121876536,5.96658250074452,3.4388331549820474,3.4388331549820474,0.9825237585662993,0.0,0.0,0.00023464083561389678,7.90598004422714e-05,0.0001555810351716254,0.0006683984396849965,0.09567137230931422,0.07660921746878747,0.019062154840526736,0.09567143002417544,0.07660921746916291,0.01906215484062016,0.4030775099790597,0.4030775099790597,0.10029505798157068,0.0,5.086880882778303,4.7968360663646195,6.2561931616194215,5.077287248395635,4.7915810310946085,6.229056089018968,24823.25505997532,21099.76680097902,0.85,0.9916907735492508,0.6810012988364341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511943403395375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.23800443736,1536.230859151362,0.4030775099790597,0.10029505798157068,6.112885165565336,3.4388331549820474
2123.0,-29.950993315934834,5.084213104621025,35.01090105509657,24.156504857260757,5.030186817379364,-26.452868357568743,-39.97769239414481,1.5320618590050632,0.08201455685224346,-4.992969812862225,40.02164029584234,45198.068181067625,20620.79290963515,20620.79290963515,65818.86109070278,82590.84424487286,82590.84424487286,20620.79290963515,103211.637154508,103211.637154508,103211.637154508,128034.80279481865,97696.37020799493,60303.59414415411,41547.52895982313,24823.165640310646,0.0,66370.69460013378,21099.69079426405,1536.22857898198,0.0,0.8868761379415144,2.816495274571966,0.0014959162575277712,354753.18278114556,1555466.5065310223,4.384644259810972,1555466.5065310223,4.384644259810972,0.85,0.09567167952586811,4.296143414572793,1.2672572565590965,1.0,0.0,4.2961434145724455,1.2845688698225268,1.2848702785417556,3.344424355516523,19329.409347721543,1971.051209915878,3099.015535412006,3099.015535412006,6.653981780344211,5.084213104621025,-0.8822499883026387,5.9664630929236635,3.4389221186115186,3.4389221186115186,0.9825491767461482,0.0,0.0,0.0002346258230902739,7.905497553757805e-05,0.00015557084755269584,0.0006683546722130221,0.09567167952576433,0.07660908101707148,0.01906259850869286,0.09567178322600337,0.07660908101715456,0.019062598508713537,0.4030764674562539,0.4030764674562539,0.10029731156425892,0.0,5.084556681629124,4.7956237756192195,6.249343441757617,5.074984369714457,4.790523301213,6.221689789693016,24823.165640310646,21099.69079426405,0.85,0.9916855848389766,0.6809943523022362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511980392093955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.22730547895,1536.22857898198,0.4030764674562539,0.10029731156425892,6.112885165565336,3.4389221186115186
2124.0,-29.951606132660743,5.084038501293153,35.01089492045391,24.156225809734337,5.029991917939374,-26.453439469705405,-39.978231804538495,1.5318252549757518,0.07958180587399966,-4.993123379792804,40.021623426076914,45197.62621989107,20620.95239934459,20620.95239934459,65818.57861923566,82590.47854022187,82590.47854022187,20620.95239934459,103211.43093956646,103211.43093956646,103211.43093956646,128034.53471401447,97696.18417304095,60303.3318526743,41547.613689296275,24823.103774448005,0.0,66370.71746374428,21099.638208280805,1536.2283518654885,0.0,0.8868754179185845,2.8165092875036817,0.0014959162575277712,354751.05949005496,1555465.7788256505,4.384668451904246,1555465.7788256505,4.384668451904246,0.85,0.09567201533390216,4.296143414572793,1.267256981818937,1.0,0.0,4.296143414574273,1.2845700072017456,1.2848713969715508,3.344421394308695,19329.372540358374,1971.0474566093799,3099.015535412006,3099.015535412006,6.654033244981163,5.084038501293153,-0.8823174162029996,5.966355917496153,3.4390104915117994,3.4390104915117994,0.9825744261462284,0.0,0.0,0.0002346108645474293,7.905015090510427e-05,0.00015556071364232504,0.0006683111354807188,0.09567201533362896,0.07660897182459277,0.019063043509036183,0.09567216740552013,0.07660897182481154,0.01906304350909062,0.4030754244497483,0.4030754244497483,0.10029953634284564,0.0,5.082249372132651,4.7944174899492396,6.242555293932014,5.072705185666791,4.789301407385835,6.215107446768172,24823.103774448005,21099.638208280805,0.85,0.9916809872545037,0.6809874587325466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512017221751594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.216639195001,1536.2283518654885,0.4030754244497483,0.10029953634284564,6.112885165565336,3.4390104915117994
2125.0,-29.952217101548893,5.083862637085138,35.01088853268663,24.155952140595787,5.029795957423934,-26.45400902453434,-39.97876716367898,1.5315878804012293,0.07729729564459831,-4.993274984730405,40.02160378401695,45197.17497770117,20621.10370496178,20621.10370496178,65818.27868266296,82590.14072201411,82590.14072201411,20621.10370496178,103211.2444269759,103211.2444269759,103211.2444269759,128034.27109564947,97696.0247712443,60303.05902689613,41547.7397159424,24823.026668673567,0.0,66370.76638461597,21099.57266837253,1536.2272207585422,0.0,0.8868747179038285,2.816521583854097,0.0014959162575277712,354748.96333621594,1555464.9315330705,4.384691971767278,1555464.9315330705,4.384691971767278,0.8499999999999999,0.09567233475580503,4.296143414572793,1.2672566779563206,1.0,0.0,4.296143414572968,1.2845711480915134,1.2848725189717518,3.3444184239662946,19329.341002415134,1971.0442406341754,3099.015535412006,3099.015535412006,6.654082068749699,5.083862637085138,-0.8823849391741287,5.966247576259267,3.4390981746822598,3.4390981746822598,0.9825994784806457,0.0,0.0,0.0002345959519840023,7.904536277728374e-05,0.00015555058920671856,0.0006682676394533616,0.09567233475558716,0.0766088531123331,0.019063481643254058,0.09567243913487904,0.07660885311250756,0.01906348164329746,0.4030743806123969,0.4030743806123969,0.10030173724704143,0.0,5.079976135167783,4.793244917908282,6.235803262925117,5.070572280375018,4.788267408490867,6.208503687168786,24823.026668673567,21099.57266837253,0.85,0.991675737195027,0.6809801579777658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205392131718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.205995989396,1536.2272207585422,0.4030743806123969,0.10030173724704143,6.112885165565336,3.4390981746822598
2126.0,-29.95282595650257,5.083685384674395,35.01088184811267,24.155659682024293,5.029585635102603,-26.454578112776822,-39.97930999668313,1.531337791368724,0.07498639695597831,-4.993436200151648,40.02158236338229,45196.76657029042,20621.27028928924,20621.27028928924,65818.03685957966,82589.78377627263,82589.78377627263,20621.27028928924,103211.05406556187,103211.05406556187,103211.05406556187,128033.99822086611,97695.8391298299,60302.82192381269,41547.79689557467,24822.944155304234,0.0,66370.7410508789,21099.5025320086,1536.2260036617965,0.0,0.8868739754401782,2.8165331053988796,0.0014959162575277712,354746.7343144394,1555464.0075191394,4.384716917902369,1555464.0075191394,4.384716917902369,0.85,0.09567265468779282,4.296143414572793,1.267256485638209,1.0,0.0,4.29614341457481,1.284572348335252,1.284873700407213,3.3444152990996585,19329.304272914505,1971.0404952674467,3099.015535412006,3099.015535412006,6.654135822700126,5.083685384674395,-0.8824594409714495,5.966144825645844,3.4391851864816636,3.4391851864816636,0.982624338994761,0.0,0.0,0.0002345810918863575,7.904050807872142e-05,0.0001555405838076361,0.0006682246548239834,0.09567265468754438,0.07660873809150866,0.019063916596035718,0.09567267460980834,0.07660873809170758,0.01906391659608523,0.403073337351472,0.403073337351472,0.1003039167173796,0.0,5.077731208915679,4.792080406236948,6.229161984891846,5.068422597107599,4.787116930758543,6.202286791761253,24822.944155304234,21099.5025320086,0.85,0.9916724721986222,0.680974264482646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512090510398292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.195369374913,1536.2260036617965,0.403073337351472,0.1003039167173796,6.112885165565336,3.4391851864816636
2127.0,-29.953432553094512,5.083507257050123,35.01087493673742,24.155408224929147,5.029414694967809,-26.455141229687026,-39.97984064100308,1.5311233715519874,0.07259948409847539,-4.9935690098595,40.02156238819137,45196.314438721056,20621.37531491249,20621.37531491249,65817.68975363355,82589.43399150352,82589.43399150352,20621.37531491249,103210.80930641602,103210.80930641602,103210.80930641602,128033.67116291088,97695.67668421005,60302.55713139163,41547.91061424268,24822.86185649485,0.0,66370.77247073753,21099.43257802062,1536.2241653545218,0.0,0.8868733722214315,2.8165489411561335,0.0014959162575277712,354744.89804841887,1555463.1458571516,4.384737185550298,1555463.1458571516,4.384737185550298,0.85,0.09567294548807793,4.296143414572793,1.267256169137545,1.0,0.0,4.296143414574117,1.2845733816549676,1.2848747149513748,3.3444126088288537,19329.272132745165,1971.0372178822704,3099.015535412006,3099.015535412006,6.654169712695851,5.083507257050123,-0.882518248355213,5.966025505405336,3.4392714863995644,3.4392714863995644,0.9826489961141612,0.0,0.0,0.00023456628777009396,7.9035762653203e-05,0.00015553052511689097,0.0006681814412459794,0.09567294548797126,0.07660860202173615,0.019064343466235104,0.0956730329630791,0.07660860202182157,0.019064343466256368,0.40307229425896923,0.40307229425896923,0.1003060812582914,0.0,5.075473590218337,4.79093618951498,6.222375131589843,5.066168493958003,4.786107721549342,6.194972703505471,24822.86185649485,21099.43257802062,0.85,0.9916667729406369,0.6809671299011599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512126973057489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.184764743955,1536.2241653545218,0.40307229425896923,0.1003060812582914,6.112885165565336,3.4392714863995644
2128.0,-29.95403714225972,5.0833274156858,35.010867739632005,24.155094113107793,5.029174759308796,-26.455709439699888,-39.980379527527816,1.5308470567406398,0.07050642044089273,-4.993753335327869,40.021540242966616,45195.90825572741,20621.58096371879,20621.58096371879,65817.4892194462,82589.1113709712,82589.1113709712,20621.58096371879,103210.69233468999,103210.69233468999,103210.69233468999,128033.47826962208,97695.51074286421,60302.307627584596,41548.00346142179,24822.785934932086,0.0,66370.78939635388,21099.368044692274,1536.2238643480116,0.0,0.8868725148262198,2.8165549061623043,0.0014959162575277712,354742.3495227273,1555462.190587688,4.384765993348178,1555462.190587688,4.384765993348178,0.85,0.09567328090531016,4.296143414572793,1.2672559542907402,1.0,0.0,4.296143414571991,1.284574704331954,1.2848760189846864,3.34440916521629,19329.239300939902,1971.0338699698575,3099.015535412006,3099.015535412006,6.654236072094165,5.0833274156858,-0.8826088567148282,5.965936272400628,3.4393572268740336,3.4393572268740336,0.982673493392581,0.0,0.0,0.00023455153350196165,7.903094378917247e-05,0.00015552058971278918,0.0006681387573250764,0.09567328090491922,0.07660850553504596,0.019064775369873256,0.0956731243441267,0.076608505535359,0.019064775369951152,0.40307125175609004,0.40307125175609004,0.10030822059657711,0.0,5.073305290966289,4.78982675450078,6.215898684322042,5.064259755768774,4.78503979869771,6.189638076225549,24822.785934932086,21099.368044692274,0.85,0.9916634986273333,0.6809608363375933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512163300643535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.174185060347,1536.2238643480116,0.40307125175609004,0.10030822059657711,6.112885165565336,3.4393572268740336
