time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2129.0,-29.95463940237764,5.0831470185955725,35.01086026512007,24.154855717811756,5.029020639302988,-26.456266970900714,-39.9809017200954,1.5306482078177375,0.0680335550118798,-4.993871225862999,40.02151776873015,45195.438891951315,20621.647650827286,20621.647650827286,65817.0865427786,82588.7452357733,82588.7452357733,20621.647650827286,103210.39288660059,103210.39288660059,103210.39288660059,128033.07986735448,97695.33734422074,60302.031000362906,41548.11815984204,24822.68698075389,0.0,66370.80514059593,21099.283933640807,1536.2207502014976,0.0,0.8868719965292078,2.8165736130430847,0.0014959162575277712,354740.71954900917,1555461.2211262328,4.38478340773433,1555461.2211262328,4.38478340773433,0.85,0.09567354123410465,4.296143414572793,1.267255655922927,1.0,0.0,4.296143414572996,1.2845756646142537,1.2848769606123809,3.3444066651090463,19329.204993694373,1971.0303716044086,3099.015535412006,3099.015535412006,6.654257590898358,5.0831470185955725,-0.8826612355298691,5.965808254125442,3.4394421534908792,3.4394421534908792,0.9826977581402512,0.0,0.0,0.00023453683692147953,7.90262744659972e-05,0.00015551056245548234,0.0006680956787896314,0.09567354123411341,0.07660834988263363,0.019065191351479785,0.0956735099249949,0.07660834988262662,0.01906519135147803,0.4030702110721889,0.4030702110721889,0.1003103540794925,0.0,5.0710743425779015,4.788714657109665,6.209117464743088,5.061904780874897,4.784042939513938,6.181766474025835,24822.68698075389,21099.283933640807,0.85,0.9916571963132833,0.6809536029616036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512199508182486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.163625372303,1536.2207502014976,0.4030702110721889,0.1003103540794925,6.112885165565336,3.4394421534908792
2130.0,-29.955239656648217,5.082965112602736,35.010852623335126,24.154554807487898,5.028796378114435,-26.456829711436896,-39.981435996573396,1.5303864328949917,0.065837871805968,-4.99404704641676,40.02149794754839,45195.03227531378,20621.828719140416,20621.828719140416,65816.8609944542,82588.41199761764,82588.41199761764,20621.828719140416,103210.24071675807,103210.24071675807,103210.24071675807,128032.8651743058,97695.16568756342,60301.78596522457,41548.199691487614,24822.624457547732,0.0,66370.82414903535,21099.23078891557,1536.2210344322216,0.0,0.8868711739728123,2.816581919096827,0.0014959162575277712,354738.2886363483,1555460.366108832,4.3848110450331905,1555460.366108832,4.3848110450331905,0.85,0.09567386938209613,4.296143414572793,1.2672554295370357,1.0,0.0,4.296143414572411,1.2845769190763245,1.2848781965527782,3.344403399106638,19329.17103110406,1971.0269083840108,3099.015535412006,3099.015535412006,6.654316018586463,5.082965112602736,-0.8827490296941125,5.965714142296848,3.439526612728137,3.439526612728137,0.9827218893508963,0.0,0.0,0.00023452219013259264,7.902149735529851e-05,0.00015550069277729412,0.0006680532772366792,0.09567386938172667,0.07660825273840637,0.019065616643320314,0.09567372103136296,0.07660825273870218,0.01906561664339394,0.4030691709423292,0.4030691709423292,0.1003124600709599,0.0,5.068907589927221,4.787623351142486,6.202576525577854,5.0598849182227355,4.782925034593745,6.176074501020196,24822.624457547732,21099.23078891557,0.85,0.9916535139998076,0.6809472815017117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512235576411323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.153092189865,1536.2210344322216,0.4030691709423292,0.1003124600709599,6.112885165565336,3.439526612728137
2131.0,-29.9558378244113,5.082782614807517,35.01084474940796,24.15430670315402,5.028636792218241,-26.457384105664058,-39.98195770019663,1.5301830734627537,0.06330379648414919,-4.994170531239596,40.021475902363136,45194.57961009275,20621.899735426272,20621.899735426272,65816.47934551902,82588.02749720724,82588.02749720724,20621.899735426272,103209.9272326335,103209.9272326335,103209.9272326335,128032.45983783202,97694.96980102178,60301.52191387158,41548.2754301669,24822.53260519852,0.0,66370.80803536542,21099.152714418742,1536.218463179816,0.0,0.8868706256623279,2.8166007779376954,0.0014959162575277712,354736.58133058203,1555459.4151560136,4.384829467887519,1555459.4151560136,4.384829467887519,0.85,0.0956741301426965,4.296143414572793,1.2672550690779465,1.0,0.0,4.296143414571612,1.2845779002461801,1.2848791592033129,3.3444008446272258,19329.13227458587,1971.0229563190153,3099.015535412006,3099.015535412006,6.6543389343431105,5.082782614807517,-0.8828068949042391,5.965589509711756,3.439610316117957,3.439610316117957,0.9827458046051306,0.0,0.0,0.00023450759509482775,7.90168329195173e-05,0.00015549076217531046,0.0006680106139463644,0.09567413014267101,0.07660810348856936,0.01906602665410165,0.09567414234296692,0.07660810348858978,0.01906602665410673,0.4030681317756509,0.4030681317756509,0.10031455412546762,0.0,5.066672111701791,4.78650607556574,6.195794480361428,5.057474327723753,4.7818030520998605,6.168429411578472,24822.53260519852,21099.152714418742,0.85,0.9916480045029582,0.6809406265780431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451227152468404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.142579115896,1536.218463179816,0.4030681317756509,0.10031455412546762,6.112885165565336,3.439610316117957
2132.0,-29.956433789465102,5.082598703628811,35.01083669599575,24.154005373735004,5.028414709908218,-26.457942767357586,-39.982487506326265,1.5299236877926292,0.06107707091632619,-4.994344148853256,40.021454926647884,45194.17325135944,20622.069341444698,20622.069341444698,65816.24259280413,82587.68304587113,82587.68304587113,20622.069341444698,103209.75238731584,103209.75238731584,103209.75238731584,128032.21780177075,97694.78602570549,60301.27623115906,41548.34421616269,24822.465414454917,0.0,66370.8096306176,21099.095602286678,1536.2184434755723,0.0,0.8868698184804386,2.816609749747936,0.0014959162575277712,354734.18089788663,1555458.5103368284,4.384856588670774,1555458.5103368284,4.384856588670774,0.85,0.09567444409379657,4.296143414572793,1.2672548921452838,1.0,0.0,4.296143414573989,1.2845791433193035,1.284880383888617,3.3443976082872733,19329.09591429624,1971.0192486013307,3099.015535412006,3099.015535412006,6.654393663342201,5.082598703628811,-0.8828955347436045,5.965494238372416,3.4396935378040707,3.4396935378040707,0.9827695822297345,0.0,0.0,0.00023449305463441267,7.901209630153192e-05,0.00015548095833288077,0.0006679684952332725,0.09567444409346076,0.07660800111314141,0.01906644298031935,0.09567435879203683,0.07660800111341029,0.019066442980386275,0.40306709107649064,0.40306709107649064,0.10031661964268106,0.0,5.064492117187399,4.785401344842057,6.189242106972927,5.055421219769585,4.780653513985158,6.162698675321906,24822.465414454917,21099.095602286678,0.85,0.9916444135471622,0.6809344876593287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512307348168296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.132087833155,1536.2184434755723,0.40306709107649064,0.10031661964268106,6.112885165565336,3.4396935378040707
2133.0,-29.957027346059142,5.0824142168093855,35.01082840997908,24.15376299703496,5.028251756040931,-26.458493347667456,-39.98300484437493,1.529717757641141,0.058730715166916525,-4.994470040428651,40.021432044745865,45193.72248807407,20622.138418331095,20622.138418331095,65815.86090640517,82587.33777571043,82587.33777571043,20622.138418331095,103209.47619404152,103209.47619404152,103209.47619404152,128031.84852859187,97694.62592991111,60301.01064223964,41548.46143074608,24822.372334550353,0.0,66370.83376529644,21099.0164843678,1536.215874563151,0.0,0.8868692609501878,2.8166258640089556,0.0014959162575277712,354732.4403321506,1555457.5232918495,4.38487532134194,1555457.5232918495,4.38487532134194,0.85,0.09567469613408425,4.296143414572793,1.2672545734466985,1.0,0.0,4.296143414571502,1.2845801362790976,1.2848813584784553,3.3443950231216872,19329.064239044255,1971.016018624531,3099.015535412006,3099.015535412006,6.6544159532873834,5.0824142168093855,-0.8829569416675023,5.965371158476888,3.439776028956507,3.439776028956507,0.9827931511304306,0.0,0.0,0.00023447857376160158,7.900747140504783e-05,0.00015547110235655375,0.000667926152545481,0.09567469613406,0.07660785116078526,0.019066844973274738,0.09567468602343202,0.07660785116080467,0.019066844973279578,0.4030660491675489,0.4030660491675489,0.10031867174211981,0.0,5.0622858264,4.784315686221191,6.182480514664576,5.053200755595583,4.779734573858718,6.1551926371774925,24822.372334550353,21099.0164843678,0.85,0.991638302136541,0.6809274484616265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123430399031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.121620739097,1536.215874563151,0.4030660491675489,0.10031867174211981,6.112885165565336,3.439776028956507
2134.0,-29.95761931479513,5.082228447597575,35.010819951117924,24.153471167106204,5.028035445097288,-26.45904783493809,-39.98353028493,1.5294639652322348,0.0565744613487027,-4.994639197812081,40.02141043827246,45193.31498546868,20622.29230541731,20622.29230541731,65815.607290886,82587.00957614172,82587.00957614172,20622.29230541731,103209.30188155903,103209.30188155903,103209.30188155903,128031.60465864425,97694.45917820578,60300.76458749812,41548.54954523074,24822.30277708522,0.0,66370.85232231596,21098.957360522436,1536.2156345764683,0.0,0.886868478729239,2.8166344320659285,0.0014959162575277712,354730.10158775,1555456.5912648204,4.384901603508394,1555456.5912648204,4.384901603508394,0.85,0.0956749948356757,4.296143414572793,1.2672543531050908,1.0,0.0,4.296143414572337,1.284581352993979,1.284882556926637,3.344391855416361,19329.031246907853,1971.012654362892,3099.015535412006,3099.015535412006,6.654465610052399,5.082228447597575,-0.8830450020596192,5.965273449657194,3.439858039938695,3.439858039938695,0.9828165828396271,0.0,0.0,0.00023446413244798466,7.900277432999167e-05,0.000155461358117993,0.0006678842898991582,0.09567499483537939,0.07660774277886623,0.01906725205651317,0.09567487772994243,0.07660774277910347,0.019067252056572226,0.40306500671133577,0.40306500671133577,0.10032069604647542,0.0,5.06013977187564,4.783256114784365,6.17591779416324,5.051213659160794,4.778697376387129,6.149341665884037,24822.30277708522,21098.957360522436,0.85,0.9916342036902956,0.6809211182944727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237858756432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.111182029015,1536.2156345764683,0.40306500671133577,0.10032069604647542,6.112885165565336,3.439858039938695
2135.0,-29.958209004828298,5.0820421943421055,35.01081129501179,24.153228022065036,5.027876745226001,-26.459594509433686,-39.98404695941133,1.5292622498234274,0.05414033540165519,-4.994762807786609,40.02138777539149,45192.87938940202,20622.350390656335,20622.350390656335,65815.22978005835,82586.64273941262,82586.64273941262,20622.350390656335,103208.99313006896,103208.99313006896,103208.99313006896,128031.20609964387,97694.2776880092,60300.51433796412,41548.625944494524,24822.2129695749,0.0,66370.83891406942,21098.881024138664,1536.2132122376333,0.0,0.8868679320056154,2.8166519663515013,0.0014959162575277712,354728.39258258813,1555455.6136685482,4.384919973121142,1555455.6136685482,4.384919973121142,0.85,0.09567523701794893,4.296143414572793,1.2672540129767733,1.0,0.0,4.296143414573155,1.284582326048032,1.2848835117292865,3.344389322083943,19328.995338733428,1971.0089927481279,3099.015535412006,3099.015535412006,6.654484353178518,5.0820421943421055,-0.883107043884019,5.965149238226124,3.4399393565878147,3.4399393565878147,0.982839816167947,0.0,0.0,0.00023444974753892854,7.899815586930592e-05,0.0001554515916696226,0.000667842331836308,0.0956752370179325,0.0766075913911528,0.01906764562677971,0.09567526348734497,0.07660759139116594,0.01906764562678299,0.4030639646761556,0.4030639646761556,0.10032270567192593,0.0,5.057943449233392,4.782186899801843,6.169141092075108,5.048903143188284,4.777675889711475,6.14179724067634,24822.2129695749,21098.881024138664,0.85,0.9916287161183781,0.6809146927902089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512414040295507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.100755343801,1536.2132122376333,0.4030639646761556,0.10032270567192593,6.112885165565336,3.4399393565878147
2136.0,-29.958796361770343,5.081855074543553,35.0108025783677,24.15296776397156,5.02769307470711,-26.460141581205566,-39.984563703741856,1.5290382941343803,0.05188185759254793,-4.994910226672743,40.021368699897884,45192.45472765716,20622.454375826306,20622.454375826306,65814.90910348347,82586.30984578206,82586.30984578206,20622.454375826306,103208.76422160836,103208.76422160836,103208.76422160836,128030.91753291375,97694.11835230702,60300.26323414777,41548.727909065834,24822.15331130539,0.0,66370.88122037123,21098.83031460958,1536.2130590750542,0.0,0.8868672511903334,2.816664415389353,0.0014959162575277712,354726.35440893733,1555454.7908198002,4.3849428481613,1555454.7908198002,4.3849428481613,0.85,0.09567551204769287,4.296143414572793,1.2672538036247718,1.0,0.0,4.296143414572377,1.2845834029947982,1.2848845705231304,3.344386518272796,19328.963813867103,1971.0057781063977,3099.015535412006,3099.015535412006,6.654517907437533,5.081855074543553,-0.8831840247412686,5.965039099284821,3.4400202176017443,3.4400202176017443,0.9828629193147841,0.0,0.0,0.00023443542035160093,7.899353703390509e-05,0.00015544188331769582,0.0006678006233641114,0.09567551204749057,0.07660747069600761,0.019068041351482965,0.09567560336722686,0.07660747069616959,0.01906804135152328,0.40306292168637897,0.40306292168637897,0.10032468619755577,0.0,5.055773170190889,4.781140759530047,6.16240306057432,5.046792084265292,4.776676939842105,6.135167869310692,24822.15331130539,21098.83031460958,0.85,0.9916232524464793,0.6809078604456773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244935672067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.09035457631,1536.2130590750542,0.40306292168637897,0.10032468619755577,6.112885165565336,3.4400202176017443
2137.0,-29.95938153114142,5.081666609391201,35.01079355787144,24.152657424006634,5.027460325954001,-26.460691591850182,-39.98508463902397,1.5287703866548454,0.049794899274218096,-4.995087709885882,40.02134241628865,45192.05871141426,20622.615818282233,20622.615818282233,65814.6745296965,82585.97256828035,82585.97256828035,20622.615818282233,103208.5883865626,103208.5883865626,103208.5883865626,128030.65183211146,97693.93249735092,60300.01864045072,41548.79317433356,24822.063445548865,0.0,66370.85661988243,21098.753928716535,1536.2118662709001,0.0,0.8868664435342279,2.8166711029531197,0.0014959162575277712,354723.9005862247,1555453.6570391937,4.384969985018253,1555453.6570391937,4.384969985018253,0.85,0.09567579056970489,4.296143414572793,1.2672535876790065,1.0,0.0,4.296143414573678,1.284584685379917,1.284885834873038,3.344383179612798,19328.92704211685,1971.0020284314064,3099.015535412006,3099.015535412006,6.654570002192811,5.081666609391201,-0.8832799667636806,5.964946576154881,3.4401005067864174,3.4401005067864174,0.9828858590818336,0.0,0.0,0.00023442114732702592,7.898888099106838e-05,0.00015543226633595752,0.0006677593074313483,0.09567579056942843,0.07660735666692542,0.01906843390250301,0.09567566910973845,0.07660735666714678,0.01906843390255811,0.4030618786199811,0.4030618786199811,0.10032664127154332,0.0,5.053666430133092,4.780103742600431,6.155949052514359,5.044882609160084,4.77561945854967,6.129791713734505,24822.063445548865,21098.753928716535,0.85,0.9916200857046146,0.6809021461066433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451248453358058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.079980892078,1536.2118662709001,0.4030618786199811,0.10032664127154332,6.112885165565336,3.4401005067864174
2138.0,-29.959964876948224,5.081477779092239,35.01078428128093,24.15241413926708,5.027301820862901,-26.461232536051465,-39.985592861752934,1.528569479958176,0.04740035188837055,-4.995208890659866,40.021316916039794,45191.6149774005,20622.659635875432,20622.659635875432,65814.27461327593,82585.60429826695,82585.60429826695,20622.659635875432,103208.26393414238,103208.26393414238,103208.26393414238,128030.22442624289,97693.7469271692,60299.75760626838,41548.877023223125,24821.96049210051,0.0,66370.83751532363,21098.666418285433,1536.2086586154323,0.0,0.8868659194270948,2.8166884028134382,0.0014959162575277712,354722.22518959345,1555452.5570505413,4.384987594783993,1555452.5570505413,4.384987594783993,0.85,0.09567600827034808,4.296143414572793,1.2672532761236655,1.0,0.0,4.296143414573286,1.284585654332303,1.2848867857748656,3.3443806569720924,19328.89032670974,1970.998284501817,3099.015535412006,3099.015535412006,6.654584141390471,5.081477779092239,-0.8833435013042248,5.964821280396464,3.440180078256364,3.440180078256364,0.9829085937875325,0.0,0.0,0.00023440691957834353,7.898433881566071e-05,0.00015542258076268282,0.0006677176968195079,0.0956760082703896,0.07660719509036909,0.019068813180020513,0.09567600042911543,0.07660719509033584,0.01906881318001224,0.4030608353483421,0.4030608353483421,0.10032858872295143,0.0,5.0515049121836455,4.779056894459302,6.149259017521899,5.042609242548224,4.774639961186153,6.122266547476727,24821.96049210051,21098.666418285433,0.85,0.9916143456541558,0.6808956564239033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512519579588576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.069631453618,1536.2086586154323,0.4030608353483421,0.10032858872295143,6.112885165565336,3.440180078256364
2139.0,-29.960545963181936,5.081288066812706,35.010774924263245,24.152149829920404,5.027109900160968,-26.461774788382947,-39.98610503096131,1.528338725354141,0.045268105215541254,-4.995361736523996,40.02129602026697,45191.1991617712,20622.76547354401,20622.76547354401,65813.9646353152,82585.28952486125,82585.28952486125,20622.76547354401,103208.05499840525,103208.05499840525,103208.05499840525,128029.95120023725,97693.59944917656,60299.50908605289,41548.989292359634,24821.896201831998,0.0,66370.88549419164,21098.611771557196,1536.2083854830912,0.0,0.8868652175836271,2.8166985620959997,0.0014959162575277712,354720.11201302015,1555451.6556827964,4.3850111764333874,1555451.6556827964,4.3850111764333874,0.8499999999999999,0.0956762717069074,4.296143414572793,1.2672530002845455,1.0,0.0,4.296143414571789,1.2845867627602283,1.2848878762567126,3.344377771215349,19328.861147913405,1970.995309092647,3099.015535412006,3099.015535412006,6.654618293419517,5.081288066812706,-0.8834265972451991,5.964714664057905,3.4402592254651623,3.4402592254651623,0.9829312072757607,0.0,0.0,0.0002343927477313765,7.897976161338929e-05,0.00015541298611798722,0.0006676764768498837,0.09567627170670204,0.07660707384024391,0.019069197866458124,0.09567625278828316,0.07660707384040835,0.019069197866499046,0.4030597906247387,0.4030597906247387,0.10033051145465673,0.0,5.049391806472556,4.778050490078044,6.142650156624086,5.0406298417395305,4.773735339324162,6.115921167059582,24821.896201831998,21098.611771557196,0.85,0.9916089584351686,0.6808888991804403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451255451654349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.059299041584,1536.2083854830912,0.4030597906247387,0.10033051145465673,6.112885165565336,3.4402592254651623
2140.0,-29.96112530622944,5.081097208337818,35.01076526618086,24.151853704266273,5.026886289022643,-26.462318640612086,-39.986625023279316,1.5280796233972622,0.04327281301800667,-4.995531874015541,40.021268537104305,45190.82582218562,20622.90301698664,20622.90301698664,65813.72883917225,82584.9742324675,82584.9742324675,20622.90301698664,103207.87724945415,103207.87724945415,103207.87724945415,128029.67806360568,97693.43701737488,60299.28860705837,41549.05378924056,24821.80081415154,0.0,66370.8546033921,21098.530692028806,1536.2067330772718,0.0,0.8868644516209816,2.8167049046079624,0.0014959162575277712,354717.7597819828,1555450.4701595819,4.385036912489511,1555450.4701595819,4.385036912489511,0.85,0.09567652799238219,4.296143414572793,1.26725281895604,1.0,0.0,4.2961434145734945,1.284588003672776,1.284889099309829,3.3443745405450267,19328.829010478006,1970.992031986255,3099.015535412006,3099.015535412006,6.654662676366635,5.081097208337818,-0.8835210212431974,5.964618229581015,3.440337791892657,3.440337791892657,0.9829536548264735,0.0,0.0,0.0002343786191840032,7.897511474768033e-05,0.00015540350443632287,0.0006676357421856423,0.09567652799217478,0.07660694982518658,0.0190695781669882,0.09567628268109472,0.07660694982535264,0.01906957816702954,0.40305874649525314,0.40305874649525314,0.10033241487513817,0.0,5.047342820623555,4.777072599705434,6.136249788260955,5.038804687033576,4.77283874608537,6.110321268441339,24821.80081415154,21098.530692028806,0.85,0.9916058672507831,0.6808835910314766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451258931833079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.04899245147,1536.2067330772718,0.40305874649525314,0.10033241487513817,6.112885165565336,3.440337791892657
2141.0,-29.9617022643735,5.080906020654648,35.01075538680722,24.1516105941497,5.026726058512926,-26.462854007602658,-39.98712479425592,1.5278778017342325,0.04092840954081112,-4.995655182264198,40.021242775393375,45190.37424748814,20622.942521980367,20622.942521980367,65813.31676946851,82584.61413457051,82584.61413457051,20622.942521980367,103207.55665655088,103207.55665655088,103207.55665655088,128029.25750569234,97693.25612402796,60299.01623691181,41549.15543012905,24821.70084914146,0.0,66370.85627927052,21098.44572177024,1536.2037633626328,0.0,0.886863917629683,2.8167212992109243,0.0014959162575277712,354716.0549949587,1555449.3588941223,4.3850548544137045,1555449.3588941223,4.3850548544137045,0.85,0.0956767375272782,4.296143414572793,1.2672524804761633,1.0,0.0,4.296143414572898,1.2845889765825529,1.2848900543730448,3.344372007614457,19328.793220391402,1970.9883824130975,3099.015535412006,3099.015535412006,6.654675423961242,5.080906020654648,-0.8835885721288035,5.964494592783452,3.440415696364087,3.440415696364087,0.982975913246882,0.0,0.0,0.0002343645495774751,7.897064882641935e-05,0.00015539390075105576,0.0006675944833764263,0.09567673752731323,0.07660678953205598,0.019069947995257255,0.0956765969984635,0.07660678953202793,0.01906994799525027,0.40305770389997553,0.40305770389997553,0.10033431108928037,0.0,5.045241566628874,4.7760836531161885,6.129631011317713,5.036583591805027,4.77189429875466,6.102919488015061,24821.70084914146,21098.44572177024,0.85,0.991599633618466,0.6808767700289917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512624015875715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.038701413647,1536.2037633626328,0.40305770389997553,0.10033431108928037,6.112885165565336,3.440415696364087
2142.0,-29.96227682785883,5.080714582255634,35.01074557083421,24.151375202368968,5.026582874717213,-26.463385514575172,-39.98762400643898,1.527691561425649,0.038319006335825634,-4.9957746101319405,40.02122486333434,45189.93113070009,20622.972607881693,20622.972607881693,65812.90373858178,82584.21398214018,82584.21398214018,20622.972607881693,103207.18659002187,103207.18659002187,103207.18659002187,128028.83276524598,97693.04150547298,60298.75865399854,41549.203168304935,24821.646175224116,0.0,66370.84934352906,21098.3992489405,1536.2032932663578,0.0,0.8868633749639228,2.816741627840383,0.0014959162575277712,354714.40386191884,1555448.5862341295,4.3850730878118656,1555448.5862341295,4.3850730878118656,0.85,0.09567696532499492,4.296143414572793,1.2672521134233103,1.0,0.0,4.296143414573628,1.2845898765020052,1.284890936504814,3.3443696647146095,19328.750757709382,1970.9840524245674,3099.015535412006,3099.015535412006,6.654685132173732,5.080714582255634,-0.8836543788454252,5.9643689611010595,3.4404931834268937,3.4404931834268937,0.9829980524076839,0.0,0.0,0.00023435053913997903,7.896618813158108e-05,0.00015538435100839797,0.0006675534563123963,0.09567696532492363,0.07660664740047421,0.019070317924449423,0.09567719968581116,0.07660664740053129,0.01907031792446363,0.4030566612093935,0.4030566612093935,0.10033618402131843,0.0,5.043061032482399,4.775044091794655,6.122817695084279,5.034093616467771,4.770659637594122,6.0953356441065125,24821.646175224116,21098.3992489405,0.85,0.9915935141637346,0.6808701648038494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512658570743362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.028438841951,1536.2032932663578,0.4030566612093935,0.10033618402131843,6.112885165565336,3.4404931834268937
2143.0,-29.962849741692985,5.080521625608058,35.01073554125789,24.151057353615784,5.026329784994804,-26.463926527820302,-39.98813970303161,1.5274065711146507,0.03654030508528194,-4.995970319612755,40.02119900974671,45189.56864399796,20623.154797709125,20623.154797709125,65812.72344170709,82583.93218407835,82583.93218407835,20623.154797709125,103207.08698178748,103207.08698178748,103207.08698178748,128028.65937875293,97692.89706918252,60298.53352906986,41549.29282234741,24821.57239696545,0.0,66370.86521931287,21098.336537420633,1536.2034732200223,0.0,0.8868624730131354,2.816742141706865,0.0014959162575277712,354711.69812130125,1555447.4710064712,4.385103393107021,1555447.4710064712,4.385103393107021,0.85,0.09567724251476298,4.296143414572793,1.26725199198816,1.0,0.0,4.296143414572352,1.2845912381646738,1.284892280540647,3.344366119693293,19328.7221807195,1970.981138382577,3099.015535412006,3099.015535412006,6.654743921755569,5.080521625608058,-0.8837663819371651,5.964288007545223,3.440570276210949,3.440570276210949,0.9830200789174139,0.0,0.0,0.0002343365696966929,7.896158038541883e-05,0.00015537498931127408,0.0006675132371189482,0.0956772425143497,0.07660654997309926,0.019070692541250434,0.09567713104338975,0.07660654997343017,0.01907069254133281,0.40305561471264306,0.40305561471264306,0.10033802211310491,0.0,5.041028954360513,4.774069995137609,6.116488778430721,5.032510624698034,4.76980288266742,6.090796718824208,24821.57239696545,21098.336537420633,0.85,0.9915905604701478,0.6808645404075359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512692982347528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.018205011316,1536.2034732200223,0.40305561471264306,0.10033802211310491,6.112885165565336,3.440570276210949
2144.0,-29.96342051091728,5.080328498215287,35.01072518179347,24.150824301783018,5.02617188819148,-26.464456090422754,-39.988638600893296,1.5272074676893177,0.03438988846488655,-4.996088065775947,40.021169341935924,45189.14163290308,20623.17528713251,20623.17528713251,65812.31692003559,82583.60538150149,82583.60538150149,20623.17528713251,103206.780668634,103206.780668634,103206.780668634,128028.23210924877,97692.74781493875,60298.28406630747,41549.40416514586,24821.451440614765,0.0,66370.85560576062,21098.23372452255,1536.199200694458,0.0,0.8868619814438212,2.816756639466922,0.0014959162575277712,354710.070254078,1555446.1912481487,4.385119909716648,1555446.1912481487,4.385119909716648,0.85,0.0956774201753977,4.296143414572793,1.2672516980161892,1.0,0.0,4.296143414572514,1.2845921980503958,1.2848932227735028,3.3443636206828735,19328.692650488552,1970.9781271370503,3099.015535412006,3099.015535412006,6.65475053334662,5.080328498215287,-0.8838331431349111,5.9641616413501986,3.4406465919260225,3.4406465919260225,0.983041883407435,0.0,0.0,0.0002343226533086146,7.895712297237322e-05,0.00015536553033624137,0.0006674726000056528,0.09567742017552436,0.07660637332481932,0.01907104685070504,0.09567730436034924,0.07660637332471791,0.019071046850679788,0.4030545684494401,0.4030545684494401,0.10033985717738718,0.0,5.038967079248778,4.7731220928794755,6.109904178944362,5.030477954240837,4.769107458071289,6.083340156744441,24821.451440614765,21098.23372452255,0.85,0.9915845790953379,0.6808582053141548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512727295306354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.007985076576,1536.199200694458,0.4030545684494401,0.10033985717738718,6.112885165565336,3.4406465919260225
2145.0,-29.963989306829696,5.080134522128567,35.01071471959755,24.15054546380418,5.025970597769227,-26.46498821668666,-39.98914161985738,1.5269695076183765,0.032248765912243016,-4.996246830995981,40.02114563076149,45188.742043656945,20623.277130406426,20623.277130406426,65812.01917406337,82583.26847471291,82583.26847471291,20623.277130406426,103206.54560511933,103206.54560511933,103206.54560511933,128027.92584842935,97692.56886639415,60298.042435304444,41549.4738123219,24821.380243310014,0.0,66370.8540556319,21098.17320681351,1536.1987007974788,0.0,0.8868612596571266,2.816766227008456,0.0014959162575277712,354707.87529843854,1555445.1684373976,4.385144161596924,1555445.1684373976,4.385144161596924,0.85,0.09567765950184379,4.296143414572793,1.2672514452552424,1.0,0.0,4.296143414572797,1.2845933395590934,1.2848943467346474,3.344360648831749,19328.65724518472,1970.974516800816,3099.015535412006,3099.015535412006,6.654783396451936,5.080134522128567,-0.8839249321309577,5.964059454259525,3.4407225345385504,3.4407225345385504,0.9830635812967287,0.0,0.0,0.0002343087857909039,7.895262897476788e-05,0.00015535615681613603,0.0006674323300189809,0.09567765950164758,0.07660624946349849,0.019071410038149095,0.09567752101884312,0.07660624946365559,0.019071410038188207,0.40305352331280414,0.40305352331280414,0.10034167008896311,0.0,5.03693665698313,4.772178199177745,6.103462426632859,5.028495596908215,4.768101893014716,6.077390509814677,24821.380243310014,21098.17320681351,0.85,0.9915801161591183,0.6808522006629573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512761479974243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.997789008394,1536.1987007974788,0.40305352331280414,0.10034167008896311,6.112885165565336,3.4407225345385504
2146.0,-29.96455590187634,5.079940483959806,35.01070416883029,24.15031506624075,5.025828337245242,-26.465512458417425,-39.989632135815896,1.526784893778693,0.029788064949286763,-4.9963601886242595,40.021122126553074,45188.29722763308,20623.284580251388,20623.284580251388,65811.58180788446,82582.88583653729,82582.88583653729,20623.284580251388,103206.17041678868,103206.17041678868,103206.17041678868,128027.46623852926,97692.36873104596,60297.78012210888,41549.54289881898,24821.295821740587,0.0,66370.83872055956,21098.101448479498,1536.1964204245373,0.0,0.8868607680980352,2.816785313576735,0.0014959162575277712,354706.3081168485,1555444.1545548807,4.385160677893784,1555444.1545548807,4.385160677893784,0.85,0.09567784705862752,4.296143414572793,1.2672510985331615,1.0,0.0,4.296143414571888,1.2845942314704781,1.2848952211098632,3.3443583267963044,19328.617648032217,1970.9704790149765,3099.015535412006,3099.015535412006,6.6547858003911475,5.079940483959806,-0.8839904922989064,5.9639309762587125,3.4407978992494153,3.4407978992494153,0.9830851140712615,0.0,0.0,0.0002342949726830805,7.894824690739026e-05,0.00015534672577569025,0.0006673918129166772,0.09567784705867416,0.07660608621734535,0.019071760841328802,0.09567797427673252,0.07660608621730802,0.019071760841319497,0.4030524786886727,0.4030524786886727,0.10034346955470291,0.0,5.034825537153949,4.7711972128239495,6.096764267995354,5.026148253573524,4.767058563540104,6.06975459030366,24821.295821740587,21098.101448479498,0.85,0.9915737555309533,0.68084565599493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512795546608954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.987613446585,1536.1964204245373,0.4030524786886727,0.10034346955470291,6.112885165565336,3.4407978992494153
2147.0,-29.96512060247698,5.079745245647201,35.01069347188891,24.15001488933342,5.0255955509554475,-26.46604404813154,-39.990138821862615,1.5265189966022268,0.027934732193216405,-4.996541857780758,40.021096767401886,45187.93276272619,20623.428597512582,20623.428597512582,65811.36136023878,82582.59268742768,82582.59268742768,20623.428597512582,103206.02128494026,103206.02128494026,103206.02128494026,128027.24620070972,97692.21817563937,60297.558250904265,41549.62213859456,24821.224915769468,0.0,66370.84705436403,21098.041178404048,1536.1964696340767,0.0,0.886859935759688,2.8167884480961694,0.0014959162575277712,354703.7965322525,1555443.0606577226,4.385188644340572,1555443.0606577226,4.385188644340572,0.85,0.09567809720632377,4.296143414572793,1.2672509386343886,1.0,0.0,4.296143414572402,1.2845955034285172,1.2848964756810424,3.344355015338769,19328.587860363776,1970.9674415181307,3099.015535412006,3099.015535412006,6.654832272330235,5.079745245647201,-0.8840973433359105,5.963842588983112,3.4408729219387197,3.4408729219387197,0.9831065491253485,0.0,0.0,0.0002342812065067124,7.894372061920063e-05,0.00015533748588751178,0.0006673521170319278,0.09567809720600373,0.0766059776487581,0.01907211955724563,0.095677994016111,0.07660597764901433,0.01907211955730943,0.4030514315949949,0.4030514315949949,0.10034523841395518,0.0,5.032828228371102,4.770266485991158,6.090437226972313,5.024476589973972,4.766199464417866,6.06477992035326,24821.224915769468,21098.041178404048,0.85,0.9915703095718067,0.6808400791647721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282948158003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.97746301559,1536.1964696340767,0.4030514315949949,0.10034523841395518,6.112885165565336,3.4408729219387197
2148.0,-29.96568324097213,5.079549812227672,35.01068250285923,24.149772023689025,5.025431986859568,-26.466566858762004,-39.990632865205384,1.5263156046418411,0.025748803732597025,-4.996665566767812,40.02106744839681,45187.521856909676,20623.452010343553,20623.452010343553,65810.97386725323,82582.24823544594,82582.24823544594,20623.452010343553,103205.70024578949,103205.70024578949,103205.70024578949,128026.8128492205,97692.04532386566,60297.31894529664,41549.6959761878,24821.11260343102,0.0,66370.80857961882,21097.945712916364,1536.1928460826975,0.0,0.8868594125852517,2.8168027181312927,0.0014959162575277712,354702.0862577007,1555441.7959482789,4.385206222943409,1555441.7959482789,4.385206222943409,0.85,0.09567826874859578,4.296143414572793,1.267250667191111,1.0,0.0,4.296143414574427,1.2845964829614482,1.2848974378241007,3.3443524651948806,19328.55366131745,1970.9639541859303,3099.015535412006,3099.015535412006,6.654839827255567,5.079549812227672,-0.884170705921318,5.96372051814899,3.440947259187684,3.440947259187684,0.9831277883393383,0.0,0.0,0.0002342674913411102,7.893930750082835e-05,0.00015532818384028185,0.000667312154102979,0.09567826874868746,0.0766058071391414,0.019072461609546044,0.09567819660020703,0.076605807139068,0.019072461609527774,0.40305038492076667,0.40305038492076667,0.10034700083704692,0.0,5.030795864876097,4.76933685655581,6.083929451607332,5.022414370500428,4.765384026212757,6.057661253514937,24821.11260343102,21097.945712916364,0.85,0.9915650460745251,0.6808342827811484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512863303238168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.967331650161,1536.1928460826975,0.40305038492076667,0.10034700083704692,6.112885165565336,3.440947259187684
2149.0,-29.966244117556503,5.079353748035988,35.01067144029194,24.149507155548804,5.02524146772516,-26.467090779315985,-39.99112704824654,1.5260881294769912,0.023675467902080527,-4.996815882855106,40.021042785879246,45187.11973378195,20623.527703002135,20623.527703002135,65810.64743678409,82581.92498742635,82581.92498742635,20623.527703002135,103205.45269042849,103205.45269042849,103205.45269042849,128026.49017373892,97691.88127618498,60297.076022507565,41549.783615197135,24821.03748331043,0.0,66370.82109850756,21097.881860813864,1536.1919550714977,0.0,0.8868587372066858,2.8168124034604296,0.0014959162575277712,354700.00814916944,1555440.7321024493,4.385228915608897,1555440.7321024493,4.385228915608897,0.85,0.0956784817012541,4.296143414572793,1.2672504265187312,1.0,0.0,4.296143414574153,1.2845975750372933,1.2848985125925325,3.3443496220581537,19328.521204177378,1970.9606444787341,3099.015535412006,3099.015535412006,6.654864251998754,5.079353748035988,-0.8842604880269427,5.963614236062931,3.4410212121822044,3.4410212121822044,0.983148917766344,0.0,0.0,0.00023425381986099175,7.893489336274903e-05,0.00015531892649824273,0.0006672723832339411,0.09567848170112397,0.07660567287003207,0.019072808831091907,0.09567839722360172,0.07660567287013627,0.01907280883111784,0.403049338028189,0.403049338028189,0.10034874292863281,0.0,5.028795441262673,4.76842627601593,6.077506173925144,5.020491350757197,4.764499239299084,6.051524570851996,24821.03748331043,21097.881860813864,0.85,0.991559940762341,0.6808280956282767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512897001540146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.957222772224,1536.1919550714977,0.403049338028189,0.10034874292863281,6.112885165565336,3.4410212121822044
2150.0,-29.966802916262584,5.07915725884552,35.010660216250244,24.149250948708527,5.025062227375021,-26.467611701416654,-39.99161700541151,1.5258710125214416,0.021556497890458104,-4.996955140253789,40.02101595747679,45186.70844685734,20623.578702856248,20623.578702856248,65810.28714971358,82581.59057081533,82581.59057081533,20623.578702856248,103205.16927367158,103205.16927367158,103205.16927367158,128026.11632092528,97691.71003654508,60296.827912554196,41549.86902665653,24820.94704725371,0.0,66370.81607391025,21097.804990165652,1536.1899435211712,0.0,0.8868581259185846,2.8168239797033565,0.0014959162575277712,354698.0829346969,1555439.5748293311,4.3852494548601815,1555439.5748293311,4.3852494548601815,0.85,0.09567867215310243,4.296143414572793,1.2672501534270126,1.0,0.0,4.296143414573008,1.2845986185657983,1.2848995388682276,3.3443469053152657,19328.487324094738,1970.9571896717778,3099.015535412006,3099.015535412006,6.654880708790766,5.07915725884552,-0.884344453793803,5.963501712639323,3.441094649171426,3.441094649171426,0.9831698997632646,0.0,0.0,0.0002342401997605463,7.893051719628251e-05,0.0001553096825642638,0.0006672326699678528,0.09567867215307117,0.07660552295430237,0.019073149198768805,0.0956785991984006,0.07660552295432739,0.019073149198775036,0.4030482914968118,0.4030482914968118,0.10035046954268989,0.0,5.026794912562934,4.767520582575912,6.071063067930311,5.018511638144275,4.763634045776087,6.04502353827877,24820.94704725371,21097.804990165652,0.85,0.9915545874323367,0.6808219503665228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512930594464104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.94713043662,1536.1899435211712,0.4030482914968118,0.10035046954268989,6.112885165565336,3.441094649171426
2151.0,-29.96735973180112,5.078960451720292,35.010648901531795,24.14900364764037,5.024892891327981,-26.4681298479941,-39.99210650855673,1.5256630075134248,0.019388936549717073,-4.997088951011862,40.020990868256895,45186.30443767369,20623.616855027383,20623.616855027383,65809.92129270107,82581.25187019988,82581.25187019988,20623.616855027383,103204.86872522726,103204.86872522726,103204.86872522726,128025.73461078797,97691.5379357943,60296.59050323548,41549.94159173202,24820.865885560703,0.0,66370.80747729272,21097.736002726597,1536.188343291027,0.0,0.8868575360393262,2.8168368305788487,0.0014959162575277712,354696.23302701156,1555438.4925783847,4.3852692747935995,1555438.4925783847,4.3852692747935995,0.85,0.09567885918250359,4.296143414572793,1.267249868246727,1.0,0.0,4.296143414572528,1.2845996193800135,1.284900522482629,3.344344299779756,19328.453273639705,1970.953717491672,3099.015535412006,3099.015535412006,6.654893019852358,5.078960451720292,-0.8844258158112748,5.9633862675315665,3.4411676311790282,3.4411676311790282,0.9831907517654367,0.0,0.0,0.0002342266287233151,7.892614530898206e-05,0.00015530048341433307,0.0006671931491004583,0.09567885918247342,0.07660537301605307,0.019073486166420354,0.09567887239502436,0.07660537301607721,0.019073486166426373,0.4030472449438254,0.4030472449438254,0.10035217828962115,0.0,5.024785622781053,4.766616743085137,6.064568793492867,5.016477887561564,4.762747942485248,6.038335156779567,24820.865885560703,21097.736002726597,0.85,0.9915492035442909,0.6808159513975051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512964063084086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.937061031955,1536.188343291027,0.4030472449438254,0.10035217828962115,6.112885165565336,3.4411676311790282
2152.0,-29.96791433571882,5.078763137177343,35.01063748035456,24.1487483837642,5.02470721163728,-26.46864763825615,-39.992595941852755,1.5254405141671454,0.017423895476497364,-4.997234855244528,40.02096513799502,45185.91031792083,20623.677745153833,20623.677745153833,65809.58806307467,82580.94937263982,82580.94937263982,20623.677745153833,103204.62711779366,103204.62711779366,103204.62711779366,128025.41318370837,97691.39402808515,60296.35497333387,41550.04339416809,24820.786065914708,0.0,66370.8294600828,21097.668156027503,1536.187101602774,0.0,0.8868568869580651,2.8168456096858048,0.0014959162575277712,354694.2159380218,1555437.3826759818,4.38529108393404,1555437.3826759818,4.38529108393404,0.8500000000000001,0.09567905311048343,4.296143414572793,1.267249594056048,1.0,0.0,4.296143414572159,1.2846006878419491,1.284901573830741,3.344341518133586,19328.424801230623,1970.9508141139559,3099.015535412006,3099.015535412006,6.654912668068304,5.078763137177343,-0.8845149984485605,5.963278135625903,3.441240189794327,3.441240189794327,0.9832114827983791,0.0,0.0,0.00023421311230907696,7.892177426934566e-05,0.0001552913380397313,0.000667153859259589,0.09567905311039672,0.07660523188263088,0.019073821227765835,0.09567902322985318,0.07660523188270031,0.019073821227783113,0.40304619788222884,0.40304619788222884,0.1003538653432289,0.0,5.022818913314836,4.765749119080056,6.058143301312725,5.014658750721026,4.762002271780489,6.03216143660228,24820.786065914708,21097.668156027503,0.85,0.9915438544075199,0.6808097877561837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299741307108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.927012730124,1536.187101602774,0.40304619788222884,0.1003538653432289,6.112885165565336,3.441240189794327
2153.0,-29.96846695534923,5.078565433444293,35.01062590762613,24.14848693823444,5.024527316001333,-26.46916306387334,-39.99308125404639,1.525223424517955,0.015255740951999996,-4.997374758684384,40.02093788140755,45185.50701671306,20623.724447966004,20623.724447966004,65809.23146467906,82580.59507796536,82580.59507796536,20623.724447966004,103204.31952593137,103204.31952593137,103204.31952593137,128025.01597794885,97691.1999670767,60296.111905792,41550.09784587188,24820.696452017473,0.0,66370.79429788936,21097.59198421485,1536.1851649066207,0.0,0.8868562739239862,2.816857757952233,0.0014959162575277712,354692.2818169241,1555436.2069345445,4.385311681908515,1555436.2069345445,4.385311681908515,0.85,0.09567923207851727,4.296143414572793,1.267249320414849,1.0,0.0,4.296143414571433,1.2846017309322704,1.2849025998643115,3.344338802544634,19328.38640589758,1970.9468988795952,3099.015535412006,3099.015535412006,6.654927738277417,5.078565433444293,-0.8846013063292606,5.963166739773554,3.4413122673267376,3.4413122673267376,0.9832320763790678,0.0,0.0,0.0002341996449692261,7.891744025550056e-05,0.00015528220471372554,0.0006671146211812163,0.09567923207848947,0.07660508148104798,0.019074150597441476,0.09567924910435782,0.07660508148107026,0.019074150597447007,0.40304515200825736,0.40304515200825736,0.10035553488545183,0.0,5.020837568521358,4.764859902313333,6.051731730052552,5.012630499636373,4.7610380557594,6.025817148817964,24820.696452017473,21097.59198421485,0.85,0.9915390068907439,0.6808040719523225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513030630740427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.916990173913,1536.1851649066207,0.40304515200825736,0.10035553488545183,6.112885165565336,3.4413122673267376
2154.0,-29.969017628706567,5.078367144286123,35.010614151486195,24.14822297813373,5.024329646044966,-26.469678515132316,-39.99357033809645,1.5249905324633846,0.013417241350168752,-4.997527254660634,40.02090939372411,45185.12936895487,20623.7946989804,20623.7946989804,65808.92406793527,82580.30687491303,82580.30687491303,20623.7946989804,103204.10157389344,103204.10157389344,103204.10157389344,128024.70656827847,97691.06348395525,60295.885977965416,41550.197228877594,24820.60499438504,0.0,66370.80222326264,21097.514245227285,1536.1834195958497,0.0,0.8868556012840105,2.8168641059101254,0.0014959162575277712,354690.17361739493,1555434.9780892073,4.385334282666253,1555434.9780892073,4.385334282666253,0.85,0.0956794171918251,4.296143414572793,1.267249120953493,1.0,0.0,4.29614341457317,1.284602847829696,1.2849036997840886,3.3443358948106168,19328.359402457045,1970.9441452949832,3099.015535412006,3099.015535412006,6.654950407093884,5.078367144286123,-0.884695786175409,5.963062930461532,3.4413838985958964,3.4413838985958964,0.9832525424559704,0.0,0.0,0.00023418622576971423,7.891307278021313e-05,0.0001552731529895011,0.0006670757336757989,0.09567941719174465,0.07660493861879482,0.019074478572949832,0.09567928345025832,0.07660493861885924,0.01907447857296586,0.40304410519600903,0.40304410519600903,0.10035718697944127,0.0,5.01892003977423,4.764020173813549,6.0454422740235145,5.010944496010779,4.760372425841183,6.019991810246779,24820.60499438504,21097.514245227285,0.85,0.991534256984912,0.6807983006888789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513063729706477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.906988882793,1536.1834195958497,0.40304410519600903,0.10035718697944127,6.112885165565336,3.4413838985958964
