time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2155.0,-29.969566364129296,5.078168986872221,35.01060232161707,24.148002394381933,5.024190099973964,-26.47018640918145,-39.99404691914094,1.524810145018728,0.011160953022795184,-4.997638143029909,40.020883733942014,45184.70550377097,20623.778889668247,20623.778889668247,65808.48439343923,82579.954782867,82579.954782867,20623.778889668247,103203.73367253525,103203.73367253525,103203.73367253525,128024.25047918994,97690.88737818383,60295.638099055766,41550.276976808964,24820.516806654687,0.0,66370.79378346365,21097.439285656485,1536.180919385605,0.0,0.886855130065237,2.81688080038057,0.0014959162575277712,354688.64063356107,1555433.8712289159,4.385350115669136,1555433.8712289159,4.385350115669136,0.8500000000000001,0.09567956444797246,4.296143414572793,1.2672487945621835,1.0,0.0,4.296143414572313,1.2846037190755781,1.2849045540563377,3.344333626610055,19328.3245596012,1970.9405923124818,3099.015535412006,3099.015535412006,6.654945305695723,5.078168986872221,-0.8847661329804231,5.962935119852644,3.441455023755589,3.441455023755589,0.9832728639301683,0.0,0.0,0.0002341728544998123,7.890881717056706e-05,0.00015526403732924523,0.0006670365714920211,0.09567956444806572,0.07660476715647566,0.01907479729159006,0.09567964394304089,0.076604767156401,0.01907479729157147,0.4030430600426163,0.4030430600426163,0.10035882824878709,0.0,5.0169410795380145,4.763163001778651,6.038914149809102,5.008799096052712,4.759524298195004,6.012589459693231,24820.516806654687,21097.439285656485,0.85,0.9915277585520678,0.6807920009392563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513096712244544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.897008161357,1536.180919385605,0.4030430600426163,0.10035882824878709,6.112885165565336,3.441455023755589
2156.0,-29.970113196181277,5.077970298797999,35.01059048247589,24.14773682774978,5.024002079543307,-26.470697437901677,-39.994527760986216,1.5245863212564554,0.009078496568861283,-4.997788725013338,40.020859804140784,45184.309109507914,20623.842568906686,20623.842568906686,65808.15167841461,82579.61801571299,82579.61801571299,20623.842568906686,103203.46058461966,103203.46058461966,103203.46058461966,128023.91357104528,97690.70484346908,60295.39593723259,41550.34322915165,24820.452986425615,0.0,66370.79621557727,21097.385038461773,1536.1807131205371,0.0,0.8868544506580801,2.8168905774524235,0.0014959162575277712,354686.55891097296,1555432.8389936103,4.385372943844842,1555432.8389936103,4.385372943844842,0.85,0.09567975612629351,4.296143414572793,1.2672485412517562,1.0,0.0,4.296143414573565,1.284604793369396,1.2849056114845299,3.344330829798959,19328.2884447669,1970.9369096242754,3099.015535412006,3099.015535412006,6.654965853911022,5.077970298797999,-0.8848605014467514,5.962830800244751,3.4415258581762056,3.4415258581762056,0.9832931023360587,0.0,0.0,0.00023415953030986775,7.890452372930651e-05,0.00015525500658056124,0.0006669977741005338,0.09567975612615026,0.07660463540777189,0.019075120718378375,0.09567988989002467,0.07660463540788658,0.01907512071840693,0.40304201459824784,0.40304201459824784,0.10036044218624408,0.0,5.01498657213665,4.7622991236137295,6.03253684422441,5.0068672215821834,4.7585584104821805,6.006738775917597,24820.452986425615,21097.385038461773,0.85,0.9915227092449644,0.6807860035722025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513129578852553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.88704790743,1536.1807131205371,0.40304201459824784,0.10036044218624408,6.112885165565336,3.4415258581762056
2157.0,-29.970657956572303,5.077770913093437,35.01057837449433,24.14745425283911,5.023788755262506,-26.471209132084205,-39.995012409612514,1.5243399307671972,0.0072791267475054156,-4.997950344771523,40.02082829533202,45183.93935629929,20623.926284547375,20623.926284547375,65807.86564084666,82579.3168782239,82579.3168782239,20623.926284547375,103203.24316277126,103203.24316277126,103203.24316277126,128023.59312081675,97690.54612046799,60295.16859851233,41550.41946883962,24820.349958045477,0.0,66370.76942688509,21097.297464338655,1536.1785260987647,0.0,0.8868537425293341,2.8168953471853815,0.0014959162575277712,354684.32460719155,1555431.479831214,4.3853967370952605,1555431.479831214,4.3853967370952605,0.85,0.09567993043776903,4.296143414572793,1.2672483362955975,1.0,0.0,4.2961434145716515,1.2846059731001107,1.2849067744400193,3.344327758499368,19328.25704112463,1970.9337073439585,3099.015535412006,3099.015535412006,6.654992867535101,5.077770913093437,-0.8849622142528508,5.962733127346288,3.4415962022519353,3.4415962022519353,0.9833132006434101,0.0,0.0,0.0002341462572928156,7.890019651580129e-05,0.0001552460607770143,0.0006669593416455376,0.0956799304376828,0.07660449230573065,0.019075438131952158,0.09567983928607385,0.07660449230579969,0.019075438131969342,0.40304096794281224,0.40304096794281224,0.10036203905577075,0.0,5.013099573964212,4.761465873643488,6.026376390009148,5.005229471519044,4.757826766178539,6.001424341812992,24820.349958045477,21097.297464338655,0.85,0.991518799753278,0.6807807073274104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451316233159921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.877107493185,1536.1785260987647,0.40304096794281224,0.10036203905577075,6.112885165565336,3.4415962022519353
2158.0,-29.971200706053622,5.077571442632504,35.01056605246858,24.14721669573339,5.0236228540865415,-26.471714273502254,-39.995488536637254,1.5241364215276862,0.005316592119584129,-4.998076728111261,40.020797844911215,45183.54110014796,20623.936455311967,20623.936455311967,65807.47755545992,82579.00539314219,82579.00539314219,20623.936455311967,103202.94184845415,103202.94184845415,103202.94184845415,128023.18408235649,97690.39666377744,60294.93237075096,41550.515881140534,24820.24223390234,0.0,66370.75811504287,21097.20589881699,1536.1752795175912,0.0,0.886853209818226,2.816906374759582,0.0014959162575277712,354682.57743510586,1555430.1663242413,4.385414636299211,1555430.1663242413,4.385414636299211,0.85,0.09568006872748232,4.296143414572793,1.2672480670502413,1.0,0.0,4.296143414572405,1.2846069521815897,1.28490773676309,3.34432520957235,19328.22747083921,1970.930692014012,3099.015535412006,3099.015535412006,6.654996149469147,5.077571442632504,-0.885043691457505,5.962615134090009,3.441666004729056,3.441666004729056,0.9833331442083016,0.0,0.0,0.00023413303396063652,7.889594560154982e-05,0.00015523708835908672,0.0006669207948513452,0.09568006872757918,0.07660432109800919,0.019075747629569997,0.09567995416872892,0.07660432109793162,0.019075747629550693,0.40303992160071467,0.40303992160071467,0.10036363117506585,0.0,5.011209324911874,4.760656972694903,6.020101552863196,5.003393320230828,4.757182006167739,5.994760038635491,24820.24223390234,21097.20589881699,0.85,0.9915131215074174,0.6807748228795227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513194960403177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.86719035348,1536.1752795175912,0.40303992160071467,0.10036363117506585,6.112885165565336,3.441666004729056
2159.0,-29.971741457597705,5.077371843118822,35.010553704967265,24.146978475060337,5.0234607846028805,-26.472217233534383,-39.9959605774842,1.5239365605322202,0.0032247636382862765,-4.998206240951955,40.02077245884503,45183.13384338625,20623.951941641808,20623.951941641808,65807.08578502806,82578.67458963138,82578.67458963138,20623.951941641808,103202.62653127318,103202.62653127318,103202.62653127318,128022.79233890059,97690.2286821917,60294.68793591478,41550.60082919657,24820.16580762741,0.0,66370.76663682397,21097.140936483298,1536.1738929936828,0.0,0.8868526428535893,2.816918736017436,0.0014959162575277712,354680.78700659686,1555429.0712735152,4.385433686444891,1555429.0712735152,4.385433686444891,0.85,0.09568022527284559,4.296143414572793,1.2672477851668376,1.0,0.0,4.296143414572626,1.2846079141003268,1.284908681982787,3.3443227053303577,19328.19423536867,1970.9273029391966,3099.015535412006,3099.015535412006,6.655001146646367,5.077371843118822,-0.8851274592513887,5.962499302370211,3.4417354493284966,3.4417354493284966,0.9833529855224276,0.0,0.0,0.00023411985998961327,7.8891731378156e-05,0.00015522812861145727,0.0006668823024905707,0.0956802252728432,0.07660416680945681,0.019076058463386395,0.09568022650750742,0.07660416680945871,0.019076058463386874,0.4030388764309615,0.4030388764309615,0.10036520844797507,0.0,5.0093058137091475,4.759846104145879,6.013768266962018,5.001431004590245,4.756357342010347,5.988186973761572,24820.16580762741,21097.140936483298,0.85,0.9915070914446366,0.6807685993838987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322746890161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.857295340318,1536.1738929936828,0.4030388764309615,0.10036520844797507,6.112885165565336,3.4417354493284966
2160.0,-29.97228061115571,5.077171640611256,35.01054121525284,24.14670487577098,5.023256586936315,-26.472722968234432,-39.99644054621456,1.5236989440079027,0.001390245788059019,-4.998364559747301,40.02074362159659,45182.76915759261,20624.02430090791,20624.02430090791,65806.79345850051,82578.37279760616,82578.37279760616,20624.02430090791,103202.39709851408,103202.39709851408,103202.39709851408,128022.47701763317,97690.07083131112,60294.46719126678,41550.670711160376,24820.079919119085,0.0,66370.75063027946,21097.067931251222,1536.172623722026,0.0,0.8868519418368379,2.816924353881444,0.0014959162575277712,354678.5983646419,1555427.8273536533,4.385457240796164,1555427.8273536533,4.385457240796164,0.85,0.09568039801365155,4.296143414572793,1.2672475736169146,1.0,0.0,4.296143414573456,1.2846090525157892,1.2849098037913922,3.3443197416048016,19328.163004277078,1970.9241182541518,3099.015535412006,3099.015535412006,6.6550244957600695,5.077171640611256,-0.8852289200260275,5.962400560637284,3.441804522546257,3.441804522546257,0.9833727207275019,0.0,0.0,0.0002341067256291617,7.888744659063821e-05,0.00015521927903852347,0.0006668442834560893,0.09568039801354153,0.07660402848113224,0.0190763695324093,0.09568026263799613,0.0766040284812203,0.019076369532431244,0.40303783154044875,0.40303783154044875,0.1003667661146597,0.0,5.007458673940505,4.759056804185832,6.0076323107572875,4.9997548055353604,4.755599754920297,5.982784691430595,24820.079919119085,21097.067931251222,0.85,0.9915029261169503,0.6807632688875973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513259857869965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.84742226085,1536.172623722026,0.40303783154044875,0.1003667661146597,6.112885165565336,3.441804522546257
2161.0,-29.972817418003444,5.076971736219579,35.01052863710307,24.146488482970767,5.023122216326803,-26.473219607247326,-39.99690403053535,1.5235244055635015,-0.0008358747866168414,-4.998470332318074,40.02071606631655,45182.34239701954,20623.98852700126,20623.98852700126,65806.3309240208,82578.01665532484,82578.01665532484,20623.98852700126,103202.0051823261,103202.0051823261,103202.0051823261,128021.98971297896,97689.88777504026,60294.21351670393,41550.74917592925,24819.984530652855,0.0,66370.7337065821,21096.986851054928,1536.1696239457935,0.0,0.8868515034897438,2.816941252164883,0.0014959162575277712,354677.1361418494,1555426.6387333197,4.385471969389206,1555426.6387333197,4.385471969389206,0.8500000000000001,0.09568051595682966,4.296143414572793,1.2672471994208174,1.0,0.0,4.296143414572966,1.2846098958063146,1.2849106304802493,3.3443175462043446,19328.12678625193,1970.9204250434075,3099.015535412006,3099.015535412006,6.65501295212428,5.076971736219579,-0.8852997173756165,5.9622714535951955,3.4418730811950065,3.4418730811950065,0.983392308912859,0.0,0.0,0.00023409364911152587,7.888330916729449e-05,0.00015521033994423137,0.0006668058798250141,0.09568051595697669,0.07660384752569645,0.019076668431280232,0.09568060247467897,0.07660384752557875,0.019076668431250922,0.4030367876412438,0.4030367876412438,0.10036831584550894,0.0,5.005536884580067,4.75824090918735,6.001228048393841,4.997634457531433,4.754777013105638,5.975408719464099,24819.984530652855,21096.986851054928,0.85,0.9914962099853157,0.6807570125225048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513292151262431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.837563169316,1536.1696239457935,0.4030367876412438,0.10036831584550894,6.112885165565336,3.4418730811950065
2162.0,-29.973352286967987,5.076771387952415,35.010516064985154,24.146227875631325,5.02293483737341,-26.47371980336618,-39.99737558243794,1.5233023537644188,-0.0027917622650193152,-4.998620322812433,40.02069108571256,45181.960268481846,20624.041792059703,20624.041792059703,65806.00206054155,82577.69852341253,82577.69852341253,20624.041792059703,103201.74031547224,103201.74031547224,103201.74031547224,128021.66021319055,97689.71900215183,60293.98074719011,41550.82028329081,24819.91989771831,0.0,66370.74018100911,21096.931913060565,1536.169387391708,0.0,0.8868508308747918,2.8169494377544395,0.0014959162575277712,354675.0626490705,1555425.5611744104,4.385494569471352,1555425.5611744104,4.385494569471352,0.85,0.0956806861250182,4.296143414572793,1.267246959297918,1.0,0.0,4.296143414572758,1.2846109612127452,1.2849116793984905,3.3443147725572815,19328.093394220676,1970.917020003842,3099.015535412006,3099.015535412006,6.655030139859493,5.076771387952415,-0.8853971260700186,5.962168514022434,3.4419413961045353,3.4419413961045353,0.9834118274584387,0.0,0.0,0.0002340806204696632,7.887909993228852e-05,0.0001552015205373747,0.0006667679903883263,0.09568068612489553,0.07660371239646492,0.019076973728430605,0.09568079320639242,0.07660371239656315,0.01907697372845506,0.4030357423954527,0.4030357423954527,0.10036983885981213,0.0,5.003655031158473,4.757433980748658,5.994989260797524,4.995828560547409,4.753922199379474,5.969746485508665,24819.91989771831,21096.931913060565,0.85,0.9914911583187503,0.6807511886301053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513324304231565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.827733118429,1536.169387391708,0.4030357423954527,0.10036983885981213,6.112885165565336,3.4419413961045353
2163.0,-29.973885424016316,5.076570440434094,35.010503223471275,24.145944916550093,5.022722505298284,-26.474220935609598,-39.997851045895345,1.5230580168843415,-0.0045612688383016575,-4.998780546248106,40.020658094768706,45181.60340208784,20624.11370219856,20624.11370219856,65805.7171042864,82577.39158047565,82577.39158047565,20624.11370219856,103201.50528267422,103201.50528267422,103201.50528267422,128021.31853432453,97689.54989836727,60293.76171994829,41550.875753798864,24819.813251650314,0.0,66370.68900544918,21096.841263902767,1536.1669888640997,0.0,0.8868501351929902,2.816953980068042,0.0014959162575277712,354672.8477049695,1555424.1380837644,4.385517944631684,1555424.1380837644,4.385517944631684,0.85,0.09568083686050557,4.296143414572793,1.2672467675292869,1.0,0.0,4.296143414571358,1.2846121307569995,1.2849128325339547,3.344311727806237,19328.059936721005,1970.913608288356,3099.015535412006,3099.015535412006,6.655053344047413,5.076570440434094,-0.8855013371144631,5.962071777548557,3.4420092439376404,3.4420092439376404,0.9834312125536115,0.0,0.0,0.00023406763467960335,7.88748559916317e-05,0.00015519277868797165,0.0006667304341495823,0.09568083686045296,0.07660356404257043,0.01907727281788253,0.09568072304189155,0.07660356404261255,0.01907727281789302,0.403034696072434,0.403034696072434,0.10037134627017276,0.0,5.001831546371761,4.756645133642394,5.98897186705932,4.9942192774097975,4.753186296966419,5.964594844344049,24819.813251650314,21096.841263902767,0.85,0.9914876294094764,0.6807463366604245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513356341263146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.81792399624,1536.1669888640997,0.403034696072434,0.10037134627017276,6.112885165565336,3.4420092439376404
2164.0,-29.974416669194547,5.076369802755203,35.01049024698231,24.1457343910821,5.022583871464237,-26.47471299469059,-39.998313831724204,1.5228801969531223,-0.00655520105414098,-4.998887745026518,40.02062848033321,45181.19912553095,20624.076521466875,20624.076521466875,65805.27564699782,82577.07907946742,82577.07907946742,20624.076521466875,103201.1556009343,103201.1556009343,103201.1556009343,128020.8647947811,97689.40624787663,60293.52629390911,41550.977726630575,24819.709193846793,0.0,66370.68692047737,21096.752814769774,1536.1635450267163,0.0,0.886849697037124,2.816967662446904,0.0014959162575277712,354671.36578486324,1555422.8606423342,4.385532666840163,1555422.8606423342,4.385532666840163,0.85,0.09568094012357314,4.296143414572793,1.2672464883932846,1.0,0.0,4.296143414573027,1.284612989114751,1.2849136744700949,3.3443094931908943,19328.03151520309,1970.9107101000943,3099.015535412006,3099.015535412006,6.6550413464529345,5.076369802755203,-0.8855745979648741,5.9619444007200775,3.4420765770828674,3.4420765770828674,0.9834504505951049,0.0,0.0,0.00023405469563060217,7.887072541298357e-05,0.0001551839702176186,0.0006666925916976826,0.09568094012374778,0.07660337815858458,0.0190775619651632,0.09568092600416994,0.07660337815844476,0.01907756196512838,0.40303364944661507,0.40303364944661507,0.10037285046941502,0.0,4.9999752336401,4.755878589711585,5.982699381723762,4.992332543972395,4.752609398788081,5.957404394185346,24819.709193846793,21096.752814769774,0.85,0.9914810091666371,0.6807402668540286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513388274692585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.80813174114,1536.1635450267163,0.40303364944661507,0.10037285046941502,6.112885165565336,3.4420765770828674
2165.0,-29.974946090848,5.076168822302735,35.01047727309662,24.145478254091017,5.02240088686642,-26.47520784795052,-39.99878077358005,1.5226626439619835,-0.008491468324393736,-4.999033817408793,40.020602603189495,45180.82173345822,20624.117654296195,20624.117654296195,65804.93938775442,82576.76127464084,82576.76127464084,20624.117654296195,103200.87892893703,103200.87892893703,103200.87892893703,128020.51971641651,97689.23735477452,60293.29781356195,41551.04393468064,24819.640787479486,0.0,66370.68472216012,21096.694669357563,1536.1630183114578,0.0,0.886849047589936,2.8169760487612634,0.0014959162575277712,354669.3464823586,1555421.7444125074,4.385554488537889,1555421.7444125074,4.385554488537889,0.85,0.09568109497316812,4.296143414572793,1.2672462224448102,1.0,0.0,4.296143414573524,1.2846140332077134,1.2849147022427954,3.344306775043719,19327.998099387332,1970.9073026351846,3099.015535412006,3099.015535412006,6.6550546193226054,5.076168822302735,-0.885671262956734,5.961840085259469,3.4421436687837925,3.4421436687837925,0.9834696196525121,0.0,0.0,0.00023404180165108426,7.886655794254384e-05,0.00015517524370854043,0.0006666551013631742,0.09568109497308269,0.0766032369532296,0.019077858019853094,0.0956811079781431,0.076603236953298,0.019077858019870116,0.4030326034057172,0.4030326034057172,0.10037433261260985,0.0,4.998146876080739,4.755115399637418,5.976554619506544,4.990542349084421,4.751785997593743,5.951695526146068,24819.640787479486,21096.694669357563,0.85,0.9914759756242683,0.6807346032754287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513420094937712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.798359615266,1536.1630183114578,0.4030326034057172,0.10037433261260985,6.112885165565336,3.4421436687837925
2166.0,-29.975473186813915,5.075967715598934,35.01046416126808,24.145225819107168,5.0222274849999815,-26.475699649219482,-39.99924345463512,1.5224539473983807,-0.010506902848419486,-4.999167815522748,40.020572637551346,45180.436275346794,20624.132804456098,20624.132804456098,65804.5690798029,82576.41806010267,82576.41806010267,20624.132804456098,103200.55086455877,103200.55086455877,103200.55086455877,128020.09622045391,97689.04618986184,60293.06440507515,41551.09087198521,24819.545355895134,0.0,66370.63622788034,21096.613552510862,1536.1606769024042,0.0,0.8868484743641691,2.816986885446173,0.0014959162575277712,354667.4941022995,1555420.4518231899,4.385573749181953,1555420.4518231899,4.385573749181953,0.85,0.09568121982301843,4.296143414572793,1.2672459482541312,1.0,0.0,4.296143414572343,1.284615035763431,1.2849156885421045,3.3443041650369967,19327.96027705225,1970.9034458303552,3099.015535412006,3099.015535412006,6.655059508023463,5.075967715598934,-0.8857613058150466,5.961729021413981,3.442210322685223,3.442210322685223,0.9834886636243495,0.0,0.0,0.00023402896496342717,7.886242870068252e-05,0.00015516653626274464,0.0006666176929272608,0.09568121982306729,0.07660307387808944,0.019078145944977854,0.09568126837398021,0.07660307387805032,0.019078145944968105,0.40303155752519426,0.40303155752519426,0.10037580067784568,0.0,4.9963032768884545,4.754331007049586,5.970419059731057,4.988660912674334,4.7509396679670886,5.945620073343605,24819.545355895134,21096.613552510862,0.85,0.9914711206604396,0.6807292929997231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513451806090851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.788606312504,1536.1606769024042,0.40303155752519426,0.10037580067784568,6.112885165565336,3.442210322685223
2167.0,-29.975998236820782,5.075766384092397,35.010450922525486,24.144974641408794,5.022046060013792,-26.476190411194104,-39.99970596106721,1.5222382343798717,-0.012332258777405514,-4.999308235700511,40.0205427172724,45180.05950565444,20624.15978078454,20624.15978078454,65804.21928643898,82576.11484526546,82576.11484526546,20624.15978078454,103200.27462605,103200.27462605,103200.27462605,128019.72789245297,97688.8906791014,60292.835339459074,41551.172599602585,24819.453266402965,0.0,66370.62586600555,21096.53527644252,1536.1586802688578,0.0,0.8868478683001179,2.8169944750638254,0.0014959162575277712,354665.5529522504,1555419.1611912828,4.385594113225575,1555419.1611912828,4.385594113225575,0.85,0.09568134877276474,4.296143414572793,1.2672456993395467,1.0,0.0,4.296143414572991,1.2846160710317596,1.2849167076264945,3.344301469872067,19327.929508957797,1970.9003083578793,3099.015535412006,3099.015535412006,6.655068212829276,5.075766384092397,-0.8858556423351871,5.961622026427584,3.4422766035334145,3.4422766035334145,0.983507601009547,0.0,0.0,0.00023401617874713136,7.885830121701888e-05,0.0001551578775301125,0.0006665804937700847,0.09568134877277777,0.07660291627398168,0.019078432498796094,0.09568133641117259,0.07660291627397126,0.019078432498793492,0.40303050997789197,0.40303050997789197,0.10037725394248763,0.0,4.994493817638784,4.753571995476591,5.96435337018022,4.986975976923077,4.750270017568766,5.939821471041967,24819.453266402965,21096.53527644252,0.85,0.9914660051464623,0.6807237225224853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513483378072038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.778881953625,1536.1586802688578,0.40303050997789197,0.10037725394248763,6.112885165565336,3.4422766035334145
2168.0,-29.9765217998423,5.07556483766814,35.01043752198544,24.144723708182596,5.021862829008347,-26.476680015297465,-40.00016832780091,1.5220210444564457,-0.014099697713902515,-4.999448744737588,40.0205115271148,45179.68879125441,20624.185570910828,20624.185570910828,65803.87436216524,82575.82056022402,82575.82056022402,20624.185570910828,103200.00613113484,103200.00613113484,103200.00613113484,128019.36085359397,97688.7426779877,60292.61090898752,41551.257521111314,24819.35472245913,0.0,66370.61224357045,21096.451514090262,1536.1563223938579,0.0,0.8868472663775243,2.817001293572997,0.0014959162575277712,354663.61058216606,1555417.8157831456,4.3856143381329415,1555417.8157831456,4.3856143381329415,0.85,0.09568147117249254,4.296143414572793,1.267245427896269,1.0,0.0,4.296143414573331,1.2846171131329815,1.2849177335926942,3.3442987569231164,19327.900226660975,1970.897322394597,3099.015535412006,3099.015535412006,6.655076534867675,5.07556483766814,-0.8859505529277776,5.961515390595918,3.4423424813882737,3.4423424813882737,0.9835264232537925,0.0,0.0,0.00023400342938332912,7.885417517966778e-05,0.00015514925420366134,0.0006665434467229398,0.09568147117252641,0.07660275519284249,0.019078715979683927,0.09568135620274278,0.07660275519281537,0.019078715979677176,0.4030294621140194,0.4030294621140194,0.10037869551507493,0.0,4.992720868507092,4.752843312880657,5.958349484865266,4.985349047023703,4.749662482836641,5.934064622849178,24819.35472245913,21096.451514090262,0.85,0.9914610117000976,0.6807182767193943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514827634812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.769181012261,1536.1563223938579,0.4030294621140194,0.10037869551507493,6.112885165565336,3.4423424813882737
2169.0,-29.97704354576503,5.075363460625817,35.01042405099305,24.14449917795139,5.021711974127432,-26.477164745983444,-40.000626154337056,1.521833174338796,-0.016064951758096413,-4.999567007135147,40.020482673977035,45179.306505048866,20624.165245078817,20624.165245078817,65803.47175012768,82575.5003954392,82575.5003954392,20624.165245078817,103199.66564051801,103199.66564051801,103199.66564051801,128018.92861835849,97688.58199609157,60292.38810567094,41551.326544911804,24819.262977840477,0.0,66370.58952275229,21096.373531164405,1536.1538515600862,0.0,0.8868467691702275,2.8170133092857625,0.0014959162575277712,354661.9757518468,1555416.5711846906,4.385631044566782,1555416.5711846906,4.385631044566782,0.85,0.09568157547068543,4.296143414572793,1.2672451756848022,1.0,0.0,4.296143414574241,1.2846180180167956,1.2849186223670133,3.3442964012019822,19327.868435447665,1970.8940805930329,3099.015535412006,3099.015535412006,6.655069976064797,5.075363460625817,-0.886032661814907,5.961396122440724,3.4424079588571104,3.4424079588571104,0.9835451311020316,0.0,0.0,0.00023399072490457842,7.885008985448039e-05,0.00015514063505009802,0.0006665064176031196,0.09568157547079587,0.07660258112848835,0.019078994342307514,0.09568155678152908,0.07660258112839993,0.019078994342285487,0.4030284153308409,0.4030284153308409,0.10038012743968246,0.0,4.990924625534944,4.752117129606631,5.952218545419612,4.983502055377073,4.748988433559475,5.927468433130684,24819.262977840477,21096.373531164405,0.85,0.9914552849883879,0.6807127498778822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513546188259394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.7594923585,1536.1538515600862,0.4030284153308409,0.10038012743968246,6.112885165565336,3.4424079588571104
2170.0,-29.977563421110183,5.075161912268051,35.010410551586695,24.1442521912046,5.021536460664168,-26.4776502589722,-40.001084085646994,1.5216232985190168,-0.017932258984956206,-4.999705733981884,40.02045490438194,45178.93328494033,20624.18580293199,20624.18580293199,65803.11908787231,82575.1899353692,82575.1899353692,20624.18580293199,103199.37573830118,103199.37573830118,103199.37573830118,128018.56088880658,97688.41956459932,60292.16291413942,41551.39627828877,24819.18515050539,0.0,66370.58142879416,21096.30737792958,1536.152642247989,0.0,0.8868461639273123,2.8170216488479807,0.0014959162575277712,354660.0580335489,1555415.3733262506,4.385651381072963,1555415.3733262506,4.385651381072963,0.85,0.09568170244340263,4.296143414572793,1.2672449207259344,1.0,0.0,4.296143414572443,1.2846190257255452,1.2849196140496322,3.3442937777963833,19327.836298073496,1970.8908034928847,3099.015535412006,3099.015535412006,6.655076609736988,5.075161912268051,-0.8861272569302505,5.961289169198301,3.442473151512123,3.442473151512123,0.9835637575748922,0.0,0.0,0.00023397806660632018,7.884600379010462e-05,0.00015513206281621555,0.0006664695900569773,0.09568170244338955,0.07660242819349977,0.019079274249889783,0.09568169941625454,0.07660242819351024,0.019079274249892395,0.4030273690780547,0.4030273690780547,0.10038153993536535,0.0,4.989149652294998,4.751398173925452,5.946165970923346,4.981773474996942,4.748259630908535,5.921689858359116,24819.18515050539,21096.30737792958,0.85,0.9914500923646322,0.6807072096153122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513577440171268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.749822655189,1536.152642247989,0.4030273690780547,0.10038153993536535,6.112885165565336,3.442473151512123
2171.0,-29.97808141288942,5.0749603189983095,35.010396944826624,24.144009604956977,5.021366484783564,-26.478133522617735,-40.00153786092994,1.5214185945049654,-0.01980194389909684,-4.999837531823848,40.020424778675675,45178.55049658731,20624.19119236895,20624.19119236895,65802.74168895626,82574.87433938356,82574.87433938356,20624.19119236895,103199.06553175251,103199.06553175251,103199.06553175251,128018.15758250978,97688.2535779727,60291.929735146485,41551.470936473575,24819.092050757274,0.0,66370.56298723085,21096.228243143683,1536.1504075896062,0.0,0.8868456024608651,2.817030829033252,0.0014959162575277712,354658.23610727163,1555414.0738363029,4.38567024668178,1555414.0738363029,4.38567024668178,0.85,0.09568181092884813,4.296143414572793,1.267244628951885,1.0,0.0,4.296143414572712,1.2846200091516542,1.2849205815036284,3.3442912176106523,19327.803457309343,1970.8874546669192,3099.015535412006,3099.015535412006,6.655078348817319,5.0749603189983095,-0.886218187430015,5.9611785064283245,3.4425379568585734,3.4425379568585734,0.9835822733881638,0.0,0.0,0.00023396545479793487,7.884195500254016e-05,0.0001551234997953947,0.0006664328020914689,0.09568181092891143,0.07660226273560364,0.01907954819330778,0.09568181145999927,0.07660226273555297,0.01907954819329516,0.40302632320393417,0.40302632320393417,0.10038293755475583,0.0,4.987379427300482,4.750681572522865,5.940128184566447,4.98003558792476,4.74756557182377,5.9157245923910295,24819.092050757274,21096.228243143683,0.85,0.9914446816070577,0.680701631313257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513608580165762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.740173034248,1536.1504075896062,0.40302632320393417,0.10038293755475583,6.112885165565336,3.4425379568585734
2172.0,-29.978597332594205,5.074758662249029,35.010383245068596,24.14376191971826,5.021194880663885,-26.478615083932734,-40.00199139174072,1.5212126319955264,-0.02172091088664274,-4.999970875079586,40.020394856407606,45178.17608631179,20624.198809913698,20624.198809913698,65802.37489622549,82574.54403096896,82574.54403096896,20624.198809913698,103198.74284088265,103198.74284088265,103198.74284088265,128017.74435034554,97688.07128372113,60291.70333903428,41551.51993854095,24819.001509462894,0.0,66370.52144800384,21096.15128304346,1536.1483566621116,0.0,0.8868450323931139,2.8170404767358885,0.0014959162575277712,354656.3928252208,1555412.783122596,4.3856894013161725,1555412.783122596,4.3856894013161725,0.85,0.09568191895070792,4.296143414572793,1.2672443987196313,1.0,0.0,4.2961434145711515,1.2846209983596895,1.284921554806491,3.3442886423765956,19327.767390051136,1970.8837768301241,3099.015535412006,3099.015535412006,6.655080806870419,5.074758662249029,-0.8863104346863926,5.961069096935422,3.442602412742648,3.442602412742648,0.9836006893550423,0.0,0.0,0.00023395289406194077,7.883790858832008e-05,0.0001551149854736207,0.00066639622334405,0.09568191895075986,0.07660209919342666,0.01907981975733321,0.09568194989807222,0.07660209919338506,0.01907981975732286,0.4030252772962686,0.4030252772962686,0.10038432013520984,0.0,4.985606674793587,4.749953211736795,5.934125500901928,4.978249964192969,4.74678724953543,5.909859345395375,24819.001509462894,21096.15128304346,0.85,0.9914397756807825,0.6806964161296426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513639607463507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.730543818234,1536.1483566621116,0.4030252772962686,0.10038432013520984,6.112885165565336,3.442602412742648
2173.0,-29.979111187281458,5.074557136136779,35.01036949130018,24.14353274451571,5.021039214581195,-26.479093192533483,-40.002440626826115,1.5210212198261366,-0.0236304556578375,-5.000093108685684,40.02036588373519,45177.79215803588,20624.18313347004,20624.18313347004,65801.97529150592,82574.22466045832,82574.22466045832,20624.18313347004,103198.40779392836,103198.40779392836,103198.40779392836,128017.32125736325,97687.905921105,60291.47341865199,41551.59166939223,24818.913463434892,0.0,66370.50513282712,21096.076443919657,1536.1462024708055,0.0,0.8868445154056342,2.8170512981869194,0.0014959162575277712,354654.7031249796,1555411.5333709952,4.38570677243457,1555411.5333709952,4.38570677243457,0.85,0.09568201511997108,4.296143414572793,1.2672441157372671,1.0,0.0,4.296143414572212,1.2846219194129502,1.284922460003991,3.344286244575412,19327.73467274863,1970.880440593743,3099.015535412006,3099.015535412006,6.65507574834668,5.074557136136779,-0.8863964377226443,5.960953573859423,3.4426665134882795,3.4426665134882795,0.9836190038537941,0.0,0.0,0.00023394038421902424,7.883390068995241e-05,0.00015510648352907183,0.0006663596977709653,0.0956820151200641,0.07660192823502845,0.01908008688503566,0.09568212749663949,0.07660192823495397,0.01908008688501711,0.4030242301706301,0.4030242301706301,0.10038568878888712,0.0,4.983826754857262,4.749229233881692,5.928069403172856,4.976462653027852,4.746101845978842,5.903611045932109,24818.913463434892,21096.076443919657,0.85,0.9914339985783835,0.6806907988363458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513670510771541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.720938846385,1536.1462024708055,0.4030242301706301,0.10038568878888712,6.112885165565336,3.4426665134882795
2174.0,-29.97962311889712,5.07435511325795,35.01035558046813,24.14326462838801,5.02083052650468,-26.479574872647415,-40.00289785964412,1.5207822802479947,-0.02512957562015572,-5.000252950833508,40.02033380140403,45177.45280220817,20624.242745459367,20624.242745459367,65801.69554766754,82573.96608016403,82573.96608016403,20624.242745459367,103198.2088256234,103198.2088256234,103198.2088256234,128017.02974395793,97687.77762345901,60291.26434547309,41551.68141998436,24818.820918334528,0.0,66370.50233831888,21095.99778058435,1536.1446512085158,0.0,0.8868438183379194,2.8170523350171846,0.0014959162575277712,354652.49355136725,1555410.1494835024,4.385730194388777,1555410.1494835024,4.385730194388777,0.85,0.0956821383057987,4.296143414572793,1.2672439256170769,1.0,0.0,4.296143414573113,1.28462306265311,1.2849235875012786,3.3442832683542525,19327.709288819704,1970.8778521533557,3099.015535412006,3099.015535412006,6.655094984129348,5.07435511325795,-0.8865052155323188,5.960860328790269,3.442730317548165,3.442730317548165,0.9836372335851901,0.0,0.0,0.00023392792180629426,7.88298216323926e-05,0.00015509810017390167,0.0006663236816748589,0.09568213830573338,0.07660178165747789,0.01908035664825549,0.09568199088228048,0.07660178165753019,0.01908035664826852,0.4030231818509373,0.4030231818509373,0.10038703905890065,0.0,4.982149221922555,4.7485647036919545,5.9222893439043105,4.975123375213343,4.745603877879148,5.898862566097364,24818.820918334528,21095.99778058435,0.85,0.9914298254403455,0.680685714444639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370129051106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.711358046397,1536.1446512085158,0.4030231818509373,0.10038703905890065,6.112885165565336,3.442730317548165
2175.0,-29.980133292826526,5.074153569057877,35.010341542715814,24.14305298533293,5.020696479628641,-26.480047505864942,-40.00333871282635,1.5206106926601137,-0.02712668766139359,-5.000355681282368,40.0203022829393,45177.04870952042,20624.185304008774,20624.185304008774,65801.2340135292,82573.62910227035,82573.62910227035,20624.185304008774,103197.81440627913,103197.81440627913,103197.81440627913,128016.52749215979,97687.6024054871,60291.02201270708,41551.75599197779,24818.71308588066,0.0,66370.46907785845,21095.90612299856,1536.1409326913451,0.0,0.8868434097836118,2.817066585172356,0.0014959162575277712,354651.073465485,1555408.7899195747,4.385743922105874,1555408.7899195747,4.385743922105874,0.85,0.09568220055168851,4.296143414572793,1.2672435920825231,1.0,0.0,4.296143414572947,1.2846238908029086,1.2849243998902202,3.344281112417768,19327.67462161664,1970.8743170824532,3099.015535412006,3099.015535412006,6.655076448742888,5.074153569057877,-0.8865805287088531,5.96073409776673,3.44279363587328,3.44279363587328,0.9836553245352228,0.0,0.0,0.00023391550279100145,7.882588888532173e-05,0.00015508961390567973,0.000666287223449523,0.09568220055191416,0.07660158667866536,0.019080613873248803,0.0956821991968485,0.0766015866784847,0.019080613873203808,0.40302213569984074,0.40302213569984074,0.10038838733091796,0.0,4.980406594563419,4.7478799711725514,5.9162633095821775,4.973228993620978,4.74494650239518,5.891962801063642,24818.71308588066,21095.90612299856,0.85,0.9914233683709319,0.6806799671179623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373195518313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.701798643453,1536.1409326913451,0.40302213569984074,0.10038838733091796,6.112885165565336,3.44279363587328
2176.0,-29.98064177067261,5.0739520588955935,35.010327574843856,24.14281906038525,5.020536855315586,-26.480521170599687,-40.00378721449522,1.5204162552358154,-0.029044036316463462,-5.000484659464556,40.02027624284997,45176.68650590199,20624.181219474067,20624.181219474067,65800.86772537605,82573.30643946411,82573.30643946411,20624.181219474067,103197.48765893817,103197.48765893817,103197.48765893817,128016.1342084487,97687.4297255174,60290.80979192584,41551.79992621284,24818.646549510522,0.0,66370.44647572337,21095.849567083944,1536.1401700339989,0.0,0.8868428478601805,2.8170767226738826,0.0014959162575277712,354649.2905525454,1555407.6666686484,4.385762803149317,1555407.6666686484,4.385762803149317,0.85,0.0956823066806019,4.296143414572793,1.2672433574544266,1.0,0.0,4.29614341457102,1.2846248257352,1.2849253191404302,3.344278678495941,19327.64045656206,1970.8708332164463,3099.015535412006,3099.015535412006,6.655075130732489,5.0739520588955935,-0.8866715661822635,5.960623625077857,3.442856761895021,3.442856761895021,0.9836733605414346,0.0,0.0,0.0002339031256673704,7.88218880940427e-05,0.0001550812375733277,0.0006662512375244506,0.0956823066806129,0.0766014299340903,0.019080876746522594,0.09568243538837551,0.0766014299340815,0.01908087674652039,0.40302108961499317,0.40302108961499317,0.10038971522867886,0.0,4.978664752525901,4.747187866603781,5.910271392961931,4.971440623148112,4.744175202089309,5.886056795244087,24818.646549510522,21095.849567083944,0.85,0.9914181871511796,0.6806747416175132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513762514692994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.692257388439,1536.1401700339989,0.40302108961499317,0.10038971522867886,6.112885165565336,3.442856761895021
2177.0,-29.981148476155,5.073750275492044,35.010313476835556,24.14256400605666,5.020344688795805,-26.480996494184588,-40.004235960636265,1.5201927068184942,-0.03061967443784397,-5.000632289346271,40.02024451661654,45176.333486571886,20624.214008425915,20624.214008425915,65800.5474949978,82573.03293829177,82573.03293829177,20624.214008425915,103197.24694671769,103197.24694671769,103197.24694671769,128015.80089876903,97687.29139182752,60290.5919400777,41551.88827972202,24818.55395205135,0.0,66370.44223177337,21095.770859243647,1536.1383488071021,0.0,0.8868422116247685,2.817080191783673,0.0014959162575277712,354647.24981892365,1555406.2981441775,4.385784181149972,1555406.2981441775,4.385784181149972,0.85,0.09568241017932533,4.296143414572793,1.2672431002976374,1.0,0.0,4.2961434145720325,1.2846258967299016,1.2849263745410477,3.3442758903653615,19327.613086983103,1970.8680422961056,3099.015535412006,3099.015535412006,6.655085711173752,5.073750275492044,-0.8867741013703059,5.96052437686235,3.4429195622778286,3.4429195622778286,0.983691303507951,0.0,0.0,0.00023389079228597782,7.881788530986623e-05,0.0001550729069761116,0.0006662154480840811,0.09568241017932749,0.07660127382803332,0.01908113635129418,0.09568237113314748,0.07660127382803159,0.01908113635129375,0.4030200426794187,0.4030200426794187,0.10039102487948567,0.0,4.97699272973739,4.746535901579591,5.904469426863329,4.970012614908455,4.743648471122469,5.88097863200727,24818.55395205135,21095.770859243647,0.85,0.9914134256513549,0.6806694662182727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513792972729427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.682733105827,1536.1383488071021,0.4030200426794187,0.10039102487948567,6.112885165565336,3.4429195622778286
2178.0,-29.98165336288198,5.073548490972792,35.01029918031767,24.142322013527178,5.0201693565410315,-26.481468496943464,-40.004680411051936,1.5199844905958442,-0.03227704567842693,-5.000764439264675,40.02021053861366,45175.96990826617,20624.214142310266,20624.214142310266,65800.18405057644,82572.74319796087,82572.74319796087,20624.214142310266,103196.95734027112,103196.95734027112,103196.95734027112,128015.40123298031,97687.14330642529,60290.37001670175,41551.97032191505,24818.44389270918,0.0,66370.41421462422,21095.677308802802,1536.1351831882655,0.0,0.886841662293133,2.817086542820142,0.0014959162575277712,354645.42307745054,1555404.8324896852,4.38580263913346,1555404.8324896852,4.38580263913346,0.85,0.09568248778849602,4.296143414572793,1.2672429068805653,1.0,0.0,4.296143414574095,1.2846268959252929,1.2849273581831733,3.344273289154794,19327.58378800964,1970.8650546322792,3099.015535412006,3099.015535412006,6.655085754375971,5.073548490972792,-0.8868679280658407,5.960416419038633,3.4429819443825838,3.4429819443825838,0.9837091269664525,0.0,0.0,0.00023387850376962026,7.881392102849313e-05,0.0001550645827411271,0.0006661796859767712,0.09568248778862166,0.07660109811985043,0.019081389668771234,0.0956823303994037,0.07660109811974984,0.019081389668746174,0.40301899703699207,0.40301899703699207,0.10039232746178313,0.0,4.9753441623185495,4.745905764865654,5.898697764769736,4.968487393586258,4.7431349648975925,5.875358007705529,24818.44389270918,21095.677308802802,0.85,0.9914083681592855,0.6806642755336606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513823324721955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.673227380308,1536.1351831882655,0.40301899703699207,0.10039232746178313,6.112885165565336,3.4429819443825838
2179.0,-29.982156679302943,5.073346719462107,35.01028476193158,24.142079392354958,5.01999763791655,-26.481938724919896,-40.005124582070835,1.5197796835267186,-0.03403243929852806,-5.000896127170984,40.02017839593158,45175.612366092064,20624.21258128227,20624.21258128227,65799.82494737433,82572.43526141846,82572.43526141846,20624.21258128227,103196.64784270074,103196.64784270074,103196.64784270074,128014.99293704407,97686.97790885664,60290.15501350091,41552.025439284145,24818.345094343334,0.0,66370.37053362749,21095.593330191834,1536.132651977306,0.0,0.8868411086658886,2.817094236329048,0.0014959162575277712,354643.6027298322,1555403.4460034391,4.38582124146857,1555403.4460034391,4.38582124146857,0.85,0.09568257010204217,4.296143414572793,1.2672426167549569,1.0,0.0,4.296143414572275,1.2846278790974863,1.2849283258481907,3.344270729661451,19327.55106379171,1970.8617176907212,3099.015535412006,3099.015535412006,6.655085250658588,5.073346719462107,-0.886961838609233,5.96030855807134,3.4430439898450964,3.4430439898450964,0.9837268542414561,0.0,0.0,0.00023386625406523164,7.880995942336498e-05,0.00015505629464186666,0.0006661440791137141,0.09568257010213965,0.07660092741981182,0.019081642682327822,0.09568237431412902,0.07660092741973377,0.019081642682308393,0.40301795331869117,0.40301795331869117,0.10039362235973866,0.0,4.973700368528398,4.745275425803584,5.892951241190133,4.966863687872433,4.7425046932335135,5.869712936368444,24818.345094343334,21095.593330191834,0.85,0.9914036100496971,0.6806593364309034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513853567890405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.66374120034,1536.132651977306,0.40301795331869117,0.10039362235973866,6.112885165565336,3.4430439898450964
2180.0,-29.9826578507511,5.073145312332852,35.01027032714489,24.141858179960423,5.019856718831201,-26.482403942069915,-40.00556047596035,1.5196028101432306,-0.036046465735353195,-5.001007228872872,40.02014908146635,45175.227932142356,20624.168855510547,20624.168855510547,65799.3967876529,82572.08660030641,82572.08660030641,20624.168855510547,103196.25545581696,103196.25545581696,103196.25545581696,128014.51177878364,97686.7841634361,60289.9254952428,41552.06518688144,24818.256322966663,0.0,66370.3215098481,21095.51787452166,1536.130227151864,0.0,0.8868406495338648,2.8171077331385135,0.0014959162575277712,354642.06695503526,1555402.1815141672,4.385836668697781,1555402.1815141672,4.385836668697781,0.85,0.09568263806115455,4.296143414572793,1.2672423216840256,1.0,0.0,4.296143414572826,1.2846287315163876,1.284929162797134,3.34426851056148,19327.51273089833,1970.857808823434,3099.015535412006,3099.015535412006,6.655071141090169,5.073145312332852,-0.8870437788210159,5.960189091153868,3.4431057029243277,3.4431057029243277,0.983744486549808,0.0,0.0,0.00023385405715247272,7.880607182175048e-05,0.00015504798533072224,0.0006661083811213614,0.09568263806130671,0.07660074655873296,0.01908189150257375,0.0956826321578316,0.07660074655861115,0.019081891502543403,0.4030169107073239,0.4030169107073239,0.10039490878751577,0.0,4.971996899257306,4.744606139326947,5.887061723337638,4.964960763137526,4.741718607678649,5.863291174275787,24818.256322966663,21095.51787452166,0.85,0.9913978912681555,0.6806540469363134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513883717115894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.654269649278,1536.130227151864,0.4030169107073239,0.10039490878751577,6.112885165565336,3.4431057029243277
