time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2181.0,-29.983157510312815,5.072944118973848,35.010255959382334,24.14164342861625,5.019707904772527,-26.482868587965374,-40.00599623015148,1.5194189824183073,-0.03779502558523973,-5.001127200820862,40.020122164107846,45174.85004666156,20624.143203080475,20624.143203080475,65798.99324974204,82571.80004646252,82571.80004646252,20624.143203080475,103195.943249543,103195.943249543,103195.943249543,128014.12815506918,97686.64846451224,60289.698464681926,41552.16666647813,24818.18490552619,0.0,66370.35157200432,21095.45716969726,1536.1290029926345,0.0,0.8868401365938701,2.8171167055436386,0.0014959162575277712,354640.4085714127,1555401.0204255818,4.385853903933725,1555401.0204255818,4.385853903933725,0.85,0.09568272000443466,4.296143414572793,1.267242051339709,1.0,0.0,4.296143414573136,1.2846296163846853,1.2849300322510606,3.344266206989192,19327.485882612753,1970.8550710602249,3099.015535412006,3099.015535412006,6.655062863484016,5.072944118973848,-0.8871311243088273,5.960075243282676,3.4431671896394396,3.4431671896394396,0.983762054182697,0.0,0.0,0.0002338418976175969,7.880218564326832e-05,0.0001550397119743286,0.0006660728375957744,0.09568272000450534,0.07660057975482298,0.019082140249682362,0.09568280531136651,0.07660057975476639,0.01908214024966827,0.40301586619846774,0.40301586619846774,0.10039617593314852,0.0,4.970311739242334,4.743966407895414,5.881145539423642,4.963332175235621,4.7411802978894,5.857251278145725,24818.18490552619,21095.45716969726,0.85,0.991391362125867,0.6806480450484274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513913737973914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.644824291956,1536.1290029926345,0.40301586619846774,0.10039617593314852,6.112885165565336,3.4431671896394396
2182.0,-29.983655040542445,5.0727427499349975,35.01024151239252,24.141387082077586,5.019522811791631,-26.483334945167936,-40.006436000671215,1.5192027164105133,-0.03949987756573137,-5.001270481828936,40.02009112092402,45174.49974141826,20624.16428466207,20624.16428466207,65798.66402608033,82571.49048575436,82571.49048575436,20624.16428466207,103195.65477041643,103195.65477041643,103195.65477041643,128013.75291277296,97686.473175643,60289.48243127844,41552.21193818284,24818.098142356543,0.0,66370.31008053938,21095.38342100306,1536.1274299646816,0.0,0.8868395199971711,2.8171223819832947,0.0014959162575277712,354638.42799241457,1555399.6813690546,4.385874622144229,1555399.6813690546,4.385874622144229,0.85,0.09568280942227089,4.296143414572793,1.2672418112168091,1.0,0.0,4.2961434145728505,1.2846306528601428,1.2849310534148926,3.3442635087429387,19327.451201382526,1970.85153455895,3099.015535412006,3099.015535412006,6.655069666154528,5.0727427499349975,-0.8872326241580506,5.959975374093048,3.4432284051633615,3.4432284051633615,0.983779544332389,0.0,0.0,0.00023382979048015422,7.879826382566384e-05,0.0001550315266544904,0.0006660376722878552,0.09568280942228653,0.07660042211894523,0.019082387303341303,0.09568283360331743,0.07660042211893271,0.019082387303338184,0.4030148215184355,0.4030148215184355,0.1003974221089795,0.0,4.968660114466729,4.743322929626231,5.875413684280261,4.961770604263222,4.740477691956869,5.852211788858824,24818.098142356543,21095.38342100306,0.85,0.9913870214894979,0.6806431925148411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513943668385907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.635392517044,1536.1274299646816,0.4030148215184355,0.1003974221089795,6.112885165565336,3.4432284051633615
2183.0,-29.984150799063343,5.072541376201421,35.010226873119485,24.141145299095683,5.019345123233181,-26.483798966938892,-40.006871650088556,1.518993291101927,-0.04105656000513136,-5.001404181666144,40.020056626310904,45174.139300122784,20624.16484802921,20624.16484802921,65798.30414815199,82571.21187616404,82571.21187616404,20624.16484802921,103195.37672419325,103195.37672419325,103195.37672419325,128013.3656320945,97686.33127336141,60289.25869729095,41552.302862300516,24817.988907901254,0.0,66370.29177020177,21095.290571716065,1536.1243646480661,0.0,0.8868389646375182,2.8171272300028205,0.0014959162575277712,354636.5798621467,1555398.1934351726,4.3858932827509856,1555398.1934351726,4.3858932827509856,0.85,0.09568287445942436,4.296143414572793,1.2672415491146967,1.0,0.0,4.296143414573599,1.2846316572529595,1.2849320425446826,3.344260894021258,19327.423125751033,1970.8486716412876,3099.015535412006,3099.015535412006,6.655069847943592,5.072541376201421,-0.8873288751283184,5.95987025132974,3.4432892323682642,3.4432892323682642,0.9837969235337898,0.0,0.0,0.00023381772703074308,7.879437893744149e-05,0.0001550233480933016,0.0006660025360160633,0.0956828744595508,0.07660024638591192,0.01908262807363888,0.09568274741241138,0.0766002463858107,0.019082628073613658,0.40301377604766664,0.40301377604766664,0.10039865874745854,0.0,4.967050554037371,4.7427131194487515,5.869758050904352,4.960347621661015,4.740020698599665,5.846879473109766,24817.988907901254,21095.290571716065,0.85,0.9913818727205508,0.6806379495291686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513973471364598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.625986744433,1536.1243646480661,0.40301377604766664,0.10039865874745854,6.112885165565336,3.4432892323682642
2184.0,-29.984644868268937,5.072340610725642,35.01021223459764,24.14094217764216,5.019221926700555,-26.484256018692566,-40.00730247991157,1.518833077117342,-0.04306222286624006,-5.001501724753116,40.02002736965688,45173.76534403873,20624.091857093492,20624.091857093492,65797.85720113222,82570.86485896986,82570.86485896986,20624.091857093492,103194.95671606335,103194.95671606335,103194.95671606335,128012.8552465376,97686.14376761102,60289.04425265031,41552.33279440079,24817.898530474256,0.0,66370.23132487504,21095.213750903116,1536.121556022002,0.0,0.8868385742706268,2.817142201592872,0.0014959162575277712,354635.2315307078,1555396.931442825,4.385906399455248,1555396.931442825,4.385906399455248,0.85,0.09568291656310915,4.296143414572793,1.2672412551427263,1.0,0.0,4.296143414572873,1.2846324313987243,1.2849328014271033,3.344258878701277,19327.386027388045,1970.8448886610663,3099.015535412006,3099.015535412006,6.655046295000768,5.072340610725642,-0.88740384990093,5.959744460626572,3.4433497225418606,3.4433497225418606,0.9838142064405316,0.0,0.0,0.0002338057052584313,7.879053720192187e-05,0.0001550151680565094,0.0006659673934048677,0.09568291656331904,0.0766000533690614,0.019082863194257647,0.09568303885390217,0.07660005336889336,0.01908286319421578,0.4030127315578539,0.4030127315578539,0.10039988855893982,0.0,4.965367519043866,4.742068106471095,5.863874851107312,4.958439501886858,4.7393033502779645,5.840155741955982,24817.898530474256,21095.213750903116,0.85,0.9913760414523627,0.6806329350114523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451400316833092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.616599880712,1536.121556022002,0.4030127315578539,0.10039988855893982,6.112885165565336,3.4433497225418606
2185.0,-29.985137158565248,5.072139109703837,35.010197468432146,24.140651011280738,5.018990531839998,-26.484722289724605,-40.00774595243854,1.5185756629927545,-0.04441287262091009,-5.001678941644908,40.01999437473338,45173.45568817331,20624.180122616595,20624.180122616595,65797.6358107899,82570.60493143868,82570.60493143868,20624.180122616595,103194.78505405528,103194.78505405528,103194.78505405528,128012.59916727018,97685.995860684,60288.846617390016,41552.38804810442,24817.81411321491,0.0,66370.20216131932,21095.141996232673,1536.120899699964,0.0,0.8868377920729575,2.8171392604816896,0.0014959162575277712,354632.7818839918,1555395.5082003123,4.3859326820753886,1555395.5082003123,4.3859326820753886,0.85,0.09568302886376584,4.296143414572793,1.267241093046032,1.0,0.0,4.296143414572077,1.2846336600628365,1.2849340149904573,3.344255680146705,19327.356763726235,1970.8419045980265,3099.015535412006,3099.015535412006,6.655074776795097,5.072139109703837,-0.8875264254057313,5.959665535109568,3.4434100605836693,3.4434100605836693,0.9838314458810483,0.0,0.0,0.00023379372733721283,7.878658291151242e-05,0.0001550071444257004,0.0006659329227362066,0.09568302886360239,0.07659991998746371,0.01908310887613867,0.09568281368592683,0.07659991998759458,0.019083108876171255,0.4030116853106293,0.4030116853106293,0.10040109533270442,0.0,4.96381664106849,4.741468118983562,5.858475641624068,4.957266069024001,4.7387325820442925,5.836538916339464,24817.81411321491,21095.141996232673,0.85,0.991373141381463,0.6806285685008879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403276421918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.607230334324,1536.120899699964,0.4030116853106293,0.10040109533270442,6.112885165565336,3.4434100605836693
2186.0,-29.985627286872305,5.071938662195465,35.01018258397053,24.14047495638954,5.018895003925287,-26.485173026828956,-40.00816448880357,1.51844074387534,-0.046445736133705395,-5.0017508660519425,40.01996139679658,45173.04548298001,20624.05370100465,20624.05370100465,65797.09918398465,82570.25543743528,82570.25543743528,20624.05370100465,103194.30913843993,103194.30913843993,103194.30913843993,128012.00389772534,97685.81613108703,60288.60617660304,41552.455504982216,24817.694759285416,0.0,66370.15026426764,21095.040545392603,1536.1158640237284,0.0,0.8868375455153898,2.8171575818400103,0.0014959162575277712,354631.7876857843,1555394.0856915095,4.38594096666157,1555394.0856915095,4.38594096666157,0.85,0.09568302674684637,4.296143414572793,1.2672407073108483,1.0,0.0,4.296143414572301,1.284634315705609,1.2849346554667744,3.3442539733286334,19327.321203889733,1970.8382785038452,3099.015535412006,3099.015535412006,6.655033982674996,5.071938662195465,-0.8875868773073323,5.959525539502797,3.4434698421266345,3.4434698421266345,0.9838485263218956,0.0,0.0,0.00023378180258100116,7.878285113647909e-05,0.00015499895144452207,0.0006658977245140716,0.09568302674721325,0.0765996939757807,0.01908333277143255,0.09568309569332235,0.076599693975487,0.019083332771359374,0.40301063995901304,0.40301063995901304,0.10040230911624153,0.0,4.962143736781059,4.740834600297205,5.852597632127129,4.9553051299182584,4.738164337962814,5.828948619828111,24817.694759285416,21095.040545392603,0.85,0.9913658312057265,0.6806229201397526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45140622536613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.597879956447,1536.1158640237284,0.40301063995901304,0.10040230911624153,6.112885165565336,3.4434698421266345
2187.0,-29.986115757230618,5.071737745227868,35.010167755488126,24.140216165129118,5.018691038105505,-26.4856331164732,-40.00859947465358,1.518208397341633,-0.047802357607281465,-5.001912549214955,40.01993325838846,45172.715840792356,20624.110036111626,20624.110036111626,65796.82587690398,82570.01695063555,82570.01695063555,20624.110036111626,103194.12698674717,103194.12698674717,103194.12698674717,128011.76142930548,97685.69986465541,60288.39875478449,41552.556788745474,24817.6344425583,0.0,66370.19123130378,21094.989276174554,1536.116241796901,0.0,0.8868368247633405,2.817156533478392,0.0014959162575277712,354629.5527763407,1555392.8719373588,4.385965184684765,1555392.8719373588,4.385965184684765,0.85,0.09568313466628275,4.296143414572793,1.2672405457636344,1.0,0.0,4.296143414573218,1.284635426936786,1.2849357516905267,3.3442510804928913,19327.298200359044,1970.8359327965254,3099.015535412006,3099.015535412006,6.655052161063047,5.071737745227868,-0.8877006431793095,5.959438388407177,3.4435296056444487,3.4435296056444487,0.9838656016126996,0.0,0.0,0.0002337699187199776,7.877897286688969e-05,0.00015499094585308791,0.000665863331345152,0.09568313466614017,0.0765995601026437,0.01908357456349648,0.09568300585372547,0.07659956010275784,0.019083574563524913,0.4030095928896657,0.4030095928896657,0.10040349586092281,0.0,4.960600487851366,4.740270389787895,5.8470930972321185,4.954110191607697,4.737707379959602,5.824765069346995,24817.6344425583,21094.989276174554,0.85,0.9913611013654973,0.680617533304416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514091613708422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.588556480743,1536.116241796901,0.4030095928896657,0.10040349586092281,6.112885165565336,3.4435296056444487
2188.0,-29.986602480845146,5.071537634237132,35.010152849085905,24.140021809749328,5.018578076878902,-26.486082532424692,-40.009017766546435,1.5180581284517847,-0.049798278908497196,-5.001999203420984,40.01990133184794,45172.320358074205,20624.01331888819,20624.01331888819,65796.33367696239,82569.66360542244,82569.66360542244,20624.01331888819,103193.67692431062,103193.67692431062,103193.67692431062,128011.20414493418,97685.5072891032,60288.16404172626,41552.6036081966,24817.527220623553,0.0,66370.13082882015,21094.89813753002,1536.1122367281332,0.0,0.8868364994549627,2.817172649958546,0.0014959162575277712,354628.3549795868,1555391.4947824592,4.3859761153954855,1555391.4947824592,4.3859761153954855,0.85,0.09568314682954679,4.296143414572793,1.2672401842055847,1.0,0.0,4.296143414573835,1.2846361541996252,1.2849364639114607,3.3442491872334434,19327.2600989263,1970.8320475316548,3099.015535412006,3099.015535412006,6.655020952047688,5.071537634237132,-0.887770204862834,5.959307839099966,3.4435888934628824,3.4435888934628824,0.983882540989395,0.0,0.0,0.0002337580779085754,7.877524360462694e-05,0.00015498283430394848,0.0006658284829667346,0.09568314682984427,0.07659935010346468,0.019083796726379602,0.095683268668934,0.07659935010322652,0.019083796726320268,0.4030085482284838,0.4030085482284838,0.10040467971330563,0.0,4.958955508269696,4.739657265342601,5.841274064673428,4.9522009245125105,4.737040686877833,5.817832607592095,24817.527220623553,21094.89813753002,0.85,0.9913545876030034,0.6806121939789647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514120874552656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.57924988167,1536.1122367281332,0.4030085482284838,0.10040467971330563,6.112885165565336,3.4435888934628824
2189.0,-29.98708752326409,5.071337210523576,35.010137953079585,24.13977199411022,5.018383724795188,-26.486538574914977,-40.0094521586783,1.5178347764394478,-0.051154366848379595,-5.0021518452567815,40.01987182184997,45172.003778724255,20624.050845626796,20624.050845626796,65796.05462435105,82569.42218424204,82569.42218424204,20624.050845626796,103193.47302986884,103193.47302986884,103193.47302986884,128010.92997109958,97685.39076451826,60287.97235897178,41552.68711727387,24817.456941230746,0.0,66370.14405850461,21094.838400046134,1536.1118467405977,0.0,0.8868358296627239,2.817172650732652,0.0014959162575277712,354626.245062081,1555390.2218662098,4.385998621150903,1555390.2218662098,4.385998621150903,0.85,0.09568323494946518,4.296143414572793,1.2672400122182452,1.0,0.0,4.296143414573494,1.284637223191546,1.2849375179945908,3.3442464043657996,19327.237044319496,1970.8296966160206,3099.015535412006,3099.015535412006,6.655033061292762,5.071337210523576,-0.8878790316142506,5.959216242137827,3.443648089556057,3.443648089556057,0.9838994541588734,0.0,0.0,0.00023374627854629747,7.877137097417e-05,0.00015497490757212747,0.0006657944285900227,0.09568323494940062,0.07659920467066479,0.01908403027873583,0.09568317213745908,0.07659920467071649,0.019084030278748696,0.4030075021502485,0.4030075021502485,0.1004058385026348,0.0,4.957423866601346,4.739108678042385,5.835765587161575,4.9509974784083965,4.736625285796947,5.813439238258752,24817.456941230746,21094.838400046134,0.85,0.9913501855043813,0.6806072884052443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514150030873736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.569961993351,1536.1118467405977,0.4030075021502485,0.1004058385026348,6.112885165565336,3.443648089556057
2190.0,-29.987570789225547,5.071137027752297,35.010122861434894,24.13953796438875,5.018221942087635,-26.4869897609325,-40.00987443197516,1.5176409137880897,-0.05282196854244603,-5.002272274980974,40.019836331473314,45171.64199237692,20624.021932553496,20624.021932553496,65795.66392493041,82569.10849891914,82569.10849891914,20624.021932553496,103193.13043147264,103193.13043147264,103193.13043147264,128010.47214713486,97685.21527704083,60287.748770470724,41552.74056285567,24817.341715662213,0.0,66370.08227851789,21094.74045831288,1536.108157929426,0.0,0.8868353454070281,2.817180508028377,0.0014959162575277712,354624.58040886995,1555388.6909868661,4.386014892688928,1555388.6909868661,4.386014892688928,0.85,0.09568326651553852,4.296143414572793,1.2672397220926364,1.0,0.0,4.29614341457307,1.2846381541712055,1.2849384340893941,3.3442439807842104,19327.202323794263,1970.8261561077702,3099.015535412006,3099.015535412006,6.655023731532081,5.071137027752297,-0.8879691638283518,5.9591061915806485,3.4437068577928627,3.4437068577928627,0.983916245083675,0.0,0.0,0.00023373452294464238,7.876760655252228e-05,0.0001549669163921201,0.0006657600973346594,0.09568326651574964,0.07659901482838934,0.019084251687360308,0.09568315698322882,0.0765990148282203,0.019084251687318206,0.40300645844487426,0.40300645844487426,0.10040699220250554,0.0,4.955876861251568,4.738544345348259,5.830243531592714,4.949450306438507,4.736058973439128,5.807924878849178,24817.341715662213,21094.74045831288,0.85,0.9913452216139048,0.6806024708967054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514179086597028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.560691560862,1536.108157929426,0.40300645844487426,0.10040699220250554,6.112885165565336,3.4437068577928627
2191.0,-29.988052208506843,5.070937429312097,35.0101078039172,24.13933501755821,5.01809602306323,-26.48743569825241,-40.010292165074475,1.5174795128021277,-0.05470850519498072,-5.002372288422406,40.01980714221414,45171.26852553385,20623.95181282397,20623.95181282397,65795.22033835782,82568.77419015559,82568.77419015559,20623.95181282397,103192.72600297956,103192.72600297956,103192.72600297956,128009.98273227042,97685.03385788196,60287.52819323163,41552.7840718337,24817.25672929086,0.0,66370.04080112456,21094.66821989723,1536.1057359415875,0.0,0.8868349422151536,2.8171936276612044,0.0014959162575277712,354623.1979666508,1555387.4319074238,4.386028440400264,1555387.4319074238,4.386028440400264,0.85,0.09568329573358969,4.296143414572793,1.2672394055919725,1.0,0.0,4.296143414572814,1.2846389332328243,1.2849391982890324,3.3442419526873954,19327.16642967478,1970.8224959262116,3099.015535412006,3099.015535412006,6.655001105079024,5.070937429312097,-0.8880472616577775,5.958984690969874,3.4437653646743995,3.4437653646743995,0.9839329613355428,0.0,0.0,0.00023372281280564748,7.876388276882118e-05,0.0001549589300368263,0.0006657257868069574,0.09568329573378836,0.0765988244316633,0.01908447130212506,0.09568340821412426,0.07659882443150426,0.019084471302085435,0.4030054153168435,0.4030054153168435,0.10040813733475573,0.0,4.95427417171112,4.737951994224716,5.824554505064043,4.947663783227426,4.73539321322437,5.801607346249966,24817.25672929086,21094.66821989723,0.85,0.991339157610447,0.6805972691939114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514208036014826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.55144054866,1536.1057359415875,0.4030054153168435,0.10040813733475573,6.112885165565336,3.4437653646743995
2192.0,-29.98853211719368,5.070737770021529,35.010092755146154,24.139097984321438,5.017919970848273,-26.48788528956616,-40.01071419389916,1.5172731432141011,-0.056174476051694455,-5.002510356034504,40.01977728194032,45170.92106716348,20623.95911486816,20623.95911486816,65794.88018203164,82568.50895606606,82568.50895606606,20623.95911486816,103192.46807093422,103192.46807093422,103192.46807093422,128009.64922388054,97684.8992128593,60287.31132392798,41552.875432145906,24817.181152946312,0.0,66370.05658509221,21094.603980004365,1536.10472051907,0.0,0.8868343478346289,2.8171967753424005,0.0014959162575277712,354621.2895251623,1555386.143884546,4.3860484122857,1555386.143884546,4.3860484122857,0.85,0.09568336032529155,4.296143414572793,1.267239182502963,1.0,0.0,4.296143414573689,1.2846399225399512,1.2849401728311962,3.3442393772712498,19327.139789905523,1970.8197794257492,3099.015535412006,3099.015535412006,6.655003461325424,5.070737770021529,-0.8881480662478918,5.95888583626942,3.443823714191193,3.443823714191193,0.9839496326260552,0.0,0.0,0.00023371113994862238,7.87601208571545e-05,0.0001549510190914679,0.0006656918002511529,0.09568336032531673,0.07659866543606808,0.01908469488924865,0.09568338774229863,0.07659866543604793,0.019084694889243626,0.4030043705746809,0.4030043705746809,0.10040926180196753,0.0,4.952740861759139,4.737398572739778,5.8190580118886714,4.946335879982826,4.734923448139284,5.796807702016565,24817.181152946312,21094.603980004365,0.85,0.9913337967050978,0.6805918721682934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514236874919302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.542210422751,1536.10472051907,0.4030043705746809,0.10040926180196753,6.112885165565336,3.443823714191193
2193.0,-29.98900999970443,5.07053855703659,35.01007762898227,24.138881696295016,5.017778521468587,-26.48832959631752,-40.0111316825263,1.5170981180752416,-0.0579328573287512,-5.002618646994919,40.01974493017489,45170.56272576986,20623.905558192655,20623.905558192655,65794.46828396252,82568.18397457515,82568.18397457515,20623.905558192655,103192.0895327678,103192.0895327678,103192.0895327678,128009.17114515664,97684.7188920898,60287.09764325666,41552.912498703496,24817.08161238883,0.0,66369.99411109232,21094.519370530503,1536.1016606462156,0.0,0.8868339139721848,2.8172072443258305,0.0014959162575277712,354619.7926774963,1555384.7483920897,4.386062990586121,1555384.7483920897,4.386062990586121,0.85,0.09568338204026454,4.296143414572793,1.2672389044659216,1.0,0.0,4.296143414573055,1.2846407651451055,1.284941000701078,3.344237183760493,19327.10411310443,1970.8161414044991,3099.015535412006,3099.015535412006,6.654986179490308,5.07053855703659,-0.8882314516071492,5.958770008643739,3.4438817126873915,3.4438817126873915,0.983966203624969,0.0,0.0,0.00023369951690814059,7.875639957967431e-05,0.00015494311732846628,0.00066565785314407,0.09568338204047983,0.07659847345688495,0.019084908583594875,0.09568350590135795,0.0765984734567126,0.019084908583551937,0.4030033265080436,0.4030033265080436,0.10041037762482105,0.0,4.951172859810981,4.736822200568781,5.813479753818001,4.944685789666153,4.73431166234684,5.790959723353524,24817.08161238883,21094.519370530503,0.85,0.9913285237577922,0.6805871136610597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426562344215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.532994511774,1536.1016606462156,0.4030033265080436,0.10041037762482105,6.112885165565336,3.4438817126873915
2194.0,-29.989486281580604,5.070339128315591,35.01006239555845,24.138631531409942,5.017585077896387,-26.48877766207305,-40.01155720381064,1.5168764583823933,-0.05923080627252375,-5.002766180061873,40.01971155368956,45170.24760209372,20623.931446519964,20623.931446519964,65794.17904861367,82567.93737371684,82567.93737371684,20623.931446519964,103191.86882023679,103191.86882023679,103191.86882023679,128008.8588569651,97684.59380921797,60286.90403756697,41552.98863516778,24816.990036728308,0.0,66369.97867189608,21094.44153121906,1536.0999534535767,0.0,0.8868332841554659,2.8172070782906786,0.0014959162575277712,354617.75341528904,1555383.3086993604,4.386084153203316,1555383.3086993604,4.386084153203316,0.85,0.09568344027023527,4.296143414572793,1.2672387050045657,1.0,0.0,4.296143414573178,1.2846418257838492,1.2849420467061792,3.3442344226581735,19327.079365224574,1970.8136178230666,3099.015535412006,3099.015535412006,6.6549945332165175,5.070339128315591,-0.8883383526986677,5.958677481014258,3.443939513053638,3.443939513053638,0.9839827180153252,0.0,0.0,0.00023368793332810932,7.875260687051586e-05,0.00015493532645759347,0.000665624382445476,0.09568344027026551,0.07659831302732031,0.019085127242945196,0.09568332596844698,0.07659831302729611,0.019085127242939162,0.40300228122053716,0.40300228122053716,0.1004114779074555,0.0,4.949703256327439,4.7363020923202725,5.808170098177584,4.943535373789359,4.733942298186832,5.786648886943908,24816.990036728308,21094.44153121906,0.85,0.9913243964394066,0.6805825239962109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45142942506967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.523803194901,1536.0999534535767,0.40300228122053716,0.1004114779074555,6.112885165565336,3.443939513053638
2195.0,-29.989960554448135,5.070140319295842,35.01004705287147,24.138423974532657,5.017454595851704,-26.48921762280649,-40.01196645023299,1.5167116642036664,-0.06103123154196055,-5.002864574212529,40.01967790433854,45169.869500992136,20623.85708236985,20623.85708236985,65793.72658336199,82567.60267123849,82567.60267123849,20623.85708236985,103191.45975360835,103191.45975360835,103191.45975360835,128008.34059000193,97684.40694972641,60286.67377945267,41553.03685585971,24816.880836393575,0.0,66369.91769225328,21094.348710934537,1536.0961235057769,0.0,0.8868329053411402,2.8172192562254064,0.0014959162575277712,354616.3933763347,1555381.8572376072,4.386096881840899,1555381.8572376072,4.386096881840899,0.85,0.0956834438553109,4.296143414572793,1.267238396746107,1.0,0.0,4.296143414572016,1.2846426203568027,1.2849428266467364,3.3442323541932324,19327.042394725107,1970.8098478812958,3099.015535412006,3099.015535412006,6.654970537160589,5.070140319295842,-0.8884163597179491,5.958556679013791,3.443996916317864,3.443996916317864,0.9839991189479612,0.0,0.0,0.00023367639913450194,7.87489593799462e-05,0.00015492743975455576,0.0006655905000381578,0.0956834438555908,0.07659810890852181,0.019085334947068988,0.09568346013933035,0.07659810890829774,0.019085334947013154,0.40300123798543197,0.40300123798543197,0.10041257833429008,0.0,4.948168487016574,4.735747025024239,5.802673675940127,4.941833342670577,4.733340448434149,5.780500017403085,24816.880836393575,21094.348710934537,0.85,0.9913184899284794,0.6805774524301449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514322782173523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.51462801466,1536.0961235057769,0.40300123798543197,0.10041257833429008,6.112885165565336,3.443996916317864
2196.0,-29.990433323950597,5.069941467249775,35.01003169287976,24.138181667681806,5.017277592844132,-26.489660882884106,-40.01238369438795,1.5165051517710577,-0.06252846255068789,-5.003002018694913,40.01964671493599,45169.533874962865,20623.862245528046,20623.862245528046,65793.39612049091,82567.31896832053,82567.31896832053,20623.862245528046,103191.18121384857,103191.18121384857,103191.18121384857,128007.98085645994,97684.2503519115,60286.465258525364,41553.09454820681,24816.799642611364,0.0,66369.89419081817,21094.27969621966,1536.0947830230677,0.0,0.8868323189324017,2.8172228884257438,0.0014959162575277712,354614.49357665534,1555380.5118864255,4.386116585926306,1555380.5118864255,4.386116585926306,0.85,0.09568349594597492,4.296143414572793,1.267238134094514,1.0,0.0,4.296143414573759,1.2846436099746945,1.2849438017254327,3.344229777982876,19327.011411554893,1970.806688477196,3099.015535412006,3099.015535412006,6.654972203224581,5.069941467249775,-0.8885176417157217,5.958459108965497,3.444054174144099,3.444054174144099,0.9840154783268854,0.0,0.0,0.00023366490202434442,7.874524076877442e-05,0.00015491966125557,0.0006655570824909649,0.09568349594602547,0.07659794583353145,0.019085550112494017,0.09568343673415042,0.07659794583349099,0.01908555011248394,0.4030001939246601,0.4030001939246601,0.10041366400620746,0.0,4.946683522125454,4.735208912141161,5.79735980909777,4.940473556144241,4.732796207584784,5.775841200859986,24816.799642611364,21094.27969621966,0.85,0.9913138618442002,0.6805726365194622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514351193407908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.505477205494,1536.0947830230677,0.4030001939246601,0.10041366400620746,6.112885165565336,3.444054174144099
2197.0,-29.990904319805313,5.069743002188809,35.01001622651614,24.137966357544087,5.017129125309144,-26.490099692493803,-40.01279650311915,1.516324497991271,-0.06408959399578862,-5.003114260365949,40.01961289665728,45169.1867512519,20623.815807315856,20623.815807315856,65793.00255856776,82567.02860757547,82567.02860757547,20623.815807315856,103190.84441489133,103190.84441489133,103190.84441489133,128007.53952897916,97684.09865644829,60286.2568000971,41553.157618167985,24816.69511408784,0.0,66369.85273225582,21094.190846974663,1536.0915423678412,0.0,0.8868318702699824,2.817230304025579,0.0014959162575277712,354612.9421438684,1555379.0531399753,4.386131661570743,1555379.0531399753,4.386131661570743,0.85,0.09568351040515734,4.296143414572793,1.2672379005653784,1.0,0.0,4.296143414572249,1.284644478560185,1.2849446557995023,3.3442275168518703,19326.981398324122,1970.803627979394,3099.015535412006,3099.015535412006,6.6549572183974135,5.069743002188809,-0.8886042277116246,5.958347229900434,3.444111087642362,3.444111087642362,0.9840317393263892,0.0,0.0,0.00023365344856510477,7.874156184725311e-05,0.00015491188671785166,0.0006655236819619449,0.09568351040537919,0.07659775330182786,0.01908575710355133,0.09568343832676227,0.07659775330165026,0.01908575710350707,0.4029991498618777,0.4029991498618777,0.1004147452849369,0.0,4.9451961825069475,4.734682172400426,5.791988358432093,4.939024666370187,4.732362685282396,5.7702879277261445,24816.69511408784,21094.190846974663,0.85,0.9913085512481827,0.6805678315043123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451437951468918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.496340704645,1536.0915423678412,0.4029991498618777,0.1004147452849369,6.112885165565336,3.444111087642362
2198.0,-29.991373608055483,5.069544796199642,35.01000074011857,24.137746751680993,5.01697449198315,-26.490537581786164,-40.01320913722736,1.5161384657075785,-0.06561739788861587,-5.003233982079836,40.019581380407274,45168.84684399619,20623.78471870002,20623.78471870002,65792.6315626962,82566.7462665174,82566.7462665174,20623.78471870002,103190.53098521741,103190.53098521741,103190.53098521741,128007.1379605755,97683.95158220246,60286.05215965421,41553.22158060916,24816.606975358096,0.0,66369.82855596725,21094.11592905438,1536.0894101387328,0.0,0.8868313752135268,2.817236408202673,0.0014959162575277712,354611.2873259072,1555377.6936921228,4.386148296127544,1555377.6936921228,4.386148296127544,0.85,0.09568353907283765,4.296143414572793,1.267237665387802,1.0,0.0,4.296143414570912,1.2846453722159037,1.2849455350036465,3.344225190460393,19326.95229940984,1970.8006607159266,3099.015535412006,3099.015535412006,6.654947186625879,5.069544796199642,-0.8886953642377877,5.9582401604374295,3.4441677864610534,3.4441677864610534,0.9840479389888724,0.0,0.0,0.0002336420371450214,7.873788464075802e-05,0.00015490415250426337,0.0006654904546711706,0.0956835390729852,0.07659757376205772,0.019085965310927475,0.09568345941623779,0.07659757376193961,0.019085965310898043,0.4029981061287156,0.4029981061287156,0.10041581601311945,0.0,4.943727513105273,4.7341724117358694,5.786642666054945,4.9376165841912325,4.731906677253619,5.765030889685477,24816.606975358096,21094.11592905438,0.85,0.991303322521252,0.6805629579999133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514407729824932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.487223976892,1536.0894101387328,0.4029981061287156,0.10041581601311945,6.112885165565336,3.4441677864610534
2199.0,-29.99184114876686,5.069347038480184,35.00998525242659,24.1375352133997,5.016835047220889,-26.490972379071444,-40.01361377360297,1.5159662775192213,-0.06730130015188251,-5.003342451463974,40.019550369911094,45168.47946994465,20623.730926334898,20623.730926334898,65792.21039627955,82566.43321615331,82566.43321615331,20623.730926334898,103190.16414248821,103190.16414248821,103190.16414248821,128006.68252604255,97683.7796054909,60285.82585925535,41553.281940261724,24816.51838355434,0.0,66369.80032381606,21094.04062602119,1536.0869969150226,0.0,0.886830935576637,2.817245878826403,0.0014959162575277712,354609.7880451763,1555376.3560607496,4.386163068523644,1555376.3560607496,4.386163068523644,0.8500000000000001,0.09568355527608553,4.296143414572793,1.2672373417438942,1.0,0.0,4.2961434145739705,1.2846462010335158,1.284946349409763,3.34422303286032,19326.918273496198,1970.7971910383462,3099.015535412006,3099.015535412006,6.6549298287377,5.069347038480184,-0.8887799339902465,5.95812697247043,3.4442242326579695,3.4442242326579695,0.9840640664737056,0.0,0.0,0.00023363066872945712,7.873427886057105e-05,0.00015489638986888605,0.0006654571052763146,0.09568355527627755,0.07659738587124855,0.019086169405028993,0.0956835833175858,0.07659738587109484,0.019086169404990694,0.4029970633381539,0.4029970633381539,0.10041687628256692,0.0,4.942233192359083,4.733646173892623,5.781234610469198,4.936041151312111,4.731335839926771,5.759395063099248,24816.51838355434,21094.04062602119,0.85,0.9912973984444964,0.6805577122361245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514435842770343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.478125758287,1536.0869969150226,0.4029970633381539,0.10041687628256692,6.112885165565336,3.4442242326579695
2200.0,-29.992306978990822,5.0691493140677215,35.009969713233836,24.137307959049963,5.016661857083798,-26.491409011482286,-40.01403000494463,1.5157638895688668,-0.06856312902573336,-5.003475428093995,40.01951789446331,45168.17129890843,20623.726929495486,20623.726929495486,65791.89822840392,82566.19806256692,82566.19806256692,20623.726929495486,103189.92499206241,103189.92499206241,103189.92499206241,128006.35500144486,97683.67021617065,60285.6434524844,41553.3630707625,24816.43000938244,0.0,66369.79308014494,21093.965507975074,1536.0851602461369,0.0,0.8868303765465385,2.817246938800266,0.0014959162575277712,354607.95002826117,1555374.9552399227,4.386181852707939,1555374.9552399227,4.386181852707939,0.8500000000000001,0.09568359033848338,4.296143414572793,1.2672371477773416,1.0,0.0,4.296143414573285,1.2846471710134089,1.2849473050652056,3.3442205077863756,19326.89663061484,1970.7949840786446,3099.015535412006,3099.015535412006,6.654928539025091,5.0691493140677215,-0.8888791971876806,5.958028511255402,3.444280483739599,3.444280483739599,0.984080138211314,0.0,0.0,0.0002336193424118243,7.87305699150483e-05,0.00015488877249677602,0.0006654243799532878,0.09568359033857952,0.0765972154463161,0.01908637489226342,0.0956834445951669,0.07659721544623914,0.019086374892244243,0.4029960199622165,0.4029960199622165,0.10041792083786338,0.0,4.940821247514691,4.733182177857998,5.775990402261073,4.934912299068287,4.731074403322509,5.754759067458849,24816.43000938244,21093.965507975074,0.85,0.9912928031726244,0.680553143270547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514463851131993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.469046905766,1536.0851602461369,0.4029960199622165,0.10041792083786338,6.112885165565336,3.444280483739599
2201.0,-29.992770991143793,5.068952337836376,35.00995416381369,24.13711384814235,5.016544743674052,-26.491838399228094,-40.014426259417064,1.5156121517521621,-0.0703634090102696,-5.003566118476645,40.01948651818755,45167.783105098126,20623.63714776139,20623.63714776139,65791.42025285952,82565.8638521731,82565.8638521731,20623.63714776139,103189.50099993449,103189.50099993449,103189.50099993449,128005.8351881947,97683.48520424087,60285.40445713927,41553.423052335114,24816.334188260204,0.0,66369.75724059533,21093.884060021173,1536.0819352755605,0.0,0.8868300286913701,2.8172600161818844,0.0014959162575277712,354606.6965005767,1555373.6018325274,4.3861935411307105,1555373.6018325274,4.3861935411307105,0.85,0.0956835819801348,4.296143414572793,1.2672367636905988,1.0,0.0,4.296143414573791,1.2846479040049092,1.2849480237343052,3.344218599648589,19326.860025658927,1970.7912514119428,3099.015535412006,3099.015535412006,6.654899567975068,5.068952337836376,-0.8889534860051427,5.957905823841519,3.4443364152726397,3.4443364152726397,0.9840961186493257,0.0,0.0,0.00023360806080216444,7.872703912907702e-05,0.00015488102167308742,0.0006653910813031405,0.09568358198040748,0.0765970113231457,0.01908657065726178,0.09568365033094287,0.07659701132292741,0.019086570657207383,0.40299497954315644,0.40299497954315644,0.1004189591565429,0.0,4.939333690317255,4.732675245750443,5.770539100811959,4.9332027094664,4.73047580149597,5.748560801491351,24816.334188260204,21093.884060021173,0.85,0.9912861367619699,0.6805476618117126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449175712832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.45998673532,1536.0819352755605,0.40299497954315644,0.1004189591565429,6.112885165565336,3.4443364152726397
2202.0,-29.99323317154803,5.0687555177204375,35.00993868087466,24.136889457609527,5.0163861321433645,-26.4922702884379,-40.014834178704746,1.515423249026866,-0.0718732223900247,-5.003691470786469,40.01945735574461,45167.45510024917,20623.618413912664,20623.618413912664,65791.07351416184,82565.57819354067,82565.57819354067,20623.618413912664,103189.19660745334,103189.19660745334,103189.19660745334,128005.45995611517,97683.33003378009,60285.20694046121,41553.47010368764,24816.263348661832,0.0,66369.73345234948,21093.823846362557,1536.0809273488762,0.0,0.8868294964568936,2.8172652271818897,0.0014959162575277712,354604.9638794668,1555372.343919029,4.386211424969542,1555372.343919029,4.386211424969542,0.85,0.09568361530330625,4.296143414572793,1.267236574669369,1.0,0.0,4.296143414572505,1.2846488107297156,1.2849489162351364,3.3442162392478814,19326.82932489339,1970.788120805106,3099.015535412006,3099.015535412006,6.654893522878326,5.0687555177204375,-0.8890483267987808,5.957803844519218,3.444392242966297,3.444392242966297,0.984112069418942,0.0,0.0,0.00023359682422708999,7.872340455784627e-05,0.00015487341966924373,0.0006653584220043899,0.095683615303387,0.07659684374860674,0.019086771554780255,0.09568370710449797,0.07659684374854211,0.019086771554764143,0.4029939385754791,0.4029939385754791,0.10041997642613346,0.0,4.937879883610435,4.732176558645904,5.765224714642159,4.931818248396439,4.729944461188495,5.743727395138649,24816.263348661832,21093.823846362557,0.85,0.9912812677091268,0.6805429636488958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514519554313265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.450947459223,1536.0809273488762,0.4029939385754791,0.10041997642613346,6.112885165565336,3.444392242966297
2203.0,-29.993693857984933,5.06855890777947,35.00992309429033,24.136660352256172,5.016224182975043,-26.49270116643082,-40.01523815151302,1.5152314914145861,-0.07334398423842003,-5.003813760881306,40.01942337098382,45167.11654629767,20623.593192916174,20623.593192916174,65790.70973921384,82565.28641827802,82565.28641827802,20623.593192916174,103188.87961119419,103188.87961119419,103188.87961119419,128005.0436135324,97683.16666311471,60284.99679110676,41553.522080008835,24816.16400233821,0.0,66369.68608234705,21093.739401987477,1536.0782242503474,0.0,0.886828997258481,2.8172702825673888,0.0014959162575277712,354603.2735907303,1555370.8779972184,4.386228198762678,1555370.8779972184,4.386228198762678,0.85,0.09568362631248109,4.296143414572793,1.2672362971818076,1.0,0.0,4.296143414574205,1.2846497307324785,1.284949822064305,3.3442138442851874,19326.79700170206,1970.7848247568804,3099.015535412006,3099.015535412006,6.654885384488504,5.06855890777947,-0.8891415731062606,5.95770048088573,3.4444477894610492,3.4444477894610492,0.9841279398460141,0.0,0.0,0.00023358562446902542,7.871980530273136e-05,0.00015486581916629406,0.0006653257691536952,0.09568362631265742,0.0765966601521596,0.019086966160497824,0.09568365656316807,0.07659666015201845,0.019086966160462647,0.40299289733115007,0.40299289733115007,0.10042098152844547,0.0,4.936445956606178,4.731679386298765,5.760004507959252,4.930469776642894,4.7294591474855,5.738889768293063,24816.16400233821,21093.739401987477,0.85,0.9912764941751441,0.680538348339592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514547241866245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.441929412087,1536.0782242503474,0.40299289733115007,0.10042098152844547,6.112885165565336,3.4444477894610492
2204.0,-29.994153106376007,5.0683625038774345,35.00990738797555,24.1364314215258,5.016060905628975,-26.49313088281078,-40.015641949698306,1.5150386820577386,-0.07477221175088289,-5.00393638507067,40.019388710430974,45166.78381960953,20623.568468244197,20623.568468244197,65790.35228785373,82565.00118520178,82565.00118520178,20623.568468244197,103188.56965344597,103188.56965344597,103188.56965344597,128004.63114084944,97683.00864193642,60284.79127631827,41553.57485068684,24816.061487403465,0.0,66369.6363380903,21093.652264292945,1536.0753516576087,0.0,0.8868284988044747,2.81727473990163,0.0014959162575277712,354601.5786905016,1555369.3829264103,4.386244947555482,1555369.3829264103,4.386244947555482,0.85,0.09568363384113622,4.296143414572793,1.2672360367281361,1.0,0.0,4.29614341457262,1.284650655582496,1.2849507327873866,3.3442114367075173,19326.765736916746,1970.7816366360325,3099.015535412006,3099.015535412006,6.654877406254225,5.0683625038774345,-0.8892352177875562,5.957597721664991,3.444503071325058,3.444503071325058,0.9841437346643023,0.0,0.0,0.0002335744601637247,7.871620775548066e-05,0.00015485825240824406,0.000665293261275929,0.09568363384132253,0.0765964749026112,0.019087158938711317,0.09568357523187628,0.07659647490246206,0.01908715893867416,0.40299185562493683,0.40299185562493683,0.10042197906756609,0.0,4.935037803705029,4.7311929557146755,5.7548708954559515,4.929164173319805,4.729015052075795,5.734101869380936,24816.061487403465,21093.652264292945,0.85,0.9912718513736362,0.68053384516871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457484002144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.432925888083,1536.0753516576087,0.40299185562493683,0.10042197906756609,6.112885165565336,3.444503071325058
2205.0,-29.994610067269306,5.068166712979822,35.00989166306195,24.136233643535547,5.015932875841471,-26.49355501515322,-40.01604113783685,1.5148778237192198,-0.07637355685210423,-5.0040348442648614,40.0193567560806,45166.441210381185,20623.494907713553,20623.494907713553,65789.93611809475,82564.69837997212,82564.69837997212,20623.494907713553,103188.19328768567,103188.19328768567,103188.19328768567,128004.16024018059,97682.84728518831,60284.59011557086,41553.61907735272,24815.966952494917,0.0,66369.58602984763,21093.571909620678,1536.0723896539057,0.0,0.8868281135072608,2.8172842956022865,0.0014959162575277712,354600.21780120785,1555368.0045876596,4.386257894121242,1555368.0045876596,4.386257894121242,0.85,0.0956836232334316,4.296143414572793,1.267235753196292,1.0,0.0,4.296143414573873,1.2846514308779613,1.284951493993032,3.344209418454239,19326.733812182705,1970.7783812191428,3099.015535412006,3099.015535412006,6.654853669512732,5.068166712979822,-0.8893146048549019,5.9574813178347235,3.44455808766091,3.44455808766091,0.9841594536174029,0.0,0.0,0.00023356335195531857,7.871265142978628e-05,0.00015485070052553227,0.0006652608173047491,0.09568362323368262,0.07659627578353596,0.019087347450146654,0.09568367369576417,0.07659627578333503,0.019087347450096576,0.402990813869435,0.402990813869435,0.10042297232937601,0.0,4.933601510768597,4.730701926200709,5.749614461983697,4.927661287412775,4.728551385018818,5.728400667045207,24815.966952494917,21093.571909620678,0.85,0.9912663322701424,0.6805291988723419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514602352127954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.423935816714,1536.0723896539057,0.402990813869435,0.10042297232937601,6.112885165565336,3.44455808766091
2206.0,-29.99506554241476,5.067970913684505,35.00987590196341,24.13599615627902,5.0157567886204335,-26.49398261627737,-40.016444586776174,1.5146738624768714,-0.07770081752107671,-5.00416989119443,40.019324252295476,45166.12437514884,20623.49591543798,20623.49591543798,65789.62029058681,82564.43155384166,82564.43155384166,20623.49591543798,103187.92746927963,103187.92746927963,103187.92746927963,128003.80950194929,97682.70051405934,60284.39333533978,41553.67464302173,24815.882032669666,0.0,66369.55667569139,21093.499727769216,1536.0708091014815,0.0,0.8868275440322057,2.8172859750420804,0.0014959162575277712,354598.35120798915,1555366.6025501976,4.3862770293534155,1555366.6025501976,4.3862770293534155,0.85,0.09568364819543504,4.296143414572793,1.2672355378000066,1.0,0.0,4.296143414573339,1.2846524076981882,1.2849524568175128,3.3442068755940975,19326.704773240665,1970.7754200711422,3099.015535412006,3099.015535412006,6.654853994688394,5.067970913684505,-0.8894157904330502,5.957386704117555,3.4446129615799257,3.4446129615799257,0.9841751318799787,0.0,0.0,0.00023355228034811526,7.870905729598738e-05,0.00015484322305212787,0.0006652286930066252,0.09568364819552053,0.07659610728905658,0.019087540906463942,0.09568357083721166,0.07659610728898815,0.019087540906446897,0.40298977147121356,0.40298977147121356,0.10042395129579026,0.0,4.932227905940749,4.730236497921624,5.744570473561225,4.926469073673331,4.728119082560113,5.724136065687674,24815.882032669666,21093.499727769216,0.85,0.9912620120707091,0.6805247260554845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514629727296626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.414976263273,1536.0708091014815,0.40298977147121356,0.10042395129579026,6.112885165565336,3.4446129615799257
