time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2207.0,-29.99551930408961,5.067775646077118,35.00986003966853,24.135794676281535,5.015618788358783,-26.494404865918607,-40.01683968873692,1.514504350181695,-0.07913131221908998,-5.004273123629583,40.019289782553095,45165.77845362665,20623.432112886396,20623.432112886396,65789.21056651304,82564.15569917379,82564.15569917379,20623.432112886396,103187.58781206018,103187.58781206018,103187.58781206018,128003.36314234808,97682.56042511907,60284.183179545784,41553.752495081426,24815.7753302879,0.0,66369.52782536933,21093.409030744715,1536.0672671212224,0.0,0.8868271435507052,2.817292727386566,0.0014959162575277712,354596.9243539182,1555365.1157130178,4.386290486153878,1555365.1157130178,4.386290486153878,0.85,0.0956836311041952,4.296143414572793,1.2672353059193124,1.0,0.0,4.29614341457242,1.2846532233091918,1.284953258449225,3.3442047523970535,19326.677056382134,1970.7725937381404,3099.015535412006,3099.015535412006,6.654833406682022,5.067775646077118,-0.889498294998611,5.957273941075729,3.4446675066474715,3.4446675066474715,0.9841907161849919,0.0,0.0,0.00023354125087244232,7.870553766847737e-05,0.00015483571320396494,0.0006651964296218956,0.09568363110446831,0.07659590546982507,0.019087725634643248,0.09568353632320585,0.07659590546960643,0.019087725634588767,0.4029887297846049,0.4029887297846049,0.10042492820993203,0.0,4.930851474523081,4.729789250620911,5.7394391719055875,4.9251418114104695,4.727804800160982,5.718716703955522,24815.7753302879,21093.409030744715,0.85,0.9912562695883085,0.680519809820951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514657013556684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.406031242283,1536.0672671212224,0.4029887297846049,0.10042492820993203,6.112885165565336,3.4446675066474715
2208.0,-29.995971543201975,5.067580856268122,35.009844223055694,24.13559277718889,5.015483175854136,-26.494825506419637,-40.01723073944447,1.5143371390655864,-0.08064627294521642,-5.004379224166272,40.019259388551205,45165.42172634533,20623.374777079553,20623.374777079553,65788.79650342488,82563.86778593871,82563.86778593871,20623.374777079553,103187.24256301826,103187.24256301826,103187.24256301826,128002.93618211316,97682.40865251314,60283.9625928929,41553.8289551336,24815.69361909491,0.0,66369.52257422851,21093.33957623067,1536.065217952614,0.0,0.8868267137192473,2.817300255565759,0.0014959162575277712,354595.45786232775,1555363.8046820026,4.386304929167691,1555363.8046820026,4.386304929167691,0.85,0.09568362948180112,4.296143414572793,1.267234948757105,1.0,0.0,4.296143414572534,1.2846540280807788,1.28495404928713,3.3442026574198014,19326.647027888535,1970.7695316839631,3099.015535412006,3099.015535412006,6.65481490538502,5.067580856268122,-0.889582480257121,5.957163336525243,3.4447218857753845,3.4447218857753845,0.9842062530786813,0.0,0.0,0.0002335302588827895,7.870205427341143e-05,0.00015482820460937808,0.0006651641716227085,0.09568362948199352,0.07659571765240535,0.019087911829588182,0.09568361798028878,0.07659571765225132,0.01908791182954981,0.40298768945998037,0.40298768945998037,0.10042589482259404,0.0,4.929469624850697,4.729343886826655,5.734273276323563,4.923732951221041,4.727361540575544,5.713406951348418,24815.69361909491,21093.33957623067,0.85,0.991250109262815,0.6805144887976519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514684197264855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.397105365317,1536.065217952614,0.40298768945998037,0.10042589482259404,6.112885165565336,3.4447218857753845
2209.0,-29.996421815257452,5.0673863221203925,35.00982839736517,24.13537282207983,5.01532848883953,-26.495246283856346,-40.01762936878947,1.5141529574323427,-0.08207336679481614,-5.004498292125613,40.01922749091672,45165.10754506577,20623.34409772748,20623.34409772748,65788.45164279325,82563.58433805613,82563.58433805613,20623.34409772748,103186.9284357836,103186.9284357836,103186.9284357836,128002.53632173769,97682.25226120834,60283.775468191605,41553.86310335193,24815.60788595409,0.0,66369.47098930602,21093.266703060977,1536.0632341581734,0.0,0.8868262233481154,2.8173051142428998,0.0014959162575277712,354593.8121443587,1555362.4287933998,4.386321406421486,1555362.4287933998,4.386321406421486,0.85,0.0956836345295147,4.296143414572793,1.2672347718244419,1.0,0.0,4.296143414571743,1.2846549121278847,1.2849549194810819,3.3442003560759517,19326.61608557673,1970.7663764462616,3099.015535412006,3099.015535412006,6.65480500567599,5.0673863221203925,-0.8896744266131593,5.957060748733552,3.444776083593132,3.444776083593132,0.9842217381694663,0.0,0.0,0.00023351931517737285,7.869850351618325e-05,0.0001548208116611896,0.0006651324104570344,0.09568363452967216,0.07659553730252129,0.01908809722715086,0.09568360651312298,0.07659553730239525,0.01908809722711945,0.4029866500410443,0.4029866500410443,0.10042684767450628,0.0,4.928107439672658,4.728900854459027,5.729197175488423,4.922424925330802,4.726903281284422,5.70866508993862,24815.60788595409,21093.266703060977,0.85,0.9912456836275464,0.680510283897594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471128985692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.388194864963,1536.0632341581734,0.4029866500410443,0.10042684767450628,6.112885165565336,3.444776083593132
2210.0,-29.996870728584362,5.067192249842461,35.00981253133391,24.135166382789635,5.015188106151574,-26.495664407625174,-40.01802003532646,1.5139817851864323,-0.08353065332380538,-5.004605091987918,40.01919466453108,45164.76440278423,20623.288673351846,20623.288673351846,65788.05307613607,82563.29734403676,82563.29734403676,20623.288673351846,103186.58601738862,103186.58601738862,103186.58601738862,128002.09902849919,97682.09791646512,60283.56497518682,41553.92549030922,24815.513011110575,0.0,66369.43850141979,21093.18605944399,1536.0604530084424,0.0,0.8868257987606576,2.8173118028353272,0.0014959162575277712,354592.3359970708,1555361.0128445388,4.386335673248694,1555361.0128445388,4.386335673248694,0.85,0.09568362126919842,4.296143414572793,1.2672344784019516,1.0,0.0,4.296143414573345,1.2846557352596357,1.2849557287884643,3.3441982133092796,19326.585548180963,1970.7632624985051,3099.015535412006,3099.015535412006,6.654787121165572,5.067192249842461,-0.8897591948618961,5.956951444704357,3.4448300338856805,3.4448300338856805,0.9842371525387659,0.0,0.0,0.00023350840496572686,7.869502383068931e-05,0.00015481338113503755,0.0006651004878510394,0.09568362126942831,0.07659534368865105,0.019088277580777264,0.09568361462362893,0.07659534368846703,0.019088277580731394,0.4029856111911897,0.4029856111911897,0.1004277915214363,0.0,4.92674291505989,4.728459554651806,5.724102560352435,4.921074438664107,4.726492141945926,5.703520012033323,24815.513011110575,21093.18605944399,0.85,0.9912401635690908,0.680505446822758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473826470314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.37930869668,1536.0604530084424,0.4029856111911897,0.1004277915214363,6.112885165565336,3.4448300338856805
2211.0,-29.997318190718495,5.066998850638619,35.00979673742579,24.134982819110178,5.01506904455444,-26.496079093011783,-40.0184101779945,1.513829946841732,-0.08502735483716606,-5.004699050073206,40.01916503320287,45164.42567286695,20623.20790446104,20623.20790446104,65787.63357732799,82563.01710569851,82563.01710569851,20623.20790446104,103186.22501015956,103186.22501015956,103186.22501015956,128001.65765019546,97681.95890941804,60283.36747656057,41553.99048095274,24815.4326400359,0.0,66369.42312098865,21093.117744030515,1536.0582128356243,0.0,0.8868254279474872,2.8173205096405476,0.0014959162575277712,354591.0373479533,1555359.7347136324,4.38634813318022,1555359.7347136324,4.38634813318022,0.85,0.09568360267144,4.296143414572793,1.2672341844299813,1.0,0.0,4.296143414572848,1.284656467890181,1.284956447619402,3.344196306136567,19326.558045377024,1970.760457992997,3099.015535412006,3099.015535412006,6.654761058407937,5.066998850638619,-0.8898362926302648,5.956835143268884,3.444883799285372,3.444883799285372,0.9842525140815349,0.0,0.0,0.00023349753049064094,7.869154895327324e-05,0.0001548059815373677,0.0006650686981182396,0.09568360267167089,0.0765951475939945,0.019088455077676394,0.09568373077747726,0.07659514759380967,0.01908845507763033,0.402984572606354,0.402984572606354,0.10042872365711238,0.0,4.9253658463250645,4.728029036683154,5.7189016588721415,4.9196716952360475,4.726129067229806,5.6979186971316835,24815.4326400359,21093.117744030515,0.85,0.9912340726150342,0.6805005008184886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765158246112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.370434739189,1536.0582128356243,0.402984572606354,0.10042872365711238,6.112885165565336,3.444883799285372
2212.0,-29.99776357139469,5.066805605908559,35.00978096202824,24.134758463501953,5.014908456579837,-26.496496057700902,-40.018800634983904,1.5136409428800555,-0.0863858157440518,-5.004823382487055,40.01913398453983,45164.09794068993,20623.189367607127,20623.189367607127,65787.28730829706,82562.74012206851,82562.74012206851,20623.189367607127,103185.92948967565,103185.92948967565,103185.92948967565,128001.28417581676,97681.80432800195,60283.16214659736,41554.04686822732,24815.354686141116,0.0,66369.40155436844,21093.051483219948,1536.0567990483066,0.0,0.8868249077102852,2.8173238516137458,0.0014959162575277712,354589.31888338516,1555358.3954476283,4.386365614016546,1555358.3954476283,4.386365614016546,0.85,0.09568360911214546,4.296143414572793,1.2672339091403413,1.0,0.0,4.296143414573753,1.2846573742472152,1.28495734028296,3.3441939467247064,19326.527461155085,1970.7573392702998,3099.015535412006,3099.015535412006,6.654755076878092,5.066805605908559,-0.88993142266379,5.956737028572349,3.4449374442752836,3.4449374442752836,0.9842678412215096,0.0,0.0,0.00023348670706362803,7.868807141832045e-05,0.0001547986356453076,0.0006650371391124415,0.09568360911226267,0.07659497448763153,0.019088634624631146,0.09568370008161328,0.0765949744875377,0.01908863462460776,0.4029835345934318,0.4029835345934318,0.10042963657933701,0.0,4.9240288703204556,4.727603929485895,5.7138809228420655,4.918437566743023,4.725668091482305,5.693560209832242,24815.354686141116,21093.051483219948,0.85,0.9912291774155215,0.6804957839448414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514791964945595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.361574890148,1536.0567990483066,0.4029835345934318,0.10042963657933701,6.112885165565336,3.4449374442752836
2213.0,-29.998207684936148,5.066612603130849,35.009765046897144,24.134528869204246,5.014747580506162,-26.496911910399856,-40.01919091735033,1.5134518059640167,-0.08778052898372835,-5.00494265623952,40.01909836372254,45163.77528601355,20623.16033332518,20623.16033332518,65786.93561933874,82562.44177834345,82562.44177834345,20623.16033332518,103185.60211166863,103185.60211166863,103185.60211166863,128000.85112918085,97681.62771741893,60282.961225063766,41554.07388039463,24815.249017512222,0.0,66369.32289790685,21092.961664885388,1536.0536885196736,0.0,0.8868244297632759,2.8173282612177286,0.0014959162575277712,354587.6703434155,1555356.8589654842,4.386381673844251,1555356.8589654842,4.386381673844251,0.85,0.09568359285717523,4.296143414572793,1.2672336772596466,1.0,0.0,4.2961434145737485,1.2846582811628209,1.2849582335453527,3.344191585862115,19326.492518421317,1970.7537761030849,3099.015535412006,3099.015535412006,6.654745708005426,5.066612603130849,-0.8900237585649045,5.956636361695754,3.44499081353278,3.44499081353278,0.9842830895807942,0.0,0.0,0.0002334759148901636,7.868459558059643e-05,0.00015479131930956717,0.0006650057070848313,0.09568359285739414,0.0765947844355455,0.019088808421848638,0.09568360451475319,0.07659478443537025,0.01908880842180497,0.40298249707928185,0.40298249707928185,0.10043054159357014,0.0,4.922702262924588,4.727164342905837,5.70897090060987,4.917162127255779,4.725180167287135,5.689102729432477,24815.249017512222,21092.961664885388,0.85,0.9912250531851292,0.6804917289195054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481864704235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.352741824243,1536.0536885196736,0.40298249707928185,0.10043054159357014,6.112885165565336,3.44499081353278
2214.0,-29.9986500045727,5.0664199377721655,35.00974901757094,24.134313768614106,5.01459477350596,-26.49732534140074,-40.01957707861436,1.513270110328047,-0.08908198882699025,-5.005056278063344,40.01906320730645,45163.44253978572,20623.119843042077,20623.119843042077,65786.5623828278,82562.17105803278,82562.17105803278,20623.119843042077,103185.29090107486,103185.29090107486,103185.29090107486,128000.43555866397,97681.48144239582,60282.7529241231,41554.14279808079,24815.14465758912,0.0,66369.28745566991,21092.872958950753,1536.0505307168391,0.0,0.8868239788920269,2.8173321048456357,0.0014959162575277712,354586.09992706636,1555355.3425161254,4.386396823891408,1555355.3425161254,4.386396823891408,0.85,0.09568357126629576,4.296143414572793,1.267233419003897,1.0,0.0,4.296143414572695,1.2846591531842564,1.2849590919620002,3.344189315838397,19326.463577634746,1970.7508249641567,3099.015535412006,3099.015535412006,6.654732642474568,5.0664199377721655,-0.8901128820259281,5.956532819798094,3.445043933704685,3.445043933704685,0.9842982667727672,0.0,0.0,0.00023346516676624762,7.868115658493339e-05,0.00015478401018131422,0.0006649743060216212,0.09568357126653382,0.07659459053294249,0.019088980733591335,0.09568348970193025,0.07659459053275192,0.019088980733543842,0.40298145880232905,0.40298145880232905,0.10043144365088978,0.0,4.921401252673093,4.726744933702378,5.704108484582946,4.915974289236374,4.724852169328813,5.68444158986307,24815.14465758912,21092.872958950753,0.85,0.991219958881865,0.6804870787553923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484525332021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.34391929725,1536.0505307168391,0.40298145880232905,0.10043144365088978,6.112885165565336,3.445043933704685
2215.0,-29.999090720426025,5.066228070929397,35.00973302991164,24.134134011715673,5.014483927412364,-26.497733132488246,-40.019958559982456,1.51312633946862,-0.09063168279590172,-5.005142327439093,40.0190323622937,45163.09674812939,20623.024021132205,20623.024021132205,65786.1207692616,82561.87193173006,82561.87193173006,20623.024021132205,103184.89595286227,103184.89595286227,103184.89595286227,127999.9522333848,97681.3241911687,60282.549007542264,41554.19464847381,24815.056280522538,0.0,66369.25092899635,21092.797838444156,1536.0476617198326,0.0,0.8868236527092642,2.817342432922979,0.0014959162575277712,354584.91060507495,1555354.0120372956,4.386407784198121,1555354.0120372956,4.386407784198121,0.85,0.09568353366504195,4.296143414572793,1.2672331294277686,1.0,0.0,4.29614341457306,1.2846598477428992,1.2849597729250541,3.34418750778345,19326.432465185706,1970.7476523772855,3099.015535412006,3099.015535412006,6.654701722361786,5.066228070929397,-0.8901856092597287,5.956413680189126,3.4450968339933667,3.4450968339933667,0.9843133811409619,0.0,0.0,0.00023345445806676192,7.867775940296719e-05,0.00015477669866379473,0.0006649428946937793,0.0956835336653238,0.07659438424478092,0.019089149420542875,0.09568362655938947,0.0765943842445553,0.019089149420486652,0.40298042084617036,0.40298042084617036,0.10043234295744027,0.0,4.92005723245137,4.7263170909077985,5.699063914104784,4.914510644643201,4.724442799821247,5.678721448461431,24815.056280522538,21092.797838444156,0.85,0.9912138505170324,0.6804822431466963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514871752220087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.335117904368,1536.0476617198326,0.40298042084617036,0.10043234295744027,6.112885165565336,3.4450968339933667
2216.0,-29.999529760615374,5.066036108560033,35.009717021612445,24.133897048328095,5.01430261535375,-26.498146462379857,-40.02034842325372,1.5129193171123292,-0.0917556628706393,-5.005280957377239,40.018999785794115,45162.795668459235,20623.035484323696,20623.035484323696,65785.83115278294,82561.63006183408,82561.63006183408,20623.035484323696,103184.66554615778,103184.66554615778,103184.66554615778,127999.64148071021,97681.19304420549,60282.35865080513,41554.26043711151,24814.975934552436,0.0,66369.23637166395,21092.72954436957,1536.0464465266245,0.0,0.8868230652440271,2.817341022418157,0.0014959162575277712,354582.9945532024,1555352.6068728785,4.386427524063087,1555352.6068728785,4.386427524063087,0.85,0.09568354478590152,4.296143414572793,1.2672328755678608,1.0,0.0,4.296143414573546,1.2846608380588154,1.2849607497673,3.344184929825115,19326.406517514046,1970.7450064511374,3099.015535412006,3099.015535412006,6.654705421340174,5.066036108560033,-0.8902895603582301,5.9563256689182635,3.4451496540587523,3.4451496540587523,0.984328472588215,0.0,0.0,0.0002334437905332244,7.867428771827307e-05,0.00015476950281495132,0.0006649119802951584,0.09568354478596866,0.07659421944739761,0.019089325338571043,0.0956834395740702,0.07659421944734386,0.01908932533855765,0.40297938235540304,0.40297938235540304,0.10043322577106137,0.0,4.918804889110049,4.725929921654426,5.694316798431146,4.913525294506599,4.724118767003233,5.675063062032223,24814.975934552436,21092.72954436957,0.85,0.9912097042127473,0.6804778559685416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898155130904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.326333896619,1536.0464465266245,0.40297938235540304,0.10043322577106137,6.112885165565336,3.4451496540587523
2217.0,-29.999967257389983,5.065844775434015,35.00970088148058,24.133699444960826,5.0141714353148155,-26.49855338924687,-40.02072979984803,1.5127575671658604,-0.09315436323049653,-5.005376875944778,40.01896392930505,45162.46404360792,20622.959975122165,20622.959975122165,65785.42401873009,82561.34161261829,82561.34161261829,20622.959975122165,103184.30158774045,103184.30158774045,103184.30158774045,127999.1640625814,97681.0363035936,60282.15873455795,41554.308410039615,24814.862474840946,0.0,66369.17088488056,21092.633103614804,1536.0423724032476,0.0,0.8868227069832489,2.8173482127387475,0.0014959162575277712,354581.6688345728,1555351.0602295327,4.386439562263917,1555351.0602295327,4.386439562263917,0.85,0.09568349820805397,4.296143414572793,1.2672326063225046,1.0,0.0,4.296143414572732,1.2846616165482436,1.2849615147823394,3.344182903289426,19326.375506091183,1970.7418441660693,3099.015535412006,3099.015535412006,6.654681055795482,5.065844775434015,-0.89036836867899,5.956213144113005,3.4452021255288767,3.4452021255288767,0.984343464436822,0.0,0.0,0.00023343316094736187,7.867089174343038e-05,0.0001547622692039315,0.000664880903664812,0.09568349820838137,0.07659400830291871,0.019089489905462664,0.0956833913336051,0.07659400830265663,0.01908948990539734,0.4029783456192484,0.4029783456192484,0.10043411007288346,0.0,4.917526231514728,4.7255373376995635,5.689459301172292,4.912222512714266,4.723785395542791,5.6698461204718456,24814.862474840946,21092.633103614804,0.85,0.9912045478590806,0.6804735307292546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924457745328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.317568767477,1536.0423724032476,0.4029783456192484,0.10043411007288346,6.112885165565336,3.4452021255288767
2218.0,-30.000402954440045,5.065654003748349,35.00968480571704,24.133506521489494,5.014043811698719,-26.49895834065251,-40.02110705533994,1.5125991979053086,-0.09458479873575243,-5.005476353996432,40.01893352390661,45162.12264274003,20622.89260227997,20622.89260227997,65785.01524502001,82561.05794700146,82561.05794700146,20622.89260227997,103183.95054928144,103183.95054928144,103183.95054928144,127998.73271642879,97680.8851066728,60281.94980238595,41554.37256031872,24814.782167147347,0.0,66369.15472746607,21092.564842075244,1536.040274409538,0.0,0.8868223108745912,2.817355404859308,0.0014959162575277712,354580.29392337886,1555349.7487158908,4.386452872228669,1555349.7487158908,4.386452872228669,0.85,0.09568347279411311,4.296143414572793,1.267232329384424,1.0,0.0,4.296143414571556,1.284662379135115,1.2849622639478395,3.3441809181530826,19326.345591497957,1970.7387937264975,3099.015535412006,3099.015535412006,6.654659315716601,5.065654003748349,-0.8904491937927208,5.956103197541069,3.445254466883461,3.445254466883461,0.9843584191095603,0.0,0.0,0.00023342257553145428,7.866753259834975e-05,0.00015475504293310452,0.0006648498585689868,0.09568347279433422,0.0765938154499592,0.01908965734437501,0.09568346216703832,0.07659381544978222,0.019089657344330893,0.4029773097001792,0.4029773097001792,0.1004349857040397,0.0,4.916238447489093,4.725145180190054,5.684554406467498,4.910891555260662,4.723388205041601,5.664744833781924,24814.782167147347,21092.564842075244,0.85,0.9911986300737936,0.6804685524200331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950667985318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.308819923406,1536.040274409538,0.4029773097001792,0.1004349857040397,6.112885165565336,3.445254466883461
2219.0,-30.000836968004357,5.0654637274014345,35.009668785075675,24.13330905782061,5.013911263561686,-26.499362269159253,-40.021484171133466,1.512436564710746,-0.09598213512686016,-5.0055793794918175,40.01890297791971,45161.7882806315,20622.833161629747,20622.833161629747,65784.62144226125,82560.77609161157,82560.77609161157,20622.833161629747,103183.60925324132,103183.60925324132,103183.60925324132,127998.3116795308,97680.73286860496,60281.74505759971,41554.43090111694,24814.70242628948,0.0,66369.13332740642,21092.497062346058,1536.0382903119382,0.0,0.8868218972226051,2.8173617476142487,0.0014959162575277712,354578.8699864825,1555348.4311389131,4.38646677168949,1555348.4311389131,4.38646677168949,0.85,0.09568344840248087,4.296143414572793,1.267232033214532,1.0,0.0,4.2961434145736375,1.2846631615809656,1.2849630330300499,3.344178881323071,19326.315470911846,1970.7357222814976,3099.015535412006,3099.015535412006,6.654640135222168,5.0654637274014345,-0.8905320762525566,5.955995803653991,3.4453066587173415,3.4453066587173415,0.9843733310620976,0.0,0.0,0.00023341203145611037,7.866417482969482e-05,0.00015474785662641555,0.0006648189851648299,0.09568344840268916,0.07659362541683869,0.01908982298585047,0.09568350935549534,0.07659362541667195,0.019089822985808927,0.40297627419892673,0.40297627419892673,0.10043584828488673,0.0,4.914950682034487,4.724752389417574,5.679652406765115,4.909597244364932,4.722986165327995,5.659847615045521,24814.70242628948,21092.497062346058,0.85,0.9911930161531309,0.6804637339144284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514976770494434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.300092550591,1536.0382903119382,0.40297627419892673,0.10043584828488673,6.112885165565336,3.4453066587173415
2220.0,-30.001269291726576,5.065273648736434,35.009652714045444,24.13308435296642,5.013751644977536,-26.49976738367602,-40.021865198481805,1.5122497369210426,-0.09728083484924355,-5.005699840565878,40.018869468956524,45161.47914634374,20622.809439800065,20622.809439800065,65784.28858614381,82560.49331278919,82560.49331278919,20622.809439800065,103183.30275258925,103183.30275258925,103183.30275258925,127997.91454359906,97680.5672898483,60281.553123377074,41554.46018496803,24814.611791009804,0.0,66369.07197597783,21092.420022358332,1536.0360797783596,0.0,0.8868214055759026,2.817364757133568,0.0014959162575277712,354577.2050745013,1555346.9857572683,4.386483291926422,1555346.9857572683,4.386483291926422,0.85,0.09568343046288283,4.296143414572793,1.267231810675003,1.0,0.0,4.296143414569978,1.2846640571062404,1.2849639152713654,3.344176550132519,19326.28271084553,1970.7323816844216,3099.015535412006,3099.015535412006,6.654632480588165,5.065273648736434,-0.8906253712595698,5.955899019996004,3.4453586820256032,3.4453586820256032,0.984388194864458,0.0,0.0,0.0002334015288706263,7.866078236785204e-05,0.00015474074650277425,0.0006647884390539715,0.09568343046306028,0.07659344260901695,0.01908998785404334,0.09568342081936869,0.07659344260887489,0.01908998785400794,0.40297523873207136,0.40297523873207136,0.10043669733118672,0.0,4.91369142006738,4.724355992587164,5.674908519475991,4.90841900571661,4.722542332932903,5.655702651177421,24814.611791009804,21092.420022358332,0.85,0.9911889171804952,0.6804597051272596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500277223544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.29138438037,1536.0360797783596,0.40297523873207136,0.10043669733118672,6.112885165565336,3.4453586820256032
2221.0,-30.00170028931031,5.065084210565424,35.009636591812054,24.132896318938606,5.013625716341334,-26.500167935296442,-40.02223798362536,1.5120933623217607,-0.09859621417012931,-5.005794001371432,40.01883583550402,45161.139665229595,20622.732580521104,20622.732580521104,65783.8722457507,82560.22353590291,82560.22353590291,20622.732580521104,103182.95611642401,103182.95611642401,103182.95611642401,127997.46803029202,97680.42869079931,60281.34482010145,41554.53763410873,24814.511913868,0.0,66369.04954797673,21092.3351267878,1536.0327509560998,0.0,0.8868210482060737,2.8173710577765423,0.0014959162575277712,354575.903667055,1555345.5350069024,4.386495300220299,1555345.5350069024,4.386495300220299,0.85,0.09568338218733999,4.296143414572793,1.2672315018670637,1.0,0.0,4.296143414574629,1.284664810127949,1.2849646550177811,3.3441745899032673,19326.255288764776,1970.7295854103875,3099.015535412006,3099.015535412006,6.654607679396278,5.065084210565424,-0.8907031278566411,5.955787338422065,3.4454104478406635,3.4454104478406635,0.9844029850973325,0.0,0.0,0.00023339105893484914,7.865746342105225e-05,0.00015473359551379688,0.0006647577173797687,0.09568338218763706,0.07659323618576097,0.01909014600187608,0.09568338888273879,0.07659323618552318,0.019090146001816813,0.4029742028121056,0.4029742028121056,0.10043754187400235,0.0,4.912429767456558,4.723976756295485,5.670083652886092,4.907197787201312,4.722281535418517,5.650604406826176,24814.511913868,21092.3351267878,0.85,0.9911829790209212,0.6804548200224504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451502867282649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.282695596203,1536.0327509560998,0.4029742028121056,0.10043754187400235,6.112885165565336,3.4454104478406635
2222.0,-30.00212970501719,5.064895049490718,35.009620464165636,24.13268076432871,5.013474301158931,-26.500569611884195,-40.02261848710475,1.5119142080200463,-0.09989023239211292,-5.005909320493851,40.01880343337516,45160.84160788838,20622.69932896474,20622.69932896474,65783.54093685313,82559.94491744117,82559.94491744117,20622.69932896474,103182.64424640591,103182.64424640591,103182.64424640591,127997.07100021694,97680.26956265097,60281.16625307291,41554.55923286451,24814.42675381103,0.0,66368.98598667554,21092.262740739374,1536.0307417476163,0.0,0.8868205787134256,2.8173746065590195,0.0014959162575277712,354574.30983315746,1555344.1373696006,4.386511076060353,1555344.1373696006,4.386511076060353,0.85,0.09568335930545115,4.296143414572793,1.2672312903171408,1.0,0.0,4.296143414573343,1.2846656696169048,1.2849655013061991,3.3441723525264977,19326.22380496337,1970.7263749561137,3099.015535412006,3099.015535412006,6.654596949680346,5.064895049490718,-0.8907934179311452,5.955688467421863,3.4454620900736366,3.4454620900736366,0.984417740021039,0.0,0.0,0.0002333806278568701,7.865407589057785e-05,0.00015472655196629228,0.0006647274572895416,0.09568335930563479,0.07659305188210236,0.01909030742353243,0.09568333359159412,0.07659305188195535,0.019090307423495795,0.4029731673064597,0.4029731673064597,0.10043837473869471,0.0,4.911192719505436,4.723598427609659,5.665379084655058,4.906019088101743,4.7218667772998515,5.646340378836385,24814.42675381103,21092.262740739374,0.85,0.9911789363492769,0.680450980778206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515054494056214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.274018968217,1536.0307417476163,0.4029731673064597,0.10043837473869471,6.112885165565336,3.4454620900736366
2223.0,-30.00255737175097,5.064706320619824,35.00960426037388,24.1324795288034,5.013331686278099,-26.500968833931623,-40.02299102777613,1.511743148452856,-0.10108111206659487,-5.006015379138315,40.0187689601963,45160.51650271173,20622.64746450729,20622.64746450729,65783.16396721902,82559.69026669668,82559.69026669668,20622.64746450729,103182.33773120397,103182.33773120397,103182.33773120397,127996.66447455787,97680.13745017325,60280.963686163,41554.637515566945,24814.3267433539,0.0,66368.96425892084,21092.177731850814,1536.0276794294666,0.0,0.8868201638388542,2.8173778806814784,0.0014959162575277712,354572.8439939559,1555342.650400422,4.386525016639274,1555342.650400422,4.386525016639274,0.85,0.09568331813115344,4.296143414572793,1.2672310370067135,1.0,0.0,4.296143414572548,1.2846664911571377,1.2849663096921498,3.3441702139386598,19326.19766626286,1970.7237095504438,3099.015535412006,3099.015535412006,6.654580213895428,5.064706320619824,-0.890878304827333,5.955584625447157,3.4455135001670425,3.4455135001670425,0.984432428619155,0.0,0.0,0.00023337023969066296,7.865075938172932e-05,0.00015471948030893362,0.00066469707643535,0.09568331813141423,0.07659285374129797,0.019090464390116253,0.0956832092642175,0.0765928537410892,0.019090464390064225,0.4029721319345069,0.4029721319345069,0.10043920234241117,0.0,4.9099825880891785,4.723247210116881,5.660700825772267,4.904934267071724,4.721641537877986,5.6417851372297605,24814.3267433539,21092.177731850814,0.85,0.9911735809313451,0.680446305091187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515080220602334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.265359663914,1536.0276794294666,0.4029721319345069,0.10043920234241117,6.112885165565336,3.4455135001670425
2224.0,-30.002983302930716,5.0645183752046075,35.0095881093535,24.132294149044924,5.013221655216964,-26.50136323527244,-40.023359133023746,1.511601587552825,-0.1026691449587247,-5.006100279488673,40.018738089690224,45160.179484971726,20622.553449825984,20622.553449825984,65782.7329347977,82559.36328221695,82559.36328221695,20622.553449825984,103181.91673204293,103181.91673204293,103181.91673204293,127996.15754262365,97679.94632735325,60280.76253008274,41554.64866363389,24814.24081058073,0.0,66368.88947421462,21092.10468899362,1536.024937431184,0.0,0.886819843584302,2.8173888489960524,0.0014959162575277712,354571.670587498,1555341.3188301635,4.386535777810682,1555341.3188301635,4.386535777810682,0.85,0.09568326522965934,4.296143414572793,1.2672306699538605,1.0,0.0,4.296143414572458,1.2846671746371534,1.2849669800403516,3.344168434743585,19326.159852255892,1970.7198535948457,3099.015535412006,3099.015535412006,6.654549876944798,5.0645183752046075,-0.8909505586128166,5.955468933817424,3.445564725373474,3.445564725373474,0.9844470643924211,0.0,0.0,0.0002333598941050522,7.86474824858152e-05,0.000154712411619237,0.0006646667083306602,0.0956832652299455,0.07659264714462674,0.01909061808531875,0.09568337640705997,0.07659264714439769,0.01909061808526165,0.4029710980620352,0.4029710980620352,0.10044002419706856,0.0,4.908705806921944,4.7228482101730265,5.655880103043671,4.903431134529967,4.721091470806925,5.636435241780191,24814.24081058073,21092.10468899362,0.85,0.9911682032943365,0.6804419938730055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510584245301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.256721083513,1536.024937431184,0.4029710980620352,0.10044002419706856,6.112885165565336,3.445564725373474
2225.0,-30.003407639644248,5.064330492062564,35.00957195376235,24.132075695693516,5.0130546130818185,-26.50176190289703,-40.02373534077776,1.5114088763288598,-0.10367345586098509,-5.006227467986534,40.01870565451311,45159.885983069726,20622.545977045163,20622.545977045163,65782.43196011489,82559.1397831572,82559.1397831572,20622.545977045163,103181.68576020235,103181.68576020235,103181.68576020235,127995.84609064556,97679.83338334155,60280.579583229286,41554.72644456918,24814.160330443203,0.0,66368.88677501239,21092.03628087672,1536.0234743343426,0.0,0.8868193138085707,2.8173872020167248,0.0014959162575277712,354569.9127228959,1555339.919770221,4.386553579309909,1555339.919770221,4.386553579309909,0.8499999999999999,0.09568325004576145,4.296143414572793,1.2672304963180796,1.0,0.0,4.296143414573807,1.2846680972813425,1.28496788965882,3.344166032973369,19326.13750607219,1970.7175749182638,3099.015535412006,3099.015535412006,6.6545474656045736,5.064330492062564,-0.8910478803027013,5.955378372365265,3.44561587237425,3.44561587237425,0.9844616778212142,0.0,0.0,0.00023334958766813664,7.864413359130073e-05,0.0001547054540768359,0.0006646368177306922,0.09568325004588715,0.07659247315595152,0.01909077688993563,0.09568317217234781,0.07659247315585091,0.01909077688991054,0.4029700622562013,0.4029700622562013,0.10044082969083279,0.0,4.907524991376306,4.722507970065919,5.651305468267481,4.902554012125563,4.720906202381229,5.632763708692266,24814.160330443203,21092.03628087672,0.85,0.9911637087286764,0.6804375992648446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451513136041113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.248103016485,1536.0234743343426,0.4029700622562013,0.10044082969083279,6.112885165565336,3.44561587237425
2226.0,-30.00383050778277,5.064143192618431,35.00955568571851,24.13188322624194,5.012922503668069,-26.502155754882267,-40.02410330632699,1.5112477507617774,-0.10488385100802589,-5.006323848142844,40.01867006792055,45159.56262183165,20622.475933295977,20622.475933295977,65782.03855512763,82558.87763657485,82558.87763657485,20622.475933295977,103181.35356987083,103181.35356987083,103181.35356987083,127995.40506538973,97679.69624599854,60280.381231230305,41554.79446085359,24814.051495518906,0.0,66368.8459563725,21091.94377119107,1536.0196936740658,0.0,0.8868189522099882,2.817391863562716,0.0014959162575277712,354568.58066308964,1555338.3847781203,4.38656572973678,1555338.3847781203,4.38656572973678,0.85,0.09568319017155726,4.296143414572793,1.267230263887905,1.0,0.0,4.29614341457153,1.284668872117187,1.2849686514807952,3.3441640159713466,19326.1103731927,1970.7148081345517,3099.015535412006,3099.015535412006,6.654524863669091,5.064143192618431,-0.8911270609285546,5.955270253546986,3.445666724918408,3.445666724918408,0.9844762071195452,0.0,0.0,0.00023333931731767132,7.864085819408298e-05,0.00015469845912358834,0.0006646067664083624,0.09568319017187808,0.07659226366924012,0.019090926502637964,0.0956830559634357,0.07659226366898331,0.019090926502573945,0.4029690282024411,0.4029690282024411,0.1004416338114031,0.0,4.906345829352119,4.722182536766127,5.646679652349576,4.901439997134844,4.720698327369917,5.627992329921199,24814.051495518906,21091.94377119107,0.85,0.9911583907661945,0.6804331455682873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515156782928407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.239502694227,1536.0196936740658,0.4029690282024411,0.1004416338114031,6.112885165565336,3.445666724918408
2227.0,-30.00425173328315,5.063956500724398,35.00953946097039,24.1316893598065,5.012799272264985,-26.502547240555543,-40.02447092263026,1.5110947795317249,-0.10633011551885829,-5.006418378129514,40.01863879291464,45159.24524205703,20622.40302728392,20622.40302728392,65781.64826934095,82558.57094557695,82558.57094557695,20622.40302728392,103180.97397286087,103180.97397286087,103180.97397286087,127994.94136704972,97679.51769030708,60280.19198676276,41554.80633727147,24813.967394188847,0.0,66368.77373146031,21091.87228506052,1536.0172809649976,0.0,0.8868185844153382,2.8173998433386847,0.0014959162575277712,354567.27417809487,1555337.0357629464,4.386578088370669,1555337.0357629464,4.386578088370669,0.85,0.0956831420946467,4.296143414572793,1.2672299462882806,1.0,0.0,4.296143414572647,1.28466960873051,1.2849693751231008,3.3441620984699507,19326.075045615595,1970.7112057242377,3099.015535412006,3099.015535412006,6.6545013381296965,5.063956500724398,-0.8912050475274231,5.955161548251821,3.4457174404061988,3.4457174404061988,0.9844906972589139,0.0,0.0,0.00023332908727657751,7.863758603156815e-05,0.00015469150124500935,0.0006645768743641259,0.0956831420949025,0.07659206480800904,0.019091077286893462,0.09568313699106212,0.07659206480780428,0.019091077286842423,0.40296799622179286,0.40296799622179286,0.1004424306786725,0.0,4.905131434060081,4.721824399780417,5.642008608238655,4.900088262610666,4.720212880342842,5.6231439537982055,24813.967394188847,21091.87228506052,0.85,0.9911535888173107,0.6804291039756023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151821175462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.230917647865,1536.0172809649976,0.40296799622179286,0.1004424306786725,6.112885165565336,3.4457174404061988
2228.0,-30.004671626288058,5.063770074503461,35.00952322211562,24.131473630573623,5.012647822758581,-26.50294034880289,-40.02483494170008,1.5109165452677535,-0.10757257025250055,-5.006532821838553,40.018605932531216,45158.918280117,20622.37114651246,20622.37114651246,65781.28942662946,82558.2918100198,82558.2918100198,20622.37114651246,103180.66295653227,103180.66295653227,103180.66295653227,127994.54403691702,97679.3539304839,60279.9804005567,41554.8594776969,24813.881080384755,0.0,66368.74055808166,21091.79891832704,1536.0151959916,0.0,0.8868181210263741,2.817402817099071,0.0014959162575277712,354565.6924735374,1555335.6183650969,4.38659365917411,1555335.6183650969,4.38659365917411,0.8499999999999999,0.09568310818579823,4.296143414572793,1.267229673746042,1.0,0.0,4.296143414570526,1.284670463439667,1.2849702169308852,3.3441598735523166,19326.042645428664,1970.7079018246461,3099.015535412006,3099.015535412006,6.654491050742917,5.063770074503461,-0.8912948411453465,5.955064915648808,3.445768027005863,3.445768027005863,0.9845051505731037,0.0,0.0,0.00023331889000822222,7.863434601215445e-05,0.00015468454399606777,0.0006645469850249019,0.09568310818599368,0.07659187903690434,0.019091229149089332,0.09568305810777983,0.07659187903674788,0.019091229149050336,0.402966963698655,0.402966963698655,0.10044321591558021,0.0,4.903941857421614,4.7214633015695995,5.637474490621514,4.898960251586061,4.7198022347491815,5.619119287830472,24813.881080384755,21091.79891832704,0.85,0.9911486774268664,0.6804245176326168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515207353835224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.222351413415,1536.0151959916,0.402966963698655,0.10044321591558021,6.112885165565336,3.445768027005863
2229.0,-30.005089644317234,5.063584552879441,35.00950701362276,24.13131290758031,5.012547245067422,-26.50332668175447,-40.025197982881195,1.5107842824990203,-0.10886308091858155,-5.006609180911945,40.01857433917419,45158.595506099955,20622.262594882366,20622.262594882366,65780.85810098232,82558.0304998411,82558.0304998411,20622.262594882366,103180.29309472347,103180.29309472347,103180.29309472347,127994.082512688,97679.22915772266,60279.79416395707,41554.92777085065,24813.789417964526,0.0,66368.71718881518,21091.721005269847,1536.0119486386236,0.0,0.8868178468462848,2.8174108710893853,0.0014959162575277712,354564.63713250635,1555334.25562001,4.386602872183097,1555334.25562001,4.386602872183097,0.85,0.09568303574510857,4.296143414572793,1.2672293803235517,1.0,0.0,4.2961434145739315,1.2846711030325257,1.2849708436311866,3.344158208611953,19326.01795890477,1970.7053844997804,3099.015535412006,3099.015535412006,6.654456022964302,5.063584552879441,-0.8913619925183678,5.954946545397809,3.4458183825970874,3.4458183825970874,0.9845195378848821,0.0,0.0,0.00023330873868223338,7.86311148195396e-05,0.00015467762386269377,0.0006645172551394793,0.09568303574543717,0.07659166301543469,0.019091372730002488,0.09568309976219494,0.07659166301517165,0.019091372729936926,0.4029659303231197,0.4029659303231197,0.10044399704104309,0.0,4.90273289447174,4.721126090027951,5.6327468574994555,4.8977460999933555,4.7196326763978504,5.613690759358406,24813.789417964526,21091.721005269847,0.85,0.9911425274928785,0.6804198938729876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515232510375724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.21379783244,1536.0119486386236,0.4029659303231197,0.10044399704104309,6.112885165565336,3.4458183825970874
2230.0,-30.005506269191564,5.063399324468169,35.009490885693445,24.13110122960063,5.012402919262391,-26.503716135927597,-40.02556144315747,1.5106127859929104,-0.11017723995803408,-5.006721117044525,40.01854426876194,45158.28112710036,20622.22740935265,20622.22740935265,65780.50853645301,82557.73819109856,82557.73819109856,20622.22740935265,103179.9656004512,103179.9656004512,103179.9656004512,127993.6845506329,97679.0538935172,60279.59682949519,41554.95229335778,24813.71895018169,0.0,66368.67124353947,21091.661107654436,1536.0107138076587,0.0,0.8868173861135974,2.8174150810441385,0.0014959162575277712,354563.0900936519,1555332.95856633,4.386618353747749,1555332.95856633,4.386618353747749,0.85,0.09568300438910363,4.296143414572793,1.2672290918463842,1.0,0.0,4.296143414573421,1.2846719260635056,1.2849716538563798,3.344156066161611,19325.983282554316,1970.7018484961038,3099.015535412006,3099.015535412006,6.654444669187816,5.063399324468169,-0.8914501046078263,5.9548494290759955,3.445868700364681,3.445868700364681,0.9845339143899088,0.0,0.0,0.00023329862159308197,7.862788001979471e-05,0.00015467074157328724,0.0006644876878371683,0.0956830043892645,0.07659148264737939,0.019091521741885116,0.09568311610555935,0.0765914826472506,0.01909152174185302,0.40296489747405906,0.40296489747405906,0.10044476011466441,0.0,4.901538760364929,4.720769162665988,5.628173450152815,4.896543877086515,4.719129528312521,5.6096659439751875,24813.71895018169,21091.661107654436,0.85,0.9911379466235175,0.6804156280512578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515257554665792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.205267817046,1536.0107138076587,0.40296489747405906,0.10044476011466441,6.112885165565336,3.445868700364681
2231.0,-30.005921286706936,5.063214792226934,35.00947475107418,24.130927270185225,5.012285812388739,-26.504101421018817,-40.02592050293458,1.5104659466949453,-0.11133535128357153,-5.006808992937002,40.01851181804012,45157.95467123988,20622.143868948202,20622.143868948202,65780.09854018808,82557.4912449672,82557.4912449672,20622.143868948202,103179.6351139154,103179.6351139154,103179.6351139154,127993.26180443831,97678.93505497139,60279.398481219665,41555.04063750191,24813.626690522917,0.0,66368.66732802482,21091.58268694448,1536.007696979738,0.0,0.8868170564308008,2.8174200489408627,0.0014959162575277712,354561.8755885465,1555331.5588415666,4.386629431773597,1555331.5588415666,4.386629431773597,0.85,0.09568293659801844,4.296143414572793,1.2672288522729653,1.0,0.0,4.296143414573038,1.2846726336846301,1.2849723486954383,3.344154224139438,19325.95977012603,1970.6994508956711,3099.015535412006,3099.015535412006,6.654417712109515,5.063214792226934,-0.8915239421407914,5.954738734367726,3.4459187973820793,3.4459187973820793,0.9845482278234512,0.0,0.0,0.00023328854393800248,7.862468450533501e-05,0.00015466385943266748,0.0006644581211740665,0.09568293659831978,0.07659127432961994,0.01909166226869983,0.09568306132237493,0.07659127432937875,0.019091662268639696,0.40296386362527725,0.40296386362527725,0.10044551495142076,0.0,4.900360255971634,4.720447526710927,5.623536673140677,4.895473641653439,4.718994611055052,5.604821887331013,24813.626690522917,21091.58268694448,0.85,0.9911318275395261,0.6804107493683468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515282515571306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.196751777252,1536.007696979738,0.40296386362527725,0.10044551495142076,6.112885165565336,3.4459187973820793
2232.0,-30.006334587147293,5.063030549000319,35.00945861524914,24.13071080753582,5.012138288212816,-26.504488202481863,-40.0262835441157,1.510291903541784,-0.11262621656817373,-5.006920550215062,40.01847951368132,45157.65376808888,20622.10918719384,20622.10918719384,65779.76295528273,82557.19199017216,82557.19199017216,20622.10918719384,103179.301177366,103179.301177366,103179.301177366,127992.84490897364,97678.75003273357,60279.211810625995,41555.04246900842,24813.543731607635,0.0,66368.58620061606,21091.51217186649,1536.0057428853227,0.0,0.8868166057107014,2.81742399706948,0.0014959162575277712,354560.3337951529,1555330.1654309516,4.386644576912946,1555330.1654309516,4.386644576912946,0.85,0.09568289303719377,4.296143414572793,1.2672285583009946,1.0,0.0,4.29614341457257,1.2846734684606602,1.2849731707731311,3.3441520511204916,19325.92316313065,1970.695718021001,3099.015535412006,3099.015535412006,6.65440652089283,5.063030549000319,-0.8916117723906609,5.95464232139098,3.445968795696754,3.445968795696754,0.9845625130562154,0.0,0.0,0.0002332785083763392,7.862145367975177e-05,0.00015465705469658742,0.0006644288870519682,0.09568289303739325,0.07659108750044892,0.01909180553694433,0.0956830250480229,0.07659108750028924,0.01909180553690453,0.40296283087977897,0.40296283087977897,0.10044625630532054,0.0,4.899190560208808,4.720097676936746,5.619058035078183,4.894294333646883,4.71848707142351,5.600930324124079,24813.543731607635,21091.51217186649,0.85,0.9911279826942002,0.680407047267638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515307380257938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.188254050721,1536.0057428853227,0.40296283087977897,0.10044625630532054,6.112885165565336,3.445968795696754
