time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2233.0,-30.006746572129465,5.062846776911419,35.00944239381286,24.130519001651578,5.012001116376354,-26.504872764419467,-40.026642464194424,1.5101273086609215,-0.11365944051334509,-5.007021212229651,40.01844474843189,45157.340716104605,20622.052650668043,20622.052650668043,65779.39336677265,82556.95438857688,82556.95438857688,20622.052650668043,103179.00703924493,103179.00703924493,103179.00703924493,127992.45010281006,97678.63056850903,60279.01689601307,41555.12630277329,24813.443063565133,0.0,66368.56936633843,21091.426604030363,1536.0025393156664,0.0,0.88681621934085,2.817425829299318,0.0014959162575277712,354558.9425858296,1555328.6658737601,4.3866575597575155,1555328.6658737601,4.3866575597575155,0.85,0.09568282800616149,4.296143414572793,1.2672282940009612,1.0,0.0,4.296143414572656,1.2846742589783522,1.2849739486236895,3.3441499933137417,19325.899526910656,1970.693307797327,3099.015535412006,3099.015535412006,6.654388277510328,5.062846776911419,-0.89169320460182,5.954539981513239,3.4460185736437694,3.4460185736437694,0.9845767353267912,0.0,0.0,0.00023326850515183588,7.86182596498988e-05,0.00015465024550193708,0.0006643996337752126,0.09568282800645057,0.07659088409738488,0.019091943909065698,0.09568284602401986,0.07659088409715346,0.01909194390900802,0.4029617970908452,0.4029617970908452,0.10044699337551334,0.0,4.898064145123556,4.7197911260050205,5.614622755028961,4.893361771716286,4.718374343137896,5.5966893732596645,24813.443063565133,21091.426604030363,0.85,0.9911226653641776,0.6804025029806959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515332142151367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.17977688901,1536.0025393156664,0.4029617970908452,0.10044699337551334,6.112885165565336,3.4460185736437694
2234.0,-30.007156971689824,5.062663460925004,35.0094261278591,24.130316473916196,5.0118646480633355,-26.505255828962156,-40.02700117472557,1.5099635053302949,-0.11490025379276858,-5.0071224851368665,40.01841100890333,45157.03394649962,20621.997918369816,20621.997918369816,65779.03186486944,82556.6677313192,82556.6677313192,20621.997918369816,103178.66564968902,103178.66564968902,103178.66564968902,127992.01457907878,97678.46166959144,60278.82788474856,41555.14864982542,24813.348929389755,0.0,66368.49757921518,21091.34658998129,1535.9997193569582,0.0,0.8868158261474574,2.8174303205598363,0.0014959162575277712,354557.54293792706,1555327.2105608503,4.386670771895393,1555327.2105608503,4.386670771895393,0.85,0.09568276675063313,4.296143414572793,1.2672280577244237,1.0,0.0,4.296143414572263,1.2846750457143554,1.284974722741622,3.344147945353669,19325.8661099443,1970.689900215089,3099.015535412006,3099.015535412006,6.654370616321604,5.062663460925004,-0.8917749896316733,5.954438450556677,3.4460681866452854,3.4460681866452854,0.9845909104700815,0.0,0.0,0.00023325854081516616,7.861506760466682e-05,0.00015464347321049934,0.0006643705390399509,0.09568276675090245,0.07659068435099833,0.01909208239990412,0.09568278046346358,0.07659068435078274,0.019092082399850382,0.40296076486072624,0.40296076486072624,0.10044772666336797,0.0,4.896935326331629,4.719470077279311,5.610233927792024,4.892222231344078,4.717994147654508,5.592485180065069,24813.348929389755,21091.34658998129,0.85,0.9911182905166389,0.6803986167172418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515356825312604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.171312303628,1535.9997193569582,0.40296076486072624,0.10044772666336797,6.112885165565336,3.4460681866452854
2235.0,-30.007565943146414,5.0624806920585,35.009409843526456,24.130133678577863,5.011736471966511,-26.50563677876611,-40.02735953601075,1.5098073075808038,-0.11596063819627034,-5.00721806779984,40.018377941676626,45156.73234004655,20621.932263980394,20621.932263980394,65778.66460402694,82556.43031756839,82556.43031756839,20621.932263980394,103178.36258154878,103178.36258154878,103178.36258154878,127991.61948196024,97678.34498016245,60278.64700261716,41555.21997505033,24813.256900411463,0.0,66368.47687546178,21091.268365349744,1535.996897212896,0.0,0.8868154594746509,2.8174331034650826,0.0014959162575277712,354556.22193634184,1555325.7842478487,4.386683092892096,1555325.7842478487,4.386683092892096,0.85,0.09568270096854742,4.296143414572793,1.2672277928749098,1.0,0.0,4.296143414573307,1.28467579680505,1.2849754612509634,3.344145990184584,19325.843022722795,1970.6875459736807,3099.015535412006,3099.015535412006,6.654349430758423,5.0624806920585,-0.8918533683224146,5.954334060380915,3.4461176309509023,3.4461176309509023,0.9846050374145435,0.0,0.0,0.00023324861154238374,7.8611878786901e-05,0.00015463673275548274,0.0006643415810785201,0.09568270096882896,0.07659048146896898,0.019092219499859984,0.09568265961032531,0.07659048146874362,0.0190922194998038,0.4029597327937591,0.4029597327937591,0.100448456786636,0.0,4.895837141948107,4.7191883304879525,5.605840972854992,4.89125742960357,4.717880381281304,5.588086642146493,24813.256900411463,21091.268365349744,0.85,0.9911130660337195,0.680394284545382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538141356653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.162865746699,1535.996897212896,0.4029597327937591,0.100448456786636,6.112885165565336,3.4461176309509023
2236.0,-30.007973286068765,5.06229826164777,35.00939352001052,24.129921930748992,5.011591736594854,-26.506017918653043,-40.0277141603641,1.5096363691737993,-0.117190461069697,-5.007325697553222,40.018344231720455,45156.421576943554,20621.891649287565,20621.891649287565,65778.31322623111,82556.13938696943,82556.13938696943,20621.891649287565,103178.03103625699,103178.03103625699,103178.03103625699,127991.19652934962,97678.1669219052,60278.449111856105,41555.24201116566,24813.16549309263,0.0,66368.4075042583,21091.190669128737,1535.9943782739044,0.0,0.886815033823327,2.817436707960758,0.0014959162575277712,354554.7344423922,1555324.3302125405,4.386697395702802,1555324.3302125405,4.386697395702802,0.85,0.09568264559673971,4.296143414572793,1.2672275368170816,1.0,0.0,4.296143414572681,1.2846766167612296,1.284976268693132,3.344143855753915,19325.807793563974,1970.6839535992387,3099.015535412006,3099.015535412006,6.654336325082647,5.06229826164777,-0.891938884076569,5.954237145724339,3.4461669347777155,3.4461669347777155,0.9846191242222044,0.0,0.0,0.0002332387221952837,7.860872333931232e-05,0.0001546299988559714,0.00066431265128048,0.09568264559698056,0.07659028787564344,0.01909235772133712,0.09568257918308591,0.07659028787545065,0.01909235772128906,0.4029587030275982,0.4029587030275982,0.10044918120193609,0.0,4.894738716661266,4.718880966984898,5.601550127426492,4.890135236483502,4.7174477436121265,5.584181102705259,24813.16549309263,21091.190669128737,0.85,0.9911088076357818,0.6803903133286157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515405916337665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.15443411946,1535.9943782739044,0.4029587030275982,0.10044918120193609,6.112885165565336,3.4461669347777155
2237.0,-30.00837893418489,5.0621164839645765,35.00937716853978,24.129737773351394,5.011471591376218,-26.506395073788575,-40.02806815607471,1.5094877309745478,-0.11842182481518648,-5.007414487422063,40.01831077045095,45156.11598512031,20621.81332198328,20621.81332198328,65777.9293071036,82555.86154641,82555.86154641,20621.81332198328,103177.67486839328,103177.67486839328,103177.67486839328,127990.74420075555,97678.0118432107,60278.266281897944,41555.272845903055,24813.069332362273,0.0,66368.34217826533,21091.10893250793,1535.9911648005036,0.0,0.886814703141354,2.817442533312491,0.0014959162575277712,354553.5073282176,1555322.8869050278,4.386708507343104,1555322.8869050278,4.386708507343104,0.85,0.09568257010305478,4.296143414572793,1.267227237899788,1.0,0.0,4.296143414573406,1.2846773323268934,1.2849769717737762,3.3441419930647727,19325.777110954572,1970.6808248438124,3099.015535412006,3099.015535412006,6.65431105018377,5.0621164839645765,-0.8920132110157413,5.954129694980318,3.446216036090576,3.446216036090576,0.984633153168736,0.0,0.0,0.00023322887437805993,7.860557360217147e-05,0.00015462330077588846,0.0006642838753678415,0.09568257010336993,0.07659007837722885,0.019092491726141077,0.09568254115908775,0.0765900783769766,0.019092491726078194,0.4029576733601706,0.4029576733601706,0.10044990431686875,0.0,4.8936243019467724,4.718570502373325,5.597191520918841,4.888992662606881,4.717160544377009,5.579587620953703,24813.069332362273,21091.10893250793,0.85,0.9911039985061569,0.6803863785512527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515430321616698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.146021484812,1535.9911648005036,0.4029576733601706,0.10044990431686875,6.112885165565336,3.446216036090576
2238.0,-30.008782962105446,5.061935348492721,35.00936088861901,24.12956349961462,5.0113554695103835,-26.506770368313692,-40.0284142937511,1.5093428757131544,-0.11957644767244346,-5.007503372863669,40.018280151548076,45155.783141127074,20621.7362566226,20621.7362566226,65777.51939774968,82555.60887620239,82555.60887620239,20621.7362566226,103177.345132825,103177.345132825,103177.345132825,127990.33495678127,97677.88297412684,60278.05723902811,41555.36192788748,24812.989823956283,0.0,66368.35175184376,21091.04135036284,1535.9889082342863,0.0,0.8868143616812867,2.817447338277784,0.0014959162575277712,354552.2788965254,1555321.5662001183,4.386719981156946,1555321.5662001183,4.386719981156946,0.85,0.09568250290153209,4.296143414572793,1.2672269246960064,1.0,0.0,4.296143414572552,1.2846780301172047,1.28497765712593,3.3441401766486534,19325.751613965596,1970.6782248745083,3099.015535412006,3099.015535412006,6.654286182492789,5.061935348492721,-0.8920874482716599,5.954022796764381,3.4462650302588926,3.4462650302588926,0.9846471515025408,0.0,0.0,0.00023321906627470093,7.8602493896049e-05,0.00015461657237865193,0.0006642549692083631,0.09568250290179908,0.07658987672331403,0.01909262617848505,0.09568252692768135,0.07658987672310032,0.01909262617843177,0.40295664337868675,0.40295664337868675,0.10045061942010503,0.0,4.892519644773188,4.718282844887085,5.5927902996030525,4.887926925191209,4.716963934300566,5.5750157837728125,24812.989823956283,21091.04135036284,0.85,0.9910976792628022,0.6803812653050046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515454625432094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.137629224682,1535.9889082342863,0.40295664337868675,0.10045061942010503,6.112885165565336,3.4462650302588926
2239.0,-30.009185537147044,5.061754452188692,35.00934458587083,24.129357828665547,5.011204974065874,-26.507147792529267,-40.02877209624273,1.5091672294425031,-0.12056377962056786,-5.007615759274396,40.018246926807805,45155.50850981411,20621.707556483423,20621.707556483423,65777.21606629754,82555.36913422227,82555.36913422227,20621.707556483423,103177.0766907057,103177.0766907057,103177.0766907057,127989.98003579112,97677.75156413238,60277.89093969979,41555.400693813994,24812.903345085415,0.0,66368.30403889941,21090.967843322604,1535.986786797322,0.0,0.8868139100635977,2.817447198095037,0.0014959162575277712,354550.7256769959,1555320.133096901,4.386735156519845,1555320.133096901,4.386735156519845,0.8500000000000001,0.09568245053812159,4.296143414572793,1.2672267450159418,1.0,0.0,4.29614341457383,1.2846788718551612,1.284978486505085,3.344137985525424,19325.72561425271,1970.6755736416321,3099.015535412006,3099.015535412006,6.654276921442351,5.061754452188692,-0.8921756021839391,5.9539300543726315,3.4463139151981568,3.4463139151981568,0.9846611186280448,0.0,0.0,0.00023320929381910615,7.859931052130016e-05,0.000154609983297806,0.0006642266615720787,0.0956824505383328,0.07658968879234256,0.019092761745990245,0.09568234128762933,0.0765896887921735,0.019092761745948098,0.40295561432261373,0.40295561432261373,0.10045132262294816,0.0,4.8914698335616436,4.718021619336184,5.588558536572009,4.887051979653847,4.7167639425973675,5.571416736896424,24812.903345085415,21090.967843322604,0.85,0.9910938213479822,0.6803776164499823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478832253093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.129255900867,1535.986786797322,0.40295561432261373,0.10045132262294816,6.112885165565336,3.4463139151981568
2240.0,-30.009586472098476,5.061574470754899,35.00932828988412,24.129196302406513,5.011107522134312,-26.507518435666583,-40.02911376357076,1.5090394856971883,-0.12183315303263953,-5.007687896357038,40.018214518254254,45155.17007204857,20621.597772055142,20621.597772055142,65776.76784410371,82555.09094699107,82555.09094699107,20621.597772055142,103176.68871904621,103176.68871904621,103176.68871904621,127989.49689336577,97677.6039096475,60277.68303468256,41555.467638849936,24812.808174319547,0.0,66368.27581316949,21090.886948171614,1535.9832569737785,0.0,0.8868136603094072,2.8174554688053526,0.0014959162575277712,354549.7287200815,1555318.7351997292,4.386743548822907,1555318.7351997292,4.386743548822907,0.85,0.09568235665034276,4.296143414572793,1.267226425218396,1.0,0.0,4.2961434145733595,1.2846794894537694,1.284979091744235,3.344136377859868,19325.69640053705,1970.6725946716822,3099.015535412006,3099.015535412006,6.654241495860574,5.061574470754899,-0.8922398303093209,5.95381430106422,3.4463625703939296,3.4463625703939296,0.9846750201125513,0.0,0.0,0.00023319956155144568,7.859627081262252e-05,0.00015460329073882316,0.000664197909378878,0.09568235665069912,0.07658946803547378,0.01909288861522533,0.09568237533270761,0.07658946803518854,0.019092888615154218,0.40295458741863516,0.40295458741863516,0.10045202365179853,0.0,4.890375248491182,4.7177507868266275,5.58414053849657,4.885854743324387,4.716530885557461,5.566331057155537,24812.808174319547,21090.886948171614,0.85,0.9910874892888448,0.6803728064167731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515502952103372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.120898215466,1535.9832569737785,0.40295458741863516,0.10045202365179853,6.112885165565336,3.4463625703939296
2241.0,-30.009986131216436,5.061394702611964,35.00931203827613,24.128990282211475,5.010958784755149,-26.507893059431943,-40.02946730526162,1.5088657129651206,-0.12286109599028805,-5.007800959301201,40.01818321890004,45154.890236222935,20621.5721771522,20621.5721771522,65776.46241337513,82554.8421966463,82554.8421966463,20621.5721771522,103176.4143737985,103176.4143737985,103176.4143737985,127989.14788505579,97677.46299464889,60277.51103420171,41555.50217827464,24812.733511257295,0.0,66368.23568953194,21090.8234845687,1535.9818272347682,0.0,0.8868131982752987,2.8174557839487835,0.0014959162575277712,354548.1661594594,1555317.3851472072,4.3867590742175695,1555317.3851472072,4.3867590742175695,0.85,0.0956823088141758,4.296143414572793,1.267226215316914,1.0,0.0,4.296143414572821,1.2846803222826673,1.284979912304121,3.344134209932668,19325.66852024134,1970.669751672726,3099.015535412006,3099.015535412006,6.654233236817452,5.061394702611964,-0.8923281991161263,5.95372290172809,3.4464112000817164,3.4464112000817164,0.9846889143090618,0.0,0.0,0.00023318986062568036,7.859312557581781e-05,0.00015459673504986257,0.0006641697451989219,0.09568230881435175,0.07658928658999124,0.0190930222243605,0.0956822471202095,0.07658928658985041,0.01909302222432539,0.4029535614793596,0.4029535614793596,0.10045270882201997,0.0,4.889332118399466,4.7174941386174964,5.579924288031862,4.884939863310933,4.716253491316365,5.562843262399781,24812.733511257295,21090.8234845687,0.85,0.9910834863996522,0.6803690013315372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515526973765498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.112559967367,1535.9818272347682,0.4029535614793596,0.10045270882201997,6.112885165565336,3.4464112000817164
2242.0,-30.01038400865162,5.061215766218027,35.009295771101854,24.128819221537583,5.01085488089984,-26.508261595635343,-40.02980865826828,1.5087324678781353,-0.12414507355538262,-5.007877217129627,40.01815026228179,45154.56441959207,20621.472367272498,20621.472367272498,65776.03678686457,82554.55065306024,82554.55065306024,20621.472367272498,103176.02302033274,103176.02302033274,103176.02302033274,127988.65998652803,97677.29788112671,60277.311647635106,41555.54025943511,24812.63696619529,0.0,66368.1772256304,21090.741421265993,1535.9783130251026,0.0,0.8868129295340741,2.817463765739168,0.0014959162575277712,354547.11225859355,1555315.9636119457,4.3867681045377,1555315.9636119457,4.3867681045377,0.8499999999999999,0.09568221438052733,4.296143414572793,1.2672258493630215,1.0,0.0,4.296143414572774,1.2846809654596743,1.2849805432239103,3.344132535688019,19325.635852222535,1970.6664204618842,3099.015535412006,3099.015535412006,6.654201029854124,5.061215766218027,-0.8923947192363046,5.953610485454331,3.4464595941431893,3.4464595941431893,0.9847027411837683,0.0,0.0,0.000233180203316011,7.859008888444145e-05,0.00015459011443156955,0.000664141302073242,0.09568221438087912,0.07658906841693215,0.01909314596394697,0.09568227027587665,0.07658906841665056,0.019093145963876776,0.4029525369918057,0.4029525369918057,0.10045339059936124,0.0,4.8882420883965665,4.717212019950239,5.575574999093362,4.883732143574264,4.715939173401296,5.558032445191941,24812.63696619529,21090.741421265993,0.85,0.9910779463363483,0.6803646914406148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515550919062759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.104233913966,1535.9783130251026,0.4029525369918057,0.10045339059936124,6.112885165565336,3.4464595941431893
2243.0,-30.0107805341324,5.061036959394493,35.00927949195248,24.12860394632446,5.010698049158089,-26.508634208097693,-40.03015811378134,1.508551723118015,-0.1251415827252913,-5.007994544987214,40.01811737913556,45154.280885732886,20621.456818824015,20621.456818824015,65775.7377045569,82554.29675967152,82554.29675967152,20621.456818824015,103175.75357849553,103175.75357849553,103175.75357849553,127988.30865202569,97677.14697879806,60277.131104836226,41555.573193290926,24812.55507353017,0.0,66368.12826682109,21090.671812500645,1535.9765690666459,0.0,0.886812451527778,2.817463169463099,0.0014959162575277712,354545.4907652054,1555314.5452467715,4.386784166652298,1555314.5452467715,4.386784166652298,0.85,0.09568216273826233,4.296143414572793,1.267225663638674,1.0,0.0,4.296143414572935,1.2846818307426744,1.2849813963441015,3.344130283285156,19325.605995914913,1970.66337596579,3099.015535412006,3099.015535412006,6.654196012632265,5.061036959394493,-0.892485523788058,5.953522483182551,3.446507939502038,3.446507939502038,0.9847165541434394,0.0,0.0,0.0002331705791876747,7.858698022517688e-05,0.00015458359896249784,0.0006641133106836967,0.09568216273844446,0.07658888654357981,0.01909327619486464,0.0956820898137214,0.07658888654343403,0.01909327619482829,0.40295151194932255,0.40295151194932255,0.10045405878056403,0.0,4.887209799726861,4.7169414246912424,5.571469734876359,4.88285296226195,4.715636916091228,5.55482446453874,24812.55507353017,21090.671812500645,0.85,0.9910741710255472,0.6803609211969673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515574757686673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.09593023164,1535.9765690666459,0.40295151194932255,0.10045405878056403,6.112885165565336,3.446507939502038
2244.0,-30.011175555409803,5.060859035704051,35.00926317184635,24.12843753062191,5.010597478278909,-26.508999840011125,-40.03049897784365,1.5084217628749295,-0.1263858278894645,-5.008067126639841,40.01808362788943,45153.96625294026,20621.35084285305,20621.35084285305,65775.31709579332,82554.01104155894,82554.01104155894,20621.35084285305,103175.36188441199,103175.36188441199,103175.36188441199,127987.81511800586,97676.98790054391,60276.94311190253,41555.605320712646,24812.45323359387,0.0,66368.05855430651,21090.58524855479,1535.9726731412331,0.0,0.8868122043692239,2.817471058283659,0.0014959162575277712,354544.48767582525,1555313.0894384272,4.386792471754672,1555313.0894384272,4.386792471754672,0.85,0.09568205904316246,4.296143414572793,1.2672253328515217,1.0,0.0,4.296143414574499,1.2846824584120302,1.2849820118425983,3.344128649412064,19325.574521985167,1970.6601665181452,3099.015535412006,3099.015535412006,6.6541618159753755,5.060859035704051,-0.8925497887687763,5.953408824472827,3.446556025720635,3.446556025720635,0.9847302930630386,0.0,0.0,0.00023316099193195953,7.858394810259667e-05,0.00015457704382936286,0.0006640851488916472,0.09568205904354002,0.07658866285098653,0.01909339619255349,0.0956820883605829,0.0765886628506843,0.01909339619247815,0.4029504869739036,0.4029504869739036,0.10045472798949648,0.0,4.886132645536122,4.716656472998238,5.567196877653657,4.8816812987503795,4.715379255056405,5.5499670872058005,24812.45323359387,21090.58524855479,0.85,0.9910688745245098,0.6803568951168347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515598515383326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.087640370888,1535.9726731412331,0.4029504869739036,0.10045472798949648,6.112885165565336,3.446556025720635
2245.0,-30.01156880073103,5.060681498093619,35.00924691763965,24.128244711924367,5.010464266544062,-26.509367137762663,-40.03084012130273,1.5082626035702216,-0.12746049822141003,-5.008168483417661,40.018052907133296,45153.660822187994,20621.30451325186,20621.30451325186,65774.96533543986,82553.75226781436,82553.75226781436,20621.30451325186,103175.05678106622,103175.05678106622,103175.05678106622,127987.43573050093,97676.8409056314,60276.74945998135,41555.657161833384,24812.378949434715,0.0,66368.0361112681,21090.522107019508,1535.9710053012388,0.0,0.8868117998054942,2.8174733557362894,0.0014959162575277712,354543.0869136038,1555311.7643465265,4.386806066043898,1555311.7643465265,4.386806066043898,0.85,0.09568199496656754,4.296143414572793,1.2672250685514883,1.0,0.0,4.2961434145719775,1.2846832225675584,1.2849827639149192,3.3441266602568005,19325.545438767127,1970.6572008552491,3099.015535412006,3099.015535412006,6.654146866195141,5.060681498093619,-0.8926309451613559,5.953312443254974,3.446604080339676,3.446604080339676,0.9847440229541932,0.0,0.0,0.00023315144813983437,7.858091360295865e-05,0.00015457053453687573,0.0006640571840375951,0.0956819949667859,0.07658847267109237,0.01909352229569352,0.09568201883581223,0.07658847267091758,0.019093522295649958,0.4029494610007822,0.4029494610007822,0.10045538511646085,0.0,4.88508716510546,4.716382422607808,5.563039512597754,4.8807079851962385,4.715094331810974,5.546216499009972,24812.378949434715,21090.522107019508,0.85,0.9910639095176188,0.6803525231104693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515622183029957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.079367426826,1535.9710053012388,0.4029494610007822,0.10045538511646085,6.112885165565336,3.446604080339676
2246.0,-30.01196066888539,5.0605046432383824,35.00923066320471,24.12806973969566,5.010351157635762,-26.509731185374086,-40.03118070596827,1.5081216741192351,-0.12859608028463754,-5.008251977056053,40.01802039206791,45153.359585868006,20621.222582628336,20621.222582628336,65774.58216849634,82553.48364118583,82553.48364118583,20621.222582628336,103174.70622381417,103174.70622381417,103174.70622381417,127986.9945768074,97676.69214658368,60276.56809124353,41555.69339482239,24812.288352993222,0.0,66367.98174781562,21090.44510004424,1535.9680022244104,0.0,0.8868114926400777,2.817478540954438,0.0014959162575277712,354541.9330252675,1555310.3618608222,4.3868163875272215,1555310.3618608222,4.3868163875272215,0.85,0.09568190394184851,4.296143414572793,1.2672247800743208,1.0,0.0,4.296143414574462,1.2846839013860305,1.2849834306736727,3.344124893242403,19325.51600651165,1970.6541996004396,3099.015535412006,3099.015535412006,6.654120428565971,5.0605046432383824,-0.8927014547430314,5.953206097981414,3.4466519548867027,3.4466519548867027,0.9847577013962008,0.0,0.0,0.00023314193812861428,7.857788418189979e-05,0.0001545640539467145,0.0006640293424928514,0.09568190394216733,0.0765882617463907,0.01909364219577662,0.09568197471106321,0.0765882617461355,0.01909364219571301,0.4029484347008767,0.4029484347008767,0.10045603673580406,0.0,4.8840335713820195,4.716109783554543,5.5588358348222755,4.879655896771396,4.714861157648386,5.541861838046714,24812.288352993222,21090.44510004424,0.85,0.991058947949117,0.6803485415217428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515645744343626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.07111689371,1535.9680022244104,0.4029484347008767,0.10045603673580406,6.112885165565336,3.4466519548867027
2247.0,-30.012351133515914,5.0603284591292805,35.00921448748905,24.127904755901568,5.010241175411253,-26.510093657015226,-40.031521081086225,1.5079836989051607,-0.12962719881397788,-5.008335605875493,40.017990176055186,45153.063748851804,20621.142093092247,20621.142093092247,65774.20584194406,82553.24468755472,82553.24468755472,20621.142093092247,103174.38678064696,103174.38678064696,103174.38678064696,127986.5980491724,97676.57380614697,60276.39286742073,41555.75659858472,24812.211268525447,0.0,66367.96786711016,21090.37957824663,1535.9657781253309,0.0,0.8868111764620061,2.817482336378715,0.0014959162575277712,354540.7772716726,1555309.0585419617,4.386827011862111,1555309.0585419617,4.386827011862111,0.85,0.09568181900149766,4.296143414572793,1.2672245322586968,1.0,0.0,4.296143414572366,1.2846845663159954,1.284984083584885,3.3441231623826213,19325.49259263518,1970.651812049495,3099.015535412006,3099.015535412006,6.654094455951384,5.0603284591292805,-0.8927718678878689,5.953100327017149,3.4466997395021957,3.4466997395021957,0.9847713541434845,0.0,0.0,0.00023313246253412598,7.857485673258919e-05,0.0001545576058015368,0.00066400164033641,0.09568181900177788,0.07658805719771326,0.019093761804064618,0.09568193094161141,0.07658805719748897,0.019093761804008694,0.4029474080424648,0.4029474080424648,0.10045667836783531,0.0,4.8830012345974865,4.715869196040671,5.55461013291773,4.878708407061538,4.7147485199590164,5.537547798147671,24812.211268525447,21090.37957824663,0.85,0.9910534849228019,0.6803442262879382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566922321693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.06288084166,1535.9657781253309,0.4029474080424648,0.10045667836783531,6.112885165565336,3.4466997395021957
2248.0,-30.01273983847146,5.0601526227085385,35.00919831331634,24.127702018618606,5.010103788743604,-26.51045728528597,-40.03185782404614,1.5078212355528713,-0.1307462365592187,-5.008437920637597,40.017957869560725,45152.75998052975,20621.100370489086,20621.100370489086,65773.86035101884,82552.96105618193,82552.96105618193,20621.100370489086,103174.06142667102,103174.06142667102,103174.06142667102,127986.19004410153,97676.39819608071,60276.19712040581,41555.77897297211,24812.12861743052,0.0,66367.90759040264,21090.309324815942,1535.9636546531087,0.0,0.8868107727608391,2.817485105852898,0.0014959162575277712,354539.3632816326,1555307.6650544633,4.386840577188565,1555307.6650544633,4.386840577188565,0.85,0.09568174542871917,4.296143414572793,1.2672242327919232,1.0,0.0,4.296143414572525,1.2846853456986105,1.2849848510307331,3.3441211335967678,19325.457847855523,1970.6482690679818,3099.015535412006,3099.015535412006,6.65408099277165,5.0601526227085385,-0.8928532873312038,5.953005910039742,3.4467474317013473,3.4467474317013473,0.9847849804860992,0.0,0.0,0.00023312302999493862,7.857186169544021e-05,0.00015455116829949842,0.0006639739839044215,0.09568174542895977,0.0765878636493719,0.019093881779587877,0.09568184915574635,0.0765878636491793,0.019093881779539874,0.4029463828599485,0.4029463828599485,0.10045730787143466,0.0,4.881979095267013,4.715604688300232,5.550532165389711,4.8776916840784,4.714352955572053,5.534024912622272,24812.12861743052,21090.309324815942,0.85,0.9910491793254952,0.68034026715435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515692618069918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.054659844598,1535.9636546531087,0.4029463828599485,0.10045730787143466,6.112885165565336,3.4467474317013473
2249.0,-30.013127323483417,5.059977130769542,35.009182021364815,24.127505358215444,5.0099610833001185,-26.51082034720885,-40.03220200594512,1.5076541070204157,-0.1316141597436058,-5.008540290985684,40.01792209067019,45152.49488389419,20621.059032679637,20621.059032679637,65773.55391657383,82552.72666199664,82552.72666199664,20621.059032679637,103173.78569467628,103173.78569467628,103173.78569467628,127985.8117966791,97676.26900170188,60276.03722357722,41555.81308680517,24812.02610200283,0.0,66367.839188808,21090.222186702405,1535.96040447279,0.0,0.8868103813475037,2.8174845656893335,0.0014959162575277712,354537.94852782344,1555306.1217919723,4.386853729622444,1555306.1217919723,4.386853729622444,0.85,0.09568165922404484,4.296143414572793,1.2672240509139376,1.0,0.0,4.2961434145728346,1.2846861468412536,1.2849856402801507,3.3441190481706498,19325.43228650633,1970.645662535762,3099.015535412006,3099.015535412006,6.654067653758348,5.059977130769542,-0.8929348019830732,5.952911932752615,3.4467949351463054,3.4467949351463054,0.9847985528989444,0.0,0.0,0.00023311362740956323,7.85688006044328e-05,0.00015454482680513044,0.000663946739935154,0.0956816592243437,0.07658766051486839,0.019093998709475316,0.09568158611278736,0.07658766051462916,0.019093998709415676,0.4029453572465966,0.4029453572465966,0.10045793381770604,0.0,4.881008286800693,4.715373296251414,5.54657897775769,4.876926131242101,4.7142539206347465,5.53057070620747,24812.02610200283,21090.222186702405,0.85,0.9910455835311514,0.6803369739888794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515715907562763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.046461084206,1535.96040447279,0.4029453572465966,0.10045793381770604,6.112885165565336,3.4467949351463054
2250.0,-30.01351319542334,5.059802395766216,35.00916570043067,24.127339885477,5.009853731977338,-26.511178421528957,-40.03253033207727,1.5075189580777477,-0.13265877405007132,-5.008617950760737,40.01788866259755,45152.167019047476,20620.968200399082,20620.968200399082,65773.13521944656,82552.47421120587,82552.47421120587,20620.968200399082,103173.44241160495,103173.44241160495,103173.44241160495,127985.37150167045,97676.13632360278,60275.82913142194,41555.89688020094,24811.92909006551,0.0,66367.82597026645,21090.139726555684,1535.9569098291174,0.0,0.8868101071719771,2.817489236108048,0.0014959162575277712,354536.87527602713,1555304.6799291184,4.386862942587355,1555304.6799291184,4.386862942587355,0.85,0.09568155455116178,4.296143414572793,1.267223715730943,1.0,0.0,4.296143414573065,1.2846867983215497,1.2849862798830518,3.3441173523272187,19325.406035896573,1970.642985718525,3099.015535412006,3099.015535412006,6.654038343714717,5.059802395766216,-0.8930016010177182,5.952803996783934,3.4468422494492224,3.4468422494492224,0.9848120712712064,0.0,0.0,0.00023310426431368155,7.856588063447477e-05,0.00015453838367920678,0.0006639190593421477,0.09568155455151675,0.07658744234900858,0.019094112202508177,0.0956814974412356,0.07658744234872444,0.01909411220243734,0.40294433312125627,0.40294433312125627,0.1004585617694504,0.0,4.880028866643727,4.715155697669957,5.542527078255262,4.875959176710637,4.714138278487951,5.526171357907117,24811.92909006551,21090.139726555684,0.85,0.9910394721821034,0.6803321693749041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739124032985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.038273806518,1535.9569098291174,0.40294433312125627,0.1004585617694504,6.112885165565336,3.4468422494492224
2251.0,-30.01389759061736,5.059628368642033,35.00914948679361,24.12716868510472,5.009749174572907,-26.511534887348752,-40.03286222051827,1.5073864712990153,-0.13388868914722707,-5.008697850472639,40.017859145974285,45151.861596023904,20620.883254901895,20620.883254901895,65772.7448509258,82552.1849624601,82552.1849624601,20620.883254901895,103173.068217362,103173.068217362,103173.068217362,127984.92381011313,97675.9674174946,60275.6440510357,41555.914851621,24811.855592751126,0.0,66367.77044437212,21090.077253838455,1535.9548054944232,0.0,0.8868098074350299,2.8174960825569757,0.0014959162575277712,354535.7710711452,1555303.4067807966,4.386873014482625,1555303.4067807966,4.386873014482625,0.85,0.095681464810464,4.296143414572793,1.2672234256053345,1.0,0.0,4.296143414574281,1.2846874372757342,1.2849869070033881,3.3441156890917005,19325.372617507543,1970.6395779912145,3099.015535412006,3099.015535412006,6.654010933236707,5.059628368642033,-0.8930695052691338,5.952697873911167,3.4468894996078348,3.4468894996078348,0.9848255713165243,0.0,0.0,0.0002330949373951991,7.856292908507058e-05,0.00015453200831012852,0.0006638916698422667,0.09568146481074592,0.07658723727443854,0.019094227536307375,0.09568156651716131,0.07658723727421288,0.01909422753625112,0.4029433108688676,0.4029433108688676,0.10045918270159457,0.0,4.87901616448454,4.714909234573099,5.538424269234781,4.874809161325402,4.713772117616202,5.521860645105335,24811.855592751126,21090.077253838455,0.85,0.9910344194258408,0.6803281365895683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515762243925203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.030105927872,1535.9548054944232,0.4029433108688676,0.10045918270159457,6.112885165565336,3.4468894996078348
2252.0,-30.014280359918118,5.05945476356574,35.00913331038334,24.12698547067123,5.009620561138041,-26.5118922953431,-40.03319798558948,1.5072324965578048,-0.13482039636090803,-5.008794163790829,40.01782780299875,45151.58094880969,20620.832609155244,20620.832609155244,65772.41355796493,82551.94784145996,82551.94784145996,20620.832609155244,103172.7804506152,103172.7804506152,103172.7804506152,127984.55750324223,97675.83955089888,60275.47265822603,41555.96321408094,24811.77705262703,0.0,66367.74026670797,21090.010494732975,1535.9527896814845,0.0,0.8868094307815939,2.817497089145213,0.0014959162575277712,354534.4400356892,1555302.0548568007,4.386885670966793,1555302.0548568007,4.386885670966793,0.85,0.09568138462383934,4.296143414572793,1.267223166250624,1.0,0.0,4.296143414574612,1.2846881766566636,1.28498763462499,3.344113764441493,19325.347318862718,1970.636998247385,3099.015535412006,3099.015535412006,6.653994590709195,5.05945476356574,-0.8931470258177141,5.952601789383454,3.4469366720849837,3.4469366720849837,0.9848390491671382,0.0,0.0,0.00023308565026883336,7.855994316434379e-05,0.00015452570710448957,0.0006638645989591571,0.09568138462408898,0.07658704156750844,0.019094343056580546,0.09568143448788675,0.07658704156730861,0.019094343056530724,0.4029422882186605,0.4029422882186605,0.1004597922282815,0.0,4.8780451381391,4.714688681455129,5.5344267727961665,4.873973767429902,4.713624129730704,5.51825292103922,24811.77705262703,21090.010494732975,0.85,0.9910298782759419,0.680324217268236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515785275406685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.02195477097,1535.9527896814845,0.4029422882186605,0.1004597922282815,6.112885165565336,3.4469366720849837
2253.0,-30.01466173437042,5.0592816201261686,35.00911707600055,24.126791883632563,5.009491092410839,-26.51224853317222,-40.033529804181285,1.5070778912075125,-0.13588643060785444,-5.008887879111524,40.01779376160953,45151.28919497346,20620.77721274856,20620.77721274856,65772.06640772201,82551.66947904558,82551.66947904558,20620.77721274856,103172.44669179415,103172.44669179415,103172.44669179415,127984.1289370901,97675.66947362197,60275.28918952776,41555.97809343801,24811.682245295964,0.0,66367.66033873397,21089.92990850157,1535.949783046565,0.0,0.8868090771180064,2.8175001663039105,0.0014959162575277712,354533.1449079287,1555300.5865424953,4.386897554942014,1555300.5865424953,4.386897554942014,0.85,0.09568129146874746,4.296143414572793,1.2672228750260546,1.0,0.0,4.296143414572922,1.2846889189174704,1.2849883651710425,3.3441118322970302,19325.313668755767,1970.6335668914226,3099.015535412006,3099.015535412006,6.653976715223882,5.0592816201261686,-0.8932229970180474,5.952504617144216,3.446983681834705,3.446983681834705,0.9848524805242015,0.0,0.0,0.0002330763973247034,7.855699244228684e-05,0.00015451940488241654,0.0006638375237093009,0.09568129146905294,0.0765868363538231,0.019094455115229832,0.09568131353213621,0.07658683635357859,0.019094455115168867,0.4029412666577621,0.4029412666577621,0.10046039628435993,0.0,4.877072856578877,4.714448821652013,5.530500817811685,4.873001448503658,4.7133119625164,5.514618095712422,24811.682245295964,21089.92990850157,0.85,0.9910258410802475,0.6803206405729199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515808209540249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.013823372958,1535.949783046565,0.4029412666577621,0.10046039628435993,6.112885165565336,3.446983681834705
2254.0,-30.015041663073625,5.059109251431919,35.00910086206427,24.126635945308976,5.009389226781458,-26.512600709242754,-40.03385718734933,1.5069482729454193,-0.13685274724076635,-5.00896264369485,40.01776188839355,45150.98469427864,20620.68424330999,20620.68424330999,65771.66893758863,82551.43456833485,82551.43456833485,20620.68424330999,103172.11881164485,103172.11881164485,103172.11881164485,127983.71254323365,97675.55414539904,60275.104271320364,41556.05541564298,24811.593731588793,0.0,66367.64914723177,21089.854671850473,1535.9467134291237,0.0,0.8868088120432805,2.8175041453020677,0.0014959162575277712,354532.1116783868,1555299.2117494058,4.386906462115603,1555299.2117494058,4.386906462115603,0.85,0.09568118429848196,4.296143414572793,1.267222627210431,1.0,0.0,4.296143414572352,1.2846895442305435,1.284988978787587,3.344110204575488,19325.290850851423,1970.6312401127218,3099.015535412006,3099.015535412006,6.653946715555435,5.059109251431919,-0.8932876094009661,5.952396860832885,3.447030541503044,3.447030541503044,0.9848658690008697,0.0,0.0,0.00023306717979396874,7.855408126298837e-05,0.00015451309853098036,0.0006638104307191083,0.09568118429882094,0.07658662031593635,0.01909456398288458,0.09568122883684312,0.07658662031566503,0.01909456398281694,0.40294024465000294,0.40294024465000294,0.10046099763913548,0.0,4.876109521162618,4.714242474151604,5.5264850437881705,4.872109896454106,4.713275541432381,5.510279393930205,24811.593731588793,21089.854671850473,0.85,0.9910200192819698,0.6803161672054179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515831060168431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.005707159435,1535.9467134291237,0.40294024465000294,0.10046099763913548,6.112885165565336,3.447030541503044
2255.0,-30.015420234071755,5.058937082756808,35.00908463237691,24.126429261546605,5.009242483702799,-26.51295615123289,-40.034188866242744,1.5067784008589828,-0.13780055560738447,-5.0090709445294985,40.01772900173762,45150.70524820513,20620.660241013335,20620.660241013335,65771.36548921847,82551.17431291823,82551.17431291823,20620.660241013335,103171.83455393156,103171.83455393156,103171.83455393156,127983.34547186611,97675.39350781972,60274.9244430854,41556.07673859369,24811.510917934545,0.0,66367.58765652824,21089.784280244363,1535.9447252987889,0.0,0.8868083799710992,2.8175039637307275,0.0014959162575277712,354530.61498966825,1555297.7932443914,4.386920980829021,1555297.7932443914,4.386920980829021,0.85,0.09568110891943883,4.296143414572793,1.2672224008245392,1.0,0.0,4.296143414573253,1.284690357760288,1.2849897807074075,3.344108086918806,19325.259068406274,1970.6279992052612,3099.015535412006,3099.015535412006,6.653938970419481,5.058937082756808,-0.8933720273061931,5.952309110063001,3.4470773463138222,3.4470773463138222,0.9848792418039493,0.0,0.0,0.00023305799553684898,7.855113198665315e-05,0.00015450686355019582,0.0006637836443474708,0.0956811089196627,0.07658643133824962,0.019094677581413068,0.09568105220305367,0.07658643133807043,0.019094677581368402,0.4029392241579284,0.4029392241579284,0.1004615887665437,0.0,4.87518366504213,4.714030103036066,5.522682011222059,4.871270388922142,4.7129755853784445,5.507263015358944,24811.510917934545,21089.784280244363,0.85,0.9910163652414882,0.6803125869494201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515853824240688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.997607196601,1535.9447252987889,0.4029392241579284,0.1004615887665437,6.112885165565336,3.4470773463138222
2256.0,-30.0157973442489,5.058766030920068,35.00906843553877,24.126295220945053,5.009167979284856,-26.513303053831834,-40.034511709213234,1.5066736888625878,-0.13891729735081526,-5.009124667050226,40.01769749916358,45150.393495006785,20620.526220408843,20620.526220408843,65770.91971541563,82550.91583443146,82550.91583443146,20620.526220408843,103171.4420548403,103171.4420548403,103171.4420548403,127982.85973155464,97675.26521460686,60274.742875159594,41556.13593271918,24811.417676714333,0.0,66367.55360943351,21089.705025207182,1535.9409094609098,0.0,0.886808220636148,2.81751237956844,0.0014959162575277712,354529.8725605663,1555296.4344401057,4.386926334887072,1555296.4344401057,4.386926334887072,0.85,0.09568097871937167,4.296143414572793,1.2672220672899859,1.0,0.0,4.296143414573153,1.2846908664345142,1.284990277746603,3.344106762816924,19325.23368535445,1970.6254108543135,3099.015535412006,3099.015535412006,6.653895724232759,5.058766030920068,-0.8934239654363463,5.952189996356414,3.4471239241825504,3.4471239241825504,0.984892549766443,0.0,0.0,0.0002330488470512361,7.854826137732885e-05,0.00015450058567390723,0.0006637566736905961,0.09568097871976759,0.07658619819567962,0.01909478052408797,0.09568108310274512,0.07658619819536272,0.01909478052400896,0.4029382043754038,0.4029382043754038,0.10046218194119046,0.0,4.8742096583562216,4.71382518422314,5.518607120737727,4.870207369699415,4.712903803478696,5.502205351457064,24811.417676714333,21089.705025207182,0.85,0.991010156897917,0.6803082385816477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587650703156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.989521768835,1535.9409094609098,0.4029382043754038,0.10046218194119046,6.112885165565336,3.4471239241825504
2257.0,-30.016172948452347,5.058595178700221,35.0090523336761,24.12609279798346,5.009027224530944,-26.513655226565003,-40.03483905745668,1.5065095026386464,-0.13992096844623347,-5.00923187581118,40.017667871836764,45150.10877243401,20620.5022663816,20620.5022663816,65770.61103881561,82550.64810899801,82550.64810899801,20620.5022663816,103171.15037537961,103171.15037537961,103171.15037537961,127982.50395947369,97675.09841511823,60274.55907853299,41556.15481842805,24811.353584094068,0.0,66367.50840252211,21089.650546479956,1535.9399666129218,0.0,0.8868077823183981,2.8175130606023595,0.0014959162575277712,354528.3909713345,1555295.1565218987,4.386941063480732,1555295.1565218987,4.386941063480732,0.85,0.09568091072522379,4.296143414572793,1.2672217958467087,1.0,0.0,4.2961434145725566,1.2846916532205837,1.2849910530098065,3.3441047147794754,19325.200683764037,1970.6220456286335,3099.015535412006,3099.015535412006,6.6538879946725284,5.058595178700221,-0.8935073915846967,5.952102570284918,3.447170552016395,3.447170552016395,0.9849058720046843,0.0,0.0,0.00023303973542859217,7.85453508076823e-05,0.00015449438462090986,0.000663730033077598,0.09568091072539825,0.07658601752352831,0.019094893201869946,0.09568100020401274,0.07658601752338866,0.01909489320183513,0.40293718547104485,0.40293718547104485,0.10046275772555929,0.0,4.8732714386436555,4.7136059441352245,5.5147699010221345,4.869310907364934,4.712526018991468,5.499216283138651,24811.353584094068,21089.650546479956,0.85,0.9910061809148191,0.6803044118907771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589910236191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.981452987151,1535.9399666129218,0.40293718547104485,0.10046275772555929,6.112885165565336,3.447170552016395
2258.0,-30.01654715152121,5.058424877671143,35.00903613211643,24.125918943341844,5.008905023263806,-26.514004282327804,-40.03516595168037,1.5063621540652492,-0.14073354811313266,-5.009318187236544,40.01763276422973,45149.82843971469,20620.4361234894,20620.4361234894,65770.2645632041,82550.42370244465,82550.42370244465,20620.4361234894,103170.85982593405,103170.85982593405,103170.85982593405,127982.1105458801,97674.98234473143,60274.38708197913,41556.216958613666,24811.250719946052,0.0,66367.46767855971,21089.563111954143,1535.9363424726614,0.0,0.8868074701888053,2.8175136687479427,0.0014959162575277712,354527.19817982387,1555293.6422232925,4.386951551836691,1555293.6422232925,4.386951551836691,0.85,0.0956808004051745,4.296143414572793,1.267221564515494,1.0,0.0,4.296143414571812,1.284692361179406,1.2849917494714662,3.3441028719348322,19325.17771902118,1970.6197038765715,3099.015535412006,3099.015535412006,6.653866651477746,5.058424877671143,-0.8935784795279522,5.952003357199096,3.447216954981608,3.447216954981608,0.9849191299947452,0.0,0.0,0.00023303065812185214,7.854244437438636e-05,0.0001544882137474658,0.0006637035221202891,0.09568080040552678,0.07658580329747583,0.019094997108050942,0.0956807614145368,0.07658580329719386,0.019094997107980644,0.4029361662637818,0.4029361662637818,0.10046333129980545,0.0,4.87236767213426,4.713423907001356,5.510956172985345,4.868584639123412,4.712532355851181,5.495536553560214,24811.250719946052,21089.563111954143,0.85,0.9910015684454306,0.6803006053868247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592160752553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.9734018048,1535.9363424726614,0.4029361662637818,0.10046333129980545,6.112885165565336,3.447216954981608
