time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2259.0,-30.01691984203595,5.058255189303426,35.00901992815217,24.125743621867173,5.008791975231624,-26.514351061289304,-40.03548875972626,1.5062231944800362,-0.14177534105101586,-5.009400418380256,40.0176002910783,45149.53682161674,20620.36260412606,20620.36260412606,65769.8994257428,82550.15338372003,82550.15338372003,20620.36260412606,103170.51598784608,103170.51598784608,103170.51598784608,127981.67803403444,97674.82366334934,60274.207101224565,41556.24062458308,24811.162046188358,0.0,66367.40267077144,21089.487739260105,1535.9334333160343,0.0,0.8868071692846291,2.8175177689537922,0.0014959162575277712,354526.0617792042,1555292.2415578137,4.386961662994572,1555292.2415578137,4.386961662994572,0.85,0.09568069445035014,4.296143414572793,1.2672212441684678,1.0,0.0,4.296143414571944,1.2846930298234154,1.2849924066566936,3.344101131430058,19325.14632361331,1970.6165024359298,3099.015535412006,3099.015535412006,6.653842928020251,5.058255189303426,-0.8936470328805859,5.951902222184012,3.4472632394690033,3.4472632394690033,0.9849323541340009,0.0,0.0,0.00023302161782997607,7.85395743690783e-05,0.00015448204346089775,0.0006636770136842838,0.09568069445067279,0.0765855930776152,0.019095101373057585,0.09568068696359114,0.07658559307735695,0.0190951013729932,0.4029351489250147,0.4029351489250147,0.10046390197296881,0.0,4.871451190162304,4.713227495497335,5.507136520272638,4.867625077329251,4.712286172117956,5.49170102834961,24811.162046188358,21089.487739260105,0.85,0.9909970373860694,0.68029687775473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515944028803318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.965366171706,1535.9334333160343,0.4029351489250147,0.10046390197296881,6.112885165565336,3.4472632394690033
2260.0,-30.017291105364748,5.058086007353055,35.00900373114164,24.125564144365512,5.008671680960923,-26.5146972802758,-40.03581142807377,1.5060778558670924,-0.14274121028790887,-5.0094884799658805,40.017568085691146,45149.2513686542,20620.301834044523,20620.301834044523,65769.55320269872,82549.89651156314,82549.89651156314,20620.301834044523,103170.19834560767,103170.19834560767,103170.19834560767,127981.27534608521,97674.67468474954,60274.02954181945,41556.27238103343,24811.077000477537,0.0,66367.34938151097,21089.415450405904,1535.9308651670208,0.0,0.8868068377386059,2.8175201894057462,0.0014959162575277712,354524.84480744327,1555290.852442764,4.386972803803088,1555290.852442764,4.386972803803088,0.8499999999999999,0.09568059493868852,4.296143414572793,1.2672210265742616,1.0,0.0,4.2961434145719695,1.2846937282336233,1.2849930936599336,3.3440993134447163,19325.11684791904,1970.6134967515961,3099.015535412006,3099.015535412006,6.653823318540772,5.058086007353055,-0.8937189334111411,5.951804940764196,3.4473094249408605,3.4473094249408605,0.984945549983103,0.0,0.0,0.00023301261247837604,7.853670570268522e-05,0.00015447590677569083,0.0006636506496045449,0.0956805949389853,0.07658538882869381,0.019095206110291488,0.09568057340611788,0.07658538882845627,0.019095206110232264,0.4029341320876411,0.4029341320876411,0.10046446742335026,0.0,4.870544646433359,4.713031128477439,5.503366747818973,4.866747269677944,4.712078945164592,5.4881196023491725,24811.077000477537,21089.415450405904,0.85,0.9909926163334348,0.6802931228896142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515966359518528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.957348366675,1535.9308651670208,0.4029341320876411,0.10046446742335026,6.112885165565336,3.4473094249408605
2261.0,-30.017660928471706,5.057917401414656,35.0089875265726,24.125389102287613,5.008556458124536,-26.51504169565829,-40.03613004516808,1.505937225306141,-0.14371998740654135,-5.009572034818149,40.01753547151285,45148.95460606834,20620.232712607907,20620.232712607907,65769.18731867625,82549.63686807435,82549.63686807435,20620.232712607907,103169.86958068225,103169.86958068225,103169.86958068225,127980.85776635396,97674.52450494606,60273.84224291859,41556.31362447497,24810.98818567171,0.0,66367.30181014669,21089.339957820954,1535.9279804364064,0.0,0.8868065306068642,2.8175233061623812,0.0014959162575277712,354523.6901197539,1555289.44569628,4.386983124233311,1555289.44569628,4.386983124233311,0.85,0.09568048840797957,4.296143414572793,1.2672207331517713,1.0,0.0,4.296143414575179,1.2846944045500162,1.2849937586094893,3.344097552972205,19325.087134564375,1970.6104668326468,3099.015535412006,3099.015535412006,6.653801014219989,5.057917401414656,-0.8937880745656939,5.95170547598035,3.4473554803680044,3.4473554803680044,0.9849587086765726,0.0,0.0,0.0002330036423795211,7.853387314880169e-05,0.0001544697692307194,0.0006636242818311341,0.09568048840829997,0.07658517953465892,0.01909530887364105,0.09568046640701143,0.07658517953440247,0.01909530887357711,0.40293311552314004,0.40293311552314004,0.10046502917514008,0.0,4.869638648723537,4.712833013390593,5.499606867223065,4.865852047411579,4.71188237017077,5.484407926192091,24810.98818567171,21089.339957820954,0.85,0.9909878136498388,0.6802891389983503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988604785444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.949346729922,1535.9279804364064,0.40293311552314004,0.10046502917514008,6.112885165565336,3.4473554803680044
2262.0,-30.018029282089266,5.057749593779976,35.00897139234317,24.125237005669646,5.008462148948598,-26.515382696831058,-40.036448173318036,1.5058155636854307,-0.14472377009559523,-5.009641890190026,40.01750511115798,45148.66235321809,20620.136916161606,20620.136916161606,65768.7992693797,82549.38601775284,82549.38601775284,20620.136916161606,103169.52293391444,103169.52293391444,103169.52293391444,127980.43079847938,97674.39151693505,60273.667852378814,41556.359627284706,24810.90786456494,0.0,66367.26749184965,21089.271684880197,1535.9252729580896,0.0,0.8868062850318708,2.8175283521606236,0.0014959162575277712,354522.7247545293,1555288.1361647637,4.3869913761992025,1555288.1361647637,4.3869913761992025,0.85,0.09568037360838179,4.296143414572793,1.26722040346358,1.0,0.0,4.296143414572179,1.284694992066153,1.2849943347842843,3.3440960236510135,19325.06082263797,1970.6077837628518,3099.015535412006,3099.015535412006,6.65377010232387,5.057749593779976,-0.8938489076629788,5.951598501442954,3.4474014275888423,3.4474014275888423,0.9849718364539549,0.0,0.0,0.000232994708239536,7.853104503593738e-05,0.00015446366320359862,0.00066359804946293,0.09568037360871136,0.07658496436253054,0.01909540924618082,0.09568044260614866,0.07658496436226675,0.01909540924611504,0.4029320989399762,0.4029320989399762,0.100465586054981,0.0,4.868721856850527,4.712644991276306,5.495752258271295,4.864918120094444,4.711760655588023,5.4802006788634685,24810.90786456494,21089.271684880197,0.85,0.9909824790881522,0.6802850872045116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516010763822231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.941361570165,1535.9252729580896,0.4029320989399762,0.100465586054981,6.112885165565336,3.4474014275888423
2263.0,-30.018396143486463,5.0575820565876155,35.008955273824824,24.12504949551078,5.008325871301967,-26.515726551968612,-40.03677045749498,1.5056562797792068,-0.14549014513784186,-5.0097424479121795,40.01747330031166,45148.39550281158,20620.104463083215,20620.104463083215,65768.49996589479,82549.16338717373,82549.16338717373,20620.104463083215,103169.26785025695,103169.26785025695,103169.26785025695,127980.097467797,97674.26798214045,60273.50009775707,41556.40876042598,24810.829617540054,0.0,66367.23837796603,21089.205174909046,1535.9233810685962,0.0,0.886805888460463,2.8175266886927455,0.0014959162575277712,354521.3351022762,1555286.7640701772,4.387004702048443,1555286.7640701772,4.387004702048443,0.85,0.0956802854110004,4.296143414572793,1.267220188067295,1.0,0.0,4.2961434145738915,1.284695755484815,1.2849950869494808,3.344094036452643,19325.03638104809,1970.6052914143045,3099.015535412006,3099.015535412006,6.653759630263298,5.0575820565876155,-0.8939278251269309,5.951509881714546,3.4474473346214047,3.4474473346214047,0.9849849527489728,0.0,0.0,0.00023298581060592432,7.852818007260722e-05,0.00015445763053331712,0.0006635721322462278,0.0956802854112403,0.07658477234969209,0.019095513061548212,0.09568022547397194,0.07658477234950006,0.019095513061500334,0.4029310828221125,0.4029310828221125,0.10046613078382215,0.0,4.867866896379326,4.712487518386183,5.492085531044154,4.864252302774332,4.711667254216593,5.4772266311957765,24810.829617540054,21089.205174909046,0.85,0.9909784040031713,0.6802813648156992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516032834874466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.933393521746,1535.9233810685962,0.4029310828221125,0.10046613078382215,6.112885165565336,3.4474473346214047
2264.0,-30.0187617533222,5.057414953928469,35.00893903432521,24.124860867764824,5.008196319017067,-26.51606860774954,-40.03708869041873,1.5055031734395756,-0.14637057549578003,-5.009833179798776,40.01743753945118,45148.11648288102,20620.05231909758,20620.05231909758,65768.16880197861,82548.90701258107,82548.90701258107,20620.05231909758,103168.95933167865,103168.95933167865,103168.95933167865,127979.68470921983,97674.11306965702,60273.32253993609,41556.43392191214,24810.725377541177,0.0,66367.15929945331,21089.11657091,1535.9197801563537,0.0,0.8868055561944849,2.817527673499144,0.0014959162575277712,354520.08124131896,1555285.2216010483,4.387015867071232,1555285.2216010483,4.387015867071232,0.8499999999999999,0.09568017304688009,4.296143414572793,1.267219914426096,1.0,0.0,4.296143414572994,1.2846964899455782,1.2849958101894166,3.3440921246346553,19325.005731323858,1970.6021660122324,3099.015535412006,3099.015535412006,6.653742804279357,5.057414953928469,-0.8940009691481299,5.951415923076599,3.4474930435580093,3.4474930435580093,0.9849980124451455,0.0,0.0,0.00023297694363837038,7.852535121793477e-05,0.00015445159242043563,0.0006635461916473356,0.09568017304722631,0.07658456120883733,0.019095611838388985,0.09567999874920295,0.0765845612085602,0.019095611838319888,0.40293006880446036,0.40293006880446036,0.10046667462028212,0.0,4.867021254125689,4.712323325565421,5.488492755363666,4.863462604302981,4.71149478398263,5.473948463700822,24810.725377541177,21089.11657091,0.85,0.9909745949081229,0.6802779712051488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054816579391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.925443089018,1535.9197801563537,0.40293006880446036,0.10046667462028212,6.112885165565336,3.4474930435580093
2265.0,-30.019125638772625,5.05724901597725,35.00892289688463,24.12473545353862,5.0081324258874975,-26.516402545142697,-40.037394350487716,1.5054093322526485,-0.14750160638322996,-5.009880135102615,40.01740803313416,45147.789904712525,20619.912554146264,20619.912554146264,65767.70245885878,82548.63989891903,82548.63989891903,20619.912554146264,103168.55245306529,103168.55245306529,103168.55245306529,127979.19511572809,97673.97502963612,60273.125035408644,41556.499993586076,24810.64266266279,0.0,66367.14265624886,21089.04626326337,1535.9164194691837,0.0,0.8868054240666552,2.8175370687222974,0.0014959162575277712,354519.4323481851,1555283.9489093034,4.387020306920181,1555283.9489093034,4.387020306920181,0.85,0.09568003444835112,4.296143414572793,1.2672195869358256,1.0,0.0,4.296143414573878,1.2846969471081633,1.2849962561206827,3.3440909346312044,19324.978419847856,1970.5993810167445,3099.015535412006,3099.015535412006,6.653697704488885,5.05724901597725,-0.8940479176189777,5.951296933596228,3.447538604350146,3.447538604350146,0.9850110298143274,0.0,0.0,0.00023296811880024973,7.85226342153178e-05,0.00015444548458493193,0.0006635199515100591,0.09568003444873113,0.07658432891165744,0.01909570553707369,0.09568009419007222,0.07658432891135328,0.019095705536997843,0.40292905595431977,0.40292905595431977,0.10046721978474618,0.0,4.8661113081458325,4.712151448833708,5.4846079206153036,4.8623785287193755,4.711375048645266,5.4689793174679835,24810.64266266279,21089.04626326337,0.85,0.9909678167026882,0.6802732210207876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516076723356153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.917505500527,1535.9164194691837,0.40292905595431977,0.10046721978474618,6.112885165565336,3.447538604350146
2266.0,-30.019488475351505,5.0570828315228376,35.00890676403636,24.124511901196115,5.007957643793938,-26.51674662812155,-40.03772040652109,1.5052157965589203,-0.14811149913214194,-5.010009935927895,40.01737589200718,45147.558339800096,20619.942134529545,20619.942134529545,65767.50047432964,82548.42797092965,82548.42797092965,20619.942134529545,103168.3701054592,103168.3701054592,103168.3701054592,127978.9429128109,97673.84383649583,60272.97420534431,41556.52181239057,24810.572807351713,0.0,66367.09461974229,21088.986886248957,1535.9156709497538,0.0,0.8868048798654247,2.817529930882607,0.0014959162575277712,354517.63858625205,1555282.5625715714,4.387038593548514,1555282.5625715714,4.387038593548514,0.85,0.09567997446776308,4.296143414572793,1.2672194264875722,1.0,0.0,4.296143414571961,1.2846978705381018,1.2849971684609955,3.3440885309269897,19324.952463039972,1970.5967341589608,3099.015535412006,3099.015535412006,6.653707249579236,5.0570828315228376,-0.8941438656076777,5.951226697130515,3.4475842379914097,3.4475842379914097,0.9850240679975456,0.0,0.0,0.00023295931970567586,7.851973600942726e-05,0.0001544395836962486,0.0006634946004460021,0.09567997446787016,0.07658416245365107,0.019095812014219095,0.09567974645350179,0.07658416245356536,0.019095812014197716,0.4029280434625693,0.4029280434625693,0.10046774589817961,0.0,4.86531875153679,4.7120121306365945,5.4811820284760415,4.861898436795741,4.711209123307356,5.467230434758051,24810.572807351713,21088.986886248957,0.85,0.9909654905213482,0.6802702242501061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609852687311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.909590270227,1535.9156709497538,0.4029280434625693,0.10046774589817961,6.112885165565336,3.4475842379914097
2267.0,-30.019849860815675,5.056917852270856,35.008890544807656,24.124376603309088,5.0078894583637235,-26.517078744229636,-40.038022050261475,1.505118341772884,-0.14926949364524944,-5.01005387373954,40.01734111030623,45147.22528825476,20619.797510237804,20619.797510237804,65767.02279849257,82548.13673469644,82548.13673469644,20619.797510237804,103167.93424493424,103167.93424493424,103167.93424493424,127978.39294911812,97673.67874486545,60272.767298402905,41556.568273847275,24810.458704183886,0.0,66367.02697803116,21088.889898556303,1535.910448031299,0.0,0.8868047821939807,2.817540033499268,0.0014959162575277712,354517.0313962411,1555281.0623394677,4.387041875573931,1555281.0623394677,4.387041875573931,0.85,0.09567981317321705,4.296143414572793,1.2672190220700577,1.0,0.0,4.296143414572386,1.2846983444777869,1.2849976312519273,3.344087297255076,19324.9197993525,1970.5934033897918,3099.015535412006,3099.015535412006,6.653660581761638,5.056917852270856,-0.894188938566054,5.95110679083691,3.4476295207076237,3.4476295207076237,0.9850370059164639,0.0,0.0,0.00023295055610621546,7.851705488452375e-05,0.00015443350122169172,0.0006634684692629902,0.09567981317369237,0.0765839134608022,0.019095899712890163,0.0956797536250653,0.07658391346042176,0.0190958997127953,0.40292703311816414,0.40292703311816414,0.10046828202341698,0.0,4.864429314636595,4.711835663716272,5.477418934249442,4.860784380094287,4.711046615639418,5.46228303984708,24810.458704183886,21088.889898556303,0.85,0.9909593030325555,0.6802658992574643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516120267605404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.901683922802,1535.910448031299,0.40292703311816414,0.10046828202341698,6.112885165565336,3.4476295207076237
2268.0,-30.020209666188777,5.056753327427059,35.00887449540798,24.124201072286837,5.007776093103644,-26.517413956681985,-40.0383354286663,1.5049803835920552,-0.15028859203493994,-5.010141248876004,40.01731361846628,45146.95165516589,20619.742981255607,20619.742981255607,65766.6946364215,82547.86707095841,82547.86707095841,20619.742981255607,103167.61005221402,103167.61005221402,103167.61005221402,127978.01180066304,97673.51503319132,60272.59961737805,41556.57268423696,24810.40174844902,0.0,66366.97443268598,21088.841486181667,1535.9094738270599,0.0,0.8868044370678003,2.8175432350555614,0.0014959162575277712,354515.82393502485,1555279.8765402446,4.387053472753571,1555279.8765402446,4.387053472753571,0.85,0.0956797218457377,4.296143414572793,1.2672187737049536,1.0,0.0,4.296143414572676,1.2846990077927178,1.2849982835118285,3.344085570638163,19324.887408691953,1970.590100461621,3099.015535412006,3099.015535412006,6.653642986179566,5.056753327427059,-0.8942594129781902,5.9510127404052495,3.447674890019147,3.447674890019147,0.9850499685768991,0.0,0.0,0.000232941831125714,7.851426954707557e-05,0.00015442756157863844,0.0006634429517046019,0.09567972184595891,0.0765837226878026,0.01909599915815631,0.09567976442061132,0.07658372268762553,0.01909599915811216,0.4029260221450673,0.4029260221450673,0.10046880341724278,0.0,4.863547886510162,4.711643432472215,5.473759680286037,4.859852656841042,4.7107090934286475,5.4589559591157695,24810.40174844902,21088.841486181667,0.85,0.9909551429548242,0.6802623148198067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516141921450465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.893794551492,1535.9094738270599,0.4029260221450673,0.10046880341724278,6.112885165565336,3.447674890019147
2269.0,-30.0205680624446,5.056589496524726,35.00885847752581,24.12404454024511,5.0076756229904165,-26.51774661095664,-40.03864845782516,1.5048541714976236,-0.15118319717049644,-5.010214052149728,40.01728243766728,45146.68281001387,20619.65970828002,20619.65970828002,65766.34251829388,82547.62361920896,82547.62361920896,20619.65970828002,103167.28332748899,103167.28332748899,103167.28332748899,127977.6017501982,97673.382496299,60272.4416870832,41556.60089912867,24810.318422709206,0.0,66366.91932183788,21088.770659302823,1535.9066672373465,0.0,0.8868041794563191,2.81754650091497,0.0014959162575277712,354514.8178488813,1555278.5316268243,4.387062129204967,1555278.5316268243,4.387062129204967,0.85,0.09567959997409382,4.296143414572793,1.2672185170976444,1.0,0.0,4.296143414572144,1.2846996160947548,1.2849988807902941,3.3440839872220565,19324.86118602022,1970.5874264932697,3099.015535412006,3099.015535412006,6.6536161153960425,5.056589496524726,-0.8943211382972365,5.9509106348219625,3.4477201214450535,3.4477201214450535,0.9850628918414438,0.0,0.0,0.00023293314061443503,7.85114874049553e-05,0.00015442165320947974,0.00066341756850335,0.09567959997442765,0.07658350862341858,0.019096091351009075,0.09567967269293745,0.07658350862315137,0.019096091350942448,0.4029250095950035,0.4029250095950035,0.10046931681685246,0.0,4.862672842821439,4.71146606551099,5.470072821049996,4.85903085497921,4.71061877048794,5.455186592174414,24810.318422709206,21088.770659302823,0.85,0.990950660213237,0.680258828816218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163480679392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.885924788492,1535.9066672373465,0.4029250095950035,0.10046931681685246,6.112885165565336,3.4477201214450535
2270.0,-30.020925155766033,5.056425942701881,35.008842433095296,24.123856506217294,5.007541402379648,-26.51808146770418,-40.03895799452437,1.5046977143128868,-0.15193314496980292,-5.01031107446509,40.01724962862692,45146.404622190006,20619.6264587414,20619.6264587414,65766.03108093141,82547.38998853172,82547.38998853172,20619.6264587414,103167.01644727313,103167.01644727313,103167.01644727313,127977.25056286884,97673.24464444387,60272.25927808091,41556.65040706996,24810.234115595707,0.0,66366.88452266567,21088.69899825635,1535.9043541268152,0.0,0.8868038044841292,2.817545034642134,0.0014959162575277712,354513.477077394,1555277.1164838348,4.387074729303737,1555277.1164838348,4.387074729303737,0.85,0.09567949708480568,4.296143414572793,1.2672182560944933,1.0,0.0,4.296143414574278,1.284700365803228,1.2849996195490967,3.344082035725686,19324.833911773167,1970.5846452940777,3099.015535412006,3099.015535412006,6.653605386331204,5.056425942701881,-0.8943971379404143,5.950823080642295,3.4477652880018947,3.4477652880018947,0.98507579657197,0.0,0.0,0.00023292448199422626,7.85087363927572e-05,0.00015441574560146905,0.000663392188572099,0.09567949708507695,0.0765833113330793,0.019096185751997653,0.09567943834813336,0.07658331133286217,0.01909618575194351,0.40292399655697847,0.40292399655697847,0.10046981970686676,0.0,4.861851400452224,4.711308534744489,5.466575562202706,4.858377929495305,4.710494733745577,5.452401321631612,24810.234115595707,21088.69899825635,0.85,0.9909464871515996,0.6802549938406641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516184955536018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.878071261292,1535.9043541268152,0.40292399655697847,0.10046981970686676,6.112885165565336,3.4477652880018947
2271.0,-30.021280795351394,5.056263220538733,35.00882636389051,24.123709054570668,5.007449717899006,-26.518410761885477,-40.03926292117683,1.5045796844282868,-0.1528127334203191,-5.010374987600956,40.017216818167235,45146.11275154961,20619.52665957784,20619.52665957784,65765.63941112746,82547.14779468012,82547.14779468012,20619.52665957784,103166.67445425795,103166.67445425795,103166.67445425795,127976.81319749706,97673.11597300881,60272.08092985744,41556.70560350153,24810.138743239102,0.0,66366.84434674063,21088.617931753237,1535.90066116958,0.0,0.8868035980155828,2.8175491415001206,0.0014959162575277712,354512.59385069564,1555275.7012805997,4.38708166721888,1555275.7012805997,4.38708166721888,0.85,0.09567935798550715,4.296143414572793,1.2672179560782388,1.0,0.0,4.29614341457347,1.2847009356948622,1.2850001784948288,3.3440805522953228,19324.808453889375,1970.5820493123927,3099.015535412006,3099.015535412006,6.653573182825793,5.056263220538733,-0.8944534292581237,5.950716649796856,3.4478102650928775,3.4478102650928775,0.9850886471693936,0.0,0.0,0.000232915858918205,7.85060264395569e-05,0.0001544098324786481,0.0006633667849484322,0.09567935798589608,0.07658308498937565,0.01909627299652043,0.09567932548048187,0.07658308498906435,0.019096272996442804,0.4029229842137356,0.4029229842137356,0.10047032323372215,0.0,4.861018544088552,4.711165194167222,5.4629639495633455,4.857562254180664,4.710470834882756,5.4483957149902835,24810.138743239102,21088.617931753237,0.85,0.9909411854438623,0.6802510078026153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516206352382062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.870231889672,1535.90066116958,0.4029229842137356,0.10047032323372215,6.112885165565336,3.4478102650928775
2272.0,-30.02163511292281,5.056101142349963,35.00881040036876,24.12354703936728,5.007350153731363,-26.51873965426599,-40.039567777980096,1.5044546950698856,-0.15381679438178253,-5.0104492783678065,40.017187757989994,45145.82666728178,20619.449382652358,20619.449382652358,65765.27604993414,82546.87680418079,82546.87680418079,20619.449382652358,103166.32618683315,103166.32618683315,103166.32618683315,127976.39492547227,97672.95453219583,60271.90439527682,41556.72237435445,24810.068738639122,0.0,66366.79111299358,21088.558427843254,1535.8986492832207,0.0,0.8868033251536674,2.817553673896187,0.0014959162575277712,354511.56721588766,1555274.4478379285,4.387090836138528,1555274.4478379285,4.387090836138528,0.85,0.09567924178737397,4.296143414572793,1.267217679689638,1.0,0.0,4.296143414573135,1.2847015380732678,1.2850007699764479,3.344078984303185,19324.77651252295,1970.5787921994718,3099.015535412006,3099.015535412006,6.65354824686642,5.056101142349963,-0.8945156165869612,5.950616758936924,3.4478552204781643,3.4478552204781643,0.9851014915651898,0.0,0.0,0.000232907268189097,7.850331719357168e-05,0.00015440395099552534,0.0006633415172534464,0.0956792417876674,0.0765828783583573,0.019096363429310113,0.09567932462228215,0.07658287835812241,0.01909636342925155,0.4029219731821695,0.4029219731821695,0.10047081800108115,0.0,4.860170230440133,4.711001152948654,5.459358112532186,4.8566324839860044,4.710204345054535,5.444793121371902,24810.068738639122,21088.558427843254,0.85,0.990936505246497,0.68024724278771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227662180872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.86240973812,1535.8986492832207,0.4029219731821695,0.10047081800108115,6.112885165565336,3.4478552204781643
2273.0,-30.02198802388801,5.055939326101647,35.008794403025895,24.123364209104352,5.007215982055582,-26.51907074137471,-40.03987672096116,1.5042986995374348,-0.1544518729039055,-5.010545775949524,40.01715484583221,45145.56516660358,20619.417949797837,20619.417949797837,65764.98311640142,82546.66533628231,82546.66533628231,20619.417949797837,103166.08328608015,103166.08328608015,103166.08328608015,127976.0672175496,97672.83706379164,60271.73689409204,41556.777966332884,24809.98393146945,0.0,66366.76189780234,21088.486341749034,1535.8963000840108,0.0,0.8868029532224762,2.817550757733603,0.0014959162575277712,354510.23370538844,1555273.0282500258,4.387103334067691,1555273.0282500258,4.387103334067691,0.8500000000000001,0.09567913502250389,4.296143414572793,1.2672174115432426,1.0,0.0,4.296143414572943,1.2847022854133336,1.2850015064976688,3.3440770389776127,19324.753271179743,1970.576422242024,3099.015535412006,3099.015535412006,6.653538104014873,5.055939326101647,-0.8945909074418097,5.950530233543457,3.4479000989254502,3.4479000989254502,0.9851143139787001,0.0,0.0,0.0002328987118545289,7.850057172212804e-05,0.00015439814013240086,0.0006633165529521012,0.09567913502277929,0.07658268064555754,0.019096454377221756,0.09567903912192098,0.0765826806453371,0.01909645437716679,0.4029209618485454,0.4029209618485454,0.10047130370348817,0.0,4.8593922789777935,4.710876456371125,5.455947560664185,4.8560939030456325,4.710194985569444,5.442121154829579,24809.98393146945,21088.486341749034,0.85,0.9909325276057976,0.6802436020025037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248892824488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.85460221626,1535.8963000840108,0.4029209618485454,0.10047130370348817,6.112885165565336,3.4479000989254502
2274.0,-30.022339452895405,5.055778417285585,35.00877839462956,24.12322066901254,5.007132236360014,-26.51939545153062,-40.04017714234067,1.504188234990457,-0.15540333971370046,-5.010603764862782,40.01712252919382,45145.27285590934,20619.309057927472,20619.309057927472,65764.58191383681,82546.40582243091,82546.40582243091,20619.309057927472,103165.71488035838,103165.71488035838,103165.71488035838,127975.60455102134,97672.69268783563,60271.559721293546,41556.81440726898,24809.889670662964,0.0,66366.70407793195,21088.40622006352,1535.8925367685476,0.0,0.8868027751141088,2.81755650250059,0.0014959162575277712,354509.4323522301,1555271.6343493906,4.387109319009934,1555271.6343493906,4.387109319009934,0.85,0.09567898870450725,4.296143414572793,1.2672171241650356,1.0,0.0,4.296143414572699,1.2847028197069423,1.2850020299693325,3.3440756482131797,19324.724706127145,1970.573509417298,3099.015535412006,3099.015535412006,6.653502966446467,5.055778417285585,-0.8946432694321684,5.950421686717753,3.4479447862611243,3.4479447862611243,0.9851270817888926,0.0,0.0,0.00023289019173784083,7.849790206439466e-05,0.00015439228967344617,0.0006632914185413908,0.09567898870490499,0.07658245101799721,0.019096537686907784,0.0956789805504218,0.07658245101767885,0.019096537686828396,0.40291995255082247,0.40291995255082247,0.10047179159734215,0.0,4.858576607246732,4.710742939601914,5.452383086514601,4.855200425149064,4.710099091207212,5.438014748260969,24809.889670662964,21088.40622006352,0.85,0.9909273456854496,0.6802397901649134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270039243475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.846811062827,1535.8925367685476,0.40291995255082247,0.10047179159734215,6.112885165565336,3.4479447862611243
2275.0,-30.02268966992755,5.05561789771881,35.008762452224936,24.123045906331413,5.007013056931292,-26.519722614517686,-40.04048171974716,1.5040460015165857,-0.1562095960502461,-5.010691719160013,40.01709243454338,45145.004406064625,20619.262348012922,20619.262348012922,65764.26675407754,82546.16455900704,82546.16455900704,20619.262348012922,103165.42690701997,103165.42690701997,103165.42690701997,127975.24541169548,97672.55073789945,60271.39058493631,41556.84461440349,24809.818504675506,0.0,66366.66311907899,21088.34572897418,1535.890771882138,0.0,0.8868024364585013,2.8175568365482913,0.0014959162575277712,354508.2169078866,1555270.336289721,4.387120698795632,1555270.336289721,4.387120698795632,0.8499999999999999,0.09567888133744977,4.296143414572793,1.2672168565681208,1.0,0.0,4.2961434145723585,1.2847035025399223,1.28500270205307,3.344073870802956,19324.6966210671,1970.5706455381912,3099.015535412006,3099.015535412006,6.653487893945535,5.05561789771881,-0.8947131825427901,5.9503310802616,3.447989477645115,3.447989477645115,0.9851398507557472,0.0,0.0,0.0002328817012902083,7.849519556032248e-05,0.00015438650572988582,0.0006632665698903537,0.09567888133771167,0.07658225410516309,0.019096627232548586,0.0956788454115967,0.07658225410495346,0.01909662723249631,0.40291894426359764,0.40291894426359764,0.1004722696327007,0.0,4.857791767513049,4.7106146669525515,5.448952524459344,4.85448212310979,4.709935065933166,5.435062452304976,24809.818504675506,21088.34572897418,0.85,0.9909232084801282,0.680236165031573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516291096922043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.839037834248,1535.890771882138,0.40291894426359764,0.1004722696327007,6.112885165565336,3.447989477645115
2276.0,-30.023038419403626,5.0554581827717024,35.008746530400934,24.122892622277163,5.006924086326956,-26.52004543531155,-40.0407818617299,1.5039311022300643,-0.15722222432901845,-5.010754704439675,40.01706114918213,45144.72312694496,20619.16579365289,20619.16579365289,65763.88892059785,82545.88557613043,82545.88557613043,20619.16579365289,103165.05136978332,103165.05136978332,103165.05136978332,127974.78336946169,97672.3834826653,60271.221033459224,41556.84716578453,24809.731999678355,0.0,66366.57916546288,21088.2721997266,1535.8875631620851,0.0,0.8868022291873588,2.8175628025652597,0.0014959162575277712,354507.3465135175,1555268.9868725026,4.387127663694833,1555268.9868725026,4.387127663694833,0.85,0.09567874217436018,4.296143414572793,1.267216552156024,1.0,0.0,4.296143414571833,1.2847040574428614,1.2850032462230367,3.344072426395266,19324.663529306585,1970.5672711177197,3099.015535412006,3099.015535412006,6.65345673748345,5.0554581827717024,-0.8947681695607708,5.950226352332473,3.448034018271281,3.448034018271281,0.9851525766489375,0.0,0.0,0.0002328732467044939,7.84925285542479e-05,0.000154380718150246,0.0006632417056181977,0.09567874217472641,0.07658203210752582,0.01909671006720059,0.09567882575449663,0.07658203210723268,0.0190967100671275,0.4029179370139035,0.4029179370139035,0.1004727455289472,0.0,4.856964486260438,4.7104560940928195,5.4454307679541785,4.85353248011063,4.709702562994892,5.431223736847301,24809.731999678355,21088.2721997266,0.85,0.9909187688676491,0.6802327872646816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631208203692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.831277171275,1535.8875631620851,0.4029179370139035,0.1004727455289472,6.112885165565336,3.448034018271281
2277.0,-30.023385655360713,5.055298678535986,35.008730599077616,24.122704553324752,5.00678911296878,-26.52037149432807,-40.04108245773239,1.503774951931312,-0.15791282158789954,-5.010852301638253,40.017029028846196,45144.450867326,20619.14050828598,20619.14050828598,65763.59137561198,82545.65499895178,82545.65499895178,20619.14050828598,103164.79550723775,103164.79550723775,103164.79550723775,127974.4480187196,97672.2441153618,60271.03998371517,41556.893479607366,24809.652511481847,0.0,66366.54599108921,21088.204634759568,1535.885543023762,0.0,0.8868018487892187,2.8175604885743644,0.0014959162575277712,354505.99781991844,1555267.6014416202,4.387140446158723,1555267.6014416202,4.387140446158723,0.8499999999999999,0.09567863623421492,4.296143414572793,1.2672162862075496,1.0,0.0,4.296143414571506,1.284704805223272,1.2850039833628832,3.344070479931112,19324.63595522524,1970.5644593439392,3099.015535412006,3099.015535412006,6.653448578322379,5.055298678535986,-0.8948435577375413,5.9501422362735275,3.4480785340917683,3.4480785340917683,0.9851652954547909,0.0,0.0,0.00023286482909132698,7.848985759780236e-05,0.0001543749714935246,0.0006632170171567683,0.09567863623447231,0.07658183811012802,0.01909679812434429,0.09567858028881222,0.076581838109922,0.01909679812429292,0.402916928670506,0.402916928670506,0.10047321189439938,0.0,4.856197183589302,4.710317347675925,5.442130646718681,4.852939480050338,4.709577596568465,5.428743863800776,24809.652511481847,21088.204634759568,0.85,0.9909147808361433,0.6802290249275196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516332979272952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.82353423444,1535.885543023762,0.402916928670506,0.10047321189439938,6.112885165565336,3.4480785340917683
2278.0,-30.02373154601408,5.0551400215024325,35.00871462932303,24.12256150217729,5.0067016046253885,-26.52069159544038,-40.04138218061996,1.5036616540470777,-0.15874595476407194,-5.010911991189837,40.01699604681198,45144.1809015415,20619.038844026403,20619.038844026403,65763.2197455679,82545.41391262847,82545.41391262847,20619.038844026403,103164.45275665488,103164.45275665488,103164.45275665488,127974.00803897786,97672.11415779492,60270.88114668794,41556.92556789664,24809.555282322985,0.0,66366.48085021962,21088.121989974537,1535.881652781206,0.0,0.8868016644332056,2.817564478031742,0.0014959162575277712,354505.1729732661,1555266.178844495,4.387146641049948,1555266.178844495,4.387146641049948,0.85,0.09567848629382858,4.296143414572793,1.2672160444362088,1.0,0.0,4.296143414573027,1.2847053524924124,1.2850045199870122,3.344069055397017,19324.61024287786,1970.5618374141895,3099.015535412006,3099.015535412006,6.65341577298197,5.0551400215024325,-0.8948964098773216,5.950036431379754,3.44812284728528,3.44812284728528,0.9851779563672228,0.0,0.0,0.0002328564443693969,7.848719448311105e-05,0.00015436924988628583,0.0006631924363115087,0.09567848629423283,0.07658160837490821,0.019096877919324618,0.09567845352764492,0.07658160837458464,0.019096877919243936,0.40291592054923475,0.40291592054923475,0.10047368173325148,0.0,4.855414268524214,4.710191600471376,5.438699865609692,4.8521660364257855,4.709575611030857,5.424863027028493,24809.555282322985,21088.121989974537,0.85,0.99091015378662,0.6802256247913152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635378587529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.815809993454,1535.881652781206,0.40291592054923475,0.10047368173325148,6.112885165565336,3.44812284728528
2279.0,-30.024076300482598,5.054981800846345,35.00869871512416,24.12239113999533,5.0065874733589855,-26.521013336478266,-40.04167834119869,1.503524509350092,-0.15954737439142264,-5.010995324931673,40.01696572547731,45143.90046618257,20618.98647873041,20618.98647873041,65762.88694491299,82545.16970327838,82545.16970327838,20618.98647873041,103164.1561820088,103164.1561820088,103164.1561820088,127973.63777798045,97671.96909027771,60270.69985316212,41556.965819017314,24809.481595971647,0.0,66366.44741498896,21088.0593565759,1535.8796416929426,0.0,0.886801350110445,2.817565288382427,0.0014959162575277712,354504.02139136055,1555264.8710108222,4.387157203200982,1555264.8710108222,4.387157203200982,0.8500000000000001,0.09567837030252345,4.296143414572793,1.2672157416725534,1.0,0.0,4.296143414571097,1.284706011249248,1.2850051681605292,3.3440673406635835,19324.58154099859,1970.5589106370262,3099.015535412006,3099.015535412006,6.653398875584911,5.054981800846345,-0.8949630720964956,5.949944872942841,3.448167150211051,3.448167150211051,0.9851906143460145,0.0,0.0,0.0002328480874664598,7.848456310249976e-05,0.00015436352436396005,0.0006631678386464739,0.09567837030280621,0.07658140696360541,0.019096963339200808,0.09567832185096235,0.07658140696337908,0.019096963339144374,0.4029149133017858,0.4029149133017858,0.1004741442240437,0.0,4.854653280938749,4.710068561967432,5.435368441633329,4.851447950540262,4.709418645394351,5.421883766787914,24809.481595971647,21088.0593565759,0.85,0.9909056384124058,0.6802217419277855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516374511922794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.808101128852,1535.8796416929426,0.4029149133017858,0.1004741442240437,6.112885165565336,3.448167150211051
2280.0,-30.024419421646222,5.054824458715594,35.00868285585967,24.122257308941357,5.006507640814578,-26.52133017716303,-40.04197373343629,1.5034183963268224,-0.16038178998462627,-5.011052027509271,40.01693549715057,45143.62432633421,20618.881055690115,20618.881055690115,65762.50538202433,82544.93542734206,82544.93542734206,20618.881055690115,103163.81648303218,103163.81648303218,103163.81648303218,127973.21582059239,97671.8480649362,60270.53696390871,41557.012334474995,24809.39933756022,0.0,66366.41167203522,21087.989436926186,1535.876540325255,0.0,0.8868011709845354,2.817569643749492,0.0014959162575277712,354503.2378249318,1555263.5671896401,4.387163222350293,1555263.5671896401,4.387163222350293,0.85,0.09567822504859233,4.296143414572793,1.2672154306666927,1.0,0.0,4.296143414573227,1.2847065247720417,1.2850056711173938,3.3440660039732424,19324.557595908693,1970.556468917387,3099.015535412006,3099.015535412006,6.6533648573494135,5.054824458715594,-0.8950137767856754,5.94983823550127,3.448211320348969,3.448211320348969,0.9852032343854197,0.0,0.0,0.00023283977042944833,7.848193862982576e-05,0.00015435783179962257,0.0006631433825736834,0.09567822504895908,0.07658118248541443,0.01909704256354465,0.09567825722208712,0.07658118248512089,0.019097042563471448,0.40291390683389106,0.40291390683389106,0.10047460457686665,0.0,4.853878837819252,4.709961593206401,5.431904878526041,4.850670237524639,4.709426372245616,5.41794264784977,24809.39933756022,21087.989436926186,0.85,0.9909004227470483,0.6802179474373534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516395169945424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.800403496132,1535.876540325255,0.40291390683389106,0.10047460457686665,6.112885165565336,3.448211320348969
2281.0,-30.024761087321803,5.054667599212032,35.008667089361964,24.122085829172306,5.006400075925685,-26.5216484812108,-40.04226556336505,1.5032874698100174,-0.1613270043382613,-5.01113144046824,40.016906480637786,45143.33906234822,20618.82314042745,20618.82314042745,65762.16220277567,82544.65813640188,82544.65813640188,20618.82314042745,103163.48127682932,103163.48127682932,103163.48127682932,127972.81315286721,97671.67142150692,60270.352347433,41557.02119341547,24809.331876037893,0.0,66366.35306945337,21087.932094632208,1535.874793165882,0.0,0.8868008718899936,2.8175728042064483,0.0014959162575277712,354502.1404286267,1555262.3156377117,4.387173272796751,1555262.3156377117,4.387173272796751,0.85,0.09567810698352408,4.296143414572793,1.2672151152649898,1.0,0.0,4.29614341457286,1.2847071542884103,1.2850062901405097,3.3440643653552273,19324.52264667623,1970.5529050874895,3099.015535412006,3099.015535412006,6.653346169071794,5.054667599212032,-0.8950777080937229,5.949745307305755,3.4482554918076027,3.4482554918076027,0.9852158548021722,0.0,0.0,0.0002328314889444939,7.847934588688626e-05,0.00015435214305760766,0.0006631189429221388,0.0956781069837993,0.07658098164436536,0.019097125339433942,0.09567822343391942,0.07658098164414508,0.01909712533937901,0.4029129018825117,0.4029129018825117,0.10047505298192425,0.0,4.853094725443157,4.709819051749605,5.428535990951957,4.84980443613,4.709098546461746,5.414908989492744,24809.331876037893,21087.932094632208,0.85,0.9908961267459521,0.6802142497585343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516415730154595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.792727092137,1535.874793165882,0.4029129018825117,0.10047505298192425,6.112885165565336,3.4482554918076027
2282.0,-30.025101666836306,5.054511370743414,35.008651331211375,24.121939320489787,5.006300754727691,-26.521964983032532,-40.04256095560265,1.5031640709194447,-0.16196514289202923,-5.011201659899458,40.01687519076314,45143.07432762733,20618.747416234124,20618.747416234124,65761.82174386145,82544.45306680733,82544.45306680733,20618.747416234124,103163.20048304145,103163.20048304145,103163.20048304145,127972.44855765485,97671.57009224882,60270.19135304943,41557.08748799932,24809.2480746134,0.0,66366.33556261272,21087.86086342139,1535.8719128094208,0.0,0.8868006278151156,2.817572998215211,0.0014959162575277712,354501.1700785858,1555260.9660310782,4.387181474425904,1555260.9660310782,4.387181474425904,0.85,0.09567796962496326,4.296143414572793,1.267214902066626,1.0,0.0,4.296143414571424,1.2847077485395058,1.2850068739243021,3.344062818533458,19324.502598493225,1970.5508607417646,3099.015535412006,3099.015535412006,6.653321734152878,5.054511370743414,-0.8951360731441422,5.949647443887557,3.4482995466218878,3.4482995466218878,0.9852284418919679,0.0,0.0,0.00023282323405660074,7.84767215755018e-05,0.00015434651248109893,0.0006630947531579505,0.09567796962530724,0.07658076625397488,0.019097203371332357,0.09567802425495153,0.07658076625369957,0.019097203371263697,0.40291189591495535,0.40291189591495535,0.10047549526337651,0.0,4.8523503554295075,4.70972371414274,5.425176936131436,4.849236517007455,4.709209428438328,5.411606858750133,24809.2480746134,21087.86086342139,0.85,0.9908912581412463,0.6802104402018325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643620320454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.78506840905,1535.8719128094208,0.40291189591495535,0.10047549526337651,6.112885165565336,3.4482995466218878
2283.0,-30.02544081324196,5.054355519601353,35.008635548549606,24.12176445303487,5.0061811450132545,-26.522282223812304,-40.04285638276485,1.5030225555790562,-0.16268313190300887,-5.011286445511735,40.016842960523974,45142.81662575064,20618.702137047338,20618.702137047338,65761.51876279798,82544.21315557757,82544.21315557757,20618.702137047338,103162.91529262491,103162.91529262491,103162.91529262491,127972.07923923529,97671.42454299377,60270.02801314708,41557.107255385214,24809.163946610388,0.0,66366.27120199561,21087.789354618828,1535.8693401292185,0.0,0.8868003130121743,2.8175725414096267,0.0014959162575277712,354499.99844381394,1555259.575865213,4.387192052729197,1555259.575865213,4.387192052729197,0.85,0.09567784420045902,4.296143414572793,1.2672146229306236,1.0,0.0,4.296143414572561,1.2847084274597953,1.2850075424419636,3.344061051321499,19324.47380130122,1970.547924245407,3099.015535412006,3099.015535412006,6.653307123323644,5.054355519601353,-0.895202970942524,5.949558490543877,3.4483435303658743,3.4483435303658743,0.9852410086759641,0.0,0.0,0.00023281501417200963,7.847409703498632e-05,0.00015434091713702333,0.0006630707147573479,0.09567784420076819,0.07658056148597987,0.019097282714788326,0.09567781451194296,0.0765805614857324,0.01909728271472662,0.40291089190312995,0.40291089190312995,0.10047593099653986,0.0,4.8516337363837465,4.7096290267487575,5.42195475323939,4.8486033136087485,4.709089765998897,5.408904265071442,24809.163946610388,21087.789354618828,0.85,0.9908876537999705,0.6802072168308472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516456611225192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.77742009653,1535.8693401292185,0.40291089190312995,0.10047593099653986,6.112885165565336,3.4483435303658743
2284.0,-30.025778645364714,5.054200477556963,35.00861976868564,24.12162087801846,5.006095985015418,-26.522594836363837,-40.04314356772227,1.5029121760100892,-0.16354005180357944,-5.011345293024566,40.016811476693604,45142.52847986788,20618.605045326858,20618.605045326858,65761.13352519473,82543.95973500365,82543.95973500365,20618.605045326858,103162.5647803305,103162.5647803305,103162.5647803305,127971.64020055856,97671.27979544703,60269.84854029209,41557.14583906104,24809.075420228048,0.0,66366.22125928909,21087.71410719384,1535.8659293284218,0.0,0.8868001275141459,2.817576942567724,0.0014959162575277712,354499.18524403934,1555258.2178946196,4.387198286010081,1555258.2178946196,4.387198286010081,0.8499999999999999,0.09567769323048393,4.296143414572793,1.2672142926929517,1.0,0.0,4.296143414572609,1.2847089606746105,1.2850080652614837,3.344059663378432,19324.4451627287,1970.5450039237357,3099.015535412006,3099.015535412006,6.653275793464415,5.054200477556963,-0.8952543643635815,5.949454841920544,3.4483873675559256,3.4483873675559256,0.9852535335874073,0.0,0.0,0.0002328068264074856,7.8471545795042e-05,0.00015433528061244362,0.0006630464994393936,0.09567769323086549,0.0765803362043866,0.019097357026478884,0.0956777314728344,0.07658033620408121,0.019097357026402723,0.40290988943177714,0.40290988943177714,0.10047636755526583,0.0,4.850890982170654,4.709526112466904,5.418634468807568,4.84780524122101,4.709003048897557,5.405241228623595,24809.075420228048,21087.71410719384,0.85,0.9908825947505688,0.6802033869534105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516476933426332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.76978914131,1535.8659293284218,0.40290988943177714,0.10047636755526583,6.112885165565336,3.4483873675559256
