time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2285.0,-30.026115151028062,5.05404552035355,35.00860394712814,24.12142844349148,5.0059541860517145,-26.52291191920918,-40.0434427318163,1.5027509542281947,-0.16411069494620278,-5.011446502696649,40.016778702557176,45142.29948170633,20618.59486440956,20618.59486440956,65760.89434611589,82543.73982641002,82543.73982641002,20618.59486440956,103162.33469081958,103162.33469081958,103162.33469081958,127971.32855407012,97671.1435294592,60269.70318473539,41557.15593858201,24808.993863250533,0.0,66366.14980183254,21087.644783762953,1535.863877591845,0.0,0.8867997310909163,2.817572628539414,0.0014959162575277712,354497.7866550923,1555256.8042710868,4.3872116070058,1555256.8042710868,4.3872116070058,0.85,0.09567758318410509,4.296143414572793,1.2672141498280687,1.0,0.0,4.296143414572923,1.2847097316413139,1.2850088259298764,3.344057656575968,19324.418202248457,1970.542254719854,3099.015535412006,3099.015535412006,6.65327250825426,5.05404552035355,-0.8953307802299832,5.949376300583533,3.4484311890718695,3.4484311890718695,0.9852660540205341,0.0,0.0,0.00023279867105501905,7.846888821863157e-05,0.0001543297828363875,0.0006630228802049954,0.09567758318435819,0.07658014483503658,0.019097438349321608,0.09567741439504068,0.076580144834834,0.019097438349271093,0.40290888763057964,0.40290888763057964,0.10047679667482658,0.0,4.85021895619758,4.709442893837036,5.415590287735654,4.847335807750426,4.7089184149576795,5.403220356188058,24808.993863250533,21087.644783762953,0.85,0.9908800577173165,0.6802006688123384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649717692754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.762173210676,1535.863877591845,0.40290888763057964,0.10047679667482658,6.112885165565336,3.4484311890718695
2286.0,-30.026450279273934,5.053891747899994,35.00858813322675,24.12130645187574,5.005898578246427,-26.523219142398244,-40.04372156979514,1.5026674413663343,-0.1651724792527034,-5.0114823546547544,40.016747282444584,45141.9867540254,20618.452694426807,20618.452694426807,65760.4394484522,82543.4518826851,82543.4518826851,20618.452694426807,103161.90457711191,103161.90457711191,103161.90457711191,127970.8026352289,97670.97585696932,60269.51072829058,41557.183476309714,24808.898058116993,0.0,66366.0815344267,21087.563349399443,1535.8595287857527,0.0,0.8867996623943749,2.817582411598343,0.0014959162575277712,354497.29122766724,1555255.449050613,4.387213915414062,1555255.449050613,4.387213915414062,0.85,0.095677407774141,4.296143414572793,1.2672137437621132,1.0,0.0,4.296143414573758,1.2847101390495705,1.2850092229983976,3.34405659610586,19324.385027933113,1970.538871881133,3099.015535412006,3099.015535412006,6.653226632400745,5.053891747899994,-0.8953683307851454,5.949260078685139,3.448474777778102,3.448474777778102,0.9852785079366005,0.0,0.0,0.0002327905493464188,7.846641128093732e-05,0.00015432413806548147,0.0006629986294596407,0.09567740777457756,0.0765798999060973,0.01909750786848026,0.09567746827846581,0.07657989990574787,0.019097507868393118,0.40290788749176637,0.40290788749176637,0.10047723437980267,0.0,4.849451354344296,4.709318490492535,5.412231781374032,4.846309875402028,4.708753004871028,5.398729660616993,24808.898058116993,21087.563349399443,0.85,0.9908742226153532,0.6801966563388027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651734099855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.754572592376,1535.8595287857527,0.40290788749176637,0.10047723437980267,6.112885165565336,3.448474777778102
2287.0,-30.026784098048616,5.053738510563731,35.00857251984218,24.121159209776692,5.0058029284789445,-26.52352919168065,-40.044008335657395,1.5025480221065428,-0.16591757950152441,-5.011555618975574,40.01672149509779,45141.71530280367,20618.388480351554,20618.388480351554,65760.10378315522,82543.2279519249,82543.2279519249,20618.388480351554,103161.61643227645,103161.61643227645,103161.61643227645,127970.46391459077,97670.85434029454,60269.341691154164,41557.23627682264,24808.84748231432,0.0,66366.08375913696,21087.52035996717,1535.8586152687071,0.0,0.886799382896215,2.817583657539801,0.0014959162575277712,354496.27881174424,1555254.3367847244,4.387223307386661,1555254.3367847244,4.387223307386661,0.85,0.09567728998016752,4.296143414572793,1.2672134245140478,1.0,0.0,4.296143414573578,1.2847107143472283,1.2850097880365021,3.344055098626384,19324.360985632007,1970.5364202487096,3099.015535412006,3099.015535412006,6.653205911602632,5.053738510563731,-0.8954276712928682,5.949166181856599,3.448518465621868,3.448518465621868,0.9852909901776766,0.0,0.0,0.00023278245963189034,7.846386399468363e-05,0.0001543185956372067,0.0006629748183929074,0.09567728998041088,0.07657970321099572,0.019097586769415156,0.09567742352378278,0.07657970321080093,0.019097586769366584,0.40290688612884207,0.40290688612884207,0.10047765785458945,0.0,4.848717085434316,4.709218001608235,5.408944636936383,4.845638039474068,4.7086773466695035,5.395656387821532,24808.84748231432,21087.52035996717,0.85,0.9908691316157658,0.6801925433273555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516537422585203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.746988351482,1535.8586152687071,0.40290688612884207,0.10047765785458945,6.112885165565336,3.448518465621868
2288.0,-30.02711673697252,5.053585449933238,35.008556833929,24.12097075665372,5.005668728654377,-26.523842033884048,-40.04429929247124,1.5023940255614137,-0.16653983829058916,-5.011649809655057,40.01668815577423,45141.467785347755,20618.36727565918,20618.36727565918,65759.83506100693,82542.99244785176,82542.99244785176,20618.36727565918,103161.35972351095,103161.35972351095,103161.35972351095,127970.11995897641,97670.7040960353,60269.1794335118,41557.24962502611,24808.760235465463,0.0,66366.00986049157,21087.44620014564,1535.8560788176699,0.0,0.88679902423934,2.817580842670789,0.0014959162575277712,354494.97722458246,1555252.8987860954,4.3872353593343,1555252.8987860954,4.3872353593343,0.8499999999999999,0.09567716758011846,4.296143414572793,1.2672132118651644,1.0,0.0,4.2961434145723505,1.2847114513241795,1.2850105148285935,3.3440531803033795,19324.331259524653,1970.533389029348,3099.015535412006,3099.015535412006,6.6531990692063525,5.053585449933238,-0.8954994107540735,5.949084860687312,3.4485620586052623,3.4485620586052623,0.9853034453157893,0.0,0.0,0.00023277439876732056,7.846127955914433e-05,0.00015431311920817623,0.0006629512908683927,0.0956771675804099,0.07657950425803825,0.01909766332237165,0.095677131233001,0.07657950425780499,0.019097663322313475,0.402905885154504,0.402905885154504,0.10047807203551057,0.0,4.848031985635657,4.709120169681398,5.40589385193357,4.845109971364479,4.7085505259803995,5.393510957949104,24808.760235465463,21087.44620014564,0.85,0.9908661858569036,0.6801895711410093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516557425758352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.73941917272,1535.8560788176699,0.402905885154504,0.10047807203551057,6.112885165565336,3.4485620586052623
2289.0,-30.02744776705369,5.053433439142287,35.00854114264874,24.120855365786724,5.005604169553309,-26.52414646338473,-40.04458144828675,1.5023028658799424,-0.16727832158107958,-5.011692028753448,40.016656627625366,45141.18871922931,20618.24129491419,20618.24129491419,65759.4300141435,82542.77170991748,82542.77170991748,20618.24129491419,103161.01300483166,103161.01300483166,103161.01300483166,127969.67898814639,97670.59799918691,60269.01500847972,41557.3144341191,24808.66598331473,0.0,66365.98041743384,21087.36608581752,1535.8519705421659,0.0,0.8867989235284371,2.8175856281128993,0.0014959162575277712,354494.39381524664,1555251.538908356,4.387238743524145,1555251.538908356,4.387238743524145,0.85,0.0956769951526254,4.296143414572793,1.2672129294322803,1.0,0.0,4.296143414571307,1.2847118942955396,1.2850109475970615,3.3440520272668177,19324.310268065004,1970.5312484961742,3099.015535412006,3099.015535412006,6.653158417346574,5.053433439142287,-0.8955402200487219,5.948973659191009,3.4486054494993366,3.4486054494993366,0.9853158427140961,0.0,0.0,0.00023276637714526486,7.845877337398891e-05,0.00015430760377127593,0.0006629275957604749,0.09567699515304999,0.07657926456196167,0.019097730591088324,0.09567702693937101,0.07657926456162183,0.01909773059100357,0.40290488458523105,0.40290488458523105,0.10047849092904858,0.0,4.847324935641211,4.7090523809225715,5.402612041349187,4.84441370717235,4.708701299274367,5.389404514001569,24808.66598331473,21087.36608581752,0.85,0.9908605222212463,0.6801856679475959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516577358284555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.73186250301,1535.8519705421659,0.40290488458523105,0.10047849092904858,6.112885165565336,3.4486054494993366
2290.0,-30.027777504094995,5.053281742057169,35.008525547606126,24.12068493375557,5.0054887352131034,-26.524454817015435,-40.04486793475223,1.50216604812911,-0.1679899032314438,-5.01177698997719,40.01662804818067,45140.93483700623,20618.20365021417,20618.20365021417,65759.13848722039,82542.53293442893,82542.53293442893,20618.20365021417,103160.7365846431,103160.7365846431,103160.7365846431,127969.33995528218,97670.45133707569,60268.85323963385,41557.33121937983,24808.60337063907,0.0,66365.9345900189,21087.312865043208,1535.8506335491352,0.0,0.8867985946077421,2.8175850667702993,0.0014959162575277712,354493.2197713511,1555250.3062154264,4.387249796254401,1555250.3062154264,4.387249796254401,0.85,0.0956768779834779,4.296143414572793,1.2672126629343254,1.0,0.0,4.2961434145735335,1.2847125507720516,1.2850115939609539,3.34405031848643,19324.28125069233,1970.5282895476366,3099.015535412006,3099.015535412006,6.653146270037344,5.053281742057169,-0.8956060994216637,5.948887841478832,3.448648901993955,3.448648901993955,0.9853282577125586,0.0,0.0,0.0002327583871097372,7.845622879853651e-05,0.0001543021583112007,0.0006629042012830334,0.09567687798372611,0.07657907104114871,0.019097806942577403,0.09567688910153584,0.07657907104095003,0.019097806942527867,0.4029038860974078,0.4029038860974078,0.1004788975432715,0.0,4.846650174259253,4.708980637502066,5.399508421743235,4.843787086745749,4.70853282026917,5.38693187070578,24808.60337063907,21087.312865043208,0.85,0.9908568137170518,0.6801823121435436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516597194456922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.724326975818,1535.8506335491352,0.4029038860974078,0.1004788975432715,6.112885165565336,3.448648901993955
2291.0,-30.02810600031714,5.053130385850991,35.0085098359295,24.120505002234154,5.005366518001051,-26.52476273182144,-40.045154351368524,1.5020232495009171,-0.16867349465763937,-5.011860196694633,40.01659346088877,45140.6863454008,20618.162744741345,20618.162744741345,65758.84909014215,82542.28259027145,82542.28259027145,20618.162744741345,103160.4453350128,103160.4453350128,103160.4453350128,127968.95072702048,97670.28964399875,60268.69339910884,41557.3291609888,24808.50539200767,0.0,66365.83455299647,21087.22958320652,1535.8472358944632,0.0,0.8867982963693153,2.817584342104447,0.0014959162575277712,354492.06997520826,1555248.8143921099,4.387259817972452,1555248.8143921099,4.387259817972452,0.85,0.09567673826840226,4.296143414572793,1.2672124041290953,1.0,0.0,4.296143414571769,1.284713235162787,1.2850122682845087,3.344048537048367,19324.249259415003,1970.5250273452202,3099.015535412006,3099.015535412006,6.653133070531771,5.053130385850991,-0.8956709730498096,5.9488013589008,3.448692195771848,3.448692195771848,0.9853406273633851,0.0,0.0,0.0002327504273924271,7.845368491975197e-05,0.00015429674247267514,0.0006628809340640175,0.095676738268757,0.07657885971007557,0.019097878558681433,0.09567662065787123,0.07657885970979163,0.019097878558610625,0.4029028889896356,0.4029028889896356,0.1004793029564213,0.0,4.84598961857273,4.7088941686412795,5.396535432634437,4.843186702036974,4.7083907712849395,5.384484731617761,24808.50539200767,21087.22958320652,0.85,0.9908539466588095,0.6801795931512573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661695319849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.716806318189,1535.8472358944632,0.4029028889896356,0.1004793029564213,6.112885165565336,3.448692195771848
2292.0,-30.028432968655245,5.0529800208368645,35.008494153210165,24.12038454730066,5.0053003657243975,-26.525063664513116,-40.04542840467764,1.5019310615779384,-0.16946402915664294,-5.011904485924352,40.01656288098206,45140.39013313378,20618.043801695087,20618.043801695087,65758.43393482886,82542.04682042093,82542.04682042093,20618.043801695087,103160.09062211603,103160.09062211603,103160.09062211603,127968.5081632801,97670.16607852376,60268.50939121785,41557.39631922879,24808.41754116407,0.0,66365.81386039287,21087.154909989462,1535.8435397655367,0.0,0.8867981816883512,2.8175895707893543,0.0014959162575277712,354491.4579634889,1555247.495416724,4.387263671602795,1555247.495416724,4.387263671602795,0.8500000000000001,0.09567657043654157,4.296143414572793,1.2672120502637698,1.0,0.0,4.296143414570515,1.284713682740263,1.2850127057875587,3.344047372025511,19324.224811754953,1970.522534377688,3099.015535412006,3099.015535412006,6.653094689618576,5.0529800208368645,-0.8957126010814465,5.948692621918311,3.4487353395530795,3.4487353395530795,0.9853529541580227,0.0,0.0,0.00023274250494596406,7.845125092007488e-05,0.00015429125402588917,0.0006628573549095016,0.09567657043694561,0.07657862513611734,0.01909794530082827,0.09567655558201328,0.07657862513579394,0.01909794530074762,0.402901892044732,0.402901892044732,0.1004797132645497,0.0,4.845297161020881,4.708820050520899,5.393352605773487,4.84244045676769,4.7084397324154,5.380537037947192,24808.41754116407,21087.154909989462,0.85,0.9908480000434909,0.680175341902551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516636637637872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.709299527067,1535.8435397655367,0.402901892044732,0.1004797132645497,6.112885165565336,3.4487353395530795
2293.0,-30.028758751871415,5.052830145085061,35.008478603274256,24.120232450682693,5.0052013864572125,-26.525366813561114,-40.04571031602097,1.5018094481426087,-0.17017494291400226,-5.011977638196759,40.016535383126595,45140.13423358768,20617.985090216425,20617.985090216425,65758.1193238041,82541.8162587954,82541.8162587954,20617.985090216425,103159.80134901183,103159.80134901183,103159.80134901183,127968.15862029225,97670.03303394472,60268.35100871835,41557.424472473744,24808.35727128042,0.0,66365.78174375417,21087.103680588356,1535.8420715335203,0.0,0.8867979089503,2.8175903802254747,0.0014959162575277712,354490.447108979,1555246.3093773818,4.387272836436298,1555246.3093773818,4.387272836436298,0.85,0.0956764430814475,4.296143414572793,1.2672118079429495,1.0,0.0,4.296143414575401,1.2847142678993158,1.2850132809414108,3.344045848885587,19324.19848863645,1970.5198501666168,3099.015535412006,3099.015535412006,6.6530757444154975,5.052830145085061,-0.8957710396565606,5.948601184741621,3.4487785300835703,3.4487785300835703,0.9853652943095915,0.0,0.0,0.0002327346114621178,7.844874720224924e-05,0.00015428586425986855,0.0006628341997017061,0.09567644308171928,0.07657842463289631,0.01909801844882297,0.09567646217761203,0.07657842463267878,0.01909801844876872,0.40290089592175554,0.40290089592175554,0.10048011277651128,0.0,4.8446265810353,4.70875331125859,5.3902500887081715,4.841802695282752,4.708347866662564,5.377700550167447,24808.35727128042,21087.103680588356,0.85,0.990843738987415,0.6801718151664193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516656230572675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.701812394685,1535.8420715335203,0.40290089592175554,0.10048011277651128,6.112885165565336,3.4487785300835703
2294.0,-30.02908329780297,5.052680702701222,35.00846302595566,24.12006624452772,5.005091799647827,-26.525669909527252,-40.04599219243971,1.5016784113677306,-0.17087408070131005,-5.012053747546586,40.01650348567087,45139.883958281316,20617.9330860606,20617.9330860606,65757.81704434191,82541.57055706522,82541.57055706522,20617.9330860606,103159.50364312582,103159.50364312582,103159.50364312582,127967.77612855221,97669.87973652435,60268.19313772156,41557.429554225324,24808.272485426398,0.0,66365.70203965172,21087.031612612438,1535.8392682264903,0.0,0.8867976370921756,2.8175906893148457,0.0014959162575277712,354489.3953945028,1555244.9335750414,4.387281971705377,1555244.9335750414,4.387281971705377,0.85,0.09567630294338583,4.296143414572793,1.2672115408955142,1.0,0.0,4.2961434145746535,1.2847148970752342,1.2850139001611944,3.3440442111734976,19324.168158455464,1970.5167573488873,3099.015535412006,3099.015535412006,6.653058963552275,5.052680702701222,-0.8958311599724142,5.948511862673636,3.448821617599837,3.448821617599837,0.9853776050285249,0.0,0.0,0.0002327267482019896,7.844624386845362e-05,0.00015428050433353597,0.0006628111726894898,0.09567630294372029,0.07657821483410557,0.019098088109614726,0.09567626870845258,0.07657821483383788,0.01909808810954796,0.4028999008545595,0.4028999008545595,0.10048050640178244,0.0,4.843966625306507,4.708676038501778,5.387243377782454,4.841179666845278,4.708222861826698,5.375071390363189,24808.272485426398,21087.031612612438,0.85,0.9908403742200057,0.6801688608870807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667575254161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.694338105299,1535.8392682264903,0.4028999008545595,0.10048050640178244,6.112885165565336,3.448821617599837
2295.0,-30.029406414093962,5.05253203072353,35.008447464537134,24.11992713985967,5.005010196238261,-26.525968920071346,-40.04626966835929,1.501572702211297,-0.17165974995867828,-5.012109477433688,40.01647279415668,45139.620846311365,20617.840637323083,20617.840637323083,65757.46148363446,82541.32098477604,82541.32098477604,20617.840637323083,103159.16162209913,103159.16162209913,103159.16162209913,127967.34952050462,97669.73403761507,60268.03389913162,41557.44459831494,24808.187898405493,0.0,66365.63249672044,21086.95971364467,1535.8360162651477,0.0,0.8867974645876181,2.8175945177092627,0.0014959162575277712,354488.625294496,1555243.6097882905,4.387287768391022,1555243.6097882905,4.387287768391022,0.85,0.09567614435808722,4.296143414572793,1.2672112232958899,1.0,0.0,4.296143414571066,1.2847154077067695,1.285014400853811,3.344042882027432,19324.13933165409,1970.5138178332143,3099.015535412006,3099.015535412006,6.653029131905268,5.05253203072353,-0.8958790488792676,5.948411079602797,3.4488645860558544,3.4488645860558544,0.9853898817302441,0.0,0.0,0.00023271891982305423,7.844377968745636e-05,0.0001542751401355979,0.0006627881273258436,0.09567614435846425,0.07657799042339845,0.019098153935065795,0.09567617751324214,0.07657799042309668,0.019098153934990533,0.4028989059484629,0.4028989059484629,0.10048089906159567,0.0,4.843284937405542,4.708592132134299,5.384154282293366,4.840449727475004,4.708151002328634,5.371691750960451,24808.187898405493,21086.95971364467,0.85,0.9908360548945866,0.6801656090378104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669520041837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.686877743408,1535.8360162651477,0.4028989059484629,0.10048089906159567,6.112885165565336,3.4488645860558544
2296.0,-30.029728146390834,5.052384011059921,35.008432004537426,24.119793937448435,5.004924038123109,-26.526267140486336,-40.046543267648644,1.5014630322142875,-0.1722627728936459,-5.012171492889963,40.01644462534645,45139.346823428175,20617.76235963306,20617.76235963306,65757.10918306123,82541.11681411132,82541.11681411132,20617.76235963306,103158.87917374438,103158.87917374438,103158.87917374438,127966.99919207275,97669.63117686694,60267.861186165006,41557.52221189104,24808.120018328373,0.0,66365.64223021941,21086.902015579115,1535.8338655057069,0.0,0.8867972509579505,2.817595208489737,0.0014959162575277712,354487.7683392822,1555242.3948115855,4.38729494700944,1555242.3948115855,4.38729494700944,0.85,0.0956759998240533,4.296143414572793,1.2672109699854626,1.0,0.0,4.296143414570315,1.284715936796281,1.285014920052081,3.3440415048373744,19324.11898046292,1970.5117425892554,3099.015535412006,3099.015535412006,6.653003873016073,5.052384011059921,-0.8959304051339645,5.9483144161938855,3.448907537847086,3.448907537847086,0.985402153670596,0.0,0.0,0.00023271112521622444,7.844135000372596e-05,0.00015426977521249848,0.0006627650788468005,0.09567599982437086,0.0765777784295745,0.01909822139479636,0.09567604393810272,0.07657777842932033,0.01909822139473297,0.40289791071729164,0.40289791071729164,0.10048128394657177,0.0,4.842633761346804,4.708547177703565,5.381061859968156,4.839908719996345,4.708249955876624,5.368574009190013,24808.120018328373,21086.902015579115,0.85,0.9908306010955608,0.6801613802943671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516714562675728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.679435203785,1535.8338655057069,0.40289791071729164,0.10048128394657177,6.112885165565336,3.448907537847086
2297.0,-30.03004867592282,5.05223641231255,35.008416561002136,24.11963251596319,5.004817270682035,-26.52656633921135,-40.046820778492815,1.501334933966264,-0.172923488932895,-5.012246700613312,40.0164141849002,45139.095663392654,20617.711849684485,20617.711849684485,65756.80751307713,82540.87942386772,82540.87942386772,20617.711849684485,103158.59127355221,103158.59127355221,103158.59127355221,127966.63472776352,97669.48567912336,60267.70191862977,41557.537511659546,24808.043454211303,0.0,66365.58096587085,21086.836936079606,1535.8315134117947,0.0,0.8867969784112757,2.8175951174261478,0.0014959162575277712,354486.72909004986,1555241.0818555143,4.387304105425166,1555241.0818555143,4.387304105425166,0.8499999999999999,0.0956758607853125,4.296143414572793,1.2672106974432245,1.0,0.0,4.296143414571225,1.2847165520260346,1.2850155254483762,3.3440399034305677,19324.090193462558,1970.508807132156,3099.015535412006,3099.015535412006,6.652987574308309,5.05223641231255,-0.8959894418609,5.94822585417345,3.448950438633103,3.448950438633103,0.9854144110380295,0.0,0.0,0.0002327033599879547,7.843888565471867e-05,0.00015426447433323603,0.0006627423055092656,0.0956758607856257,0.07657757220207703,0.01909828858354868,0.09567586491539684,0.07657757220182634,0.019098288583486153,0.4028969175332073,0.4028969175332073,0.10048166035045311,0.0,4.842000713585094,4.708496226502916,5.378084689418131,4.839323211680437,4.7081500427210585,5.366032598788763,24808.043454211303,21086.836936079606,0.85,0.9908269701864467,0.6801582236823314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733842048335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.672009619635,1535.8315134117947,0.4028969175332073,0.10048166035045311,6.112885165565336,3.448950438633103
2298.0,-30.030367966651802,5.052089501304606,35.00840111494513,24.119494144711666,5.00473044398157,-26.526862428592718,-40.047097800392635,1.5012249059181668,-0.17356478129943298,-5.012305725539599,40.01638322437851,45138.84815482033,20617.629320953263,20617.629320953263,65756.47747577359,82540.65571200398,82540.65571200398,20617.629320953263,103158.28503295724,103158.28503295724,103158.28503295724,127966.2434448943,97669.36193790255,60267.554380700225,41557.563952447024,24807.95841193705,0.0,66365.52236438407,21086.76465014649,1535.828313218748,0.0,0.8867967901095646,2.817596661191567,0.0014959162575277712,354485.9134626032,1555239.7464684297,4.387310432950395,1555239.7464684297,4.387310432950395,0.85,0.09567570202508399,4.296143414572793,1.2672104496276004,1.0,0.0,4.296143414573365,1.2847170826681695,1.2850160462762223,3.344038522201582,19324.065711030868,1970.5063106189034,3099.015535412006,3099.015535412006,6.652960943679878,5.052089501304606,-0.8960387621970316,5.948128263501638,3.4489932196960793,3.4489932196960793,0.9854266341988798,0.0,0.0,0.0002326956250085777,7.843642571901673e-05,0.000154259199289561,0.0006627196431651196,0.0956757020254561,0.07657735051922099,0.019098351506235112,0.09567569766195433,0.07657735051892316,0.019098351506160835,0.40289592559301873,0.40289592559301873,0.1004820348997848,0.0,4.84137167817255,4.708458508845922,5.3750745208946,4.838740944240158,4.7081958954899505,5.36292139121025,24807.95841193705,21086.76465014649,0.85,0.9908228720740494,0.6801550947942916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516753049395514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.664597406463,1535.828313218748,0.40289592559301873,0.1004820348997848,6.112885165565336,3.4489932196960793
2299.0,-30.03068604608835,5.0519431932020495,35.00838572801804,24.119340476486855,5.004640457349643,-26.52715774374955,-40.04736717380581,1.5011121550065727,-0.17442237948313277,-5.012369161451534,40.01635405454291,45138.57222761699,20617.556972306833,20617.556972306833,65756.12919992383,82540.37959398993,82540.37959398993,20617.556972306833,103157.93656629676,103157.93656629676,103157.93656629676,127965.82190457826,97669.1839040262,60267.376537634955,41557.563740434714,24807.8853382815,0.0,66365.44907871622,21086.702537539273,1535.825891360503,0.0,0.8867965728737726,2.8176005361134244,0.0014959162575277712,354485.03688422765,1555238.4883178873,4.3873177327533215,1555238.4883178873,4.3873177327533215,0.85,0.09567555357133196,4.296143414572793,1.2672101105982438,1.0,0.0,4.296143414574378,1.284717625986213,1.2850165798209219,3.344037107979164,19324.030486695847,1970.502718736352,3099.015535412006,3099.015535412006,6.652937597992966,5.0519431932020495,-0.8960904853848994,5.948033678586949,3.449035962229204,3.449035962229204,0.9854388463512012,0.0,0.0,0.0002326879196089014,7.843403376975353e-05,0.0001542538858391479,0.0006626968158201185,0.09567555357166169,0.07657713798460464,0.019098415587057056,0.09567565493146521,0.07657713798434072,0.019098415586991237,0.4028949354168144,0.4028949354168144,0.10048240397881934,0.0,4.840711282887639,4.708376890773877,5.372083511218193,4.837946781968412,4.707930325410132,5.3599985842975,24807.8853382815,21086.702537539273,0.85,0.9908187183654905,0.6801516881785584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772182557174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.657199326328,1535.825891360503,0.4028949354168144,0.10048240397881934,6.112885165565336,3.449035962229204
2300.0,-30.03100262740092,5.051797302166212,35.008370334598894,24.119184153992705,5.004534016805569,-26.527453355811762,-40.04764409093184,1.500984745212008,-0.17497394041129155,-5.012443137844235,40.01632309159065,45138.33680050842,20617.5069243005,20617.5069243005,65755.84372480892,82540.16299249227,82540.16299249227,20617.5069243005,103157.66991679277,103157.66991679277,103157.66991679277,127965.47533757237,97669.05763645859,60267.231444455705,41557.58465778098,24807.8054207796,0.0,66365.39007856058,21086.63460766266,1535.8233231079703,0.0,0.8867963084842534,2.8175991526055553,0.0014959162575277712,354484.0146561578,1555237.152827653,4.387326617072426,1555237.152827653,4.387326617072426,0.85,0.09567540932547319,4.296143414572793,1.2672098737722264,1.0,0.0,4.296143414574278,1.2847182377982467,1.2850171819224683,3.3440355154726644,19324.005504421726,1970.5001712533563,3099.015535412006,3099.015535412006,6.652921448346162,5.051797302166212,-0.8961483359639635,5.947945638130175,3.449078641787107,3.449078641787107,0.9854510405106021,0.0,0.0,0.00023268025073434602,7.843157490504282e-05,0.0001542486758293032,0.0006626744328706344,0.0956754093257995,0.07657692956375237,0.019098479762047135,0.09567541943627808,0.0765769295634912,0.019098479761981996,0.4028939439633605,0.4028939439633605,0.10048276783714054,0.0,4.840091442346193,4.708318857881238,5.3692013740572975,4.837469197432938,4.707946678380097,5.357531765178408,24807.8054207796,21086.63460766266,0.85,0.9908152976569549,0.680148745408948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167912431813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.649814869395,1535.8233231079703,0.4028939439633605,0.10048276783714054,6.112885165565336,3.449078641787107
2301.0,-30.031317789935397,5.0516520901897675,35.008354933236255,24.1190456081182,5.004447860616989,-26.527745662171043,-40.04791297540066,1.5008757328483449,-0.1756122078674025,-5.012501221385179,40.01629207338265,45138.07226361789,20617.42543717333,20617.42543717333,65755.49770079122,82539.93562666995,82539.93562666995,20617.42543717333,103157.36106384327,103157.36106384327,103157.36106384327,127965.08092792123,97668.92875357921,60267.06539050851,41557.62595896744,24807.719864077946,0.0,66365.34582304538,21086.561884466253,1535.8200730454973,0.0,0.8867961251814369,2.817600766641833,0.0014959162575277712,354483.2120419206,1555235.8149550026,4.387332776625493,1555235.8149550026,4.387332776625493,0.85,0.09567524754105451,4.296143414572793,1.267209609472193,1.0,0.0,4.296143414572153,1.284718763482783,1.285017697920921,3.3440341471515893,19323.98000470328,1970.4975710057238,3099.015535412006,3099.015535412006,6.652895153825776,5.0516520901897675,-0.8961966434412778,5.947848733631045,3.4491212033132994,3.4491212033132994,0.985463200946657,0.0,0.0,0.00023267261645960752,7.842918743389859e-05,0.00015424342902570893,0.0006626518918499254,0.09567524754143032,0.07657670705282826,0.019098540488602055,0.09567525200126271,0.07657670705252748,0.019098540488527032,0.40289295286452903,0.40289295286452903,0.1004831321298172,0.0,4.839473501806822,4.708272662054242,5.366281233237089,4.836889013517748,4.707977918188362,5.354490005164109,24807.719864077946,21086.561884466253,0.85,0.990810744452681,0.6801452128942826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516810214079163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.64244982223,1535.8200730454973,0.40289295286452903,0.1004831321298172,6.112885165565336,3.4491212033132994
2302.0,-30.031632072511165,5.0515072809951835,35.00833953748919,24.11888918085026,5.004341806366559,-26.52803916644383,-40.04818203449247,1.500748900295057,-0.176167465231174,-5.012575129741041,40.016261434222784,45137.81252747745,20617.37710335003,20617.37710335003,65755.18963082749,82539.7169258075,82539.7169258075,20617.37710335003,103157.09402915754,103157.09402915754,103157.09402915754,127964.73592739104,97668.7995636704,60266.89516532245,41557.67155371994,24807.641898233498,0.0,66365.31345195344,21086.49561349847,1535.8176152114247,0.0,0.8867958599646619,2.8175994397691113,0.0014959162575277712,354482.1907581285,1555234.4934322522,4.387341688749112,1555234.4934322522,4.387341688749112,0.8499999999999999,0.09567510392872616,4.296143414572793,1.2672092753881588,1.0,0.0,4.296143414574079,1.2847193724798076,1.2850182972789197,3.344032561975177,19323.95444423849,1970.494964563688,3099.015535412006,3099.015535412006,6.652879557316902,5.0515072809951835,-0.8962541807390494,5.947761461734233,3.4491637265373494,3.4491637265373494,0.9854753504392427,0.0,0.0,0.000232665003730172,7.842679847950086e-05,0.00015423820525067112,0.0006626294497631975,0.09567510392904716,0.07657649971320674,0.019098604215840427,0.0956750252189238,0.07657649971294982,0.01909860421577635,0.4028919627288223,0.4028919627288223,0.10048349254299815,0.0,4.838888877445868,4.708241762299963,5.3634669425786115,4.8364076645098635,4.707978243884497,5.352068844734163,24807.641898233498,21086.49561349847,0.85,0.9908065857088484,0.6801416309162153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516829100004847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.63510264521,1535.8176152114247,0.4028919627288223,0.10048349254299815,6.112885165565336,3.4491637265373494
2303.0,-30.031944992884874,5.051363313615706,35.00832417747462,24.11876394124704,5.004270947181366,-26.528327924779294,-40.04845036016775,1.5006538790715547,-0.17688026285264868,-5.012622615033799,40.01623168350921,45137.55594677906,20617.276085537316,20617.276085537316,65754.83203231638,82539.4809824405,82539.4809824405,20617.276085537316,103156.75706797781,103156.75706797781,103156.75706797781,127964.31713752255,97668.66774370329,60266.74270802356,41557.69448408859,24807.560069544736,0.0,66365.25455363333,21086.426059113026,1535.8143378872667,0.0,0.8867957260118777,2.817603272679453,0.0014959162575277712,354481.53459592257,1555233.2102306213,4.387346189988285,1555233.2102306213,4.387346189988285,0.85,0.09567493485473251,4.296143414572793,1.267209008340724,1.0,0.0,4.296143414570251,1.2847198326064844,1.2850187477746093,3.3440313642988038,19323.92836341175,1970.4923050595005,3099.015535412006,3099.015535412006,6.6528469605739815,5.051363313615706,-0.8962958879382343,5.9476592015539405,3.449206129247299,3.449206129247299,0.9854874654992283,0.0,0.0,0.0002326574242247508,7.84244161040503e-05,0.0001542330081207005,0.0006626071221474995,0.09567493485511519,0.07657627184940106,0.01909866300571413,0.0956749367542331,0.07657627184909477,0.01909866300563774,0.4028909742607798,0.4028909742607798,0.10048385432739845,0.0,4.8382780897682665,4.708209912510199,5.360525159483075,4.835742352181171,4.707992616671277,5.3486676343916315,24807.560069544736,21086.426059113026,0.85,0.990802076697775,0.6801383683430456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684793324627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.627762591277,1535.8143378872667,0.4028909742607798,0.10048385432739845,6.112885165565336,3.449206129247299
2304.0,-30.032256582507646,5.051219752062817,35.00830888600667,24.11861205417665,5.004169076749568,-26.528618586672263,-40.0487189652398,1.5005310809100094,-0.17744530332220165,-5.012695220589934,40.0162029600364,45137.30668474465,20617.227386346647,20617.227386346647,65754.5340710913,82539.2638611159,82539.2638611159,20617.227386346647,103156.49124746255,103156.49124746255,103156.49124746255,127963.98389168739,97668.54078041563,60266.583604026455,41557.73019598797,24807.492644224832,0.0,66365.22284021281,21086.368747591107,1535.8124526192325,0.0,0.8867954604881668,2.817602226784452,0.0014959162575277712,354480.5313182432,1555231.9713364867,4.387355112431382,1555231.9713364867,4.387355112431382,0.85,0.0956747955897649,4.296143414572793,1.26720874349121,1.0,0.0,4.2961434145741695,1.2847204225973745,1.2850193282064233,3.3440298285965557,19323.90324348811,1970.48974354016,3099.015535412006,3099.015535412006,6.652831246167224,5.051219752062817,-0.8963522627592244,5.9475720148220415,3.4492485445561485,3.4492485445561485,0.9854995841588996,0.0,0.0,0.0002326498771785952,7.842203131493779e-05,0.0001542278458636574,0.0006625849443508995,0.0956747955900586,0.07657606918689143,0.01909872640316718,0.09567475514837624,0.07657606918665635,0.019098726403108546,0.40288998704863344,0.40288998704863344,0.10048420759803928,0.0,4.837700492858346,4.7081910993724705,5.357697703851159,4.835249917267731,4.707978393610688,5.346249451052529,24807.492644224832,21086.368747591107,0.85,0.9907980604451241,0.6801349374418814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516866684904717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.620439350707,1535.8124526192325,0.40288998704863344,0.10048420759803928,6.112885165565336,3.4492485445561485
2305.0,-30.032566866236234,5.051076862522653,35.00829359804184,24.118473089206987,5.004085235424117,-26.528906269963738,-40.04898334443567,1.5004246391474052,-0.17812121847202889,-5.012751694386853,40.01617247913195,45137.044737064985,20617.1467448196,20617.1467448196,65754.19148188458,82539.02455868214,82539.02455868214,20617.1467448196,103156.17130350175,103156.17130350175,103156.17130350175,127963.58083118034,97668.39885992982,60266.41903829462,41557.75535737244,24807.4095276786,0.0,66365.16488505104,21086.298098526808,1535.8093042634605,0.0,0.8867952834312143,2.817604524417073,0.0014959162575277712,354479.750953887,1555230.6566420344,4.387361062111411,1555230.6566420344,4.387361062111411,0.85,0.09567463251169767,4.296143414572793,1.2672084379801527,1.0,0.0,4.296143414572039,1.284720936013362,1.2850198320864363,3.344028492214211,19323.875164254878,1970.4868802552226,3099.015535412006,3099.015535412006,6.652805224507725,5.051076862522653,-0.8963989558699677,5.947475818392621,3.44929084234372,3.44929084234372,0.9855116692410629,0.0,0.0,0.00023264236198678194,7.841968411040614e-05,0.0001542226778763758,0.000662562741936373,0.09567463251206902,0.07657584781175056,0.019098784700318464,0.09567461793498097,0.07657584781145334,0.019098784700244335,0.402889001610861,0.402889001610861,0.10048455903234993,0.0,4.837108403016543,4.708162844850108,5.354835510660735,4.834630475914821,4.707942913352554,5.343279153540777,24807.4095276786,21086.298098526808,0.85,0.990793763501911,0.6801315843220672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516885356864289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.613132338834,1535.8093042634605,0.402889001610861,0.10048455903234993,6.112885165565336,3.44929084234372
2306.0,-30.03287596668449,5.050934211059041,35.00827827569929,24.11830269210043,5.003967093676543,-26.529196318381413,-40.049251809809334,1.5002874453691954,-0.17865057787105343,-5.012833390307989,40.01614090188152,45136.8064611218,20617.118175633426,20617.118175633426,65753.92463675523,82538.79783780921,82538.79783780921,20617.118175633426,103155.91601344263,103155.91601344263,103155.91601344263,127963.24471617595,97668.25419921665,60266.26282251074,41557.7681963399,24807.32870273331,0.0,66365.0968990732,21086.229397323314,1535.8068584405369,0.0,0.8867949819736993,2.8176019471213904,0.0014959162575277712,354478.6220683921,1555229.2946611568,4.387371192052014,1555229.2946611568,4.387371192052014,0.85,0.09567449255643802,4.296143414572793,1.2672082236828284,1.0,0.0,4.296143414572621,1.2847215932176717,1.2850204798253229,3.344026781563477,19323.846542862546,1970.4839616854426,3099.015535412006,3099.015535412006,6.652796005713613,5.050934211059041,-0.8964604975195112,5.947394708578552,3.449333103585875,3.449333103585875,0.9855237438816786,0.0,0.0,0.0002326348756768527,7.841730069453883e-05,0.00015421757498231388,0.0006625408191716537,0.09567449255674755,0.07657564580601103,0.019098846750736514,0.09567434553211701,0.0765756458057633,0.01909884675067472,0.4028880170072683,0.4028880170072683,0.10048490500521413,0.0,4.8365547599481715,4.708136213819671,5.352159899021046,4.83418281243695,4.7078750268785825,5.341301623955019,24807.32870273331,21086.229397323314,0.85,0.9907907576290073,0.6801286906845779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516903950613946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.605841102053,1535.8068584405369,0.4028880170072683,0.10048490500521413,6.112885165565336,3.449333103585875
2307.0,-30.03318363411553,5.0507926555989435,35.00826299915181,24.11819491479548,5.003918197768743,-26.529478151844614,-40.04951154403386,1.5002127154937261,-0.17947668762695912,-5.012863923620926,40.016111591072544,45136.53596062056,20616.986655211767,20616.986655211767,65753.52261583233,82538.54245134695,82538.54245134695,20616.986655211767,103155.52910655871,103155.52910655871,103155.52910655871,127962.77278778251,97668.11015939225,60266.10366864795,41557.78498971589,24807.2436812238,0.0,66365.02867093969,21086.15712904023,1535.8030143470064,0.0,0.8867949327055029,2.817609251606184,0.0014959162575277712,354478.2001555918,1555228.0304365891,4.387372847622082,1555228.0304365891,4.387372847622082,0.85,0.09567430515972646,4.296143414572793,1.2672078989399598,1.0,0.0,4.296143414571601,1.2847219581651768,1.285020835284279,3.344025831634799,19323.818044314212,1970.4810556422644,3099.015535412006,3099.015535412006,6.652753566293688,5.0507926555989435,-0.8964915340797486,5.947284189678692,3.4493751984985566,3.4493751984985566,0.9855357709995876,0.0,0.0,0.00023262742429453433,7.841499485691099e-05,0.00015421242943762335,0.0006625187131737171,0.09567430516013845,0.07657540509077444,0.019098900069364006,0.0956743487758124,0.07657540509044469,0.01909890006928176,0.4028870331506748,0.4028870331506748,0.10048525602007313,0.0,4.835933322742164,4.708091284754687,5.3492175179435435,4.833387235993939,4.707853764350091,5.337390012580272,24807.2436812238,21086.15712904023,0.85,0.9907857185123898,0.6801253139574882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516922473500766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.598563227533,1535.8030143470064,0.4028870331506748,0.10048525602007313,6.112885165565336,3.4493751984985566
2308.0,-30.033490257105555,5.050651401022123,35.00824785041181,24.118038173206173,5.003813255848119,-26.529764650330396,-40.04977571368215,1.50008764906896,-0.18005755856415817,-5.012940628513636,40.016084760625695,45136.28998676558,20616.950549218418,20616.950549218418,65753.24053598399,82538.31763000245,82538.31763000245,20616.950549218418,103155.26817922088,103155.26817922088,103155.26817922088,127962.45682172084,97667.97203100867,60265.94438775449,41557.80849250464,24807.18864249996,0.0,66364.99713500461,21086.110346124966,1535.8019292213096,0.0,0.8867946394612352,2.817607935270113,0.0014959162575277712,354477.140240373,1555226.873194897,4.387382701576437,1555226.873194897,4.387382701576437,0.85,0.09567417437370952,4.296143414572793,1.2672076241997998,1.0,0.0,4.296143414572941,1.2847225585179363,1.285021426236027,3.344024268966562,19323.79071535549,1970.4782688640355,3099.015535412006,3099.015535412006,6.652741915499124,5.050651401022123,-0.8965496357371601,5.947201036759283,3.449417386286526,3.449417386286526,0.985547824653293,0.0,0.0,0.0002326199984262499,7.841264970730455e-05,0.00015420734871894533,0.0006624968856776272,0.09567417437395835,0.0765752117848427,0.019098962589115653,0.09567420484211399,0.07657521178464353,0.019098962589065984,0.402886048763846,0.402886048763846,0.1004855931007743,0.0,4.835352841682095,4.708052988983411,5.346454212200911,4.832883069949503,4.707754591821924,5.3352547319707355,24807.18864249996,21086.110346124966,0.85,0.9907819388920316,0.6801219307663946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940910558664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.591303757776,1535.8019292213096,0.402886048763846,0.1004855931007743,6.112885165565336,3.449417386286526
2309.0,-30.03379548104265,5.0505107853945885,35.00823267426831,24.117904586624377,5.003727838517344,-26.530047936655635,-40.05003562252966,1.4999802941261946,-0.18057268308388075,-5.01299705533322,40.016053664955315,45136.03160181616,20616.873875304205,20616.873875304205,65752.90547712037,82538.10855798233,82538.10855798233,20616.873875304205,103154.98243328652,103154.98243328652,103154.98243328652,127962.08437370235,97667.85748219524,60265.780526011156,41557.86328464898,24807.101940415832,0.0,66364.9652250648,21086.036649353457,1535.7985789346733,0.0,0.8867944648680454,2.8176081225709684,0.0014959162575277712,354476.3605310105,1555225.5319878536,4.38738856847352,1555225.5319878536,4.38738856847352,0.85,0.09567400616637493,4.296143414572793,1.2672073335247114,1.0,0.0,4.29614341457172,1.284723075952287,1.2850219342938793,3.3440229221292093,19323.76805165877,1970.4759578101362,3099.015535412006,3099.015535412006,6.65271717412131,5.0505107853945885,-0.8965956485947784,5.947106433989367,3.449459428915183,3.449459428915183,0.9855598368329094,0.0,0.0,0.00023261260665746077,7.841034244597258e-05,0.00015420226421148818,0.0006624750419043988,0.09567400616675678,0.07657498886767036,0.019099017299086418,0.09567398365643158,0.07657498886736475,0.01909901729901019,0.40288506432529597,0.40288506432529597,0.10048592793646549,0.0,4.834789021071572,4.708039806933698,5.3436736432278735,4.832424372249363,4.707880253993949,5.332443870225632,24807.101940415832,21086.036649353457,0.85,0.9907773665537418,0.6801183643921977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516959285072641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.58405495607,1535.7985789346733,0.40288506432529597,0.10048592793646549,6.112885165565336,3.449459428915183
2310.0,-30.034099599984756,5.050370715046668,35.00821752938321,24.117755877692275,5.0036383108998015,-26.530330639487666,-40.050295426603384,1.4998693503986138,-0.18128207565422372,-5.013058472564797,40.01602422313425,45135.77789238269,20616.808441750458,20616.808441750458,65752.58633413314,82537.85184306641,82537.85184306641,20616.808441750458,103154.66028481687,103154.66028481687,103154.66028481687,127961.68696228591,97667.69303930875,60265.61908860736,41557.85994522377,24807.026677469043,0.0,66364.88662269281,21085.972675848687,1535.7959906500016,0.0,0.8867942588866914,2.8176102834612795,0.0014959162575277712,354475.5118653493,1555224.2621148352,4.387395490116679,1555224.2621148352,4.387395490116679,0.85,0.0956738485237546,4.296143414572793,1.2672070120787247,1.0,0.0,4.296143414573484,1.2847236101185204,1.2850224591221566,3.3440215317413355,19323.73551632649,1970.472640129554,3099.015535412006,3099.015535412006,6.652696059818077,5.050370715046668,-0.8966444343854336,5.947015149432102,3.449501428869247,3.449501428869247,0.9855718368197849,0.0,0.0,0.00023260524186414526,7.840803617746421e-05,0.00015419720568668105,0.0006624533097563612,0.09567384852409463,0.07657477517420265,0.019099073349891988,0.09567387356859665,0.07657477517393049,0.019099073349824112,0.4028840813434043,0.4028840813434043,0.1004862580866422,0.0,4.834210256149902,4.707998765422701,5.340930130704464,4.831776396910584,4.707718327059183,5.329839042930985,24807.026677469043,21085.972675848687,0.85,0.9907737311141538,0.6801153469755038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697757579189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.576823961293,1535.7959906500016,0.4028840813434043,0.1004862580866422,6.112885165565336,3.449501428869247
