time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2311.0,-30.034402456404916,5.050231210020469,35.00820240142296,24.11762267528104,5.003550285287325,-26.530612055633654,-40.050555021129526,1.4997598845119529,-0.18173771747217415,-5.013118229791204,40.01599442633271,45135.52912312734,20616.74060314391,20616.74060314391,65752.26972627125,82537.65565146285,82537.65565146285,20616.74060314391,103154.39625460675,103154.39625460675,103154.39625460675,127961.34498789517,97667.58922493873,60265.462696585535,41557.91836483688,24806.94873328841,0.0,66364.86709812528,21085.906423295146,1535.7932180588332,0.0,0.8867940626391282,2.8176092989757078,0.0014959162575277712,354474.6861392338,1555222.9769317384,4.387402084674853,1555222.9769317384,4.387402084674853,0.85,0.09567368709459127,4.296143414572793,1.267206755471416,1.0,0.0,4.2961434145718975,1.2847241373087432,1.2850229770123485,3.344020159512539,19323.71497645945,1970.4705456460108,3099.015535412006,3099.015535412006,6.6526741694449,5.050231210020469,-0.8966920837852888,5.9469232938057575,3.4495433589566153,3.4495433589566153,0.9855838168447473,0.0,0.0,0.0002325979078585889,7.840573183173727e-05,0.00015419217602685161,0.0006624317016164074,0.09567368709494217,0.07657455894017713,0.019099128154765044,0.09567364624599109,0.07657455893989627,0.019099128154695,0.4028830978279106,0.4028830978279106,0.10048658488278597,0.0,4.833667433218636,4.707997031453374,5.338209094955914,4.831380512319015,4.707876965692094,5.327211085501688,24806.94873328841,21085.906423295146,0.85,0.9907692518852141,0.6801117985573779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995800337462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.569604929118,1535.7932180588332,0.4028830978279106,0.10048658488278597,6.112885165565336,3.4495433589566153
2312.0,-30.03470397951074,5.0500925381876565,35.00818736561043,24.11749610854315,5.00348657565171,-26.53088983988715,-40.05081031993029,1.499672436024093,-0.18257568845075411,-5.0131615351501795,40.015966854399494,45135.26737032928,20616.640619937443,20616.640619937443,65751.90799026673,82537.3831070629,82537.3831070629,20616.640619937443,103154.02372700034,103154.02372700034,103154.02372700034,127960.9018673885,97667.41898431166,60265.3032475605,41557.90637416796,24806.87814038816,0.0,66364.78451455612,21085.846419329933,1535.7904859866203,0.0,0.8867939420689177,2.8176152678073363,0.0014959162575277712,354474.08774617495,1555221.787711439,4.387406136228137,1555221.787711439,4.387406136228137,0.85,0.09567351496662763,4.296143414572793,1.267206412595697,1.0,0.0,4.296143414573402,1.2847245614418226,1.2850233918631726,3.344019055533048,19323.681294033362,1970.4671109944134,3099.015535412006,3099.015535412006,6.65264190655195,5.0500925381876565,-0.8967297386447521,5.946822276832409,3.449585226132123,3.449585226132123,0.9855957788948924,0.0,0.0,0.00023259060635236352,7.840346567898988e-05,0.00015418714067337363,0.0006624100690157229,0.09567351496698423,0.07657433469542985,0.019099180271554377,0.09567366571603902,0.07657433469514444,0.019099180271483187,0.40288211624283177,0.40288211624283177,0.10048690853028605,0.0,4.8330679953493245,4.7079514981838315,5.335379992501146,4.830585846699421,4.707687381309597,5.323981181488421,24806.87814038816,21085.846419329933,0.85,0.9907650340647914,0.6801087007286152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013949268935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.56240105217,1535.7904859866203,0.40288211624283177,0.10048690853028605,6.112885165565336,3.449585226132123
2313.0,-30.035004344176098,5.049954225304519,35.008172395685726,24.117354244831972,5.003386467242957,-26.531170221572946,-40.05106973983345,1.499552344635841,-0.1829391561671514,-5.013232240335973,40.01593870188481,45135.02932595829,20616.597545976485,20616.597545976485,65751.62687193477,82537.20177671436,82537.20177671436,20616.597545976485,103153.79932269084,103153.79932269084,103153.79932269084,127960.6126511355,97667.32374005861,60265.151289285495,41557.9693897479,24806.813328444652,0.0,66364.78271819255,21085.791329177955,1535.7887123957848,0.0,0.8867936841455824,2.817611791436387,0.0014959162575277712,354473.11074426066,1555220.573450469,4.387414803298023,1555220.573450469,4.387414803298023,0.85,0.0956733687291682,4.296143414572793,1.2672061928035694,1.0,0.0,4.296143414572531,1.2847251382101257,1.2850239594210275,3.3440175542592434,19323.66244977998,1970.4651894153437,3099.015535412006,3099.015535412006,6.652628007311864,5.049954225304519,-0.8967834196725848,5.946737644977103,3.4496271121459254,3.4496271121459254,0.9856077463274072,0.0,0.0,0.00023258333310820136,7.840116300741855e-05,0.0001541821701007828,0.0006623887147230201,0.09567336872945863,0.07657413278690546,0.01909923594255317,0.09567340935986919,0.07657413278667301,0.019099235942495192,0.4028811335437713,0.4028811335437713,0.10048722128880049,0.0,4.832540276314376,4.707958253338859,5.332700824344499,4.830293084168829,4.7078514176928365,5.321849366919309,24806.813328444652,21085.791329177955,0.85,0.9907608249263552,0.6801051322298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032018343452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.555213790736,1535.7887123957848,0.4028811335437713,0.10048722128880049,6.112885165565336,3.4496271121459254
2314.0,-30.035303366130975,5.049816259712475,35.008157331648945,24.117192543949955,5.0032788384526725,-26.53145014649911,-40.05132908988742,1.4994256188167085,-0.1834577138454847,-5.013303419160239,40.01590602082692,45134.79712583938,20616.55587104515,20616.55587104515,65751.35299688453,82536.967140339,82536.967140339,20616.55587104515,103153.52301138415,103153.52301138415,103153.52301138415,127960.24555212595,97667.17136501496,60265.00135049753,41557.966682797145,24806.722540741797,0.0,66364.68922353894,21085.714159630526,1535.7854606077108,0.0,0.886793440208916,2.8176103007359234,0.0014959162575277712,354472.12719976023,1555219.1638674117,4.387423000373112,1555219.1638674117,4.387423000373112,0.85,0.0956732075924648,4.296143414572793,1.2672059444384653,1.0,0.0,4.296143414573256,1.284725745945199,1.2850245579948871,3.344015972383298,19323.63230209295,1970.462115206819,3099.015535412006,3099.015535412006,6.652614559515019,5.049816259712475,-0.8968373707513315,5.946653630463807,3.4496688753231584,3.4496688753231584,0.9856196786637595,0.0,0.0,0.0002325760925855286,7.839886101834267e-05,0.00015417723156718592,0.0006623674980744303,0.09567320759282891,0.07657391926739518,0.019099288325433735,0.09567312985179176,0.07657391926710375,0.01909928832536105,0.4028801530953345,0.4028801530953345,0.1004875325460722,0.0,4.832028801418232,4.707953415122006,5.3301498672850585,4.829845705314767,4.707799309179791,5.31981032536595,24806.722540741797,21085.714159630526,0.85,0.9907580938925444,0.6801025915123322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050018039976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.548039685957,1535.7854606077108,0.4028801530953345,0.1004875325460722,6.112885165565336,3.4496688753231584
2315.0,-30.035601055804403,5.049679216370728,35.00814229592756,24.11707554655152,5.003220614335351,-26.531723931489154,-40.05157995326442,1.4993434900161948,-0.18420450525934484,-5.013340140059341,40.01587671750234,45134.533584617726,20616.445201009727,20616.445201009727,65750.97878562745,82536.7122895631,82536.7122895631,20616.445201009727,103153.15749057283,103153.15749057283,103153.15749057283,127959.79721503695,97667.01953670524,60264.84083174293,41557.97633884701,24806.63972446411,0.0,66364.61606331111,21085.64376579449,1535.7818840868667,0.0,0.8867933594200166,2.8176158389391306,0.0014959162575277712,354471.61979353253,1555217.8999718789,4.387425715146786,1555217.8999718789,4.387425715146786,0.85,0.0956730212462504,4.296143414572793,1.2672056043101474,1.0,0.0,4.296143414574016,1.2847261450024634,1.285024947884107,3.3440149336764335,19323.602262578246,1970.4590520288016,3099.015535412006,3099.015535412006,6.652578848162767,5.049679216370728,-0.8968707176341848,5.946549934004913,3.449710512745066,3.449710512745066,0.9856315750700189,0.0,0.0,0.00023256888452902042,7.839663441639961e-05,0.00015417225011262083,0.0006623460970312055,0.09567302124664982,0.07657368488398686,0.019099336362662964,0.09567308638474388,0.07657368488366718,0.01909933636258323,0.40287917374856874,0.40287917374856874,0.10048784859437754,0.0,4.831464537650504,4.707926430710529,5.3274229618583036,4.829135634799968,4.707748974445337,5.316445503624664,24806.63972446411,21085.64376579449,0.85,0.9907535473858802,0.6800993701456794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706793731538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.540882467989,1535.7818840868667,0.40287917374856874,0.10048784859437754,6.112885165565336,3.449710512745066
2316.0,-30.03589745279859,5.049542652291931,35.00812737991755,24.11694209966811,5.003133503208818,-26.5319994419293,-40.05183486789463,1.499235492335546,-0.184680688419121,-5.013402276629971,40.0158501328936,45134.29380061951,20616.3876894556,20616.3876894556,65750.6814900751,82536.51105432391,82536.51105432391,20616.3876894556,103152.89874377951,103152.89874377951,103152.89874377951,127959.47987855857,97666.9082920428,60264.69103832133,41558.019170801635,24806.581134779062,0.0,66364.6003055807,21085.593964562202,1535.7802708142485,0.0,0.8867931394292653,2.817614846925984,0.0014959162575277712,354470.7611970372,1555216.753339235,4.387433107563835,1555216.753339235,4.387433107563835,0.85,0.09567287051367575,4.296143414572793,1.2672053240751846,1.0,0.0,4.296143414573831,1.2847266650017568,1.2850254587839545,3.3440135801703144,19323.580252613974,1970.4568076370601,3099.015535412006,3099.015535412006,6.652560290155081,5.049542652291931,-0.8969188372523229,5.946461489544254,3.449752198436493,3.449752198436493,0.9856434852675695,0.0,0.0,0.00023256170797705372,7.83943719164121e-05,0.0001541673360606416,0.0006623249855591561,0.09567287051396692,0.07657348028635406,0.01909939022761285,0.0956729284661792,0.07657348028612103,0.01909939022755472,0.4028781939363786,0.4028781939363786,0.10048815610067077,0.0,4.830939949829428,4.707929752412213,5.324773487776213,4.82872158821084,4.707825404433208,5.314057184896797,24806.581134779062,21085.593964562202,0.85,0.9907493029012643,0.6800959184986473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085776794074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.53374197266,1535.7802708142485,0.4028781939363786,0.10048815610067077,6.112885165565336,3.449752198436493
2317.0,-30.036192804084774,5.04940640985196,35.00811241488482,24.116790561843686,5.003027605839449,-26.532275889647366,-40.05208988729862,1.499110691398012,-0.18505178038572012,-5.01347341867221,40.0158188729803,45134.05940596977,20616.34909279661,20616.34909279661,65750.40849876638,82536.31290870298,82536.31290870298,20616.34909279661,103152.66200149959,103152.66200149959,103152.66200149959,127959.16041780455,97666.79157485794,60264.53807210728,41558.05944750073,24806.498416304963,0.0,66364.55786380569,21085.523653859218,1535.7774827032335,0.0,0.8867928905325405,2.8176114199018234,0.0014959162575277712,354469.77816590114,1555215.4050547567,4.38744147132023,1555215.4050547567,4.38744147132023,0.85,0.0956727131522443,4.296143414572793,1.26720509164501,1.0,0.0,4.296143414572391,1.2847272635494174,1.2850260482832205,3.344012022212013,19323.557159900913,1970.4544528356691,3099.015535412006,3099.015535412006,6.65254783566476,5.04940640985196,-0.8969722374902274,5.946378647342187,3.4497938003000073,3.4497938003000073,0.9856553715142878,0.0,0.0,0.00023255455694737797,7.839210854690472e-05,0.00015416244840047325,0.0006623039874701112,0.09567271315258474,0.07657327103982098,0.01909944211276376,0.09567261156020694,0.0765732710395485,0.0190994421126958,0.40287721557243017,0.40287721557243017,0.10048845965291894,0.0,4.8304637006095845,4.707958404734654,5.322264908610748,4.8284216382865,4.707938330207014,5.312094954656288,24806.498416304963,21085.523653859218,0.85,0.9907458229993835,0.6800928215116651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103538848726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.526617451016,1535.7774827032335,0.40287721557243017,0.10048845965291894,6.112885165565336,3.4497938003000073
2318.0,-30.03648691967406,5.049270743430184,35.008097390285755,24.116651771497004,5.002940831587878,-26.5325493125755,-40.05234068082643,1.499003224485366,-0.18557772745811008,-5.013529231802623,40.015787207927865,45133.811974644304,20616.27997061305,20616.27997061305,65750.09194525736,82536.08711261411,82536.08711261411,20616.27997061305,103152.36708322716,103152.36708322716,103152.36708322716,127958.7753207066,97666.65493363776,60264.37979565102,41558.08348665194,24806.408237479438,0.0,66364.49172413138,21085.447001857523,1535.7739196097566,0.0,0.886792721121636,2.817611821512653,0.0014959162575277712,354469.0069490972,1555214.0392969546,4.387447164090958,1555214.0392969546,4.387447164090958,0.85,0.09567253872216833,4.296143414572793,1.267204802618362,1.0,0.0,4.296143414572345,1.2847277809519195,1.2850265566571464,3.3440106754674237,19323.53012518025,1970.4516960613716,3099.015535412006,3099.015535412006,6.652525531102949,5.049270743430184,-0.8970164844013677,5.946287227831552,3.449835271584436,3.449835271584436,0.9856672204526961,0.0,0.0,0.0002325474360376439,7.838988274216739e-05,0.0001541575532954765,0.0006622829573970157,0.0956725387225613,0.07657304768414279,0.01909949103841851,0.09567238495387184,0.07657304768382826,0.01909949103834006,0.40287623990601396,0.40287623990601396,0.10048876682323997,0.0,4.8299828602175126,4.707983832697096,5.319746274059298,4.827951504344526,4.707979880781124,5.30956538834613,24806.408237479438,21085.447001857523,0.85,0.9907420404660371,0.6800897709314151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121238278972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.51950399849,1535.7739196097566,0.40287623990601396,0.10048876682323997,6.112885165565336,3.449835271584436
2319.0,-30.036779775399832,5.049135960626102,35.00808247010878,24.116534285154216,5.002885168429677,-26.532818490296506,-40.05258703893048,1.4989238833223326,-0.18638872479687052,-5.013566205498474,40.01576020023803,45133.55082662926,20616.173936489835,20616.173936489835,65749.7247631191,82535.81909696943,82535.81909696943,20616.173936489835,103151.99303345926,103151.99303345926,103151.99303345926,127958.33167404495,97666.4889649149,60264.22069455742,41558.07585595275,24806.33864058569,0.0,66364.41449653845,21085.387844497836,1535.771102157824,0.0,0.8867926307328757,2.8176181752998946,0.0014959162575277712,354468.4960532766,1555212.8744184023,4.3874502014550085,1555212.8744184023,4.3874502014550085,0.85,0.09567236004907863,4.296143414572793,1.2672044635890054,1.0,0.0,4.2961434145733275,1.2847281667273003,1.2850269334127797,3.3440096713351686,19323.497287958395,1970.4483475966204,3099.015535412006,3099.015535412006,6.652491315681313,5.049135960626102,-0.8970492955054317,5.946185256131534,3.44987668956362,3.44987668956362,0.9856790541610343,0.0,0.0,0.00023254034583039643,7.838769635891822e-05,0.0001541526494714782,0.0006622618898658393,0.09567236004943991,0.07657282091460046,0.019099539134839447,0.09567241542985427,0.07657282091431131,0.019099539134767318,0.40287526622111386,0.40287526622111386,0.10048907460560641,0.0,4.829436234618527,4.707966124022846,5.3170708586436035,4.827177480701607,4.707825291797349,5.306298876054427,24806.33864058569,21085.387844497836,0.85,0.9907376605657929,0.6800866272840155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138863698935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.512405456047,1535.771102157824,0.40287526622111386,0.10048907460560641,6.112885165565336,3.44987668956362
2320.0,-30.037071550356238,5.049001577794454,35.00806765414733,24.116390919685387,5.00279363146302,-26.533090282855113,-40.05283758798612,1.4988123639579163,-0.1869296233155069,-5.013631063739882,40.015733395365594,45133.31304302114,20616.125939797796,20616.125939797796,65749.43898281893,82535.59425364627,82535.59425364627,20616.125939797796,103151.72019344407,103151.72019344407,103151.72019344407,127957.99970682914,97666.35021102203,60264.06900037986,41558.09023404685,24806.279513385067,0.0,66364.36974743192,21085.337586377307,1535.7695167800362,0.0,0.8867923976857153,2.817617717100117,0.0014959162575277712,354467.599855261,1555211.7182882926,4.387458032619424,1555211.7182882926,4.387458032619424,0.85,0.0956722105463764,4.296143414572793,1.2672041932446882,1.0,0.0,4.296143414573743,1.2847287029688839,1.285027460703473,3.344008275556404,19323.46983524149,1970.4455481985683,3099.015535412006,3099.015535412006,6.6524758279590035,5.049001577794454,-0.8970983785200355,5.946099956314489,3.4499181479901058,3.4499181479901058,0.9856908994257445,0.0,0.0,0.00023253328198726578,7.838547283956019e-05,0.00015414780914770558,0.0006622410951407391,0.09567221054666297,0.07657261908137476,0.019099591465288203,0.09567227596648069,0.0765726190811454,0.019099591465230995,0.4028742915214227,0.4028742915214227,0.10048937168714704,0.0,4.8289142932814,4.707950904410438,5.314509441834616,4.826701440424358,4.707767238138558,5.304140166953516,24806.279513385067,21085.337586377307,0.85,0.9907340223834976,0.6800835028613776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715641365986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.50532234902,1535.7695167800362,0.4028742915214227,0.10048937168714704,6.112885165565336,3.4499181479901058
2321.0,-30.03736187325056,5.048867701282151,35.00805281304234,24.116257612500362,5.002705064854776,-26.533360471134003,-40.05308785764498,1.4987036627342976,-0.1873125724397937,-5.013689303850567,40.01570303107967,45133.08086014332,20616.06518147628,20616.06518147628,65749.14604161959,82535.399862173,82535.399862173,20616.06518147628,103151.46504364928,103151.46504364928,103151.46504364928,127957.6625136724,97666.2425672669,60263.92356522028,41558.13222449625,24806.197470023126,0.0,66364.32969451937,21085.267849519656,1535.7664761083618,0.0,0.8867922112112305,2.817615953353026,0.0014959162575277712,354466.7951067469,1555210.408636689,4.387464298788101,1555210.408636689,4.387464298788101,0.85,0.09567204074548533,4.296143414572793,1.267203924548812,1.0,0.0,4.296143414570741,1.28472922595544,1.2850279747814672,3.344006914280163,19323.44853772345,1970.443376456124,3099.015535412006,3099.015535412006,6.652456222274286,5.048867701282151,-0.8971434558114844,5.946011157093635,3.449959502436935,3.449959502436935,0.9857027149819814,0.0,0.0,0.00023252625349463586,7.838325185794642e-05,0.00015414300163668946,0.0006622204413839467,0.0956720407458499,0.0765724014983837,0.019099639247466202,0.09567200653899591,0.0765724014980919,0.019099639247393423,0.40287331614909594,0.40287331614909594,0.10048966534033223,0.0,4.828429283990545,4.707970903044725,5.311991905035541,4.8263767314107895,4.707940638859043,5.301810786229737,24806.197470023126,21085.267849519656,0.85,0.9907302061855892,0.68008041470312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173898893843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.498251131545,1535.7664761083618,0.40287331614909594,0.10048966534033223,6.112885165565336,3.449959502436935
2322.0,-30.03765111336277,5.048734340974123,35.00803796276296,24.116123921144776,5.002618345406658,-26.53362950006826,-40.053334180824436,1.4985967321082743,-0.18773821501105203,-5.013746529475441,40.01567308164867,45132.83614976354,20616.003236963305,20616.003236963305,65748.83938672685,82535.19614915724,82535.19614915724,20616.003236963305,103151.19938612054,103151.19938612054,103151.19938612054,127957.31695806152,97666.12593331547,60263.76593390521,41558.17777712251,24806.117571940984,0.0,66364.2953490635,21085.199936149835,1535.763534569555,0.0,0.8867920283976447,2.8176148699928873,0.0014959162575277712,354466.00437756267,1555209.1168791407,4.387470441940028,1555209.1168791407,4.387470441940028,0.85,0.09567187121551424,4.296143414572793,1.2672036734363061,1.0,0.0,4.296143414572945,1.284729740605517,1.2850284805549654,3.344005574703938,19323.42546147828,1970.4410233339909,3099.015535412006,3099.015535412006,6.652436233825611,5.048734340974123,-0.8971877996792097,5.945922140653333,3.450000785652048,3.450000785652048,0.9857145101862994,0.0,0.0,0.0002325192514099542,7.838106595559875e-05,0.00015413818545435544,0.0006621997503739289,0.0956718712158747,0.07657218446452717,0.019099686751347537,0.09567176678483473,0.07657218446423866,0.01909968675127557,0.40287234236508795,0.40287234236508795,0.10048995720527579,0.0,4.827967205019888,4.70801116869734,5.309508057593348,4.826008314464389,4.7080638930544865,5.299463630600599,24806.117571940984,21085.199936149835,0.85,0.9907260981360614,0.6800770792844776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191297149847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.491199277883,1535.763534569555,0.40287234236508795,0.10048995720527579,6.112885165565336,3.450000785652048
2323.0,-30.037939053522145,5.0486014540475885,35.008023100528696,24.115980241354578,5.002528682232757,-26.53389765323039,-40.0535803643055,1.4984872819370199,-0.18827962950109622,-5.013805866308228,40.015643032880185,45132.59681656543,20615.94643118413,20615.94643118413,65748.54324774956,82534.96165199649,82534.96165199649,20615.94643118413,103150.90808318062,103150.90808318062,103150.90808318062,127956.94593195795,97665.97668442395,60263.61184897557,41558.183150498204,24806.037848777323,0.0,66364.22099927552,21085.132171460726,1535.7606476461654,0.0,0.8867918351979751,2.817615063637136,0.0014959162575277712,354465.1844777038,1555207.8208378523,4.3874769341012,1555207.8208378523,4.3874769341012,0.8500000000000001,0.09567170394385954,4.296143414572793,1.2672033695736902,1.0,0.0,4.296143414573819,1.284730266976356,1.2850289980926244,3.344004204620999,19323.395932306288,1970.4380121964473,3099.015535412006,3099.015535412006,6.652417903559588,5.0486014540475885,-0.8972332705233352,5.945834724570924,3.450042001461263,3.450042001461263,0.9857262861317894,0.0,0.0,0.00023251228098820662,7.837888134926133e-05,0.0001541333996389453,0.0006621791898245713,0.09567170394421567,0.07657196949561111,0.019099734448604567,0.09567157267315315,0.07657196949532608,0.01909973444853347,0.40287137109459986,0.40287137109459986,0.10049024800508917,0.0,4.827501923946443,4.708035384406685,5.307072700961498,4.82552623680715,4.708019911917688,5.297218198447695,24806.037848777323,21085.132171460726,0.85,0.9907227457467981,0.6800742348359385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208630557292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.484159438527,1535.7606476461654,0.40287137109459986,0.10049024800508917,6.112885165565336,3.450042001461263
2324.0,-30.038225901054496,5.048469281555712,35.008008277316634,24.115859437175118,5.002460082606688,-26.534162716419996,-40.053826093766816,1.4983968979684186,-0.1888474727583116,-5.0138504599440505,40.01561444501317,45132.36047852355,20615.860699025172,20615.860699025172,65748.22117754872,82534.7352252141,82534.7352252141,20615.860699025172,103150.59592423927,103150.59592423927,103150.59592423927,127956.55745787366,97665.84413151207,60263.469384805336,41558.19416300749,24805.96153363439,0.0,66364.15569664187,21085.06730358923,1535.7576230485943,0.0,0.8867917117468613,2.817617327406955,0.0014959162575277712,354464.56829622213,1555206.5878078465,4.387481082476422,1555206.5878078465,4.387481082476422,0.85,0.0956715257458373,4.296143414572793,1.267203074502759,1.0,0.0,4.296143414571364,1.2847307041060723,1.2850294264026318,3.344003066823323,19323.36970646506,1970.435337904897,3099.015535412006,3099.015535412006,6.6523902392391046,5.048469281555712,-0.8972698234232022,5.945739104978914,3.4500831378067156,3.4500831378067156,0.9857380393733474,0.0,0.0,0.00023250533720806663,7.837670082798321e-05,0.0001541286363800834,0.0006621587261813799,0.0956715257462076,0.07657174575612263,0.019099779990084963,0.09567144780036353,0.07657174575582626,0.019099779990011043,0.40287040088807485,0.40287040088807485,0.10049053923867594,0.0,4.827019455169591,4.708057387593215,5.304560006650377,4.825002987185712,4.708060976447655,5.294424331719824,24805.96153363439,21085.06730358923,0.85,0.9907188675478875,0.6800713428018088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722588610121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.477136000223,1535.7576230485943,0.40287040088807485,0.10049053923867594,6.112885165565336,3.4500831378067156
2325.0,-30.038511542144096,5.048337597073503,35.00799352100296,24.115720018185698,5.00237616884677,-26.53442822522587,-40.0540680513717,1.4982928519246534,-0.1894387612594528,-5.013907835512873,40.01558674713741,45132.11321784563,20615.8021378651,20615.8021378651,65747.91535571073,82534.49450184642,82534.49450184642,20615.8021378651,103150.29663971152,103150.29663971152,103150.29663971152,127956.19131284933,97665.69014898049,60263.308864963015,41558.20142668608,24805.894673137806,0.0,66364.09609982389,21085.010472167134,1535.7554257485754,0.0,0.8867915200161809,2.817618406586796,0.0014959162575277712,354463.77549905994,1555205.3931649674,4.387487525277719,1555205.3931649674,4.387487525277719,0.85,0.09567136368371904,4.296143414572793,1.2672027766844258,1.0,0.0,4.296143414571898,1.2847312050829076,1.2850299186123635,3.344001762839994,19323.339240733538,1970.4322312648599,3099.015535412006,3099.015535412006,6.652371342541297,5.048337597073503,-0.8973137370467485,5.945651334120251,3.450124268195079,3.450124268195079,0.9857497909128796,0.0,0.0,0.00023249842282239475,7.837455383169922e-05,0.00015412386899069552,0.0006621382447928565,0.09567136368404214,0.07657153586693076,0.01909982781711138,0.09567132687590364,0.07657153586667216,0.019099827817046874,0.40286943141463777,0.40286943141463777,0.10049082450389113,0.0,4.8265315392498,4.708059839632654,5.3020986265764805,4.824469074253443,4.707961025261227,5.292143789518775,24805.894673137806,21085.010472167134,0.85,0.9907151489988456,0.680068227704911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243076205641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.470124852875,1535.7554257485754,0.40286943141463777,0.10049082450389113,6.112885165565336,3.450124268195079
2326.0,-30.038796068933728,5.048206566948435,35.007978806604285,24.11559970295059,5.002304431836834,-26.534691513190513,-40.05430972957981,1.4981998760897657,-0.18992339298705474,-5.013954896480212,40.01555845536517,45131.86961433001,20615.72361500809,20615.72361500809,65747.5932293381,82534.28360651742,82534.28360651742,20615.72361500809,103150.0072215255,103150.0072215255,103150.0072215255,127955.82801053302,97665.57077346841,60263.15678126431,41558.237769115665,24805.820789007514,0.0,66364.05855812319,21084.947670656387,1535.7525972357,0.0,0.8867913829344048,2.8176192870573717,0.0014959162575277712,354463.12522678456,1555204.1729073294,4.387492131691594,1555204.1729073294,4.387492131691594,0.85,0.09567118747939342,4.296143414572793,1.267202523373999,1.0,0.0,4.296143414573278,1.2847316542205254,1.2850303590057153,3.344000593788869,19323.315622065475,1970.4298228309847,3099.015535412006,3099.015535412006,6.652346004540854,5.048206566948435,-0.8973513673900735,5.945557934338509,3.4501653255122053,3.4501653255122053,0.9857615215749158,0.0,0.0,0.00023249153559842125,7.837240936890527e-05,0.00015411912622951597,0.0006621178692106481,0.09567118747975285,0.07657131514440747,0.019099872335345377,0.0956711657780597,0.0765713151441198,0.019099872335273622,0.4028684613562369,0.4028684613562369,0.10049110643234323,0.0,4.826049775887725,4.708078958889246,5.299601194297111,4.824031503493131,4.708066340735002,5.289521858301214,24805.820789007514,21084.947670656387,0.85,0.9907108555115693,0.6800649417003704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260194049406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.463128313011,1535.7525972357,0.4028684613562369,0.10049110643234323,6.112885165565336,3.4501653255122053
2327.0,-30.039079402742182,5.048076096173167,35.0079641582913,24.115469713602238,5.0022271834859104,-26.534954278506078,-40.05455126808954,1.49810205924603,-0.19046703515999752,-5.014006988727297,40.015530951444816,45131.63112760902,20615.656493032162,20615.656493032162,65747.28762064117,82534.0547830447,82534.0547830447,20615.656493032162,103149.71127607687,103149.71127607687,103149.71127607687,127955.46446716995,97665.43057602206,60263.00692057016,41558.248506057666,24805.75319109309,0.0,66364.00169715076,21084.890212429123,1535.7502398512663,0.0,0.8867912173915994,2.8176203564195377,0.0014959162575277712,354462.4054351049,1555202.9866313701,4.387497694494141,1555202.9866313701,4.387497694494141,0.85,0.09567101839047686,4.296143414572793,1.2672022134670988,1.0,0.0,4.29614341457097,1.2847321259434081,1.285030822026918,3.3439993659518996,19323.287883738813,1970.426994308843,3099.015535412006,3099.015535412006,6.652324345412282,5.048076096173167,-0.8973917666147306,5.945467862787898,3.4502063607529325,3.4502063607529325,0.9857732459294093,0.0,0.0,0.00023248467743840144,7.837026619988448e-05,0.00015411441123851696,0.0006620976129331178,0.09567101839081085,0.07657110112586156,0.019099917264949286,0.09567103737277433,0.07657110112559425,0.019099917264882606,0.4028674918426442,0.4028674918426442,0.10049138186329767,0.0,4.825567956793236,4.7080923913757715,5.297126412407351,4.82353995356732,4.7080475008822305,5.28712806819874,24805.75319109309,21084.890212429123,0.85,0.9907070993198401,0.6800619307673046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727724515395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.45614457492,1535.7502398512663,0.4028674918426442,0.10049138186329767,6.112885165565336,3.4502063607529325
2328.0,-30.039361569884814,5.047946140919006,35.0079495377028,24.115340352896624,5.002145586958116,-26.53521642848422,-40.05479273675007,1.4980004455536304,-0.1908947140563555,-5.014061189154709,40.01550246234627,45131.39757731934,20615.5946304994,20615.5946304994,65746.99220781874,82533.84763335208,82533.84763335208,20615.5946304994,103149.44226385148,103149.44226385148,103149.44226385148,127955.12282275423,97665.30967242572,60262.859616376256,41558.27784005496,24805.680558902754,0.0,66363.95839895771,21084.82847506734,1535.7476448468929,0.0,0.8867910446858036,2.8176196533546722,0.0014959162575277712,354461.65651457687,1555201.7578642548,4.387503497999081,1555201.7578642548,4.387503497999081,0.85,0.09567084721341867,4.296143414572793,1.2672019645525143,1.0,0.0,4.296143414573486,1.2847326153686134,1.2850313027910725,3.3439980920389027,19323.263962736422,1970.4245550454461,3099.015535412006,3099.015535412006,6.652304383417237,5.047946140919006,-0.8974332547931958,5.945379395712202,3.4502473463473073,3.4502473463473073,0.9857849560992307,0.0,0.0,0.00023247784770303226,7.836812370479395e-05,0.0001541097239982383,0.0006620774758766621,0.09567084721376319,0.07657088627503773,0.01909996093872546,0.09567083321002591,0.076570886274762,0.019099960938656686,0.4028665224326468,0.4028665224326468,0.10049165180542279,0.0,4.825108599754287,4.708122968537509,5.294695530988008,4.823166475098333,4.708142665448861,5.284868757053346,24805.680558902754,21084.82847506734,0.85,0.9907032942876919,0.6800588552298917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172942248036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.449175251992,1535.7476448468929,0.4028665224326468,0.10049165180542279,6.112885165565336,3.4502473463473073
2329.0,-30.03964233987959,5.047816628352448,35.00793490589093,24.11520683616402,5.002057194467294,-26.53547800044666,-40.055034135561414,1.4978928550305397,-0.19124591954306425,-5.014119283000525,40.01547289426429,45131.17004127037,20615.54150798693,20615.54150798693,65746.7115492573,82533.65167921802,82533.65167921802,20615.54150798693,103149.19318720495,103149.19318720495,103149.19318720495,127954.79618843127,97665.19642819262,60262.714790228645,41558.31293107108,24805.60300122633,0.0,66363.91593229742,21084.76255104238,1535.744857782883,0.0,0.8867908560702087,2.8176174890189696,0.0014959162575277712,354460.8537976781,1555200.4825601375,4.387509836129399,1555200.4825601375,4.387509836129399,0.85,0.09567067618804517,4.296143414572793,1.2672016777237878,1.0,0.0,4.296143414572795,1.2847331326820695,1.285031811493639,3.3439967455373094,19323.24155715336,1970.422270311815,3099.015535412006,3099.015535412006,6.652287241679202,5.047816628352448,-0.8974769296340561,5.9452935579865045,3.4502882700059234,3.4502882700059234,0.985796648573121,0.0,0.0,0.00023247105196851143,7.836598188358552e-05,0.0001541050700849259,0.0006620574819976331,0.09567067618839699,0.0765706721024307,0.01910000408596629,0.09567056574988461,0.07657067210214911,0.01910000408589605,0.40286555415459097,0.40286555415459097,0.10049191836992503,0.0,4.824683964378266,4.708178545093233,5.292338503069118,4.822873363457461,4.708290868481754,5.282799696727295,24805.60300122633,21084.76255104238,0.85,0.9906996991607644,0.6800558617926029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731113457492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.44221985681,1535.744857782883,0.40286555415459097,0.10049191836992503,6.112885165565336,3.4502882700059234
2330.0,-30.039922155785106,5.047687787578703,35.00792029463168,24.115085997059964,5.001988116112741,-26.535736782045568,-40.055271273571975,1.4978027423693194,-0.19176471694066777,-5.014163380384871,40.01544422927812,45130.92833285112,20615.46089284942,20615.46089284942,65746.38922570055,82533.4271391177,82533.4271391177,20615.46089284942,103148.88803196713,103148.88803196713,103148.88803196713,127954.41395987144,97665.06252797079,60262.56372168764,41558.332006981276,24805.525927904313,0.0,66363.85793488559,21084.697038718667,1535.741779237576,0.0,0.8867907354229402,2.8176191654110787,0.0014959162575277712,354460.24447908776,1555199.246208296,4.387513890292,1555199.246208296,4.387513890292,0.85,0.09567049335129925,4.296143414572793,1.2672013782570137,1.0,0.0,4.296143414573691,1.2847335681908092,1.2850322384023678,3.3439956119639023,19323.215064744338,1970.419568837915,3099.015535412006,3099.015535412006,6.652261228535161,5.047687787578703,-0.897512149342667,5.94519993692137,3.450329110616544,3.450329110616544,0.9858083173190125,0.0,0.0,0.00023246427950877974,7.836387791920589e-05,0.00015410040158957386,0.0006620374254720704,0.09567049335167188,0.07657044854527885,0.019100044806393025,0.09567041787413101,0.07657044854498062,0.019100044806318637,0.40286458831910305,0.40286458831910305,0.10049218509218709,0.0,4.8242440052003985,4.708227564418337,5.289930960306549,4.822398663444176,4.708340156751433,5.280216834790451,24805.525927904313,21084.697038718667,0.85,0.9906957080495399,0.6800528139447884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327960655018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.435283045585,1535.741779237576,0.40286458831910305,0.10049218509218709,6.112885165565336,3.450329110616544
2331.0,-30.0402008175624,5.047559437968237,35.007905737524155,24.114956461731367,5.001907365517043,-26.535995692142098,-40.05550848143173,1.4977022400929023,-0.1922077604509127,-5.014217582020246,40.01541658403677,45130.691985290905,20615.401953255925,20615.401953255925,65746.09393854684,82533.21550268114,82533.21550268114,20615.401953255925,103148.61745593706,103148.61745593706,103148.61745593706,127954.0755520355,97664.93599361317,60262.41247620626,41558.359463785455,24805.45809609844,0.0,66363.8175598839,21084.63938168367,1535.7394579069746,0.0,0.8867905596545,2.8176186644560826,0.0014959162575277712,354459.4955454507,1555198.0538398556,4.3875197967166315,1555198.0538398556,4.3875197967166315,0.85,0.09567032458888003,4.296143414572793,1.2672011117590594,1.0,0.0,4.296143414572046,1.2847340522418318,1.2850327139007796,3.343994352042059,19323.19002968531,1970.4170159723565,3099.015535412006,3099.015535412006,6.652242209723275,5.047559437968237,-0.8975531536813808,5.945112591649618,3.450369938030385,3.450369938030385,0.9858199822943957,0.0,0.0,0.00023245753516337275,7.83617733873476e-05,0.00015409576177602516,0.0006620174921676484,0.09567032458921082,0.07657023699909049,0.019100087590120333,0.09567023729262794,0.07657023699882574,0.019100087590054285,0.40286362407691517,0.40286362407691517,0.10049244730473784,0.0,4.823818096724324,4.708281769317409,5.287573159702788,4.822009821569338,4.708395974459563,5.278038702222943,24805.45809609844,21084.63938168367,0.85,0.9906918612573838,0.6800496662894187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517344729595185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.42835598895,1535.7394579069746,0.40286362407691517,0.10049244730473784,6.112885165565336,3.450369938030385
2332.0,-30.040478303227648,5.047431595223322,35.00789118699566,24.114816483948402,5.001826264423965,-26.536253578561908,-40.055745479743905,1.497601539754504,-0.19281228133763761,-5.014270432572235,40.01538766144596,45130.46035277466,20615.341129389926,20615.341129389926,65745.80148216459,82532.96011462965,82532.96011462965,20615.341129389926,103148.30124401957,103148.30124401957,103148.30124401957,127953.68363569077,97664.76505019979,60262.265288328585,41558.33306874578,24805.382391671203,0.0,66363.71546041698,21084.575032920522,1535.7366517421503,0.0,0.8867903953879003,2.817620446552703,0.0014959162575277712,354458.765281668,1555196.8063787248,4.387525316641272,1555196.8063787248,4.387525316641272,0.85,0.09567014984043523,4.296143414572793,1.2672008013026792,1.0,0.0,4.296143414572522,1.284734537160547,1.285033190303881,3.343993089862676,19323.15620821164,1970.413567141852,3099.015535412006,3099.015535412006,6.652222582888463,5.047431595223322,-0.8975932245319544,5.945024819755276,3.4504106988771923,3.4504106988771923,0.9858316282506264,0.0,0.0,0.00023245081946209555,7.835967076679967e-05,0.00015409114869529588,0.0006619976737112524,0.09567014984079057,0.07657002105753243,0.019100128783258147,0.09567010526817425,0.07657002105724803,0.019100128783187204,0.40286266145663835,0.40286266145663835,0.10049270732218202,0.0,4.823366519654769,4.708295442478288,5.285249475689682,4.821458151234594,4.708250078340086,5.275854060836366,24805.382391671203,21084.575032920522,0.85,0.990688978548512,0.6800472221856382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361429406987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.42144272615,1535.7366517421503,0.40286266145663835,0.10049270732218202,6.112885165565336,3.4504106988771923
2333.0,-30.040754382372214,5.047304260740039,35.00787664115943,24.114686878770613,5.001745671379449,-26.536510148100678,-40.0559822685085,1.4975014371043123,-0.19323777262616204,-5.014322762360474,40.015358697060314,45130.23429868038,20615.280137993952,20615.280137993952,65745.51443667433,82532.7475029473,82532.7475029473,20615.280137993952,103148.02764094125,103148.02764094125,103148.02764094125,127953.33389242871,97664.63649703334,60262.123292750555,41558.34800475865,24805.30625148746,0.0,66363.65425624611,21084.51031376434,1535.733813534966,0.0,0.8867902339229619,2.8176199332947696,0.0014959162575277712,354458.0422147144,1555195.5571156966,4.38753074242178,1555195.5571156966,4.38753074242178,0.85,0.09566997392213127,4.296143414572793,1.2672005282109606,1.0,0.0,4.296143414573606,1.2847350192131197,1.2850336638841307,3.3439918351444287,19323.130773727513,1970.4109735462685,3099.015535412006,3099.015535412006,6.652202901994554,5.047304260740039,-0.8976328460026979,5.944937106742737,3.450451398712423,3.450451398712423,0.985843256774978,0.0,0.0,0.00023244413797879001,7.835757005742268e-05,0.00015408656792136732,0.0006619779940495056,0.0956699739224886,0.07656980432842009,0.01910016959406852,0.09566989361287002,0.0765698043281341,0.019100169593997175,0.40286169771110153,0.40286169771110153,0.1004929660814137,0.0,4.822930425989057,4.708321357306829,5.28295434466736,4.821084989734288,4.708325945640638,5.273674133706038,24805.30625148746,21084.51031376434,0.85,0.9906855668739248,0.6800444430685151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378058772494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.414543736073,1535.733813534966,0.40286169771110153,0.1004929660814137,6.112885165565336,3.450451398712423
2334.0,-30.04102935089288,5.047177645078063,35.00786215667752,24.114575259760045,5.001684179239381,-26.536763807763393,-40.05621486632151,1.4974186361063178,-0.19373732676660893,-5.014362109180162,40.01533139245654,45129.99471036377,20615.193879437094,20615.193879437094,65745.18858980086,82532.53007113736,82532.53007113736,20615.193879437094,103147.72395057445,103147.72395057445,103147.72395057445,127952.95924685005,97664.5108939543,60261.97553316522,41558.37262309898,24805.235296275605,0.0,66363.60791937458,21084.450001834262,1535.7309777401586,0.0,0.8867901325282807,2.8176219114707135,0.0014959162575277712,354457.4985407163,1555194.3794414198,4.387534149634517,1555194.3794414198,4.387534149634517,0.85,0.09566978922982075,4.296143414572793,1.267200245778076,1.0,0.0,4.296143414571756,1.2847354202771528,1.285034056491768,3.343990791229214,19323.105922923693,1970.4084394695124,3099.015535412006,3099.015535412006,6.652175067814352,5.047177645078063,-0.8976645673183885,5.944842212396452,3.450492038802005,3.450492038802005,0.9858548682291443,0.0,0.0,0.00023243748354993623,7.835550657943383e-05,0.0001540819769705024,0.0006619582706661807,0.09566978923018175,0.07656958069670929,0.019100208533472468,0.095669773182906,0.07656958069642036,0.019100208533400394,0.40286073381713333,0.40286073381713333,0.10049322401716748,0.0,4.822484583136372,4.708354424927791,5.280581579942691,4.820624782413574,4.708412203771729,5.271015640643498,24805.235296275605,21084.450001834262,0.85,0.9906813485739798,0.68004130765754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394603883103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.407663673768,1535.7309777401586,0.40286073381713333,0.10049322401716748,6.112885165565336,3.450492038802005
2335.0,-30.041303136858428,5.047051665204745,35.00784778949989,24.11445885607975,5.00161955856546,-26.53701671591152,-40.05644355257971,1.4973331376148589,-0.19426563763840932,-5.0144056796423335,40.015305840213706,45129.74331468288,20615.117584798245,20615.117584798245,65744.86089948112,82532.30549859423,82532.30549859423,20615.117584798245,103147.42308339247,103147.42308339247,103147.42308339247,127952.598907623,97664.37628964473,60261.814105717545,41558.40242658576,24805.17582423053,0.0,66363.5782508163,21084.39945059595,1535.728892316609,0.0,0.8867900032904763,2.8176237747345345,0.0014959162575277712,354456.89650737616,1555193.277348799,4.387538492473473,1555193.277348799,4.387538492473473,0.85,0.09566961396154966,4.296143414572793,1.2671999182878064,1.0,0.0,4.29614341457318,1.284735833900215,1.2850344616983418,3.3439897146252346,19323.079291209597,1970.405723790448,3099.015535412006,3099.015535412006,6.652150448822296,5.047051665204745,-0.8976985204005965,5.944750185605342,3.450532683511876,3.450532683511876,0.9858664810033931,0.0,0.0,0.00023243085791411716,7.835347785155325e-05,0.0001540773800625639,0.0006619385216904132,0.09566961396187275,0.07656936566962191,0.01910024829225083,0.09566969259227993,0.07656936566936333,0.019100248292186327,0.40285977025563263,0.40285977025563263,0.10049347505427367,0.0,4.822032555979092,4.708384090902882,5.27819151891822,4.8201400420039135,4.708420266833002,5.268548336936476,24805.17582423053,21084.39945059595,0.85,0.9906768536651719,0.6800378235199782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411082471083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.400796658325,1535.728892316609,0.40285977025563263,0.10049347505427367,6.112885165565336,3.450532683511876
2336.0,-30.04157588082227,5.046926172377539,35.007833481725406,24.11433400064709,5.001541919912638,-26.537269987935144,-40.056676080543525,1.4972360270217773,-0.19465947238978742,-5.014457497374222,40.01527883608815,45129.51364772894,20615.059139264755,20615.059139264755,65744.5727869937,82532.1005719784,82532.1005719784,20615.059139264755,103147.15971124315,103147.15971124315,103147.15971124315,127952.27032855783,97664.25526116813,60261.66833690248,41558.42991585072,24805.110617314684,0.0,66363.5405331654,21084.34402471748,1535.7266673915556,0.0,0.8867898373328584,2.817622904702428,0.0014959162575277712,354456.18051871867,1555192.112635729,4.387544069226915,1555192.112635729,4.387544069226915,0.85,0.09566944124997066,4.296143414572793,1.2671996853081509,1.0,0.0,4.296143414572211,1.2847363017898341,1.2850349212167012,3.343988496773702,19323.055345499415,1970.4032820075577,3099.015535412006,3099.015535412006,6.6521315894352355,5.046926172377539,-0.8977371687927764,5.944663341170315,3.4505733089918884,3.4505733089918884,0.9858780882833967,0.0,0.0,0.0002324242576678102,7.83514150928188e-05,0.00015407284257499138,0.0006619190279930599,0.09566944125029703,0.07656915393175495,0.01910028731854208,0.09566950654340216,0.07656915393149374,0.01910028731847692,0.4028588067757845,0.4028588067757845,0.10049371794130975,0.0,4.821605651538846,4.708429173963452,5.275865659684655,4.819798024984436,4.708511404325861,5.266463529751832,24805.110617314684,21084.34402471748,0.85,0.9906730752880435,0.6800347492788652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427490225219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.393944167785,1535.7266673915556,0.4028588067757845,0.10049371794130975,6.112885165565336,3.4505733089918884
