time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2337.0,-30.04184737755911,5.0468012600954975,35.00781919969706,24.114218644704692,5.001470494970601,-26.5375215158207,-40.05690832911057,1.4971446332285556,-0.19499487845587282,-5.0145033301004,40.01525097044408,45129.28855415699,20614.98947384495,20614.98947384495,65744.27802800195,82531.9098822665,82531.9098822665,20614.98947384495,103146.89935611145,103146.89935611145,103146.89935611145,127951.93769029915,97664.1506161838,60261.52928805882,41558.4681423611,24805.0383341877,0.0,66363.50647654879,21084.282584059543,1535.7239044943121,0.0,0.8867897049572472,2.817621964857737,0.0014959162575277712,354455.54722849396,1555190.9107652549,4.3875485175090985,1555190.9107652549,4.3875485175090985,0.85,0.09566925838103914,4.296143414572793,1.2671994067216295,1.0,0.0,4.296143414572231,1.284736742875219,1.2850353539635884,3.3439873486906717,19323.034641293783,1970.4011707661418,3099.015535412006,3099.015535412006,6.65210910958026,5.0468012600954975,-0.89777211190348,5.9445733719989775,3.450613871431022,3.450613871431022,0.9858896775517206,0.0,0.0,0.00023241768777517046,7.834935486273205e-05,0.0001540683329124384,0.000661899653835981,0.09566925838139456,0.07656893474495595,0.019100323636438616,0.09566928823372471,0.07656893474467148,0.019100323636367655,0.402857844316339,0.402857844316339,0.1004939566098244,0.0,4.821203938749136,4.708502974490727,5.2735508805909035,4.819508451644538,4.708711405574036,5.264204497887249,24805.0383341877,21084.282584059543,0.85,0.9906691421019825,0.6800317064334832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517443835568322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.387103425815,1535.7239044943121,0.402857844316339,0.1004939566098244,6.112885165565336,3.450613871431022
2338.0,-30.042117678041173,5.046676881241523,35.007804956345176,24.1140931257047,5.001396666322456,-26.53777220733126,-40.0571366661228,1.497051195608806,-0.19546011793977414,-5.014551428177362,40.01522353291603,45129.05166083641,20614.92546247688,20614.92546247688,65743.97712331329,82531.68571362314,82531.68571362314,20614.92546247688,103146.61117610002,103146.61117610002,103146.61117610002,127951.5804654779,97664.01093906397,60261.37688626106,41558.48228089212,24804.96928937788,0.0,66363.45157027,21084.223895971198,1535.7213742732908,0.0,0.8867895595009537,2.8176224691543688,0.0014959162575277712,354454.8826379114,1555189.7273604993,4.387553405348862,1555189.7273604993,4.387553405348862,0.85,0.09566907916102783,4.296143414572793,1.2671990726375957,1.0,0.0,4.296143414573118,1.2847371934613334,1.2850357962508183,3.3439861758793965,19323.0070059147,1970.3983527417315,3099.015535412006,3099.015535412006,6.6520884541923335,5.046676881241523,-0.8978082127069378,5.944485093948461,3.450654399846569,3.450654399846569,0.9859012570990197,0.0,0.0,0.00023241114700041815,7.834732938008245e-05,0.0001540638176203357,0.0006618802554935491,0.09566907916137078,0.07656871922381893,0.01910035993755185,0.09566913204197022,0.07656871922354445,0.019100359937483376,0.4028568844454638,0.4028568844454638,0.10049419102514422,0.0,4.820799994348931,4.708565141492215,5.271271711622489,4.819091310237582,4.7087227494602075,5.262063440741372,24804.96928937788,21084.223895971198,0.85,0.9906654275463541,0.6800286994272864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460106200948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.380278578492,1535.7213742732908,0.4028568844454638,0.10049419102514422,6.112885165565336,3.450654399846569
2339.0,-30.042387025578634,5.046552860463024,35.0077906941531,24.113954265508823,5.001307451776716,-26.538023579697693,-40.057365072984226,1.4969440058921706,-0.19583500203634685,-5.014609491928636,40.01519449745129,45128.81956628529,20614.882493419977,20614.882493419977,65743.70205970526,82531.47033615364,82531.47033615364,20614.882493419977,103146.35282957362,103146.35282957362,103146.35282957362,127951.24714879987,97663.87299875327,60261.22222886934,41558.500855426595,24804.89431922625,0.0,66363.39517465285,21084.16017134231,1535.7187314976588,0.0,0.8867893691071321,2.817620620074668,0.0014959162575277712,354454.08034887887,1555188.4750360667,4.3875598032482515,1555188.4750360667,4.3875598032482515,0.85,0.0956689051604964,4.296143414572793,1.267198779215105,1.0,0.0,4.296143414575159,1.2847377083290583,1.2850363028644367,3.343984835753281,19322.979714166548,1970.3955697579242,3099.015535412006,3099.015535412006,6.652074588803014,5.046552860463024,-0.8978501065925872,5.944402967055611,3.4506948809924456,3.4506948809924456,0.9859128231406987,0.0,0.0,0.00023240462945386302,7.834530332626189e-05,0.00015405932612760112,0.0006618609593966158,0.09566890516083937,0.07656850835753466,0.019100396803304713,0.09566888408451367,0.07656850835726017,0.019100396803236237,0.4028559259888781,0.4028559259888781,0.10049442265506972,0.0,4.820417250877711,4.708625087740813,5.269107913187952,4.8187744898922915,4.7087549452843405,5.260342081547719,24804.89431922625,21084.16017134231,0.85,0.9906621246047358,0.680025779987851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476305177368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.37346864625,1535.7187314976588,0.4028559259888781,0.10049442265506972,6.112885165565336,3.4506948809924456
2340.0,-30.04265532418314,5.046429564762647,35.00777644506103,24.11384746609258,5.0012480016591745,-26.538271031225438,-40.057592921052105,1.4968637086978362,-0.19624558677691084,-5.014645448350254,40.01516635463244,45128.589728665276,20614.795484045157,20614.795484045157,65743.38521271043,82531.26491364473,82531.26491364473,20614.795484045157,103146.06039768989,103146.06039768989,103146.06039768989,127950.87735436797,97663.75741546605,60261.08223047087,41558.52798332798,24804.81695667808,0.0,66363.34494000606,21084.094413176368,1535.7154534606686,0.0,0.8867892880034112,2.8176218234653256,0.0014959162575277712,354453.58352597966,1555187.2612129457,4.387562528617963,1555187.2612129457,4.387562528617963,0.85,0.09566871070483737,4.296143414572793,1.2671985445870084,1.0,0.0,4.296143414573102,1.2847380973470646,1.2850366836319065,3.3439838231964676,19322.956845797256,1970.3932378332313,3099.015535412006,3099.015535412006,6.652046512346534,5.046429564762647,-0.8978787492527252,5.944308314015372,3.4507352628596677,3.4507352628596677,0.9859243608170479,0.0,0.0,0.00023239813745631102,7.834328227740804e-05,0.000154054855178903,0.0006618417515598094,0.09566871070521957,0.07656828066491266,0.01910043004030691,0.09566871198639348,0.07656828066460677,0.019100430040230605,0.40285496857044295,0.40285496857044295,0.1004946575363795,0.0,4.82002774641353,4.708697967348257,5.266858234199162,4.8183998615733685,4.708921412367374,5.257791099960741,24804.81695667808,21084.094413176368,0.85,0.9906581000723202,0.6800228314209075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492447078626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.36666879465,1535.7154534606686,0.40285496857044295,0.1004946575363795,6.112885165565336,3.4507352628596677
2341.0,-30.042922289534392,5.046306557563194,35.00776222080394,24.113703716453188,5.0011563771215455,-26.538520500358498,-40.057824820373185,1.4967545879420683,-0.19666570880389145,-5.014706672971052,40.01513857981651,45128.38402223211,20614.760863934313,20614.760863934313,65743.14488616642,82531.03871306515,82531.03871306515,20614.760863934313,103145.79957699946,103145.79957699946,103145.79957699946,127950.54983060926,97663.6065854702,60260.951894621685,41558.50521205391,24804.750253609807,0.0,66363.25546566372,21084.037715568335,1535.713352789669,0.0,0.8867890769557564,2.8176202005431543,0.0014959162575277712,354452.73756448005,1555186.0632627935,4.387569620561564,1555186.0632627935,4.387569620561564,0.85,0.09566854487631309,4.296143414572793,1.267198281935416,1.0,0.0,4.296143414572393,1.2847386211287672,1.2850371992360488,3.343982459870487,19322.927003800818,1970.3901947964716,3099.015535412006,3099.015535412006,6.652035341021172,5.046306557563194,-0.897922191252503,5.944228748815697,3.4507756567574925,3.4507756567574925,0.9859359019307121,0.0,0.0,0.00023239167788520322,7.834122534278346e-05,0.00015405045254241975,0.0006618228372020752,0.09566854487662609,0.07656807656305528,0.019100468313570804,0.09566850325091387,0.07656807656280477,0.019100468313508315,0.4028540128071162,0.4028540128071162,0.10049488836617747,0.0,4.81965394228888,4.708754618828436,5.264752611066399,4.818040964167153,4.7088653126530176,5.256213443371109,24804.750253609807,21084.037715568335,0.85,0.9906558143486776,0.6800206485587719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750852615179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.35988097842,1535.713352789669,0.4028540128071162,0.10049488836617747,6.112885165565336,3.4507756567574925
2342.0,-30.043187995469953,5.046184388038252,35.00774802793192,24.113605718035274,5.00110734685168,-26.538764576076055,-40.058044565934665,1.496683927454221,-0.1971284509764928,-5.014735030171096,40.01511104545471,45128.13039695227,20614.660342993062,20614.660342993062,65742.79073994534,82530.82638260834,82530.82638260834,20614.660342993062,103145.4867256014,103145.4867256014,103145.4867256014,127950.16037254341,97663.48747772576,60260.791492054486,41558.551095190305,24804.673646942007,0.0,66363.22474213231,21083.972599900706,1535.7099447808575,0.0,0.8867890323273969,2.817622978175096,0.0014959162575277712,354452.34574389696,1555184.8756843125,4.3875711202317245,1555184.8756843125,4.3875711202317245,0.85,0.09566834452414658,4.296143414572793,1.267197938510217,1.0,0.0,4.296143414571513,1.2847389649386167,1.2850375348658694,3.3439815649851155,19322.90343811108,1970.387791764882,3099.015535412006,3099.015535412006,6.652002904610286,5.046184388038252,-0.8979459993322427,5.944130387370495,3.450815932193595,3.450815932193595,0.98594740919817,0.0,0.0,0.00023238524895153172,7.833927625743141e-05,0.0001540459726941003,0.0006618035911312193,0.09566834452453332,0.07656784423697659,0.019100500287556728,0.09566838044221283,0.07656784423666707,0.019100500287479512,0.40285305743195615,0.40285305743195615,0.10049512319436858,0.0,4.81925555763911,4.708818355264043,5.262495181468353,4.817606579194603,4.70901961441416,5.253411555515129,24804.673646942007,21083.972599900706,0.85,0.9906509364998793,0.6800171416067666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524525357166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.35311092841,1535.7099447808575,0.40285305743195615,0.10049512319436858,6.112885165565336,3.450815932193595
2343.0,-30.04345254504676,5.046062378331657,35.00773386824656,24.113457986991875,5.001007439757389,-26.539012699022415,-40.05827248385174,1.4965675937293603,-0.19744828459175778,-5.014802875048013,40.01508362633763,45127.91813682282,20614.64116479146,20614.64116479146,65742.55930161428,82530.61874269585,82530.61874269585,20614.64116479146,103145.25990748731,103145.25990748731,103145.25990748731,127949.87096054813,97663.35059138908,60260.64998550012,41558.55622876552,24804.611053060813,0.0,66363.16728182633,21083.91939510169,1535.7082296471413,0.0,0.8867887862949881,2.8176192619501315,0.0014959162575277712,354451.4083107204,1555183.6930771063,4.387579387789583,1555183.6930771063,4.387579387789583,0.85,0.09566818677867236,4.296143414572793,1.2671977038821205,1.0,0.0,4.296143414571337,1.2847395223404017,1.2850380841734146,3.343980114153051,19322.876354893662,1970.385030045292,3099.015535412006,3099.015535412006,6.651996716128368,5.046062378331657,-0.8979930222336039,5.944055400565261,3.450856255316176,3.450856255316176,0.9859589300903361,0.0,0.0,0.00023237884815952727,7.833725473279683e-05,0.00015404159342673044,0.0006617847771705476,0.09566818677895977,0.07656764716836575,0.019100539610594023,0.09566812087513156,0.07656764716813573,0.019100539610536642,0.40285210283491774,0.40285210283491774,0.10049535060793324,0.0,4.818901421986993,4.708885019749744,5.260448107077195,4.817354590456262,4.709023231537799,5.252130495097504,24804.611053060813,21083.91939510169,0.85,0.9906483067998172,0.68001453193421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540449119335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.346357209848,1535.7082296471413,0.40285210283491774,0.10049535060793324,6.112885165565336,3.450856255316176
2344.0,-30.043715988737983,5.045941291491592,35.00771972466616,24.113364109676354,5.000965305112492,-26.5392540487669,-40.05849181031806,1.4965033651378448,-0.19796498655807682,-5.01482528297907,40.01505577605444,45127.673090305485,20614.530420807772,20614.530420807772,65742.20351111326,82530.39445317067,82530.39445317067,20614.530420807772,103144.92487397844,103144.92487397844,103144.92487397844,127949.45532471836,97663.22152856855,60260.50016568791,41558.5792920896,24804.530450739923,0.0,66363.10974282952,21083.850883128933,1535.704457238871,0.0,0.886788773091441,2.8176234448042674,0.0014959162575277712,354451.0986939897,1555182.491874077,4.387579831475488,1555182.491874077,4.387579831475488,0.8499999999999999,0.09566797870252451,4.296143414572793,1.2671973450714722,1.0,0.0,4.296143414573472,1.2847398359499356,1.2850383896666329,3.3439792978756886,19322.85081957352,1970.3824261672967,3099.015535412006,3099.015535412006,6.651960980914258,5.045941291491592,-0.8980129897932443,5.943954281284836,3.4508964230347505,3.4508964230347505,0.9859704065813573,0.0,0.0,0.00023237247428590173,7.833530945582064e-05,0.0001540371648300811,0.0006617657512842167,0.09566797870292644,0.07656740904001079,0.019100569662915654,0.09566802646796611,0.0765674090396891,0.019100569662835406,0.4028511490805027,0.4028511490805027,0.10049558334639289,0.0,4.818502023978681,4.70894551387255,5.258198700886112,4.816860296420998,4.709145066957717,5.249158525245605,24804.530450739923,21083.850883128933,0.85,0.9906438044551801,0.6800114290180848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755630361404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.339617800144,1535.704457238871,0.4028511490805027,0.10049558334639289,6.112885165565336,3.4508964230347505
2345.0,-30.043978362788724,5.045820743943203,35.00770574025874,24.113252700213366,5.000901078721151,-26.539496645211994,-40.05871508326379,1.4964193611409247,-0.19837899910788792,-5.014869533862959,40.01503212512864,45127.45047045387,20614.46570580666,20614.46570580666,65741.91617626054,82530.18979189568,82530.18979189568,20614.46570580666,103144.65549770233,103144.65549770233,103144.65549770233,127949.13696731257,97663.10209239437,60260.36277093744,41558.599246063255,24804.481469610244,0.0,66363.0807156735,21083.809249168706,1535.7029863653224,0.0,0.8867886335036705,2.817623724412166,0.0014959162575277712,354450.4872676158,1555181.4717929447,4.387584522119045,1555181.4717929447,4.387584522119045,0.85,0.09566780738690303,4.296143414572793,1.2671970818703997,1.0,0.0,4.296143414573593,1.284740242011176,1.285038787666493,3.343978240961351,19322.827188903346,1970.3800165095467,3099.015535412006,3099.015535412006,6.651940098475827,5.045820743943203,-0.8980455629064785,5.9438663068496815,3.450936665801884,3.450936665801884,0.9859819045148239,0.0,0.0,0.0002323661264517246,7.833332922212012e-05,0.00015403279722960448,0.0006617469874461916,0.09566780738719362,0.0765672017725177,0.01910060561467591,0.09566792927336631,0.07656720177228514,0.01910060561461789,0.4028501956702939,0.4028501956702939,0.10049580670525639,0.0,4.818116829498365,4.709016347924148,5.255979099151091,4.816490534755076,4.7092159067168495,5.247016448422812,24804.481469610244,21083.809249168706,0.85,0.9906399080224397,0.6800083718807189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572091865731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.332891726695,1535.7029863653224,0.4028501956702939,0.10049580670525639,6.112885165565336,3.450936665801884
2346.0,-30.044239627960856,5.0457002752074,35.00769169422897,24.11310098776596,5.000792805834421,-26.539742648289693,-40.0589426519349,1.4962958261597856,-0.1985615072391056,-5.014940718601664,40.015002361427776,45127.25185563868,20614.456248296323,20614.456248296323,65741.708103935,82530.00106638661,82530.00106638661,20614.456248296323,103144.45731468294,103144.45731468294,103144.45731468294,127948.8634099772,97662.97909404083,60260.229883277905,41558.610234181026,24804.406095294267,0.0,66363.0163294753,21083.745181000126,1535.7006175493848,0.0,0.8867883789609137,2.817617810621931,0.0014959162575277712,354449.50369065657,1555180.188064226,4.387593075659937,1555180.188064226,4.387593075659937,0.85,0.095667643527856,4.296143414572793,1.2671968291094533,1.0,0.0,4.2961434145707,1.2847408329350076,1.2850393706065688,3.343976702879596,19322.802853449328,1970.3775349838456,3099.015535412006,3099.015535412006,6.651937046696889,5.0457002752074,-0.8980940591136717,5.943794334321072,3.450976869443939,3.450976869443939,0.9859933912696969,0.0,0.0,0.00023235980560432052,7.833131093675548e-05,0.00015402849466756506,0.0006617285030226202,0.0956676435281714,0.07656700160328629,0.01910064192488511,0.09566755345261942,0.07656700160303387,0.019100641924822134,0.4028492432030686,0.4028492432030686,0.10049602286897585,0.0,4.817796618014711,4.709106012485222,5.254009990575128,4.816379211362573,4.709329900826333,5.245997866131177,24804.406095294267,21083.745181000126,0.85,0.9906377337875111,0.6800060387790917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587816046182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.326178300253,1535.7006175493848,0.4028492432030686,0.10049602286897585,6.112885165565336,3.450976869443939
2347.0,-30.04449968010524,5.045580694529444,35.00767761474263,24.113002290856116,5.000747489408277,-26.53998126330598,-40.05915775252504,1.4962290726055403,-0.19907306057956475,-5.014963820379291,40.014973294881855,45127.00381795406,20614.349681354706,20614.349681354706,65741.35349930877,82529.76974280334,82529.76974280334,20614.349681354706,103144.11942415805,103144.11942415805,103144.11942415805,127948.43796748367,97662.84016321994,60260.07423835568,41558.62880540473,24804.318543325615,0.0,66362.94734873035,21083.670761826772,1535.6964628129897,0.0,0.8867883666299305,2.817621844702676,0.0014959162575277712,354449.1844882007,1555178.9344050498,4.38759349002486,1555178.9344050498,4.38759349002486,0.85,0.09566743101345512,4.296143414572793,1.2671965104108676,1.0,0.0,4.2961434145723905,1.2847411581860204,1.2850396878499928,3.34397585630299,19322.775365726884,1970.3747320162222,3099.015535412006,3099.015535412006,6.6519026593437465,5.045580694529444,-0.8981139746553835,5.943694669184827,3.4510168959485434,3.4510168959485434,0.9860048274138695,0.0,0.0,0.00023235351426128135,7.83294032738378e-05,0.00015402411098744355,0.0006617096701041345,0.09566743101387601,0.0765667613559946,0.019100669657881403,0.09566743027027845,0.07656676135565775,0.01910066965779737,0.402848292679837,0.402848292679837,0.10049624699343059,0.0,4.8174245261892565,4.7091786657583725,5.2518488952776465,4.815890759799743,4.7094255416431,5.243160626203007,24804.318543325615,21083.670761826772,0.85,0.9906334200897502,0.6800030080161505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603473803424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.319478342548,1535.6964628129897,0.402848292679837,0.10049624699343059,6.112885165565336,3.4510168959485434
2348.0,-30.044758534864858,5.045461477183438,35.00766363249571,24.11287212688478,5.000668638375215,-26.54022215440485,-40.05937700914217,1.4961322579116871,-0.19949903496041088,-5.015017215940756,40.0149479682063,45126.779457591896,20614.30608152073,20614.30608152073,65741.08553911262,82529.54716743041,82529.54716743041,20614.30608152073,103143.85324895114,103143.85324895114,103143.85324895114,127948.116152126,97662.694982436,60259.92727258239,41558.63078872624,24804.262903174847,0.0,66362.89369190109,21083.62346769862,1535.6948162647013,0.0,0.8867881865643465,2.8176212134868317,0.0014959162575277712,354448.4467105854,1555177.8420495535,4.387599540870295,1555177.8420495535,4.387599540870295,0.85,0.09566726355896106,4.296143414572793,1.2671962307253852,1.0,0.0,4.296143414573744,1.2847416239972507,1.2850401457237088,3.343974643871262,19322.746641437578,1970.3718029538709,3099.015535412006,3099.015535412006,6.651888590413313,5.045461477183438,-0.8981515685565649,5.943613045740003,3.4510569895693726,3.4510569895693726,0.9860162827341065,0.0,0.0,0.0002323472520419765,7.832745879656217e-05,0.00015401979324541432,0.0006616911204651498,0.09566726355925581,0.07656655819674554,0.019100705362510274,0.09566728683984434,0.07656655819650963,0.019100705362451422,0.40284734273955863,0.40284734273955863,0.10049646452654004,0.0,4.817063820160456,4.709239898099781,5.249790884585764,4.815518180980348,4.7093837363489115,5.241457124097906,24804.262903174847,21083.62346769862,0.85,0.9906301832515728,0.6800001770130641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619058895321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.31279397699,1535.6948162647013,0.40284734273955863,0.10049646452654004,6.112885165565336,3.4510569895693726
2349.0,-30.04501643326468,5.045342910657858,35.007649676429466,24.112770426459633,5.000609134427923,-26.540460249715103,-40.059595776814945,1.4960529508748044,-0.1997866019082153,-5.01505322524482,40.014920766272276,45126.55765952635,20614.22798306961,20614.22798306961,65740.78564259596,82529.36397174241,82529.36397174241,20614.22798306961,103143.59195481201,103143.59195481201,103143.59195481201,127947.78224591946,97662.59712493503,60259.79081270373,41558.673680256994,24804.190291107436,0.0,66362.86397136442,21083.56174744132,1535.6918108096845,0.0,0.8867881017833235,2.8176207916938427,0.0014959162575277712,354447.94916319737,1555176.6688136242,4.3876023898154335,1555176.6688136242,4.3876023898154335,0.85,0.095667070398849,4.296143414572793,1.2671959801623598,1.0,0.0,4.296143414570651,1.2847420078632208,1.2850405216630432,3.3439736447305295,19322.727280148203,1970.3698286518031,3099.015535412006,3099.015535412006,6.651863389361486,5.045342910657858,-0.8981787213224761,5.943521631980334,3.45109699349421,3.45109699349421,0.9860277124269172,0.0,0.0,0.00023234101311357975,7.832551869996622e-05,0.00015401549441361353,0.0006616726520672186,0.09566707039921542,0.07656633452763746,0.019100735871577956,0.09566707614530723,0.07656633452734421,0.0191007358715048,0.40284639262120847,0.40284639262120847,0.10049668159964249,0.0,4.816718348482539,4.709334179449229,5.247676562978768,4.8152666233365835,4.709643130363588,5.239150750844601,24804.190291107436,21083.56174744132,0.85,0.9906261078630227,0.6799971393488753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763457225892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.306124930634,1535.6918108096845,0.40284639262120847,0.10049668159964249,6.112885165565336,3.45109699349421
2350.0,-30.04527321200187,5.045224781689061,35.00763577162565,24.11264469791206,5.000535135589221,-26.540698786807944,-40.059810877405084,1.495960710391817,-0.20020966365609638,-5.015101290570309,40.01489434726036,45126.32453934104,20614.17547625561,20614.17547625561,65740.50001559666,82529.13967607795,82529.13967607795,20614.17547625561,103143.31515233355,103143.31515233355,103143.31515233355,127947.44145405613,97662.4514256482,60259.63628889619,41558.68348528002,24804.126301722576,0.0,66362.8097870026,21083.50735646419,1535.689566014999,0.0,0.8867879528031832,2.817620744849599,0.0014959162575277712,354447.28503632644,1555175.5293462405,4.387607396081068,1555175.5293462405,4.387607396081068,0.85,0.09566689258329475,4.296143414572793,1.2671956268465148,1.0,0.0,4.296143414573497,1.2847424521734045,1.285040958095628,3.343972488264078,19322.698453272136,1970.3668891285135,3099.015535412006,3099.015535412006,6.651846446298956,5.045224781689061,-0.898212821252673,5.943437602941734,3.4511369950542994,3.4511369950542994,0.9860391414440856,0.0,0.0,0.0002323348014247531,7.832361116746256e-05,0.0001540111902572905,0.0006616541607943761,0.09566689258362118,0.07656612399596066,0.019100768587660518,0.0956669186416105,0.07656612399569941,0.019100768587595345,0.40284544440619563,0.40284544440619563,0.10049689351653668,0.0,4.816371538945987,4.709411223261725,5.2456248428593995,4.814891626914232,4.709628398601069,5.237326421217631,24804.126301722576,21083.50735646419,0.85,0.9906226126741273,0.6799941817439321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650028338638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.299466414863,1535.689566014999,0.40284544440619563,0.10049689351653668,6.112885165565336,3.4511369950542994
2351.0,-30.045529005295602,5.045107059159893,35.00762184639902,24.112519772630208,5.000456102448874,-26.540936940261393,-40.06002968000246,1.495864037411241,-0.2004959326756648,-5.015150846035075,40.014865942793506,45126.112404756605,20614.126703500202,20614.126703500202,65740.2391082568,82528.94050068855,82528.94050068855,20614.126703500202,103143.06720418876,103143.06720418876,103143.06720418876,127947.11844703596,97662.32824862054,60259.50015267387,41558.69788438519,24804.051242847192,0.0,66362.74912723238,21083.443556420112,1535.686724980471,0.0,0.8867878034278159,2.81761872350448,0.0014959162575277712,354446.60032096837,1555174.3042457332,4.387612415628894,1555174.3042457332,4.387612415628894,0.85,0.09566670935793134,4.296143414572793,1.2671953867236154,1.0,0.0,4.296143414572545,1.284742917168758,1.2850414152490066,3.343971277958383,19322.67408246711,1970.3644039980127,3099.015535412006,3099.015535412006,6.651830708154099,5.045107059159893,-0.8982477062713778,5.943354765431271,3.4511769309998086,3.4511769309998086,0.9860505517142311,0.0,0.0,0.00023232861372673714,7.832167084927018e-05,0.00015400694287746696,0.0006616359134415179,0.09566670935828651,0.07656590941936602,0.019100799938920502,0.09566665691187107,0.07656590941908174,0.019100799938849593,0.4028444967309629,0.4028444967309629,0.10049710369674011,0.0,4.81604731131813,4.709499870476577,5.24363985252694,4.814654913359391,4.709760638080866,5.235605497497204,24804.051242847192,21083.443556420112,0.85,0.9906195866331263,0.6799916067105607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665417347208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.292821733052,1535.686724980471,0.4028444967309629,0.10049710369674011,6.112885165565336,3.4511769309998086
2352.0,-30.045783680280685,5.04498992705403,35.007607928648554,24.112402845080965,5.00039267812905,-26.54117252607102,-40.06024809842927,1.4957815239159287,-0.2009575033051192,-5.015189120287007,40.01483831010002,45125.90372051973,20614.055852703535,20614.055852703535,65739.95957322327,82528.70855857199,82528.70855857199,20614.055852703535,103142.76441127552,103142.76441127552,103142.76441127552,127946.74128037874,97662.17856408673,60259.37372601948,41558.672042296945,24803.976869103222,0.0,66362.64891140017,21083.380338737737,1535.6836650109567,0.0,0.8867877086779086,2.81762032733571,0.0014959162575277712,354446.0714805455,1555173.1124329404,4.387615599566038,1555173.1124329404,4.387615599566038,0.85,0.09566651683673737,4.296143414572793,1.2671950993454084,1.0,0.0,4.29614341457195,1.2847433158727515,1.2850418061305684,3.3439702401987885,19322.644467102476,1970.3613840712658,3099.015535412006,3099.015535412006,6.651807845798021,5.04498992705403,-0.8982757653375337,5.943265692391564,3.4512167926729913,3.4512167926729913,0.9860619407637118,0.0,0.0,0.0002323224532316952,7.831973398218403e-05,0.00015400271924951117,0.0006616177681300901,0.09566651683710604,0.07656568725165276,0.019100829585453283,0.09566651052216976,0.07656568725135769,0.019100829585379675,0.4028435502428566,0.4028435502428566,0.10049731516805126,0.0,4.8156989908119385,4.709567161204063,5.241619800946069,4.8142316169818855,4.709763860918429,5.233466736195055,24803.976869103222,21083.380338737737,0.85,0.9906168703571756,0.6799894889784566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680747328139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.286188233667,1535.6836650109567,0.4028435502428566,0.10049731516805126,6.112885165565336,3.4512167926729913
2353.0,-30.046037299900696,5.044873352629325,35.0075940754005,24.11229108637201,5.0003298572422175,-26.541407101639905,-40.06045876359565,1.495699658978067,-0.2013503342717513,-5.01522877586309,40.01481235336238,45125.66575173162,20613.988930964635,20613.988930964635,65739.65468269626,82528.49623065183,82528.49623065183,20613.988930964635,103142.48516161647,103142.48516161647,103142.48516161647,127946.39776077855,97662.04829961169,60259.21782067712,41558.70053214952,24803.91259916208,0.0,66362.6131313116,21083.325709287765,1535.68121529997,0.0,0.8867876008281516,2.817620865075884,0.0014959162575277712,354445.52355483687,1555171.9929056473,4.387619223705738,1555171.9929056473,4.387619223705738,0.8499999999999999,0.09566633108160008,4.296143414572793,1.2671948015270753,1.0,0.0,4.2961434145731054,1.2847437114901246,1.2850421939577796,3.3439692104737855,19322.61869403275,1970.3587559495597,3099.015535412006,3099.015535412006,6.651786251282557,5.044873352629325,-0.8983044327159186,5.943177785345243,3.451256636252989,3.451256636252989,0.9860733246437111,0.0,0.0,0.00023231631841511618,7.831786591056633e-05,0.00015399845250454986,0.0006615994375818229,0.09566633108193857,0.0765654708559683,0.019100860225970268,0.09566636453871097,0.0765654708556974,0.019100860225902683,0.4028426034679227,0.4028426034679227,0.10049752422187262,0.0,4.815350220351888,4.709636574771082,5.239589002465095,4.813878441591328,4.709839150514256,5.231390318402134,24803.91259916208,21083.325709287765,0.85,0.9906128101468412,0.6799862697154726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696010318293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.27956861129,1535.68121529997,0.4028426034679227,0.10049752422187262,6.112885165565336,3.451256636252989
2354.0,-30.046289722083895,5.044757394245558,35.007580301391016,24.112194135691993,5.000272790457349,-26.541640023931784,-40.060672991070874,1.495623092301781,-0.20159426171164796,-5.015264429097153,40.01478695484657,45125.44891520751,20613.915006052073,20613.915006052073,65739.36392125959,82528.32315325271,82528.32315325271,20613.915006052073,103142.23815930479,103142.23815930479,103142.23815930479,127946.08818757169,97661.95925486286,60259.08501680267,41558.749153400204,24803.8500282669,0.0,66362.5991816671,21083.272524026866,1535.6787757661061,0.0,0.8867875113284654,2.817619910539428,0.0014959162575277712,354445.03093052073,1555170.8974553319,4.387622231217513,1555170.8974553319,4.387622231217513,0.85,0.0956661420807422,4.296143414572793,1.2671945537114517,1.0,0.0,4.296143414571777,1.2847440822632783,1.2850425569723998,3.3439682454146524,19322.60107636285,1970.3569594471967,3099.015535412006,3099.015535412006,6.651762396961172,5.044757394245558,-0.8983305135055817,5.943087907751139,3.4512964528466266,3.4512964528466266,0.9860847008133219,0.0,0.0,0.00023231021271158864,7.831596629244897e-05,0.00015399424641913967,0.0006615813676356867,0.0956661420810798,0.07656525245879664,0.019100889622283165,0.09566617050179972,0.07656525245852644,0.019100889622215757,0.4028416566371728,0.4028416566371728,0.1004977293430225,0.0,4.815028027535618,4.709747647907307,5.237524234042382,4.81367016738551,4.710124439597507,5.229197315161002,24803.8500282669,21083.272524026866,0.85,0.990608636971837,0.6799831452001592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711210089561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.272961642226,1535.6787757661061,0.4028416566371728,0.1004977293430225,6.112885165565336,3.4512964528466266
2355.0,-30.046541107465064,5.044641658575407,35.007566524981804,24.11205506594854,5.000182827287611,-26.541875302742664,-40.06088753286747,1.4955170225618608,-0.2018980620444495,-5.015322904586039,40.014759336925714,45125.23834588338,20613.888280418058,20613.888280418058,65739.12662630144,82528.11022183641,82528.11022183641,20613.888280418058,103141.99850225447,103141.99850225447,103141.99850225447,127945.78081609683,97661.8157038996,60258.943827931995,41558.74652885289,24803.78231384236,0.0,66362.52884269525,21083.214966766005,1535.676553714813,0.0,0.8867873137019004,2.8176170779103593,0.0014959162575277712,354444.22296998143,1555169.7062816627,4.387628872183291,1555169.7062816627,4.387628872183291,0.85,0.09566596981105464,4.296143414572793,1.2671942883124578,1.0,0.0,4.296143414573544,1.2847445909948034,1.2850430580098466,3.34396692127437,19322.572674536612,1970.3540632669274,3099.015535412006,3099.015535412006,6.651753773050219,5.044641658575407,-0.8983699958240479,5.943011654399455,3.451336260988572,3.451336260988572,0.9860960745681634,0.0,0.0,0.0002323041322336348,7.83140639298419e-05,0.00015399006830379291,0.0006615634178529545,0.0956659698113731,0.0765650485462276,0.01910092126514549,0.09566591458214659,0.07656504854597274,0.019100921265081908,0.402840712335393,0.402840712335393,0.10049792790332639,0.0,4.814729857590919,4.709847032812149,5.2356270221235945,4.813424842541565,4.710133862421344,5.227926757446824,24803.78231384236,21083.214966766005,0.85,0.9906061112006218,0.6799806929125256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726338126984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.266370207824,1535.676553714813,0.402840712335393,0.10049792790332639,6.112885165565336,3.451336260988572
2356.0,-30.046791127949447,5.044526766124862,35.0075527693808,24.111960839387052,5.000141483311835,-26.54210449067806,-40.061097394768126,1.4954548460371386,-0.2023860637075927,-5.0153443400674185,40.01473239018877,45125.01334407308,20613.78709406545,20613.78709406545,65738.80043813853,82527.88100427501,82527.88100427501,20613.78709406545,103141.66809834047,103141.66809834047,103141.66809834047,127945.37399175024,97661.6762752472,60258.808615031034,41558.74184468463,24803.70589340978,0.0,66362.4477380944,21083.150009398312,1535.6729958163098,0.0,0.8867873021757566,2.8176209968119874,0.0014959162575277712,354443.9267945703,1555168.5440571317,4.387629259503383,1555168.5440571317,4.387629259503383,0.85,0.09566576000884204,4.296143414572793,1.267193942689337,1.0,0.0,4.296143414573301,1.2847448943331952,1.2850433536490427,3.343966131737434,19322.545088317274,1970.351250255416,3099.015535412006,3099.015535412006,6.65172112192232,5.044526766124862,-0.8983873868989631,5.942914153023825,3.4513759430518194,3.4513759430518194,0.9861074123005198,0.0,0.0,0.00023229808491506858,7.83122031056535e-05,0.00015398588180941508,0.000661545432072703,0.09566576000923083,0.07656481410932485,0.019100945899905974,0.09566582475451414,0.0765648141090137,0.01910094589982835,0.4028397694217519,0.4028397694217519,0.10049813000353579,0.0,4.814383961868373,4.709928071066258,5.233564067929706,4.812958276359836,4.710211640940713,5.225271536269588,24803.70589340978,21083.150009398312,0.85,0.9906024066137953,0.6799781334492537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741404057245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.259791129954,1535.6729958163098,0.4028397694217519,0.10049813000353579,6.112885165565336,3.4513759430518194
2357.0,-30.047040102030106,5.044412099458827,35.007539077813874,24.111831618379824,5.000055735673572,-26.54233717748543,-40.06131155239416,1.495352811125528,-0.2026096750558395,-5.015401641108709,40.01470674410812,45124.81212118109,20613.75999992406,20613.75999992406,65738.57212110514,82527.69222424543,82527.69222424543,20613.75999992406,103141.4522241695,103141.4522241695,103141.4522241695,127945.10132534875,97661.5576576137,60258.67755453486,41558.755670087594,24803.649101179246,0.0,66362.40477126684,21083.101736002358,1535.6713734980146,0.0,0.8867871033862447,2.81761724595368,0.0014959162575277712,354443.13506338885,1555167.4379310831,4.387635939550518,1555167.4379310831,4.387635939550518,0.85,0.0956655925579616,4.296143414572793,1.2671937009179968,1.0,0.0,4.296143414570931,1.2847453840700571,1.2850438357627096,3.3439648570385714,19322.5216195969,1970.3488571119497,3099.015535412006,3099.015535412006,6.6517123791002595,5.044412099458827,-0.8984258089671027,5.94283790842593,3.4514156865935304,3.4514156865935304,0.9861187675981515,0.0,0.0,0.00023229206305030393,7.831030423384485e-05,0.00015398175881645908,0.0006615277191036668,0.09566559255825124,0.0765646148612256,0.01910097769702565,0.09566557489426392,0.07656461486099378,0.019100977696967825,0.4028388265718484,0.4028388265718484,0.1004983236158303,0.0,4.814087578369765,4.71002848827078,5.231671750888438,4.812791966052885,4.71032167020968,5.223993311987272,24803.649101179246,21083.101736002358,0.85,0.9905996075291141,0.6799755415240608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775638821667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.253231016,1535.6713734980146,0.4028388265718484,0.1004983236158303,6.112885165565336,3.4514156865935304
2358.0,-30.047287977880874,5.044298058124685,35.00752536433335,24.11172433001923,4.999997035580147,-26.54256617065834,-40.061517572589196,1.4952752283542585,-0.20296138061632973,-5.015435057000122,40.014678722692125,45124.580071575074,20613.684960097085,20613.684960097085,65738.26503167216,82527.4815705107,82527.4815705107,20613.684960097085,103141.16653060779,103141.16653060779,103141.16653060779,127944.7369042093,97661.42837439106,60258.526875441086,41558.77944327775,24803.570373601513,0.0,66362.34981687926,21083.034817561285,1535.6679559781894,0.0,0.8867870347720547,2.817617971380425,0.0014959162575277712,354442.67335508735,1555166.2293565187,4.387638245236131,1555166.2293565187,4.387638245236131,0.85,0.09566539130956783,4.296143414572793,1.267193422331475,1.0,0.0,4.296143414571427,1.2847457593690081,1.2850442034461877,3.3439638802021086,19322.496040669794,1970.3462487872816,3099.015535412006,3099.015535412006,6.651688165014814,5.044298058124685,-0.8984499975605571,5.942748055685242,3.4514553067594846,3.4514553067594846,0.9861300876455671,0.0,0.0,0.00023228606789098025,7.830847755438143e-05,0.00015397759033659883,0.0006615098107163663,0.09566539130995273,0.07656438827999915,0.01910100302995359,0.0956653792259049,0.0765643882796911,0.019101003029876735,0.4028378850026167,0.4028378850026167,0.10049851941447736,0.0,4.813777755406306,4.710126334698998,5.229722350118379,4.8124736763837745,4.710454454816613,5.221861158018612,24803.570373601513,21083.034817561285,0.85,0.9905958003758275,0.679972607903309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771309692669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.246683530986,1535.6679559781894,0.4028378850026167,0.10049851941447736,6.112885165565336,3.4514553067594846
2359.0,-30.0475348383541,5.044184614419839,35.00751173710524,24.111621791403763,4.99994153930757,-26.54279392956685,-40.06172345308585,1.4952006305169405,-0.2033173618730757,-5.015469501741048,40.014653808009655,45124.351865341814,20613.61324458147,20613.61324458147,65737.96510992329,82527.2775215475,82527.2775215475,20613.61324458147,103140.89076612897,103140.89076612897,103140.89076612897,127944.40070603485,97661.30664181859,60258.38098559843,41558.80628468907,24803.50993990589,0.0,66362.31622459495,21082.983448920004,1535.6656073156923,0.0,0.8867869496709426,2.8176186329016963,0.0014959162575277712,354442.19743163674,1555165.1547771767,4.38764110494245,1555165.1547771767,4.38764110494245,0.85,0.09566520148213205,4.296143414572793,1.267193054179661,1.0,0.0,4.2961434145748765,1.2847461206541264,1.2850445571443079,3.343962939841701,19322.471955652927,1970.3437927990626,3099.015535412006,3099.015535412006,6.651665023628524,5.044184614419839,-0.8984745531985361,5.942659167618375,3.4514949244561164,3.4514949244561164,0.9861414069874618,0.0,0.0,0.00023228009743139617,7.830665215290798e-05,0.0001539734452784882,0.0006614920029522613,0.09566520148246443,0.07656417132744607,0.019101030155018368,0.09566524619426546,0.07656417132718005,0.019101030154951997,0.4028369443689068,0.4028369443689068,0.10049871223758222,0.0,4.813465976612008,4.710229009828879,5.22774377919518,4.812152139867976,4.710574496745835,5.219763950413778,24803.50993990589,21082.983448920004,0.85,0.9905917823519206,0.6799695133096937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517786165378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.240149748042,1535.6656073156923,0.4028369443689068,0.10049871223758222,6.112885165565336,3.4514949244561164
2360.0,-30.0477806575268,5.044071448117003,35.00749812241272,24.111497250292473,4.999859098191974,-26.54302344576493,-40.06193708684293,1.4951018864267687,-0.20349977523113694,-5.015522434191049,40.0146269186725,45124.16301447131,20613.579956340367,20613.579956340367,65737.74297081168,82527.09467766606,82527.09467766606,20613.579956340367,103140.67463400643,103140.67463400643,103140.67463400643,127944.11882700457,97661.19403027759,60258.26236706848,41558.812959121235,24803.444192998144,0.0,66362.25715211937,21082.927564048423,1535.6633744735243,0.0,0.88678677761876,2.817614850152869,0.0014959162575277712,354441.4660642383,1555163.9950308863,4.387646886521543,1555163.9950308863,4.387646886521543,0.85,0.09566502439579572,4.296143414572793,1.267192847575061,1.0,0.0,4.296143414573861,1.2847465948395111,1.285045023801453,3.3439617056229376,19322.449675249176,1970.341520830169,3099.015535412006,3099.015535412006,6.651654282075047,5.044071448117003,-0.898509928318858,5.942581376435861,3.451534532368696,3.451534532368696,0.9861527235339131,0.0,0.0,0.0002322741522967427,7.830475805016847e-05,0.00015396939424657422,0.0006614745991381819,0.0956650243961173,0.07656396544309005,0.019101058953027255,0.09566496010363197,0.07656396544283267,0.019101058952963042,0.4028360048417866,0.4028360048417866,0.10049889961099685,0.0,4.813197663925905,4.71035259291466,5.225899349645715,4.812022658959904,4.710746708903628,5.218420796185967,24803.444192998144,21082.927564048423,0.85,0.9905893167576241,0.6799672728285163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780096024028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.233628043965,1535.6633744735243,0.4028360048417866,0.10049889961099685,6.112885165565336,3.451534532368696
2361.0,-30.048025383479217,5.043958834338088,35.007484478144065,24.111385316960536,4.999796095217465,-26.543250033916287,-40.06213895101098,1.4950207456511875,-0.2038352036574338,-5.015558821082395,40.014598827821686,45123.927081965405,20613.51365346971,20613.51365346971,65737.44073543511,82526.8826172613,82526.8826172613,20613.51365346971,103140.39627073101,103140.39627073101,103140.39627073101,127943.76212706465,97661.06012602877,60258.104590718496,41558.83948367808,24803.365856333636,0.0,66362.20534001171,21082.86097788359,1535.6600455173875,0.0,0.8867866941334811,2.8176150142825933,0.0014959162575277712,354440.9633074284,1555162.7834636022,4.387649691931105,1555162.7834636022,4.387649691931105,0.85,0.09566482585646148,4.296143414572793,1.2671925382176417,1.0,0.0,4.296143414572212,1.2847469866247618,1.2850454080734672,3.3439606858775024,19322.423182043407,1970.3388192750233,3099.015535412006,3099.015535412006,6.651632887257918,5.043958834338088,-0.8985354166419146,5.942494250980003,3.4515740348913733,3.4515740348913733,0.9861640099689638,0.0,0.0,0.00023226823374086837,7.830296833694994e-05,0.00015396526540391843,0.0006614568610379964,0.0956648258568418,0.07656374209955272,0.01910108375728908,0.09566474929092672,0.07656374209924834,0.019101083757213144,0.4028350675368042,0.4028350675368042,0.10049908944352201,0.0,4.812916930848019,4.710467020360568,5.224029403363716,4.811723617424946,4.710855839239116,5.216480353598854,24803.365856333636,21082.86097788359,0.85,0.9905855358275758,0.6799642484870657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517815692723048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.227118971927,1535.6600455173875,0.4028350675368042,0.10049908944352201,6.112885165565336,3.4515740348913733
2362.0,-30.04826910166775,5.043846902188189,35.00747092180651,24.11128672482448,4.999748567389556,-26.543474167421653,-40.06234423778949,1.4949536331401463,-0.20427268453835268,-5.015586991641117,40.014574100458134,45123.71089540345,20613.431857987925,20613.431857987925,65737.14275339138,82526.66117714714,82526.66117714714,20613.431857987925,103140.09303513507,103140.09303513507,103140.09303513507,127943.39719066655,97660.923090622,60257.97280886408,41558.833646397696,24803.30415553148,0.0,66362.13780192917,21082.808532201758,1535.6574800862334,0.0,0.8867866402891003,2.8176174814949406,0.0014959162575277712,354440.57407587464,1555161.7169651766,4.387651501298678,1555161.7169651766,4.387651501298678,0.85,0.0956646299245048,4.296143414572793,1.2671922717196868,1.0,0.0,4.296143414572659,1.2847473127375417,1.2850457266892432,3.3439598370659858,19322.39606933219,1970.3360545479027,3099.015535412006,3099.015535412006,6.651606493236707,5.043846902188189,-0.8985557969080089,5.942402699096198,3.4516135154815957,3.4516135154815957,0.9861752901375987,0.0,0.0,0.00023226233969527075,7.830114831789638e-05,0.00015396119137737438,0.0006614393584356884,0.095664629924846,0.07656352101555726,0.01910110890928874,0.09566466743503045,0.07656352101528419,0.01910110890922061,0.40283413153647857,0.40283413153647857,0.1004992784657008,0.0,4.812607364381961,4.710565763956652,5.222077831090019,4.811314307102748,4.71090740321381,5.214217966552155,24803.30415553148,21082.808532201758,0.85,0.9905820537246222,0.6799616828210692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783035971509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.220623606763,1535.6574800862334,0.40283413153647857,0.1004992784657008,6.112885165565336,3.4516135154815957
