time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2363.0,-30.04851170772617,5.04373527714893,35.00745741711815,24.111161205824487,4.99967168453549,-26.543700235567442,-40.062549769040174,1.4948602123734926,-0.20458266319332097,-5.015636768503139,40.01454849216545,45123.501047003025,20613.395004711067,20613.395004711067,65736.8960517141,82526.45028722999,82526.45028722999,20613.395004711067,103139.84529194106,103139.84529194106,103139.84529194106,127943.0898416419,97660.78344972795,60257.83420948699,41558.83248915663,24803.244549700823,0.0,66362.07703885745,21082.7578672457,1535.6555230992035,0.0,0.886786479659306,2.817615746425109,0.0014959162575277712,354439.88631165784,1555160.6124726005,4.387656899046494,1555160.6124726005,4.387656899046494,0.85,0.09566445348116008,4.296143414572793,1.2671919376356526,1.0,0.0,4.296143414572767,1.284747761860752,1.2850461683787489,3.343958668081675,19322.368441120445,1970.3332372543575,3099.015535412006,3099.015535412006,6.651594601306368,5.04373527714893,-0.8985887969899684,5.942324074138899,3.45165301400694,3.45165301400694,0.9861865754305542,0.0,0.0,0.00023225647268212296,7.8299326170597e-05,0.00015395714651152595,0.0006614219811119108,0.09566445348146879,0.07656331657689164,0.01910113690457715,0.09566446928544463,0.07656331657664457,0.019101136904515512,0.40283319570467646,0.40283319570467646,0.1004994606409948,0.0,4.812315859171633,4.710657432623009,5.220245352251823,4.811054105309836,4.7109298645252125,5.212820627504186,24803.244549700823,21082.7578672457,0.85,0.990579243220834,0.679959143240522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844966337643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.214140272938,1535.6555230992035,0.40283319570467646,0.1004994606409948,6.112885165565336,3.45165301400694
2364.0,-30.048753218388224,5.043624177956059,35.007443894708686,24.111059749871515,4.999608860737713,-26.543923911581807,-40.06275498596949,1.4947795539279607,-0.20472781432891907,-5.015673315914508,40.014520966622406,45123.29465769569,20613.331903144543,20613.331903144543,65736.62656084023,82526.28251792517,82526.28251792517,20613.331903144543,103139.61442106971,103139.61442106971,103139.61442106971,127942.78366870532,97660.6925296991,60257.70466945512,41558.875400271085,24803.16924763561,0.0,66362.0446479067,21082.693860490268,1535.6523748260488,0.0,0.8867863933096124,2.817613387372787,0.0014959162575277712,354439.3813387142,1555159.4252891627,4.387659800712156,1555159.4252891627,4.387659800712156,0.85,0.0956642559276307,4.296143414572793,1.2671917090518403,1.0,0.0,4.296143414571953,1.2847481512290113,1.285046550333629,3.3439576546290657,19322.350452422892,1970.3314029177031,3099.015535412006,3099.015535412006,6.651574239496045,5.043624177956059,-0.8986138680565086,5.942238046012568,3.4516924186237437,3.4516924186237437,0.9861978338924982,0.0,0.0,0.00023225063229488378,7.829750684904121e-05,0.00015395312544584256,0.0006614047060370556,0.09566425592800132,0.0765630951666207,0.01910116076138061,0.09566418375190032,0.07656309516632409,0.01910116076130661,0.40283225964430985,0.40283225964430985,0.10049964326273454,0.0,4.812055916623478,4.710790796558399,5.218403755275119,4.810945501585593,4.7112550572153395,5.210967797613193,24803.16924763561,21082.693860490268,0.85,0.9905756657983533,0.6799563650744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785950633542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.207671094844,1535.6523748260488,0.40283225964430985,0.10049964326273454,6.112885165565336,3.4516924186237437
2365.0,-30.04899356207031,5.043513533175522,35.00743039665682,24.110948235634737,4.99954286241092,-26.54414685469303,-40.06296006320042,1.4946961550304405,-0.20499545145372622,-5.015713623882132,40.014494631269265,45123.09312941496,20613.277373664445,20613.277373664445,65736.37050307941,82526.08512896577,82526.08512896577,20613.277373664445,103139.36250263022,103139.36250263022,103139.36250263022,127942.46461564658,97660.57011639427,60257.57811682971,41558.879999516175,24803.102113016354,0.0,66361.98211253253,21082.6367960639,1535.6497749543016,0.0,0.8867862835087545,2.817612201183448,0.0014959162575277712,354438.82440709125,1555158.2894395485,4.387663490423298,1555158.2894395485,4.387663490423298,0.85,0.09566406679208583,4.296143414572793,1.2671914359601213,1.0,0.0,4.29614341457301,1.28474855335839,1.2850469450890187,3.343956607962299,19322.326232721854,1970.328933195521,3099.015535412006,3099.015535412006,6.651556643753309,5.043513533175522,-0.8986410049244178,5.94215453809994,3.4517317958291422,3.4517317958291422,0.986209084522612,0.0,0.0,0.00023224482026273688,7.82956888050027e-05,0.0001539491314577342,0.000661387547291346,0.09566406679242889,0.0765628808005387,0.01910118599189018,0.09566396967299581,0.07656288080026415,0.019101185991821684,0.40283132599171706,0.40283132599171706,0.10049982446681124,0.0,4.811803920522891,4.710926872063283,5.216591168134357,4.8107181724283805,4.711394858902111,5.209264073837971,24803.102113016354,21082.6367960639,0.85,0.9905727407540021,0.6799539690194609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873980710938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.201215774323,1535.6497749543016,0.40283132599171706,0.10049982446681124,6.112885165565336,3.4517317958291422
2366.0,-30.049232905423338,5.0434035459585544,35.007416962014084,24.11084967842328,4.999494598144799,-26.544367123868437,-40.06315717762334,1.4946288165866466,-0.20539668293724844,-5.015741432591633,40.0144694820837,45122.86098735399,20613.198466036098,20613.198466036098,65736.05945339009,82525.86705733334,82525.86705733334,20613.198466036098,103139.06552336944,103139.06552336944,103139.06552336944,127942.1030118975,97660.4342479967,60257.42817800347,41558.89563332581,24803.03748852806,0.0,66361.93312185387,21082.581865248852,1535.647033435099,0.0,0.8867862330334277,2.817614233583804,0.0014959162575277712,354438.4401770115,1555157.204750191,4.387665186579435,1555157.204750191,4.387665186579435,0.85,0.09566386827304783,4.296143414572793,1.2671910853916777,1.0,0.0,4.296143414574056,1.2847488803092433,1.285047264679669,3.343955756971508,19322.29935090559,1970.3261920131329,3099.015535412006,3099.015535412006,6.651531181593648,5.0434035459585544,-0.8986605415415658,5.94206408750012,3.4517711249502736,3.4517711249502736,0.9862203214143639,0.0,0.0,0.000232239032553881,7.82939413893768e-05,0.0001539450911645042,0.0006613701896121929,0.09566386827339665,0.07656265909893083,0.019101209174465818,0.09566386244796063,0.07656265909865166,0.01910120917439617,0.4028303945187545,0.4028303945187545,0.10050000506895626,0.0,4.811522897037037,4.711045224224165,5.214704176050816,4.810344749654405,4.711465982502375,5.207103317500128,24803.03748852806,21082.581865248852,0.85,0.9905687848587148,0.6799509728642071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788838517362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.194775781945,1535.647033435099,0.4028303945187545,0.10050000506895626,6.112885165565336,3.4517711249502736
2367.0,-30.049471388950057,5.043293712341396,35.007403531491875,24.110720701888226,4.999405989060783,-26.54459065381453,-40.06336232470346,1.494525253921962,-0.20550847103800152,-5.0157985853478175,40.01444273281312,45122.66834471911,20613.180034059023,20613.180034059023,65735.84837877813,82525.69183666908,82525.69183666908,20613.180034059023,103138.87187072811,103138.87187072811,103138.87187072811,127941.84528971493,97660.3234377596,60257.29994579526,41558.914991071484,24802.973418986818,0.0,66361.88841005831,21082.527406138794,1535.6449905529307,0.0,0.8867860389914665,2.8176090282438206,0.0014959162575277712,354437.6505042842,1555156.0510494749,4.3876717071023394,1555156.0510494749,4.3876717071023394,0.85,0.09566369552357763,4.296143414572793,1.267190868346952,1.0,0.0,4.2961434145741055,1.2847493766689595,1.2850477537454066,3.3439544650425446,19322.27742689318,1970.323956386042,3099.015535412006,3099.015535412006,6.65152523390579,5.043293712341396,-0.8986973354104695,5.941991047751865,3.451810468028448,3.451810468028448,0.9862315622938423,0.0,0.0,0.00023223326576918724,7.829212280268587e-05,0.00015394114296650137,0.0006613532275873437,0.09566369552388539,0.0765624589939882,0.019101236529897186,0.09566353752115896,0.0765624589937419,0.01910123652983574,0.40282946380499696,0.40282946380499696,0.10050017946726462,0.0,4.811298274383773,4.711187334217584,5.213004762395769,4.810290114309794,4.711647565904684,5.206098219214482,24802.973418986818,21082.527406138794,0.85,0.9905662716013776,0.67994852807534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517902729710934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.188347818037,1535.6449905529307,0.40282946380499696,0.10050017946726462,6.112885165565336,3.451810468028448
2368.0,-30.049708680194318,5.043184773575273,35.0073901283917,24.110635101702087,4.9993751846357775,-26.54480732963177,-40.06355510847641,1.4944738340700783,-0.2060149088451908,-5.015811589642291,40.01441667049094,45122.426530317454,20613.07265193476,20613.07265193476,65735.49918225221,82525.45437849876,82525.45437849876,20613.07265193476,103138.52703043353,103138.52703043353,103138.52703043353,127941.42536018597,97660.17483957655,60257.14699138186,41558.91983132743,24802.898329752443,0.0,66361.81816107988,21082.463580289575,1535.6413141871392,0.0,0.8867860671770197,2.8176141748956125,0.0014959162575277712,354437.4708257111,1555154.9269775879,4.387670759964062,1555154.9269775879,4.387670759964062,0.85,0.09566347792008917,4.296143414572793,1.2671904837107286,1.0,0.0,4.296143414574767,1.2847496290521878,1.2850479988151997,3.3439538081378806,19322.248026465073,1970.3209583767214,3099.015535412006,3099.015535412006,6.651490583506966,5.043184773575273,-0.898707831247572,5.941892604822845,3.4518496741305356,3.4518496741305356,0.9862427640372958,0.0,0.0,0.00023222752794608626,7.829041384976438e-05,0.0001539371140963219,0.000661335918983254,0.0956634779204755,0.07656222228726585,0.019101255633209656,0.09566348628008042,0.07656222228695665,0.019101255633132513,0.4028285352188133,0.4028285352188133,0.10050035902426695,0.0,4.811003148826728,4.711293505120977,5.211096012111284,4.809796680797092,4.7116935677275364,5.203436364099389,24802.898329752443,21082.463580289575,0.85,0.9905620581806935,0.6799456039735364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791702274331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.181929101205,1535.6413141871392,0.4028285352188133,0.10050035902426695,6.112885165565336,3.4518496741305356
2369.0,-30.04994483688342,5.043076025673599,35.00737681184714,24.11051538018512,4.999294085652202,-26.545028014139557,-40.06375983646137,1.4943772629050582,-0.20612656386555273,-5.015865532670047,40.01439238539749,45122.24268344592,20613.049748200814,20613.049748200814,65735.29243164673,82525.2868293594,82525.2868293594,20613.049748200814,103138.3365775602,103138.3365775602,103138.3365775602,127941.18386295691,97660.07394184484,60257.02979591724,41558.93793991955,24802.847285396703,0.0,66361.78522531626,21082.420192587197,1535.6399431622804,0.0,0.8867858805489098,2.817609342771314,0.0014959162575277712,354436.7255029763,1555153.8795583958,4.387677031355874,1555153.8795583958,4.387677031355874,0.85,0.0956633095723895,4.296143414572793,1.2671902886452155,1.0,0.0,4.296143414572984,1.284750092590434,1.2850484551244599,3.343952601638272,19322.228063660372,1970.3189227371604,3099.015535412006,3099.015535412006,6.651483192858653,5.043076025673599,-0.8987423402236221,5.9418183658972215,3.4518889671233244,3.4518889671233244,0.9862539906066641,0.0,0.0,0.00023222181768678456,7.828859905382227e-05,0.0001539332186329623,0.0006613191835139949,0.09566330957266617,0.07656202646307965,0.019101283109586514,0.0956632166788145,0.07656202646285823,0.019101283109531277,0.402827606249124,0.402827606249124,0.10050052887552648,0.0,4.810771024166797,4.711434019736544,5.209365439101418,4.809738968804481,4.711893946488431,5.202340390720337,24802.847285396703,21082.420192587197,0.85,0.990559434295771,0.6799431710621356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931244345308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.175526320312,1535.6399431622804,0.402827606249124,0.10050052887552648,6.112885165565336,3.4518889671233244
2370.0,-30.0501801083753,5.042967877170051,35.00736347247425,24.11040721870961,4.999239767219573,-26.545245223435533,-40.06395646193994,1.4943048822765834,-0.206539421116247,-5.015895092067232,40.014365087381506,45122.02717747039,20612.977820425767,20612.977820425767,65735.00499789615,82525.0533375898,82525.0533375898,20612.977820425767,103138.03115801557,103138.03115801557,103138.03115801557,127940.80163355281,97659.91828617762,60256.89212604422,41558.91795570378,24802.770475537243,0.0,66361.68843124103,21082.354904206655,1535.6365423330822,0.0,0.8867858289437308,2.8176113237069713,0.0014959162575277712,354436.31708573416,1555152.7021921047,4.387678765480262,1555152.7021921047,4.387678765480262,0.85,0.09566310471760209,4.296143414572793,1.267189972694032,1.0,0.0,4.296143414573476,1.2847504429243397,1.2850487982307504,3.3439516897880512,19322.19726689584,1970.3157823411502,3099.015535412006,3099.015535412006,6.651459982979826,5.042967877170051,-0.8987623336351778,5.941730210805229,3.451928136128945,3.451928136128945,0.9862651817511272,0.0,0.0,0.00023221612896015203,7.828685611855699e-05,0.00015392927284159504,0.0006613022318283972,0.09566310471798263,0.07656180122199494,0.019101303495987695,0.09566306651242298,0.07656180122169037,0.01910130349591171,0.4028266791269293,0.4028266791269293,0.1005007004991129,0.0,4.810499417604717,4.711538944237645,5.20757977111117,4.809355670950993,4.71190267657488,5.200380859340385,24802.770475537243,21082.354904206655,0.85,0.9905565477889521,0.6799409153705067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945397976306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.169138358635,1535.6365423330822,0.4028266791269293,0.1005007004991129,6.112885165565336,3.451928136128945
2371.0,-30.050414326998894,5.042860210043141,35.00735019347348,24.11030502934011,4.999180590541422,-26.545461970966333,-40.06415301756931,1.4942282345057236,-0.20676593726562942,-5.015931083081452,40.01434016709771,45121.81618642141,20612.92005522917,20612.92005522917,65734.73624165058,82524.86679029316,82524.86679029316,20612.92005522917,103137.78684552234,103137.78684552234,103137.78684552234,127940.49642255277,97659.80702322104,60256.7564193358,41558.945115428054,24802.70957703043,0.0,66361.65469245848,21082.303140475866,1535.6342006551592,0.0,0.8867857359912483,2.8176101006192797,0.0014959162575277712,354435.8198044153,1555151.6273782402,4.387681889026916,1555151.6273782402,4.387681889026916,0.85,0.09566291441689129,4.296143414572793,1.2671896792715414,1.0,0.0,4.296143414572865,1.2847508131667484,1.2850491612830355,3.3439507261204544,19322.175253312038,1970.3135375803195,3099.015535412006,3099.015535412006,6.651441343125997,5.042860210043141,-0.8987859307514237,5.941646140794565,3.4519673047064976,3.4519673047064976,0.9862763727732851,0.0,0.0,0.00023221046581878518,7.828511383830587e-05,0.0001539253519804793,0.0006612853872467354,0.0956629144172205,0.0765615880748279,0.019101326342392602,0.09566286908335642,0.07656158807456442,0.019101326342326867,0.4028257514172731,0.4028257514172731,0.1005008690444167,0.0,4.810246463587532,4.711663119499292,5.205810388456257,4.809165145815825,4.712091677631577,5.198664350617946,24802.70957703043,21082.303140475866,0.85,0.9905530015230445,0.6799380816456522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517959498580795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.16276025852,1535.6342006551592,0.4028257514172731,0.1005008690444167,6.112885165565336,3.4519673047064976
2372.0,-30.050647395710367,5.042753140726239,35.00733698215465,24.110211815591924,4.9991312341332765,-26.545676701318758,-40.06434922395272,1.494160539738507,-0.20702816428934057,-5.0159596984188894,40.01431558046697,45121.60914641704,20612.848318028242,20612.848318028242,65734.45746444528,82524.67643975027,82524.67643975027,20612.848318028242,103137.5247577785,103137.5247577785,103137.5247577785,127940.17273612405,97659.69570279276,60256.62840944579,41558.96365927441,24802.64797834554,0.0,66361.61163761995,21082.25078159371,1535.6316514970422,0.0,0.8867856793727072,2.8176102092182287,0.0014959162575277712,354435.424431876,1555150.5669554102,4.387683791619189,1555150.5669554102,4.387683791619189,0.8500000000000001,0.09566271678300264,4.296143414572793,1.2671894226642326,1.0,0.0,4.296143414573632,1.2847511414706545,1.28504948242296,3.3439498716109317,19322.153228357347,1970.3112916599805,3099.015535412006,3099.015535412006,6.651418194742227,5.042753140726239,-0.8988049648970531,5.941558105623292,3.4520064382518294,3.4520064382518294,0.986287553786237,0.0,0.0,0.00023220483060730168,7.828337468954307e-05,0.0001539214559177586,0.0006612686492025351,0.0956627167833408,0.0765613694933645,0.019101347289976294,0.095662707862012,0.07656136949309388,0.019101347289908775,0.40282482447547685,0.40282482447547685,0.10050103492462609,0.0,4.809994578215537,4.711798989550971,5.2039994277916435,4.808931534129556,4.712288291568143,5.196701152620562,24802.64797834554,21082.25078159371,0.85,0.990549443304672,0.6799354029075132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973536109365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.15639540848,1535.6316514970422,0.40282482447547685,0.10050103492462609,6.112885165565336,3.4520064382518294
2373.0,-30.050879449348354,5.042646322048249,35.00732378658016,24.11008619181814,4.999053773615193,-26.54589332854841,-40.06454577958209,1.4940676528121586,-0.2072814808461203,-5.01600839304698,40.01428961641115,45121.40797628058,20612.818241358786,20612.818241358786,65734.22621763937,82524.46767668701,82524.46767668701,20612.818241358786,103137.28591804579,103137.28591804579,103137.28591804579,127939.87107803588,97659.55339626799,60256.49369584816,41558.955222688695,24802.585159990093,0.0,66361.5403826788,21082.197385991578,1535.629484181635,0.0,0.8867855255382262,2.8176078548250034,0.0014959162575277712,354434.7516284875,1555149.4471247466,4.387688961027242,1555149.4471247466,4.387688961027242,0.85,0.09566253567799052,4.296143414572793,1.2671891677053648,1.0,0.0,4.296143414572225,1.284751587569635,1.2850499214170021,3.343948710505047,19322.125072745584,1970.3084205866005,3099.015535412006,3099.015535412006,6.651408489508706,5.042646322048249,-0.8988357571800201,5.941482079228269,3.4520455726913024,3.4520455726913024,0.9862987350546578,0.0,0.0,0.00023219922006376676,7.82816324809226e-05,0.00015391758758284417,0.0006612520302809671,0.0956625356783078,0.07656116508122819,0.019101370597079614,0.09566247631778307,0.07656116508097426,0.01910137059701626,0.402823898940236,0.402823898940236,0.10050119497077224,0.0,4.809759755231596,4.711921679891077,5.202327051447469,4.808726912200882,4.712320245472995,5.195544800798814,24802.585159990093,21082.197385991578,0.85,0.9905470222447826,0.6799331015537704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987504745482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.150045787728,1535.629484181635,0.402823898940236,0.10050119497077224,6.112885165565336,3.4520455726913024
2374.0,-30.051110553811352,5.042540271278619,35.00731062239218,24.109996191132836,4.999016796163281,-26.546105052762698,-40.06473398823289,1.4940112951115445,-0.2077162058878912,-5.016026145189708,40.01426413945737,45121.17451469093,20612.726092355606,20612.726092355606,65733.90060704654,82524.23795018932,82524.23795018932,20612.726092355606,103136.96404254492,103136.96404254492,103136.96404254492,127939.47867954365,97659.40720026335,60256.34376475158,41558.95937279085,24802.514636998738,0.0,66361.47400978958,21082.137441448926,1535.6261754883817,0.0,0.8867855274374704,2.817611502985725,0.0014959162575277712,354434.5063511317,1555148.3483034074,4.387688897205598,1555148.3483034074,4.387688897205598,0.85,0.09566232274585329,4.296143414572793,1.2671887748269364,1.0,0.0,4.296143414573085,1.2847518627418975,1.2850501894742759,3.3439479942874186,19322.096147592965,1970.3054710418917,3099.015535412006,3099.015535412006,6.651378754580912,5.042540271278619,-0.8988480686183351,5.941388339896954,3.4520846042913194,3.4520846042913194,0.9863098869403769,0.0,0.0,0.00023219363259331297,7.827996429094714e-05,0.00015391366830236583,0.0006612351924899501,0.09566232274622358,0.07656093482767344,0.01910138791855014,0.09566239426753748,0.07656093482737708,0.019101387918476202,0.4028229738212503,0.4028229738212503,0.10050135754980949,0.0,4.809476768573006,4.712018781456777,5.200515850035515,4.808309939301807,4.712373576881419,5.193237331308865,24802.514636998738,21082.137441448926,0.85,0.9905431063413319,0.6799302635748371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001412570145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.143708733322,1535.6261754883817,0.4028229738212503,0.10050135754980949,6.112885165565336,3.4520846042913194
2375.0,-30.051340534497257,5.042434404870711,35.00729750673426,24.109876225143694,4.998936776461194,-26.546320070030085,-40.06493022954089,1.4939163119909784,-0.20781800743424128,-5.0160778257519185,40.01423922461611,45120.98177980943,20612.703968948932,20612.703968948932,65733.68574875836,82524.06455334966,82524.06455334966,20612.703968948932,103136.76852229859,103136.76852229859,103136.76852229859,127939.22732126266,97659.29826210675,60256.21548855327,41558.98085950386,24802.458798964068,0.0,66361.43965846793,21082.089979119457,1535.6244779005638,0.0,0.886785354604811,2.817606805475813,0.0014959162575277712,354433.79229320685,1555147.2737265534,4.387694705024208,1555147.2737265534,4.387694705024208,0.85,0.09566214745020116,4.296143414572793,1.2671885539358483,1.0,0.0,4.296143414575285,1.2847523185431153,1.2850506382375104,3.3439468079299033,19322.07459397518,1970.3032731845412,3099.015535412006,3099.015535412006,6.651371615731033,5.042434404870711,-0.8988802893980479,5.941314694268759,3.452123689512561,3.452123689512561,0.986321054146446,0.0,0.0,0.00023218807241567129,7.827822493840315e-05,0.00015390984747726814,0.0006612187776773684,0.09566214745049387,0.0765607357947673,0.01910141165572657,0.09566211038357252,0.07656073579453303,0.019101411655668123,0.40282204756467666,0.40282204756467666,0.10050151261818792,0.0,4.809253216176387,4.712146498046081,5.198879889267516,4.8082598183176515,4.712559514794293,5.192237606121807,24802.458798964068,21082.089979119457,0.85,0.990540381388042,0.6799277112134177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015263532564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.137382958934,1535.6244779005638,0.40282204756467666,0.10050151261818792,6.112885165565336,3.452123689512561
2376.0,-30.05156937148955,5.042329235926431,35.007284389850895,24.1097871324979,4.998894050828687,-26.546530328022264,-40.06512200050054,1.4938550073583932,-0.2081055616661729,-5.01609889884043,40.014212957603746,45120.77446355801,20612.620273313594,20612.620273313594,65733.3947368716,82523.86342652484,82523.86342652484,20612.620273313594,103136.48369983843,103136.48369983843,103136.48369983843,127938.86837074757,97659.17720739549,60256.088244415536,41558.9877366444,24802.384670909152,0.0,66361.37240755354,21082.02697027278,1535.6210408405827,0.0,0.8867853424613271,2.817608128566526,0.0014959162575277712,354433.50113172404,1555146.14083118,4.387695113090382,1555146.14083118,4.387695113090382,0.85,0.09566193465706022,4.296143414572793,1.2671882824925707,1.0,0.0,4.2961434145732795,1.2847526167431569,1.285050929398652,3.34394603177653,19322.05064307442,1970.3008308723593,3099.015535412006,3099.015535412006,6.651344608562345,5.042329235926431,-0.8988942757516103,5.941223511678041,3.452162653598307,3.452162653598307,0.9863321867423734,0.0,0.0,0.00023218254001054135,7.827652524257522e-05,0.00015390601476796613,0.0006612023118085407,0.09566193465743819,0.07656050627080814,0.019101428386630048,0.09566193988196085,0.07656050627050565,0.019101428386554577,0.4028211223200785,0.4028211223200785,0.10050167110183743,0.0,4.809009472061462,4.712276080811364,5.197135150246936,4.807993337174253,4.712754513391872,5.190116139647159,24802.384670909152,21082.02697027278,0.85,0.9905369999459134,0.6799252762051402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029047167849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.131071994067,1535.6210408405827,0.4028211223200785,0.10050167110183743,6.112885165565336,3.452162653598307
2377.0,-30.051797271798424,5.042224533163372,35.00727136931033,24.10968424463647,4.998838621582336,-26.54674101348639,-40.065313841309376,1.4937823632672818,-0.20840291478754125,-5.01613301260961,40.0141895300175,45120.57170700789,20612.5643315671,20612.5643315671,65733.13603857499,82523.65766977405,82523.65766977405,20612.5643315671,103136.22200134116,103136.22200134116,103136.22200134116,127938.55334677431,97659.0456327554,60255.9596699762,41558.984403088,24802.331345433147,0.0,66361.31574852114,21081.981643618175,1535.6190860488,0.0,0.8867852536581653,2.817608057193702,0.0014959162575277712,354433.0297908848,1555145.1304006905,4.387698097206755,1555145.1304006905,4.387698097206755,0.85,0.09566174522551721,4.296143414572793,1.26718797093723,1.0,0.0,4.296143414572275,1.284752967941041,1.2850512735991888,3.3439451176811357,19322.024610786088,1970.2981763177118,3099.015535412006,3099.015535412006,6.651326557105082,5.042224533163372,-0.8989157390200306,5.941140272183403,3.452201651641567,3.452201651641567,0.9863433290404477,0.0,0.0,0.00023217703037154574,7.827482496180163e-05,0.0001539022054097441,0.0006611859462593014,0.09566174522582634,0.0765602962359911,0.019101448989835238,0.095661806104828,0.0765602962357437,0.01910144898977351,0.40282019808341973,0.40282019808341973,0.1005018246278493,0.0,4.808766769992076,4.71239990636343,5.195418806075054,4.807730097822059,4.712830619014085,5.18848850420261,24802.331345433147,21081.981643618175,0.85,0.9905339473327102,0.679922801380161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518042762281949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.124776275172,1535.6190860488,0.40282019808341973,0.1005018246278493,6.112885165565336,3.452201651641567
2378.0,-30.052024045236745,5.042120208090392,35.0072583642408,24.109577619843208,4.998773523873661,-26.546951651405372,-40.065501840412594,1.4937011300392324,-0.20854775406769477,-5.016171970192299,40.01416393955571,45120.357344075266,20612.51900875763,20612.51900875763,65732.8763528329,82523.47750211672,82523.47750211672,20612.51900875763,103135.99651087435,103135.99651087435,103135.99651087435,127938.26346916385,97658.9349872757,60255.81482922126,41559.02239783827,24802.266958289496,0.0,66361.28935612776,21081.92691454607,1535.6166107948532,0.0,0.8867851480320376,2.817605412501554,0.0014959162575277712,354432.49152496894,1555144.0266860637,4.387701646637855,1555144.0266860637,4.387701646637855,0.85,0.09566155314978907,4.296143414572793,1.2671876632282513,1.0,0.0,4.296143414572738,1.284753359261656,1.2850516579669244,3.3439440991551668,19322.002719371238,1970.2959440146471,3099.015535412006,3099.015535412006,6.651311932199542,5.042120208090392,-0.8989399467613657,5.941060154851757,3.452240615034588,3.452240615034588,0.9863544614384537,0.0,0.0,0.0002321715480949467,7.827315876310435e-05,0.00015389838933184234,0.0006611695518413543,0.09566155315012292,0.07656008462391051,0.019101468526212424,0.09566155072292301,0.0765600846236433,0.019101468526145762,0.4028192743902301,0.4028192743902301,0.10050197474721254,0.0,4.808553265862884,4.712543437372972,5.193769821973092,4.807624216124623,4.713043800704611,5.187099715623162,24802.266958289496,21081.92691454607,0.85,0.9905304280644325,0.6799198415500479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056421281464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.118491693269,1535.6166107948532,0.4028192743902301,0.10050197474721254,6.112885165565336,3.452240615034588
2379.0,-30.05225004679813,5.042016292861406,35.00724534199456,24.109465476963692,4.99870980022722,-26.547161457090102,-40.065693541523046,1.4936212105160926,-0.20880672383287902,-5.016208703622686,40.01413742910919,45120.16269928546,20612.469827478304,20612.469827478304,65732.63252676376,82523.26769263059,82523.26769263059,20612.469827478304,103135.73752010889,103135.73752010889,103135.73752010889,127937.93400244642,97658.7949611247,60255.68996776606,41559.00554817627,24802.196482337535,0.0,66361.2020305138,21081.867009986905,1535.6137343362557,0.0,0.8867850570583063,2.8176045298809163,0.0014959162575277712,354431.9839901256,1555142.883293193,4.387704703694346,1555142.883293193,4.387704703694346,0.85,0.09566135583142187,4.296143414572793,1.267187380795367,1.0,0.0,4.296143414571684,1.2847537443983539,1.2850520361734301,3.343943096725251,19321.975014935688,1970.2931189484368,3099.015535412006,3099.015535412006,6.651296062230917,5.042016292861406,-0.8989627385998622,5.940979031461268,3.452279517859511,3.452279517859511,0.9863655765312889,0.0,0.0,0.00023216608459722735,7.82714597880178e-05,0.00015389462480920954,0.0006611533789122363,0.09566135583177546,0.07655986884808198,0.019101486983693468,0.09566133175349792,0.076559868847799,0.019101486983622865,0.4028183524098305,0.4028183524098305,0.10050212508353833,0.0,4.808337170816742,4.712673876632721,5.192160445258992,4.807401979789802,4.713126083809527,5.185653005666381,24802.196482337535,21081.867009986905,0.85,0.9905280572907492,0.679917803154599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807001276738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.112222089661,1535.6137343362557,0.4028183524098305,0.10050212508353833,6.112885165565336,3.452279517859511
2380.0,-30.05247489006268,5.041912903539725,35.00723233990213,24.109367408696585,4.9986569567264025,-26.54736913208424,-40.06588108660651,1.4935511987449672,-0.2090437174530848,-5.016238172000368,40.01411197163834,45119.95524244669,20612.406718601662,20612.406718601662,65732.36196104836,82523.07148587439,82523.07148587439,20612.406718601662,103135.47820447605,103135.47820447605,103135.47820447605,127937.60777758427,97658.67273743892,60255.55649399832,41559.018048267324,24802.12957310822,0.0,66361.14762137554,21081.810137141987,1535.6108986793377,0.0,0.886784999250829,2.817604206727377,0.0014959162575277712,354431.5768347586,1555141.7853156517,4.387706646241292,1555141.7853156517,4.387706646241292,0.85,0.0956611545426114,4.296143414572793,1.2671871148468927,1.0,0.0,4.296143414572302,1.2847540831297728,1.2850523680000063,3.3439422150790237,19321.950832751136,1970.2906530518717,3099.015535412006,3099.015535412006,6.651275698061737,5.041912903539725,-0.8989810786098031,5.940893982149528,3.4523183704455844,3.4523183704455844,0.986376677270167,0.0,0.0,0.0002321606492184136,7.8269797679233e-05,0.0001538908515391806,0.0006611371684030501,0.09566115454296197,0.07655964969547775,0.019101504847484213,0.09566113789835215,0.07655964969519718,0.01910150484741421,0.4028174311011175,0.4028174311011175,0.10050227689695962,0.0,4.808120034636772,4.712809210352589,5.190526204018909,4.8071944545473,4.713294750840191,5.1839331643074615,24802.12957310822,21081.810137141987,0.85,0.9905247922487006,0.6799152344362582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083558015646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.105960390205,1535.6108986793377,0.4028174311011175,0.10050227689695962,6.112885165565336,3.4523183704455844
2381.0,-30.052698838644222,5.041810018104257,35.007219397808264,24.10926920073109,4.998604747082013,-26.547575938402108,-40.06606852691618,1.49348184683685,-0.20930286483411464,-5.0162684434318425,40.014087715032794,45119.751313717636,20612.346252256204,20612.346252256204,65732.09756597385,82522.87204251622,82522.87204251622,20612.346252256204,103135.21829477242,103135.21829477242,103135.21829477242,127937.28806818272,97658.54716545832,60255.42643664661,41559.023032013014,24802.0697734103,0.0,66361.09280542331,21081.759307398755,1535.6084864852442,0.0,0.8867849330070974,2.8176040813618277,0.0014959162575277712,354431.1585842311,1555140.739131829,4.387708872278077,1555140.739131829,4.387708872278077,0.85,0.09566095817343193,4.296143414572793,1.2671867966977879,1.0,0.0,4.296143414572807,1.284754418729691,1.2850526967222893,3.3439413415838892,19321.9259881002,1970.288119602535,3099.015535412006,3099.015535412006,6.651256186592767,5.041810018104257,-0.8989997032939572,5.940809721398214,3.452357208488313,3.452357208488313,0.9863877738538037,0.0,0.0,0.00023215523558427556,7.826813653160399e-05,0.00015388709905267157,0.000661121047182846,0.09566095817376175,0.07655943472807579,0.01910152344568595,0.09566097622803739,0.07655943472781183,0.01910152344562009,0.4028165107136439,0.4028165107136439,0.10050242731069159,0.0,4.807900853145441,4.7129441637721925,5.188883258021804,4.806965578597726,4.71342666241253,5.18225387063552,24802.0697734103,21081.759307398755,0.85,0.9905216262593244,0.6799127230471145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097033866149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.099714361913,1535.6084864852442,0.4028165107136439,0.10050242731069159,6.112885165565336,3.452357208488313
2382.0,-30.052921625394212,5.0417076447561255,35.00720651818561,24.109181260596984,4.998553863949412,-26.547781566243657,-40.06625575767828,1.4934138047958498,-0.20940398398596471,-5.016297746424126,40.01406365044291,45119.55193361393,20612.28480177569,20612.28480177569,65731.83673538963,82522.71129762831,82522.71129762831,20612.28480177569,103134.996099404,103134.996099404,103134.996099404,127937.00664050158,97658.46036461068,60255.30100058331,41559.06596003041,24802.010541097574,0.0,66361.07650112799,21081.708959932937,1535.6060880432647,0.0,0.8867848709973802,2.817601989086349,0.0014959162575277712,354430.75371468166,1555139.701230136,4.387710956036367,1555139.701230136,4.387710956036367,0.85,0.09566076103073701,4.296143414572793,1.267186546134763,1.0,0.0,4.296143414570861,1.2847547481441168,1.2850530192938734,3.3439404841887184,19321.908814390346,1970.2863683714977,3099.015535412006,3099.015535412006,6.65123635756003,5.0417076447561255,-0.8990175690944922,5.940725213850618,3.45239602622118,3.45239602622118,0.9863988646346229,0.0,0.0,0.0002321498501511443,7.826647727358339e-05,0.00015388337287756092,0.0006611050390001829,0.09566076103106527,0.07655921958858113,0.01910154144248414,0.09566074909238909,0.07655921958831842,0.019101541442418588,0.4028155911303127,0.4028155911303127,0.10050257498708935,0.0,4.807710774920054,4.71311772209441,5.187231286665394,4.806893762438165,4.713756474323247,5.180567647013504,24802.010541097574,21081.708959932937,0.85,0.9905179391457332,0.6799098856216867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110456118094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.093478762328,1535.6060880432647,0.4028155911303127,0.10050257498708935,6.112885165565336,3.45239602622118
2383.0,-30.053143512297332,5.041605676710592,35.00719367665515,24.109068419225537,4.998494409352693,-26.54798724128932,-40.06643925150854,1.4933381383417035,-0.20976432043880777,-5.016332917103136,40.014039000706354,45119.3399706827,20612.236165463975,20612.236165463975,65731.57613614667,82522.4798280301,82522.4798280301,20612.236165463975,103134.71599349409,103134.71599349409,103134.71599349409,127936.66584738017,97658.2987501479,60255.158892787615,41559.04428595586,24801.949853886075,0.0,66360.99413984193,21081.657375803163,1535.6037313543936,0.0,0.8867847812397472,2.817602623288022,0.0014959162575277712,354430.26777376584,1555138.6380917118,4.3877139722287,1555138.6380917118,4.3877139722287,0.85,0.09566056819259888,4.296143414572793,1.2671862362278628,1.0,0.0,4.2961434145739394,1.2847551131798236,1.285053377523099,3.3439395340794986,19321.876838666976,1970.2831077551434,3099.015535412006,3099.015535412006,6.651220663443247,5.041605676710592,-0.8990387539045583,5.9406444306151505,3.4524348269580005,3.4524348269580005,0.9864099505594287,0.0,0.0,0.00023214448658445046,7.826485116418424e-05,0.0001538796354202662,0.0006610889823476389,0.0956605681929255,0.07655900859386727,0.01910155959905822,0.09566061413154998,0.07655900859360587,0.019101559598993005,0.40281467462229514,0.40281467462229514,0.10050271883078396,0.0,4.807495900512663,4.713248511310212,5.185626742247052,4.806568596664306,4.713705076504311,5.179141617373148,24801.949853886075,21081.657375803163,0.85,0.9905152414930841,0.6799075353754211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123808759735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.087258973148,1535.6037313543936,0.40281467462229514,0.10050271883078396,6.112885165565336,3.4524348269580005
2384.0,-30.053364377405686,5.041504257774386,35.00718087284769,24.108974751457595,4.998446358799963,-26.548190856084847,-40.066626167949266,1.4932728374761937,-0.2100095680067966,-5.01635917302614,40.014014416402595,45119.14807281233,20612.170272344767,20612.170272344767,65731.3183451571,82522.282059697,82522.282059697,20612.170272344767,103134.45233204176,103134.45233204176,103134.45233204176,127936.33873561758,97658.1753218582,60255.04133496064,41559.037763219516,24801.886403575816,0.0,66360.92416679533,21081.603443039443,1535.6010185948253,0.0,0.8867847366216902,2.8176027840813402,0.0014959162575277712,354429.9050052418,1555137.5777759363,4.387715471562528,1555137.5777759363,4.387715471562528,0.85,0.09566036551754398,4.296143414572793,1.2671859411569315,1.0,0.0,4.29614341457317,1.2847554296752433,1.285053687232645,3.343938710310615,19321.85241814929,1970.2806175553621,3099.015535412006,3099.015535412006,6.651199400845996,5.041504257774386,-0.8990545011038309,5.9405587588782165,3.452473579338858,3.452473579338858,0.9864210226682452,0.0,0.0,0.00023213914783049738,7.82631947559663e-05,0.00015387595307453107,0.0006610731624622587,0.09566036551788619,0.07655878992209939,0.0191015755957868,0.0956604457858707,0.0765587899218255,0.019101575595718467,0.4028137580955749,0.4028137580955749,0.10050286138423604,0.0,4.807276820445281,4.713381415442541,5.183992633272567,4.8063496050193635,4.713863319463428,5.177406252767469,24801.886403575816,21081.603443039443,0.85,0.9905124012430003,0.6799053605613944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813710749271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.081049784674,1535.6010185948253,0.4028137580955749,0.10050286138423604,6.112885165565336,3.452473579338858
2385.0,-30.053584313237337,5.041403066108595,35.00716806942184,24.10885883672165,4.99837267924063,-26.548396197457212,-40.06680959193034,1.4931845634576817,-0.21012121319995458,-5.016404052958373,40.013988819900355,45118.94481439565,20612.142999894935,20612.142999894935,65731.08781429059,82522.09892009529,82522.09892009529,20612.142999894935,103134.24191999022,103134.24191999022,103134.24191999022,127936.06528166549,97658.0550545349,60254.900948823226,41559.06011745741,24801.82336167527,0.0,66360.88347913268,21081.54985742398,1535.5987513191162,0.0,0.886784600871714,2.817599010616286,0.0014959162575277712,354429.2849162425,1555136.4738048394,4.387720033270794,1555136.4738048394,4.387720033270794,0.85,0.09566017916311152,4.296143414572793,1.2671856587240473,1.0,0.0,4.296143414573696,1.2847558535905104,1.2850541044159767,3.343937606951819,19321.828623034708,1970.2781911289492,3099.015535412006,3099.015535412006,6.651190600486808,5.041403066108595,-0.8990811609504465,5.9404842270590414,3.452512327420954,3.452512327420954,0.986432093548844,0.0,0.0,0.00023213383165143523,7.826156932858752e-05,0.0001538722623228477,0.0006610573064637195,0.09566017916343214,0.07655858491220384,0.01910159425122831,0.09566016178915862,0.07655858491194724,0.019101594251164287,0.4028128417693903,0.4028128417693903,0.10050300004221475,0.0,4.807095262661051,4.713527714293832,5.1824929812669325,4.80628283975841,4.714027934194064,5.176408903710978,24801.82336167527,21081.54985742398,0.85,0.9905095346562085,0.6799027145047488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150345007788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.074853669928,1535.5987513191162,0.4028128417693903,0.10050300004221475,6.112885165565336,3.452512327420954
2386.0,-30.053803156015785,5.041302442255392,35.00715524747536,24.10877044256779,4.998324405377581,-26.54859801412804,-40.06699245711786,1.4931192634868138,-0.21025008955820113,-5.016428537519226,40.01396267359762,45118.74427044311,20612.074862384296,20612.074862384296,65730.8191328274,82521.92483307686,82521.92483307686,20612.074862384296,103133.99969546116,103133.99969546116,103133.99969546116,127935.74983725237,97657.95434078015,60254.773778133414,41559.089514051935,24801.750141791214,0.0,66360.83965584316,21081.48762052253,1535.5954425099076,0.0,0.88678457092631,2.817597846604689,0.0014959162575277712,354428.9466227115,1555135.3461215873,4.387721039548793,1555135.3461215873,4.387721039548793,0.85,0.09565996942176704,4.296143414572793,1.267185363653116,1.0,0.0,4.296143414572545,1.2847561699806958,1.2850544140833504,3.3439367834577864,19321.808696630196,1970.2761592011746,3099.015535412006,3099.015535412006,6.65116861366233,5.041302442255392,-0.8990956502207137,5.940398092476106,3.4525509750313974,3.4525509750313974,0.9864431357232564,0.0,0.0,0.00023212854200444137,7.825994888407275e-05,0.0001538685931203686,0.0006610415430436522,0.09565996942213767,0.07655836062472253,0.01910160879741514,0.09565991291730033,0.0765583606244259,0.01910160879734113,0.40281192650484987,0.40281192650484987,0.1005031426514649,0.0,4.806921405390142,4.713698190257787,5.180934863699747,4.806178447961031,4.714333735740013,5.174655817687892,24801.750141791214,21081.48762052253,0.85,0.9905061399722617,0.6799001414755358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163526849732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.068668809521,1535.5954425099076,0.40281192650484987,0.1005031426514649,6.112885165565336,3.4525509750313974
2387.0,-30.054020884726135,5.041202233629603,35.00714247623683,24.10867279339584,4.99826802665856,-26.548799638622086,-40.067179094161816,1.4930467805515806,-0.21039710807673373,-5.01646153976763,40.01393850667836,45118.565423277796,20612.025035094764,20612.025035094764,65730.59045837256,82521.74580145736,82521.74580145736,20612.025035094764,103133.77083655212,103133.77083655212,103133.77083655212,127935.4620090638,97657.84470230638,60254.664324114296,41559.08930910231,24801.691172511677,0.0,66360.78048161398,21081.437496634924,1535.593139201025,0.0,0.8867844904574274,2.8175959263317907,0.0014959162575277712,354428.4906440484,1555134.3038091797,4.387723743605581,1555134.3038091797,4.387723743605581,0.85,0.09565977605347406,4.296143414572793,1.2671851378167052,1.0,0.0,4.296143414573996,1.2847565199164868,1.2850547573388529,3.3439358726523962,19321.78700445335,1970.2739472147318,3099.015535412006,3099.015535412006,6.651152535237115,5.041202233629603,-0.8991149985992202,5.940317232228823,3.4525896252791957,3.4525896252791957,0.9864541786511988,0.0,0.0,0.00023212327939578194,7.825829504755392e-05,0.000153864984348228,0.0006610260392409856,0.09565977605379707,0.07655814974323968,0.019101626310557385,0.09565969555745073,0.07655814974298117,0.019101626310492885,0.4028110136539022,0.4028110136539022,0.10050328387505345,0.0,4.8067627443280685,4.7138807749664124,5.1794043693703316,4.806064431690913,4.714548627818942,5.173219574885991,24801.691172511677,21081.437496634924,0.85,0.9905035772836334,0.6798980526725181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176643202287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.062498515417,1535.593139201025,0.4028110136539022,0.10050328387505345,6.112885165565336,3.4525896252791957
2388.0,-30.05423776467276,5.041102659971726,35.00712977739847,24.108588031400018,4.99822989247769,-26.54899867454045,-40.067357768397756,1.492990802342415,-0.21068573660403445,-5.016481088758023,40.01391507300078,45118.355324754215,20611.94883894524,20611.94883894524,65730.30416369946,82521.54354373337,82521.54354373337,20611.94883894524,103133.49238267861,103133.49238267861,103133.49238267861,127935.12406987853,97657.71935108796,60254.531132096046,41559.09802110212,24801.631687199915,0.0,66360.72970830204,21081.386934119928,1535.5904991692994,0.0,0.8867844758112402,2.8175974416626155,0.0014959162575277712,354428.22054380464,1555133.2931217828,4.38772423577253,1555133.2931217828,4.38772423577253,0.85,0.09565957083456612,4.296143414572793,1.2671848268108445,1.0,0.0,4.296143414574093,1.2847567926021508,1.2850550233527913,3.3439351629123277,19321.762203480623,1970.271418219333,3099.015535412006,3099.015535412006,6.651127948025898,5.041102659971726,-0.8991261875156722,5.940228847487398,3.4526282330808415,3.4526282330808415,0.986465209451669,0.0,0.0,0.0002321180374114347,7.825671180169916e-05,0.00015386132560973555,0.0006610103207757055,0.09565957083490056,0.07655792955480274,0.01910164128009783,0.0956595809635282,0.07655792955453508,0.019101641280031046,0.4028101035820766,0.4028101035820766,0.10050342462717743,0.0,4.80657689639429,4.71405029922272,5.177789981479748,4.805795352154007,4.714691382758417,5.171295273326336,24801.631687199915,21081.386934119928,0.85,0.9905000209103532,0.6798954068630396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189692805579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.056343245054,1535.5904991692994,0.4028101035820766,0.10050342462717743,6.112885165565336,3.4526282330808415
