time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2389.0,-30.05445373611476,5.041003308996536,35.00711711760293,24.108476761635416,4.998159591601322,-26.549200109575253,-40.06754056373609,1.4929059650588912,-0.21078539037398514,-5.016524530023393,40.013890812521545,45118.16766175855,20611.922117022797,20611.922117022797,65730.08977878134,82521.36592047142,82521.36592047142,20611.922117022797,103133.28803749422,103133.28803749422,103133.28803749422,127934.86338428305,97657.60435211813,60254.40609339253,41559.10917636177,24801.575346788824,0.0,66360.6845231506,21081.3390447705,1535.5885804448374,0.0,0.886784342545702,2.8175936784343705,0.0014959162575277712,354427.620334545,1555132.2467752062,4.387728713996143,1555132.2467752062,4.387728713996143,0.8499999999999999,0.09565938813669533,4.296143414572793,1.2671845773467796,1.0,0.0,4.296143414572294,1.2847572002427505,1.2850554243813412,3.343934101915172,19321.739450719615,1970.2690980834043,3099.015535412006,3099.015535412006,6.651119325312612,5.041003308996536,-0.8991513715052157,5.9401546805017515,3.4526668654167647,3.4526668654167647,0.9864762472619327,0.0,0.0,0.0002321128174940062,7.825509206909115e-05,0.00015385772542491504,0.0006609948538653977,0.09565938813699768,0.07655772843600009,0.019101659700997586,0.0956593192966784,0.07655772843575812,0.019101659700937215,0.4028091950629376,0.4028091950629376,0.10050355889225751,0.0,4.806426030861076,4.714229615306522,5.176311786167673,4.805739139649404,4.714864627561553,5.170316282895669,24801.575346788824,21081.3390447705,0.85,0.9904974647428589,0.6798930418811249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202691560365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.050197720631,1535.5885804448374,0.4028091950629376,0.10050355889225751,6.112885165565336,3.4526668654167647
2390.0,-30.05466860221708,5.040904756645029,35.007104509919465,24.10839517777788,4.99813416266525,-26.549396062095525,-40.06771497717125,1.4928616225408324,-0.21125918044509717,-5.016533560145188,40.013867010798535,45117.94804579611,20611.82628218085,20611.82628218085,65729.77432797696,82521.12265044804,82521.12265044804,20611.82628218085,103132.94893262889,103132.94893262889,103132.94893262889,127934.45887402707,97657.44260846815,60254.26800380395,41559.08289407133,24801.509941398184,0.0,66360.59283546952,21081.283450188457,1535.5853594301386,0.0,0.8867843827740997,2.8175988598346717,0.0014959162575277712,354427.4955693399,1555131.2202151534,4.387727362170492,1555131.2202151534,4.387727362170492,0.85,0.09565916988686402,4.296143414572793,1.267184213041328,1.0,0.0,4.296143414572193,1.2847574183969015,1.285055635913917,3.3439335341090675,19321.707449436322,1970.2658348606633,3099.015535412006,3099.015535412006,6.651088401026864,5.040904756645029,-0.899156011027249,5.940060767672278,3.452705398972535,3.452705398972535,0.9864872568492957,0.0,0.0,0.0002321076243993852,7.825354663664708e-05,0.00015385407776273812,0.0006609791829855577,0.09565916988721845,0.07655749863482729,0.019101671252391157,0.09565929889532379,0.07655749863454364,0.01910167125232038,0.40280828849300165,0.40280828849300165,0.10050369515379362,0.0,4.806199337376711,4.714356236929689,5.174664875583403,4.8052743797001085,4.714845626083445,5.168060135511041,24801.509941398184,21081.283450188457,0.85,0.9904940796858677,0.6798906718277645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215635885787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.044063167255,1535.5853594301386,0.40280828849300165,0.10050369515379362,6.112885165565336,3.452705398972535
2391.0,-30.054882533773995,5.040806417099002,35.007091988338004,24.108294036146276,4.998066332684081,-26.54959541389891,-40.06789365140719,1.4927792128061026,-0.21123212599815133,-5.016576596827007,40.01384430332491,45117.75163219931,20611.80074552313,20611.80074552313,65729.55237772244,82520.9779355786,82520.9779355786,20611.80074552313,103132.77868110173,103132.77868110173,103132.77868110173,127934.24091741607,97657.36070645155,60254.13440305987,41559.14033710187,24801.46223631434,0.0,66360.60257341621,21081.242900867186,1535.5839276421768,0.0,0.8867842459439265,2.8175934760541654,0.0014959162575277712,354426.9009509877,1555130.240850173,4.387731960179924,1555130.240850173,4.387731960179924,0.8499999999999999,0.09565899071260203,4.296143414572793,1.2671839712699877,1.0,0.0,4.296143414571205,1.2847578145797518,1.2850560255456698,3.343932502934862,19321.69124496934,1970.2641824648929,3099.015535412006,3099.015535412006,6.651080160778493,5.040806417099002,-0.8991805690372958,5.939986986136298,3.4527440078614915,3.4527440078614915,0.9864982879604262,0.0,0.0,0.00023210245399812074,7.825196347960553e-05,0.0001538504905185152,0.0006609637716699131,0.09565899071288023,0.07655730151261522,0.019101689200265004,0.09565901215931662,0.07655730151239258,0.019101689200209458,0.4028073804051749,0.4028073804051749,0.10050382179163785,0.0,4.80604489027553,4.714534747596076,5.173172017410252,4.805344470828857,4.715167303786075,5.16711863959199,24801.46223631434,21081.242900867186,0.85,0.990490589729115,0.6798876122663976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822851398416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.037943558467,1535.5839276421768,0.4028073804051749,0.10050382179163785,6.112885165565336,3.4527440078614915
2392.0,-30.055095351752282,5.040708368414779,35.007079390753866,24.108177178446226,4.9979977042392365,-26.549793842978257,-40.06807595780117,1.4926961954623001,-0.2114217756537755,-5.016614884413691,40.01381704642352,45117.57643985978,20611.76584210681,20611.76584210681,65729.34228196659,82520.76900514742,82520.76900514742,20611.76584210681,103132.53484725422,103132.53484725422,103132.53484725422,127933.92142154767,97657.21376548872,60254.02120018846,41559.10285033362,24801.38657429344,0.0,66360.48942462706,21081.17858814942,1535.580784739082,0.0,0.886784149761595,2.8175914994801463,0.0014959162575277712,354426.37194939126,1555129.0652706642,4.387735192269276,1555129.0652706642,4.387735192269276,0.8499999999999999,0.09565879116631637,4.296143414572793,1.2671836921339854,1.0,0.0,4.296143414571081,1.2847582135493982,1.285056417999576,3.3439314645079,19321.66217242535,1970.261217890447,3099.015535412006,3099.015535412006,6.651068898035237,5.040708368414779,-0.8992023106493772,5.939910679064156,3.4527825166928485,3.4527825166928485,0.986509290483671,0.0,0.0,0.00023209731061564538,7.8250348170064e-05,0.00015384696244558137,0.0006609486145626121,0.09565879116667894,0.07655708807963572,0.019101703087043214,0.09565873889146898,0.07655708807934555,0.01910170308697082,0.4028064743353852,0.4028064743353852,0.10050394897843444,0.0,4.805889258550621,4.714690400064626,5.171765030654512,4.805193108759909,4.715240515106871,5.1660641824320805,24801.38657429344,21081.17858814942,0.85,0.9904891126009953,0.6798861315075864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241336091806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.031835509537,1535.580784739082,0.4028064743353852,0.10050394897843444,6.112885165565336,3.4527825166928485
2393.0,-30.05530726799594,5.040610923440009,35.007066799259285,24.10809276569637,4.997956714139593,-26.549988696393722,-40.06825019661335,1.492638142534553,-0.2116131167276194,-5.016634335929924,40.01379202863069,45117.36959894012,20611.69339697246,20611.69339697246,65729.06299591258,82520.58067914452,82520.58067914452,20611.69339697246,103132.27407611698,103132.27407611698,103132.27407611698,127933.59157214288,97657.09897601398,60253.887895797314,41559.12342246296,24801.317496025888,0.0,66360.44091848885,21081.119871622002,1535.577594646675,0.0,0.8867841413479862,2.8175917456551884,0.0014959162575277712,354426.1031971673,1555127.986263623,4.38773547499831,1555127.986263623,4.38773547499831,0.8499999999999999,0.09565857953064684,4.296143414572793,1.2671834146464245,1.0,0.0,4.296143414574229,1.2847584956923173,1.2850566936277692,3.343930730154644,19321.63946111334,1970.2589019811394,3099.015535412006,3099.015535412006,6.6510455212133,5.040610923440009,-0.8992127625902242,5.939823686030233,3.452820949368273,3.452820949368273,0.986520271248078,0.0,0.0,0.0002320921891306282,7.824880437142179e-05,0.0001538433847592064,0.0006609332443088529,0.09565857953100709,0.07655686427668162,0.01910171525432547,0.0956585476153855,0.07655686427639331,0.01910171525425353,0.4028055686123016,0.4028055686123016,0.10050408081868681,0.0,4.80572323445125,4.714853877325879,5.170274496331103,4.805021219202331,4.715470956822742,5.16427537570371,24801.317496025888,21081.119871622002,0.85,0.9904856279759835,0.6798835115390237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254091477956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.025742638247,1535.577594646675,0.4028055686123016,0.10050408081868681,6.112885165565336,3.452820949368273
2394.0,-30.055518196194157,5.040513881131478,35.00705427855624,24.10799969164657,4.9979037646619435,-26.550183856562615,-40.06842824220655,1.4925694250275954,-0.2117322728806812,-5.016665136941208,40.01376890758932,45117.1842017749,20611.645077023688,20611.645077023688,65728.82927879858,82520.40670559545,82520.40670559545,20611.645077023688,103132.05178261914,103132.05178261914,103132.05178261914,127933.31488959672,97656.99294851797,60253.77044468515,41559.1361153698,24801.263106977585,0.0,66360.39922234739,21081.073640930947,1535.5755009791646,0.0,0.8867840682957848,2.8175897158059002,0.0014959162575277712,354425.67763476935,1555126.989063191,4.3877379298283445,1555126.989063191,4.3877379298283445,0.85,0.09565838663413384,4.296143414572793,1.2671831283671784,1.0,0.0,4.296143414574215,1.2847588276739916,1.285057019137095,3.343929866082961,19321.61848337519,1970.256762847169,3099.015535412006,3099.015535412006,6.651029929181501,5.040513881131478,-0.8992297338803832,5.939743615011861,3.452859400748242,3.452859400748242,0.9865312573566405,0.0,0.0,0.00023208709162758788,7.82472268728535e-05,0.0001538398647547344,0.0006609181218648212,0.09565838663444423,0.0765566558508136,0.01910173078363063,0.09565834039627037,0.07655665585056519,0.01910173078356865,0.4028046637450553,0.4028046637450553,0.10050421037516019,0.0,4.805577045747839,4.715034587532102,5.16881427575305,4.804932864060504,4.715699109038496,5.162914772763202,24801.263106977585,21081.073640930947,0.85,0.9904827283899745,0.6798811449371349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826679283932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.019660737771,1535.5755009791646,0.4028046637450553,0.10050421037516019,6.112885165565336,3.452859400748242
2395.0,-30.055728210974998,5.040417385591437,35.0070418132458,24.1079154185951,4.997861734491034,-26.550377102486834,-40.06860220162196,1.492510626000141,-0.21190851193807703,-5.01668700035798,40.01374547960158,45116.985013254605,20611.579464804938,20611.579464804938,65728.56447805955,82520.22344638853,82520.22344638853,20611.579464804938,103131.80291119346,103131.80291119346,103131.80291119346,127933.00661593048,97656.88195771375,60253.64352456792,41559.15381460648,24801.20370473703,0.0,66360.35751934351,21081.023149026474,1535.5729171699834,0.0,0.8867840418482416,2.817589481436495,0.0014959162575277712,354425.3755589538,1555125.9786247879,4.387738818565811,1555125.9786247879,4.387738818565811,0.85,0.09565818300799603,4.296143414572793,1.267182862968184,1.0,0.0,4.29614341457283,1.2847591132120588,1.2850572982205244,3.343929122893626,19321.596523637236,1970.2545235770867,3099.015535412006,3099.015535412006,6.6510087572260845,5.040417385591437,-0.8992412474755804,5.939658633067017,3.4528978111909012,3.4528978111909012,0.9865422317688289,0.0,0.0,0.00023208201630158873,7.82456856065529e-05,0.00015383633069503583,0.0006609029390375206,0.0956581830083269,0.0765564390571193,0.019101743951207596,0.09565816862859705,0.0765564390568545,0.019101743951141524,0.40280376071692897,0.40280376071692897,0.10050433894995471,0.0,4.80542582889683,4.715220166672339,5.167309307296307,4.804778488419913,4.715921086913454,5.161247856158639,24801.20370473703,21081.023149026474,0.85,0.9904793604962149,0.6798785705773717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279435002506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.013591567269,1535.5729171699834,0.40280376071692897,0.10050433894995471,6.112885165565336,3.4528978111909012
2396.0,-30.055937197235135,5.040321099051078,35.007029359381995,24.107798595819645,4.997792603429805,-26.55057213285941,-40.068776440434135,1.4924275390513697,-0.212102431130063,-5.016728429549987,40.013720882383964,45116.79168293576,20611.554384843028,20611.554384843028,65728.34606777878,82520.01675359388,82520.01675359388,20611.554384843028,103131.5711384369,103131.5711384369,103131.5711384369,127932.71523428091,97656.73538717594,60253.510316506276,41559.13896741074,24801.144095844003,0.0,66360.28306325474,21080.9724814674,1535.570760793034,0.0,0.8867839200431411,2.817587194057873,0.0014959162575277712,354424.8031532337,1555124.9177585675,4.38774291167827,1555124.9177585675,4.38774291167827,0.8499999999999999,0.09565799640978044,4.296143414572793,1.267182584931143,1.0,0.0,4.296143414570186,1.284759512316028,1.2850576909282763,3.343928084119153,19321.56752438253,1970.251566476068,3099.015535412006,3099.015535412006,6.651000664345743,5.040321099051078,-0.8992642285387022,5.93958532758978,3.4529362248382083,3.4529362248382083,0.986553207096631,0.0,0.0,0.00023207696593286072,7.82441418929539e-05,0.00015383282403990683,0.0006608878739441809,0.09565799641009261,0.07655623664318056,0.019101759766912044,0.09565794350117618,0.07655623664293074,0.019101759766849705,0.40280285957595413,0.40280285957595413,0.10050446305122111,0.0,4.805281773191268,4.715382187340822,5.165934896072258,4.804625998419908,4.715951825821605,5.160358363938883,24801.144095844003,21080.9724814674,0.85,0.9904771805317105,0.6798764200558088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292022440127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.007533664619,1535.570760793034,0.40280285957595413,0.10050446305122111,6.112885165565336,3.4529362248382083
2397.0,-30.056145311151408,5.04022546030336,35.00701691670519,24.107718478795164,4.997757199358157,-26.55076300502707,-40.068950050603576,1.4923748932309504,-0.21232109142380295,-5.016743628524053,40.01369630049982,45116.599647699,20611.476649726108,20611.476649726108,65728.07629742511,82519.82291018263,82519.82291018263,20611.476649726108,103131.29955990874,103131.29955990874,103131.29955990874,127932.37515589908,97656.61585548054,60253.392592984375,41559.13695832907,24801.075595990333,0.0,66360.21255431941,21080.914256591783,1535.5675050180137,0.0,0.8867839316967918,2.817588296630035,0.0014959162575277712,354424.59315705084,1555123.8575542204,4.387742520071461,1555123.8575542204,4.387742520071461,0.85,0.09565778166505912,4.296143414572793,1.2671822667820378,1.0,0.0,4.296143414572425,1.2847597689747994,1.2850579411849818,3.343927416096621,19321.543874813306,1970.2491548911512,3099.015535412006,3099.015535412006,6.650975580535728,5.04022546030336,-0.8992715582796187,5.939497018582979,3.452974540707853,3.452974540707853,0.986564154487958,0.0,0.0,0.0002320719367458428,7.82426037769831e-05,0.0001538293329688597,0.000660872875802292,0.09565778166541847,0.07655601120333812,0.01910177046208035,0.09565777937326383,0.07655601120305053,0.019101770462008595,0.4028019586392059,0.4028019586392059,0.10050459049082484,0.0,4.8051158909566425,4.715543903501612,5.164452239655986,4.804422537100265,4.716161990253568,5.158492738399673,24801.075595990333,21080.914256591783,0.85,0.9904741676893084,0.6798742486059494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830454825307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.001489366176,1535.5675050180137,0.4028019586392059,0.10050459049082484,6.112885165565336,3.452974540707853
2398.0,-30.05635235110005,5.040130358947179,35.00700459858318,24.10763878086584,4.99771898581567,-26.550953191578664,-40.0691197841428,1.492319826291524,-0.21250033129001622,-5.016764716849311,40.013675043058356,45116.39535080303,20611.41216274177,20611.41216274177,65727.8075135448,82519.64304745081,82519.64304745081,20611.41216274177,103131.05521019257,103131.05521019257,103131.05521019257,127932.08343664673,97656.50862822826,60253.26093156871,41559.1641073995,24801.02822645416,0.0,66360.19233385366,21080.873992486035,1535.5655904550051,0.0,0.8867839013343273,2.8175881923148847,0.0014959162575277712,354424.30179098115,1555122.9407318607,4.387743540365304,1555122.9407318607,4.387743540365304,0.85,0.09565758395966545,4.296143414572793,1.2671819414896892,1.0,0.0,4.296143414574067,1.2847600369057186,1.2850582027499218,3.343926718735619,19321.522659701135,1970.246991551767,3099.015535412006,3099.015535412006,6.650954771674463,5.040130358947179,-0.8992821100897759,5.939412469036955,3.453012891517376,3.453012891517376,0.9865751118621074,0.0,0.0,0.0002320669336114751,7.824110003341333e-05,0.00015382583357806179,0.0006608578419175606,0.0956575839599627,0.0765558001418481,0.019101783818114598,0.09565765328933021,0.0765558001416102,0.01910178381805524,0.40280105795537935,0.40280105795537935,0.1005047131179493,0.0,4.80495378458204,4.715717832316159,5.162939516474239,4.804264385559293,4.716373618343994,5.156848527424927,24801.02822645416,21080.873992486035,0.85,0.990470419116217,0.6798713771627648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317021801672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.995455577478,1535.5655904550051,0.40280105795537935,0.1005047131179493,6.112885165565336,3.453012891517376
2399.0,-30.05655850863327,5.040035360354264,35.006992274429805,24.1075178020634,4.997642621212183,-26.551146399100237,-40.06929370863361,1.492230511676343,-0.21260660349770433,-5.016811148704951,40.013650231130946,45116.21377278198,20611.39983114973,20611.39983114973,65727.6136039317,82519.44963618269,82519.44963618269,20611.39983114973,103130.84946733242,103130.84946733242,103130.84946733242,127931.81821904043,97656.37099760673,60253.135134193624,41559.1509593479,24800.968751708024,0.0,66360.11971105592,21080.82343895182,1535.5635550212646,0.0,0.8867837548424684,2.8175841668440356,0.0014959162575277712,354423.66026761866,1555121.8706068934,4.387748463047445,1555121.8706068934,4.387748463047445,0.85,0.09565740087090617,4.296143414572793,1.2671817173017192,1.0,0.0,4.29614341457318,1.284760465001136,1.2850586245440512,3.343925604504801,19321.495429225564,1970.2442148160244,3099.015535412006,3099.015535412006,6.650950792477878,5.040035360354264,-0.8993075853461461,5.93934294570041,3.4530512450421003,3.4530512450421003,0.9865860700120287,0.0,0.0,0.00023206195189947609,7.823955918808934e-05,0.00015382239271138676,0.0006608430594608541,0.09565740087121039,0.07655560183160175,0.019101799039608645,0.09565737402512656,0.07655560183135827,0.0191017990395479,0.4028001583226018,0.4028001583226018,0.10050482908260226,0.0,4.804821737050531,4.715882133416699,5.1616162576367515,4.804204545207256,4.716451420448493,5.156234798953619,24800.968751708024,21080.82343895182,0.85,0.9904685809808925,0.6798693849442439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329431001094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.989436366803,1535.5635550212646,0.4028001583226018,0.10050482908260226,6.112885165565336,3.4530512450421003
2400.0,-30.056763686558654,5.039941160178891,35.006979965041864,24.107451340556167,4.9976203733850175,-26.551333312741153,-40.06945911152286,1.4921899995648595,-0.21283690347831907,-5.016816193486597,40.013626012897944,45115.999141502645,20611.304021044813,20611.304021044813,65727.30316254745,82519.25787729613,82519.25787729613,20611.304021044813,103130.56189834094,103130.56189834094,103130.56189834094,127931.46053009159,97656.25796789677,60252.99923209188,41559.17637311655,24800.898631750646,0.0,66360.07500486719,21080.763836988048,1535.5599765751724,0.0,0.8867838168651397,2.817586608875646,0.0014959162575277712,354423.59056670574,1555120.8260881796,4.387746378850286,1555120.8260881796,4.387746378850286,0.85,0.09565717531695771,4.296143414572793,1.2671813387097792,1.0,0.0,4.29614341457197,1.2847606647523495,1.285058817971521,3.3439250846000315,19321.473066086302,1970.2419344104565,3099.015535412006,3099.015535412006,6.6509198761743535,5.039941160178891,-0.8993084282833728,5.939249588462264,3.4530894710648163,3.4530894710648163,0.9865969917328047,0.0,0.0,0.00023205699395712262,7.823809386402409e-05,0.00015381890009309854,0.0006608280546717957,0.09565717531732303,0.07655536876606407,0.019101806551258954,0.09565724070462256,0.07655536876577171,0.019101806551186002,0.4027992590625348,0.4027992590625348,0.10050495020296614,0.0,4.804655356163721,4.71604960762977,5.1601080572768865,4.803979290008272,4.7167099534017325,5.154065738734232,24800.898631750646,21080.763836988048,0.85,0.9904645701157914,0.6798666086226335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341787331972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.983427932517,1535.5599765751724,0.4027992590625348,0.10050495020296614,6.112885165565336,3.4530894710648163
2401.0,-30.056967818769042,5.039847183799278,35.006967748749396,24.107349046412878,4.997558487115404,-26.55152324936086,-40.06963254706932,1.4921139177044358,-0.2129215203945023,-5.0168545688517785,40.01360410571716,45115.82470447227,20611.27716555358,20611.27716555358,65727.10187002584,82519.08271087687,82519.08271087687,20611.27716555358,103130.35987643045,103130.35987643045,103130.35987643045,127931.21298843822,97656.14396210443,60252.88595568791,41559.17556268501,24800.853112007768,0.0,66360.02867469279,21080.7251452066,1535.5585578561713,0.0,0.8867837008626277,2.817583239545648,0.0014959162575277712,354423.06035620195,1555119.8812443004,4.387750276975136,1555119.8812443004,4.387750276975136,0.85,0.09565699299002166,4.296143414572793,1.267181082651951,1.0,0.0,4.296143414572351,1.2847610308445943,1.2850591778112121,3.343924131749648,19321.45050982732,1970.2396343121575,3099.015535412006,3099.015535412006,6.650911210360669,5.039847183799278,-0.8993287769480176,5.939175960747296,3.453127779612503,3.453127779612503,0.9866079370321437,0.0,0.0,0.0002320520613803902,7.823655740493372e-05,0.0001538155039754565,0.0006608134644633527,0.09565699299029742,0.07655517153164988,0.019101821458647538,0.09565702542394992,0.07655517153142918,0.01910182145859247,0.40279836040267236,0.40279836040267236,0.1005050633459405,0.0,4.8045256368053515,4.716229526182644,5.158733808069599,4.8039330484572815,4.716876537752,5.153163752513137,24800.853112007768,21080.7251452066,0.85,0.9904622282824853,0.6798644546348387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354084968677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.977432251122,1535.5585578561713,0.40279836040267236,0.1005050633459405,6.112885165565336,3.453127779612503
2402.0,-30.057171023141205,5.0397537004622714,35.00695552467442,24.10725464522841,4.997513161871776,-26.55171069443149,-40.06980186151338,1.492052833159279,-0.2131696245405692,-5.016876787080422,40.01357944644504,45115.63616802435,20611.21800044074,20611.21800044074,65726.85416846508,82518.87002680678,82518.87002680678,20611.21800044074,103130.08802724752,103130.08802724752,103130.08802724752,127930.87409027472,97655.99919163999,60252.76533284553,41559.148731993846,24800.786063027204,0.0,66359.93479502105,21080.668153573122,1535.5555398469678,0.0,0.8867836770677482,2.8175839096823925,0.0014959162575277712,354422.75337991054,1555118.817704852,4.387751076573515,1555118.817704852,4.387751076573515,0.85,0.09565678381865601,4.296143414572793,1.2671808073623105,1.0,0.0,4.2961434145730735,1.284761326733878,1.2850594674605764,3.343923361621146,19321.42186672049,1970.2367135281154,3099.015535412006,3099.015535412006,6.650892118777499,5.0397537004622714,-0.8993394781435651,5.9390931786058365,3.4531659986716177,3.4531659986716177,0.9866188567633193,0.0,0.0,0.00023204715131954173,7.823505748144601e-05,0.00015381209383809574,0.0006607988140241875,0.09565678381900614,0.07655495275228222,0.01910183106672392,0.09565685760261104,0.07655495275200201,0.019101831066654,0.4027974630895797,0.4027974630895797,0.10050517722790628,0.0,4.804370556862068,4.71638351213204,5.157336510794664,4.803707162539865,4.7169573864659355,5.151705060664597,24800.786063027204,21080.668153573122,0.85,0.9904598967959887,0.6798625753232258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366319948681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.971450679623,1535.5555398469678,0.4027974630895797,0.10050517722790628,6.112885165565336,3.4531659986716177
2403.0,-30.057373405457508,5.0396604941981895,35.006943306966384,24.107157450076215,4.997452390260197,-26.551898944312363,-40.06997124580664,1.4919779291123354,-0.21315965903494316,-5.016911383337639,40.01355518374569,45115.451911375676,20611.184751689856,20611.184751689856,65726.63666306552,82518.71186628162,82518.71186628162,20611.184751689856,103129.89661797148,103129.89661797148,103129.89661797148,127930.62206007725,97655.90192021416,60252.64196529645,41559.17772768635,24800.725442105773,0.0,66359.90316979212,21080.616625789906,1535.5531742065275,0.0,0.8867835888311801,2.8175797368759117,0.0014959162575277712,354422.275384042,1555117.7712698833,4.387754041657797,1555117.7712698833,4.387754041657797,0.85,0.09565658923603079,4.296143414572793,1.2671805787784978,1.0,0.0,4.29614341457228,1.2847616872290282,1.2850598217564397,3.3439224233396216,19321.402621387184,1970.2347510502757,3099.015535412006,3099.015535412006,6.650881389966847,5.0396604941981895,-0.8993573853532801,5.93901787955147,3.4532042098379527,3.4532042098379527,0.9866297742394151,0.0,0.0,0.00023204226121730426,7.823355696578008e-05,0.0001538087042515242,0.00066078425187416,0.09565658923635219,0.0765547458962292,0.01910184334012299,0.09565655905153515,0.07655474589597198,0.019101843340058808,0.40279656540060393,0.40279656540060393,0.1005052893866496,0.0,4.804260097487941,4.716571322256868,5.156027207324826,4.8037517243026855,4.717257055612379,5.150724132392611,24800.725442105773,21080.616625789906,0.85,0.9904570911577993,0.6798601227000104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378499336828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.96548089141,1535.5531742065275,0.40279656540060393,0.1005052893866496,6.112885165565336,3.4532042098379527
2404.0,-30.057574912252434,5.0395680026016585,35.00693114506129,24.107091302890353,4.997427529645811,-26.55208281479172,-40.07013619467614,1.491935432182417,-0.21333091832013906,-5.016919725076635,40.01353237370389,45115.25209335359,20611.098991583698,20611.098991583698,65726.35108493728,82518.53291592572,82518.53291592572,20611.098991583698,103129.63190750942,103129.63190750942,103129.63190750942,127930.29610719116,97655.7989898573,60252.51816727363,41559.200913981855,24800.664199681727,0.0,66359.86511366357,21080.564569729468,1535.5501772065668,0.0,0.8867836289725903,2.817581016614704,0.0014959162575277712,354422.1601312806,1555116.787487607,4.3877526927536925,1555116.787487607,4.3877526927536925,0.85,0.09565637167392743,4.296143414572793,1.2671802738169209,1.0,0.0,4.2961434145709125,1.284761896081528,1.2850600244017623,3.3439218797474126,19321.382256423796,1970.2326744019413,3099.015535412006,3099.015535412006,6.650853716628274,5.0395680026016585,-0.8993595730323918,5.93892757563405,3.4532423487823913,3.4532423487823913,0.9866406710806832,0.0,0.0,0.00023203739236435277,7.823209576753827e-05,0.00015380529659681451,0.0006607696121008199,0.09565637167426665,0.07655452025937323,0.019101851414893418,0.09565642013177446,0.07655452025910175,0.019101851414825673,0.402795669565579,0.402795669565579,0.10050540457357428,0.0,4.804129191591926,4.7167690798934245,5.1545754227296925,4.8035888067565224,4.717544316848262,5.148752477495009,24800.664199681727,21080.564569729468,0.85,0.9904533556895997,0.6798575014593318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390629473112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.959520798235,1535.5501772065668,0.402795669565579,0.10050540457357428,6.112885165565336,3.4532423487823913
2405.0,-30.057775291395632,5.039475820190017,35.00691908309237,24.106992815528088,4.997374441922567,-26.552268493205318,-40.07030142294241,1.491867643729546,-0.21351606429396952,-5.016951433073352,40.01351096073598,45115.05860177454,20611.061889397002,20611.061889397002,65726.12049117155,82518.33616030827,82518.33616030827,20611.061889397002,103129.39804970528,103129.39804970528,103129.39804970528,127930.01685988439,97655.66557868179,60252.38802013664,41559.197287272385,24800.618810179105,0.0,66359.81609745149,21080.52598865224,1535.5486111219127,0.0,0.8867835451178324,2.817579749430861,0.0014959162575277712,354421.7220413423,1555115.8639606482,4.387755510592684,1555115.8639606482,4.387755510592684,0.85,0.09565618370417366,4.296143414572793,1.2671799303917215,1.0,0.0,4.296143414571407,1.2847622231902256,1.2850603453658485,3.3439210283634666,19321.355860773503,1970.2299827946856,3099.015535412006,3099.015535412006,6.650841744378934,5.039475820190017,-0.8993753701547318,5.9388511903447485,3.4532805479744355,3.4532805479744355,0.986651585135553,0.0,0.0,0.0002320325508513107,7.823063211955813e-05,0.00015380191873175258,0.0006607551003080787,0.09565618370445503,0.07655431946850175,0.01910186423595328,0.09565627050726828,0.07655431946827657,0.019101864235897093,0.40279477594240387,0.40279477594240387,0.10050551266632013,0.0,4.804002634704375,4.716950929084078,5.153209371128298,4.80343536877939,4.71761828720804,5.147684817260199,24800.618810179105,21080.52598865224,0.85,0.9904506123803999,0.679855087836917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402707152727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.953571498594,1535.5486111219127,0.40279477594240387,0.10050551266632013,6.112885165565336,3.4532805479744355
2406.0,-30.057974773427397,5.03938378865339,35.00690695646384,24.106876272149407,4.997302510692004,-26.55245524840504,-40.07047052783889,1.4917829856668254,-0.2135982770992655,-5.016992327869245,40.0134849534484,45114.88663682747,20611.043784395217,20611.043784395217,65725.93042122269,82518.14279157014,82518.14279157014,20611.043784395217,103129.18657596534,103129.18657596534,103129.18657596534,127929.73639463197,97655.52703139508,60252.27087664015,41559.17350528325,24800.549818666626,0.0,66359.72332394987,21080.467345866633,1535.5459041556323,0.0,0.8867834311384597,2.817576054135485,0.0014959162575277712,354421.1570236633,1555114.7422843156,4.387759340733958,1555114.7422843156,4.387759340733958,0.85,0.09565598996425179,4.296143414572793,1.267179677630775,1.0,0.0,4.29614341457406,1.2847626291694503,1.285060745246728,3.3439199716994294,19321.328448934015,1970.2271875649703,3099.015535412006,3099.015535412006,6.650835902200482,5.03938378865339,-0.8993965965621369,5.9387803852155265,3.453318686284593,3.453318686284593,0.986662481795598,0.0,0.0,0.0002320277311065109,7.822913415728729e-05,0.00015379859694922363,0.0006607408294539423,0.09565598996458803,0.07655411431473452,0.019101875649853505,0.09565596412899177,0.07655411431446542,0.01910187564978636,0.4027938832554346,0.4027938832554346,0.10050561931700148,0.0,4.803896607635693,4.717122020722172,5.151989497636237,4.803394050769953,4.71772895273881,5.147032133348148,24800.549818666626,21080.467345866633,0.85,0.9904491328326794,0.6798534468956272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184147172635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.947638072685,1535.5459041556323,0.4027938832554346,0.10050561931700148,6.112885165565336,3.453318686284593
2407.0,-30.0581732069338,5.039292439453462,35.006894827606416,24.10680541014301,4.997273923013855,-26.55263672514992,-40.070635127462424,1.4917374412273414,-0.21375737025311992,-5.017001544707765,40.01346063527434,45114.69931896185,20610.9619039914,20610.9619039914,65725.66122295325,82517.95955874315,82517.95955874315,20610.9619039914,103128.92146273455,103128.92146273455,103128.92146273455,127929.40132388282,97655.41688622934,60252.15664643676,41559.178044213986,24800.479861148266,0.0,66359.65790536226,21080.407881976025,1535.5424274643412,0.0,0.8867834722869501,2.817577071506402,0.0014959162575277712,354421.02968049876,1555113.6934588368,4.3877579579877946,1555113.6934588368,4.3877579579877946,0.85,0.0956557684944972,4.296143414572793,1.2671794215729464,1.0,0.0,4.296143414573223,1.2847628521244625,1.2850609620935902,3.3439193914026712,19321.306656507215,1970.2249653558774,3099.015535412006,3099.015535412006,6.65080948077636,5.039292439453462,-0.8993989523591015,5.938691391812563,3.4533567164713603,3.4533567164713603,0.9866733475632458,0.0,0.0,0.00023202293678695418,7.822767612902042e-05,0.00015379526065793377,0.0006607264962680883,0.09565576849485974,0.07655388594201164,0.019101882552848098,0.09565578652848508,0.0765538859417215,0.0191018825527757,0.4027929907860379,0.4027929907860379,0.1005057327714688,0.0,4.803769801683984,4.717302494447267,5.15062773391287,4.803244174454619,4.71800693829141,5.14516319448353,24800.479861148266,21080.407881976025,0.85,0.9904460525804221,0.6798512943406285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842667362302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.9417159396,1535.5424274643412,0.4027929907860379,0.1005057327714688,6.112885165565336,3.4533567164713603
2408.0,-30.058370801009364,5.0392014941048,35.00688280773745,24.106716003175848,4.997229602015251,-26.55281901988301,-40.07079602507872,1.4916778208862045,-0.21395485447692408,-5.017026605912095,40.0134395520714,45114.4996412001,20610.913441839384,20610.913441839384,65725.41308303949,82517.76415342327,82517.76415342327,20610.913441839384,103128.67759526265,103128.67759526265,103128.67759526265,127929.11150122434,97655.28741214529,60252.02289991058,41559.182791371895,24800.43390596169,0.0,66359.61669733358,21080.368820067437,1535.5406781623294,0.0,0.8867834210708704,2.8175767432303833,0.0014959162575277712,354420.6834260437,1555112.7841557849,4.3877596790433575,1555112.7841557849,4.3877596790433575,0.85,0.09565557498726472,4.296143414572793,1.2671790814446289,1.0,0.0,4.296143414572648,1.2847631408840012,1.2850612447864203,3.343918639833304,19321.281039817823,1970.222353180528,3099.015535412006,3099.015535412006,6.650793842857976,5.0392014941048,-0.8994104448494005,5.9386119389542005,3.453394799110471,3.453394799110471,0.9866842283172774,0.0,0.0,0.00023201816283944054,7.822625091752392e-05,0.00015379191192191663,0.0006607121096179012,0.09565557498755296,0.07655368058548832,0.01910189440206464,0.09565566088723151,0.07655368058525765,0.019101894402007078,0.4027920991739404,0.4027920991739404,0.10050584224770853,0.0,4.803639877429816,4.717473553531079,5.149288163531082,4.803071751435198,4.718110336540519,5.14388220134191,24800.43390596169,21080.368820067437,0.85,0.9904429283070351,0.6798487074897896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438567155714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.935808162576,1535.5406781623294,0.4027920991739404,0.10050584224770853,6.112885165565336,3.453394799110471
2409.0,-30.058567478376975,5.0391107304774225,35.0068707679485,24.10661957636478,4.997163275661371,-26.55300269001906,-40.07096471088005,1.4915984873007926,-0.2138004689517743,-5.017064525786617,40.01341493211651,45114.338500615544,20610.891635285327,20610.891635285327,65725.23013590087,82517.63337572981,82517.63337572981,20610.891635285327,103128.52501101514,103128.52501101514,103128.52501101514,127928.89658757678,97655.21266861421,60251.9177934884,41559.216527917575,24800.37157656163,0.0,66359.5881044792,21080.315840077383,1535.5382896783888,0.0,0.8867833172101125,2.817570281186491,0.0014959162575277712,354420.1595121635,1555111.7223157268,4.387763169161252,1555111.7223157268,4.387763169161252,0.85,0.09565538300463122,4.296143414572793,1.267178878136911,1.0,0.0,4.2961434145708335,1.284763521815587,1.2850616197012528,3.3439176483635054,19321.26625167057,1970.2208452091768,3099.015535412006,3099.015535412006,6.650786806251092,5.0391107304774225,-0.8994294898605713,5.938540220337994,3.4534328513293806,3.4534328513293806,0.986695100379823,0.0,0.0,0.00023201341112980678,7.822475674500858e-05,0.00015378865438479822,0.0006606981147712621,0.09565538300495147,0.07655347687553817,0.019101906129413305,0.09565528151112228,0.07655347687528187,0.019101906129349356,0.4027912077968431,0.4027912077968431,0.10050594897991975,0.0,4.803579272979903,4.71769981787844,5.148074609292223,4.803264056834848,4.7185330740857125,5.1431481948243345,24800.37157656163,21080.315840077383,0.85,0.9904405981607425,0.6798465721273874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845041039383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.929910587696,1535.5382896783888,0.4027912077968431,0.10050594897991975,6.112885165565336,3.4534328513293806
2410.0,-30.058763192539583,5.039020706906589,35.006858762892136,24.106547491997503,4.997142142192746,-26.5531809735347,-40.07112124292178,1.491559923185248,-0.2141345308069731,-5.017069124362588,40.01339186419744,45114.12809184574,20610.802828500062,20610.802828500062,65724.9309203458,82517.41264533829,82517.41264533829,20610.802828500062,103128.21547383835,103128.21547383835,103128.21547383835,127928.52239911578,97655.0670740405,60251.782520536784,41559.20505944858,24800.306925277426,0.0,66359.511984726,21080.260886485812,1535.535006241047,0.0,0.8867833773386467,2.8175741411505166,0.0014959162575277712,354420.0959767155,1555110.7274142983,4.387761148612931,1555110.7274142983,4.387761148612931,0.85,0.09565516123801857,4.296143414572793,1.2671785555919635,1.0,0.0,4.296143414574118,1.284763711980958,1.2850618038356185,3.3439171534107492,19321.237445512186,1970.217907798503,3099.015535412006,3099.015535412006,6.6507581498005965,5.039020706906589,-0.8994286584570492,5.938449365363638,3.453470806791963,3.453470806791963,0.9867059447977037,0.0,0.0,0.00023200868278012843,7.82233702507621e-05,0.00015378531252936635,0.000660683757681056,0.09565516123836584,0.07655324877486058,0.019101912463505257,0.09565521450143048,0.07655324877458265,0.019101912463435906,0.40279032007090465,0.40279032007090465,0.1005060602688406,0.0,4.803452262801841,4.717885364804317,5.146691511705683,4.802934593555619,4.7186188463224426,5.141150440834508,24800.306925277426,21080.260886485812,0.85,0.9904372252688315,0.6798441812264936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846219870536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.924024791066,1535.535006241047,0.40279032007090465,0.1005060602688406,6.112885165565336,3.453470806791963
2411.0,-30.0589581945855,5.0389310277632005,35.00684687902532,24.106458434276306,4.997095395908771,-26.553361177659802,-40.07128559807313,1.4914983789803975,-0.21427343794897524,-5.017096463449654,40.013371383976256,45113.95563815641,20610.761497206644,20610.761497206644,65724.71713536305,82517.229188432,82517.229188432,20610.761497206644,103127.99068563865,103127.99068563865,103127.99068563865,127928.25547248832,97654.94738491114,60251.67383462388,41559.19283365251,24800.264786849668,0.0,66359.45762050217,21080.225068822216,1535.5335258227894,0.0,0.886783312344199,2.81757277573102,0.0014959162575277712,354419.7182510225,1555109.8441186738,4.3877633326745284,1555109.8441186738,4.3877633326745284,0.8499999999999999,0.09565497209202561,4.296143414572793,1.2671782879950477,1.0,0.0,4.296143414571417,1.2847640096107773,1.2850620954815826,3.343916378755287,19321.213764794356,1970.2154930373122,3099.015535412006,3099.015535412006,6.6507448128899105,5.0389310277632005,-0.8994410394939649,5.938372067257165,3.4535088342322235,3.4535088342322235,0.9867168097806353,0.0,0.0,0.0002320039717231041,7.822191448718832e-05,0.00015378205723591578,0.0006606697724735359,0.09565497209230019,0.07655304793648761,0.019101924155812574,0.09565506891363837,0.07655304793626787,0.019101924155757743,0.402789432946546,0.402789432946546,0.10050616410846322,0.0,4.803336959306421,4.718070751698974,5.145367808605158,4.802823025500686,4.718760532373096,5.14002097580908,24800.264786849668,21080.225068822216,0.85,0.9904348150527528,0.6798421394001595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473929303126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.918151734728,1535.5335258227894,0.402789432946546,0.10050616410846322,6.112885165565336,3.4535088342322235
2412.0,-30.059152157080774,5.038841707039999,35.00683500654492,24.106369830574863,4.997045470311334,-26.553540763859516,-40.07144226981325,1.4914340770875032,-0.21430741463876757,-5.017122677233153,40.01334794788792,45113.754081654144,20610.71848678427,20610.71848678427,65724.47256843842,82517.06156558664,82517.06156558664,20610.71848678427,103127.78005237092,103127.78005237092,103127.78005237092,127927.98501345018,97654.84170990252,60251.53422595887,41559.23053771517,24800.204961079267,0.0,66359.43549879444,21080.174216917378,1535.5310105038545,0.0,0.8867832637817453,2.8175701605945083,0.0014959162575277712,354419.3560731854,1555108.8333393184,4.387764964558533,1555108.8333393184,4.387764964558533,0.85,0.09565477104128466,4.296143414572793,1.2671779769891875,1.0,0.0,4.296143414573796,1.28476432008907,1.2850624000113782,3.3439155706588664,19321.192856796493,1970.213361014872,3099.015535412006,3099.015535412006,6.650730934152651,5.038841707039999,-0.8994526593592251,5.938294366399224,3.4535468155354794,3.4535468155354794,0.9867276615815656,0.0,0.0,0.00023199928586803024,7.822052680217891e-05,0.00015377875906585133,0.0006606556030619333,0.09565477104160842,0.07655283809206684,0.019101932949541583,0.09565481820285301,0.07655283809180773,0.019101932949476926,0.40278854641744055,0.40278854641744055,0.10050626466984769,0.0,4.803242734767309,4.718271740724617,5.144087201059733,4.802815262594379,4.719026060848364,5.138914890871263,24800.204961079267,21080.174216917378,0.85,0.9904314597376652,0.6798393286885892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485617236476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.912286420658,1535.5310105038545,0.40278854641744055,0.10050626466984769,6.112885165565336,3.4535468155354794
2413.0,-30.059345257121834,5.038752592596237,35.00682309227448,24.106267641205363,4.996981949682412,-26.55372093327657,-40.0716066249646,1.4913576258345782,-0.21429499469212487,-5.017157639280004,40.013322985705784,45113.59030112908,20610.693733251443,20610.693733251443,65724.28403438051,82516.89377898189,82516.89377898189,20610.693733251443,103127.58751223332,103127.58751223332,103127.58751223332,127927.72676854521,97654.7296290837,60251.42615121959,41559.22608651568,24800.13925631189,0.0,66359.36534282757,21080.118367865107,1535.528356917804,0.0,0.8867831762158501,2.81756591275684,0.0014959162575277712,354418.87302705535,1555107.7567413272,4.387767907107516,1555107.7567413272,4.387767907107516,0.85,0.0956545745009804,4.296143414572793,1.2671777269756421,1.0,0.0,4.2961434145729696,1.2847646873586733,1.2850627613725394,3.3439146147495413,19321.170681397118,1970.2110997534448,3099.015535412006,3099.015535412006,6.650722946605461,5.038752592596237,-0.899469405797598,5.938221998393835,3.4535847554969186,3.4535847554969186,0.9867385015705482,0.0,0.0,0.00023199462093522347,7.821907108752807e-05,0.0001537755498476954,0.0006606418158004868,0.09565457450131229,0.07655263205153291,0.019101942449779374,0.09565449924283685,0.0765526320512673,0.019101942449713097,0.4027876614346582,0.4027876614346582,0.10050636434063658,0.0,4.803180147554883,4.71848484875153,5.142916615436377,4.80286264458789,4.719271079366592,5.138167712452741,24800.13925631189,21080.118367865107,0.85,0.990429665727421,0.679837579338832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497242879602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.906435432184,1535.528356917804,0.4027876614346582,0.10050636434063658,6.112885165565336,3.4535847554969186
2414.0,-30.05953721294473,5.038664121176021,35.00681119548199,24.106191226188116,4.996954492618591,-26.55389646615663,-40.071762702986575,1.4913137458279622,-0.214564364324076,-5.017166485240071,40.01329966624856,45113.39529327735,20610.616570425827,20610.616570425827,65724.01186370318,82516.68170945965,82516.68170945965,20610.616570425827,103127.29827988548,103127.29827988548,103127.29827988548,127927.37247571252,97654.58834650324,60251.30193030978,41559.20712910384,24800.074195827034,0.0,66359.28132493087,21080.063066452978,1535.525145414799,0.0,0.886783215635599,2.8175684250056183,0.0014959162575277712,354418.7508086989,1555106.750993195,4.387766582453138,1555106.750993195,4.387766582453138,0.85,0.09565435623056034,4.296143414572793,1.267177402232774,1.0,0.0,4.296143414573638,1.2847649022037655,1.2850629703094487,3.343914055562687,19321.14272837465,1970.2082493384235,3099.015535412006,3099.015535412006,6.650698047464193,5.038664121176021,-0.8994705601048087,5.93813468128083,3.453622608818117,3.453622608818117,0.9867493168051763,0.0,0.0,0.00023198998373022336,7.821768870765984e-05,0.0001537722950225635,0.0006606278326049309,0.09565435623090712,0.0765524079233202,0.01910194830758692,0.09565438872593479,0.07655240792304267,0.019101948307517665,0.4027867785581465,0.4027867785581465,0.10050646911987392,0.0,4.803068071855364,4.718667365048418,5.141620670995792,4.802602120915992,4.719380681098073,5.13642011013593,24800.074195827034,21080.063066452978,0.85,0.9904268182454078,0.6798355014180731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508816846976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.900595256124,1535.525145414799,0.4027867785581465,0.10050646911987392,6.112885165565336,3.453622608818117
