time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2415.0,-30.059728314163028,5.038575835071519,35.00679934879627,24.106098990328633,4.996894154709046,-26.554074518165375,-40.071926708891965,1.4912403587089285,-0.21446147131422322,-5.01720189433996,40.01327733212494,45113.23927940795,20610.59433254021,20610.59433254021,65723.83361194815,82516.54327221349,82516.54327221349,20610.59433254021,103127.13760475369,103127.13760475369,103127.13760475369,127927.16125924257,97654.50612846864,60251.20213565254,41559.22665868456,24800.02365448887,0.0,66359.25031317343,21080.020106315536,1535.523370352828,0.0,0.8867831162770661,2.8175629340652857,0.0014959162575277712,354418.2615866091,1555105.7877421167,4.387769921280131,1555105.7877421167,4.387769921280131,0.85,0.09565416976130886,4.296143414572793,1.2671771912323315,1.0,0.0,4.296143414572677,1.2847652550396824,1.2850633172958288,3.343913137221397,19321.126461382915,1970.2065905669026,3099.015535412006,3099.015535412006,6.650690871673892,5.038575835071519,-0.8994872771351785,5.938063112206698,3.4536605075940123,3.4536605075940123,0.9867601450268607,0.0,0.0,0.00023198536725530408,7.821623613502657e-05,0.0001537691311202775,0.0006606142400269605,0.09565416976159775,0.07655220989841219,0.019101959863185566,0.09565408101913847,0.07655220989818098,0.019101959863127873,0.4027858956528249,0.4027858956528249,0.10050656960037802,0.0,4.8030161414131385,4.718894588757166,5.140446881999765,4.802740423025739,4.71973643537757,5.135684316402376,24800.02365448887,21080.020106315536,0.85,0.9904245949400196,0.6798334680772036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852032225004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.894771565901,1535.523370352828,0.4027858956528249,0.10050656960037802,6.112885165565336,3.4536605075940123
2416.0,-30.05991860292539,5.038488196299059,35.006787532582784,24.106022260990017,4.996868535334667,-26.55424836670118,-40.07207873566074,1.4911982991078871,-0.21477349933223877,-5.017209709070775,40.0132545263165,45113.034074654155,20610.516652695234,20610.516652695234,65723.55072734939,82516.32188624238,82516.32188624238,20610.516652695234,103126.83853893762,103126.83853893762,103126.83853893762,127926.79946724424,97654.35560520436,60251.06779360508,41559.20867955475,24799.96092830663,0.0,66359.16960786137,21079.966789060636,1535.5202666486039,0.0,0.8867831590858608,2.817566128289692,0.0014959162575277712,354418.1536161605,1555104.8041481483,4.387768482740721,1555104.8041481483,4.387768482740721,0.85,0.09565395242350744,4.296143414572793,1.2671768368175256,1.0,0.0,4.296143414574404,1.2847654612856318,1.2850635176835556,3.343912600416384,19321.096680073893,1970.2035537185375,3099.015535412006,3099.015535412006,6.650665805699202,5.038488196299059,-0.8994875327458205,5.937975729044879,3.4536983148211147,3.4536983148211147,0.9867709470917471,0.0,0.0,0.00023198077049116518,7.821488968185847e-05,0.00015376588080930672,0.000660600276224888,0.0956539524238469,0.07655198680346495,0.01910196562038195,0.09565400073545992,0.07655198680319328,0.01910196562031416,0.4027850155583827,0.4027850155583827,0.1005066731886962,0.0,4.802903291466919,4.719077315556319,5.139146245776942,4.8024362097385165,4.719793426238994,5.1339288838003085,24799.96092830663,21079.966789060636,0.85,0.9904215365522493,0.6798312025488298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531776447317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.88895859773,1535.5202666486039,0.4027850155583827,0.1005066731886962,6.112885165565336,3.4536983148211147
2417.0,-30.06010791017739,5.038400880833013,35.00677580772422,24.105933133419626,4.996821536370801,-26.55442346994707,-40.07223474383352,1.4911370961379302,-0.21488755533823678,-5.017236119098569,40.01323355478682,45112.850897397744,20610.477855925557,20610.477855925557,65723.3287533233,82516.13928152146,82516.13928152146,20610.477855925557,103126.61713744703,103126.61713744703,103126.61713744703,127926.53213309815,97654.23420750472,60250.945823369955,41559.209315705295,24799.91499565112,0.0,66359.12431135641,21079.927746303452,1535.518545992592,0.0,0.8867831005994573,2.817564544300438,0.0014959162575277712,354417.7887282153,1555103.899665389,4.387770448107834,1555103.899665389,4.387770448107834,0.85,0.0956537606604229,4.296143414572793,1.267176563725807,1.0,0.0,4.296143414570389,1.284765757034804,1.2850638076258372,3.343911830657868,19321.072661312242,1970.2011044864703,3099.015535412006,3099.015535412006,6.650653286636541,5.038400880833013,-0.8994985864595879,5.937899467292601,3.453736170183208,3.453736170183208,0.986781762909488,0.0,0.0,0.00023197619752042442,7.821350798892758e-05,0.00015376268953149684,0.0006605865660377411,0.09565376066070708,0.07655178507596068,0.0191019755847464,0.09565383346483367,0.07655178507573325,0.01910197558468965,0.40278413516464723,0.40278413516464723,0.10050677078534123,0.0,4.8028025297308545,4.719260444966494,5.137904648050494,4.802348563760347,4.719942953905274,5.132888003426899,24799.91499565112,21079.927746303452,0.85,0.9904188675689877,0.6798289062063064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854318196488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.883155535717,1535.518545992592,0.40278413516464723,0.10050677078534123,6.112885165565336,3.453736170183208
2418.0,-30.06029624318931,5.038313960259702,35.00676409857041,24.10584882544356,4.996777194452617,-26.554597430421875,-40.07239054245872,1.491078381682661,-0.21494579596151198,-5.017257998096983,40.013210562497314,45112.6714339277,20610.430468797334,20610.430468797334,65723.10190272503,82515.96602074728,82515.96602074728,20610.430468797334,103126.39648954461,103126.39648954461,103126.39648954461,127926.25218252916,97654.12288215544,60250.82829532507,41559.2162075893,24799.855692984547,0.0,66359.07190057385,21079.877339036866,1535.5159597087863,0.0,0.8867830724944201,2.8175627549507745,0.0014959162575277712,354417.4864423974,1555102.9080295735,4.3877713925447654,1555102.9080295735,4.3877713925447654,0.8500000000000001,0.09565355655421816,4.296143414572793,1.2671762972278522,1.0,0.0,4.296143414572644,1.284766041094114,1.2850640859058855,3.3439110913253693,19321.050635383923,1970.1988584668488,3099.015535412006,3099.015535412006,6.650637995610185,5.038313960259702,-0.8995068555292258,5.937820815788927,3.453773977011449,3.453773977011449,0.986792564860414,0.0,0.0,0.000231971648166176,7.821212817438426e-05,0.00015375951999179176,0.0006605729492406098,0.0956535565545418,0.07655157378301956,0.019101982771522242,0.0956536085761484,0.07655157378276055,0.01910198277145761,0.40278325467772014,0.40278325467772014,0.1005068663032257,0.0,4.802712928235621,4.719453948892522,5.136677386049314,4.802312202135454,4.720186535906464,5.131726716701223,24799.855692984547,21079.877339036866,0.85,0.9904162312757825,0.6798267387090684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554528669712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.87736579367,1535.5159597087863,0.40278325467772014,0.1005068663032257,6.112885165565336,3.453773977011449
2419.0,-30.060483954691357,5.038227335875516,35.006752390173276,24.10576050113889,4.996725060743809,-26.554771610680017,-40.072546410933114,1.4910127167299194,-0.21491302073104634,-5.0172853901139165,40.01318716622848,45112.49495444642,20610.394926102254,20610.394926102254,65722.88988054867,82515.80899473085,82515.80899473085,20610.394926102254,103126.2039208331,103126.2039208331,103126.2039208331,127925.99979190838,97654.02415915026,60250.710118854906,41559.237822550385,24799.795871075283,0.0,66359.03369362566,21079.82649041399,1535.5134698530485,0.0,0.8867830177902244,2.817559123534057,0.0014959162575277712,354417.1079875953,1555101.8989710016,4.387773230815457,1555101.8989710016,4.387773230815457,0.85,0.09565335694884837,4.296143414572793,1.2671760082012047,1.0,0.0,4.296143414571931,1.2847663576366926,1.2850643966961297,3.3439102674477565,19321.03110285293,1970.1968667029953,3099.015535412006,3099.015535412006,6.650626526582466,5.038227335875516,-0.8995182878362495,5.937745623711765,3.4538117574398886,3.4538117574398886,0.9868033592685396,0.0,0.0,0.000231967113906851,7.821074776374818e-05,0.00015375636614310283,0.0006605593998543343,0.09565335694916947,0.07655136636437293,0.01910199058479654,0.09565332428910397,0.07655136636411596,0.019101990584732418,0.4027823748677133,0.4027823748677133,0.10050696020007056,0.0,4.802655369493323,4.719672204563551,5.135511458040924,4.8023723693828515,4.720493359288696,5.130795615181626,24799.795871075283,21079.82649041399,0.85,0.9904136064425829,0.6798244706625354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856581699732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.87158925866,1535.5134698530485,0.4027823748677133,0.10050696020007056,6.112885165565336,3.4538117574398886
2420.0,-30.0606704844238,5.038141207088439,35.006740702386196,24.10568530848252,4.996689300829726,-26.55494308968727,-40.07270186031235,1.4909619060906378,-0.21498027905244044,-5.017300674705449,40.013164349744166,45112.322127887994,20610.33545444914,20610.33545444914,65722.65758233714,82515.63807966112,82515.63807966112,20610.33545444914,103125.97353411026,103125.97353411026,103125.97353411026,127925.70874519378,97653.91810925059,60250.602157466674,41559.23994642657,24799.735211083516,0.0,66358.97515751008,21079.77492942099,1535.5106567404168,0.0,0.886783022615027,2.81755822325904,0.0014959162575277712,354416.89681208,1555100.9149184546,4.387773068683587,1555100.9149184546,4.387773068683587,0.8500000000000001,0.09565314672739189,4.296143414572793,1.267175748846494,1.0,0.0,4.29614341457382,1.2847666046320332,1.285064637959781,3.3439096245837123,19321.01012068217,1970.194727117025,3099.015535412006,3099.015535412006,6.650607336083926,5.038141207088439,-0.8995224279025971,5.937663634991036,3.4538494823510923,3.4538494823510923,0.9868141378145978,0.0,0.0,0.0002319626082746127,7.820937108715885e-05,0.00015375323718745383,0.0006605459574121284,0.09565314672772254,0.07655115028791733,0.01910199643980521,0.09565311900602258,0.0765511502876527,0.01910199643973918,0.4027814972298511,0.4027814972298511,0.10050705570283798,0.0,4.8025943367393324,4.719898024914926,5.134297749032669,4.802320395652998,4.720772365245921,5.129413855617315,24799.735211083516,21079.77492942099,0.85,0.9904109794694301,0.6798224659258089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577068089478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.865818896797,1535.5106567404168,0.4027814972298511,0.10050705570283798,6.112885165565336,3.4538494823510923
2421.0,-30.060856223958293,5.038055471755053,35.006729077642845,24.105595203023427,4.996648153594412,-26.555114396242825,-40.07285350291056,1.4909063258763477,-0.2152123882041792,-5.017321541472102,40.013142810446645,45112.13607478632,20610.288240006437,20610.288240006437,65722.42431479276,82515.42593478557,82515.42593478557,20610.288240006437,103125.71417479201,103125.71417479201,103125.71417479201,127925.3979272234,97653.76816255665,60250.47830254595,41559.21095556745,24799.683752431392,0.0,66358.89470799884,21079.731189566683,1535.508490632927,0.0,0.8867829944006254,2.8175588407609906,0.0014959162575277712,354416.60851207864,1555099.9859501515,4.387774016795698,1555099.9859501515,4.387774016795698,0.85,0.09565294702929383,4.296143414572793,1.2671754312468697,1.0,0.0,4.296143414574249,1.2847668738999005,1.2850649015257503,3.343908923750408,19320.98045344867,1970.1917019011253,3099.015535412006,3099.015535412006,6.6505921007802735,5.038055471755053,-0.8995296986455763,5.937585170400629,3.45388721239345,3.45388721239345,0.9868249178267,0.0,0.0,0.00023195812180975127,7.820802814542273e-05,0.00015375009366432854,0.0006605324523859551,0.09565294702959597,0.07655094308593412,0.01910200394366185,0.09565300199065362,0.07655094308569232,0.019102003943601512,0.4027806219341324,0.4027806219341324,0.10050714881434411,0.0,4.802505376576107,4.720085882166018,5.133096426975101,4.8021091532679065,4.7207977987498,5.128251445351054,24799.683752431392,21079.731189566683,0.85,0.9904086649422543,0.6798204863612435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858824836497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.860065952667,1535.508490632927,0.4027806219341324,0.10050714881434411,6.112885165565336,3.45388721239345
2422.0,-30.061041039892327,5.03797012608715,35.00671748958421,24.1055104759522,4.996606069898605,-26.555284965044432,-40.07300500581039,1.4908499950483152,-0.21532014430721347,-5.017342269117099,40.013120629473505,45111.95376629523,20610.241480148365,20610.241480148365,65722.19524644359,82515.24111929687,82515.24111929687,20610.241480148365,103125.48259944524,103125.48259944524,103125.48259944524,127925.11097586357,97653.64474335974,60250.35739034778,41559.208170013284,24799.62837641833,0.0,66358.83654643162,21079.684119955582,1535.5060998887575,0.0,0.8867829692180725,2.817557837681393,0.0014959162575277712,354416.3221343958,1555099.0293074604,4.3877748630260935,1555099.0293074604,4.3877748630260935,0.85,0.09565274454595273,4.296143414572793,1.267175126285292,1.0,0.0,4.2961434145723825,1.2847671466330086,1.285065168586527,3.343908213898295,19320.956034730007,1970.1892118847932,3099.015535412006,3099.015535412006,6.650577012163409,5.03797012608715,-0.8995367551256441,5.937506881212794,3.4539249175796924,3.4539249175796924,0.986835690737055,0.0,0.0,0.0002319536577334448,7.820668646214054e-05,0.00015374697127130426,0.0006605190381377262,0.0956527445462653,0.07655073394416675,0.019102010602098544,0.09565281629187658,0.07655073394391661,0.019102010602036118,0.4027797463595806,0.4027797463595806,0.10050723995517688,0.0,4.8024167484451254,4.720270906397616,5.131908163266473,4.8020221248098665,4.720971754182244,5.127115679424264,24799.62837641833,21079.684119955582,0.85,0.9904060810417831,0.6798183348909405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599381293684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.854322621179,1535.5060998887575,0.4027797463595806,0.10050723995517688,6.112885165565336,3.4539249175796924
2423.0,-30.061225067516393,5.037885050407697,35.006705901589946,24.105427390337013,4.9965536667226385,-26.555455856244695,-40.073160315491236,1.4907844554484495,-0.21518071016015483,-5.01736976259702,40.013097455228944,45111.791998190216,20610.209081534398,20610.209081534398,65722.0010797246,82515.10788519992,82515.10788519992,20610.209081534398,103125.31696673432,103125.31696673432,103125.31696673432,127924.88638542034,97653.56810987691,60250.25222285652,41559.2398744671,24799.569418686016,0.0,66358.80929315311,21079.634005883112,1535.503662334236,0.0,0.8867829131933123,2.8175527904850166,0.0014959162575277712,354415.94227873604,1555098.0298264627,4.387776745673114,1555098.0298264627,4.387776745673114,0.8499999999999999,0.09565254574446486,4.296143414572793,1.2671748817665502,1.0,0.0,4.29614341457399,1.2847674624053098,1.2850654787210436,3.343907392026927,19320.940872652274,1970.1876657831447,3099.015535412006,3099.015535412006,6.650566557677589,5.037885050407697,-0.8995477241095706,5.9374327745172675,3.4539625974228003,3.4539625974228003,0.9868464564065144,0.0,0.0,0.00023194921277676,7.820531108875685e-05,0.00015374390168800315,0.0006605058507676416,0.09565254574478212,0.07655052797990353,0.01910201776487859,0.09565248705758458,0.07655052797964962,0.019102017764815234,0.4027788705153306,0.4027788705153306,0.10050732951079608,0.0,4.802381795724671,4.720505584893772,5.13078973598914,4.802189052436859,4.7213922383876366,5.126263701612629,24799.569418686016,21079.634005883112,0.85,0.9904035617846113,0.6798161763105179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610458879457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.848591601167,1535.503662334236,0.4027788705153306,0.10050732951079608,6.112885165565336,3.4539625974228003
2424.0,-30.061408164055432,5.037800397150023,35.006694310834135,24.105347657483094,4.996513045559348,-26.55562473104033,-40.073311573918886,1.4907296125417462,-0.21521731132116884,-5.017387977981499,40.01307419880467,45111.61645314948,20610.158390920922,20610.158390920922,65721.7748440704,82514.9383369936,82514.9383369936,20610.158390920922,103125.09672791453,103125.09672791453,103125.09672791453,127924.6035014354,97653.45984949551,60250.1379656406,41559.24653761657,24799.50677352088,0.0,66358.75331113745,21079.580757492746,1535.500800355358,0.0,0.8867829046930813,2.8175511442968126,0.0014959162575277712,354415.69061135605,1555097.0268016276,4.387777031313522,1555097.0268016276,4.387777031313522,0.85,0.09565233741726464,4.296143414572793,1.2671746410941704,1.0,0.0,4.296143414573518,1.2847677280920915,1.2850657387874151,3.343906700515167,19320.919453133578,1970.1854816000957,3099.015535412006,3099.015535412006,6.65055020067231,5.037800397150023,-0.8995531072555227,5.937353504405546,3.4540002164696437,3.4540002164696437,0.9868572047056124,0.0,0.0,0.00023194479038715098,7.820397161348427e-05,0.0001537408187736667,0.0006604926061255174,0.09565233741759821,0.07655031417208852,0.0191020232455097,0.09565225197095126,0.07655031417182155,0.019102023245443085,0.4027779975910304,0.4027779975910304,0.10050742124281213,0.0,4.802346638462268,4.720744626058774,5.129652777125955,4.802170666660345,4.721666299603612,5.125070294944862,24799.50677352088,21079.580757492746,0.85,0.990400988034232,0.6798141044276985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862148923118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.842870213104,1535.500800355358,0.4027779975910304,0.10050742124281213,6.112885165565336,3.4540002164696437
2425.0,-30.0615903451912,5.037716267151461,35.006682794513615,24.105266073625558,4.996483930330014,-26.55579163124589,-40.07345497431231,1.4906852163822728,-0.2155356194719502,-5.017399783738205,40.01305318537372,45111.4103590713,20610.095599827535,20610.095599827535,65721.50595889884,82514.71114704518,82514.71114704518,20610.095599827535,103124.80674687271,103124.80674687271,103124.80674687271,127924.26161425655,97653.29852172661,60249.997733742304,41559.22309776034,24799.454867383847,0.0,66358.67796514419,21079.53663727627,1535.4984006300617,0.0,0.886782920696267,2.817553954947823,0.0014959162575277712,354415.5275007454,1555096.120515131,4.387776493545025,1555096.120515131,4.387776493545025,0.85,0.09565213024160703,4.296143414572793,1.2671742778876798,1.0,0.0,4.296143414570758,1.284767944863324,1.2850659499553958,3.3439061363177336,19320.88753413313,1970.18222676787,3099.015535412006,3099.015535412006,6.650529939046427,5.037716267151461,-0.8995545077008318,5.937270774852292,3.4540378211542584,3.4540378211542584,0.9868679489012167,0.0,0.0,0.00023194039018467345,7.820270174494496e-05,0.0001537376884397285,0.0006604791577619833,0.09565213024191346,0.07655010141010088,0.019102028831812577,0.09565219962685494,0.07655010140985564,0.019102028831751383,0.4027771274238108,0.4027771274238108,0.10050751284607794,0.0,4.802254780675355,4.720928644323294,5.12845239939179,4.801864164266249,4.721642362800367,5.1236284596215,24799.454867383847,21079.53663727627,0.85,0.9903980605734787,0.6798117705534563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632463790886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.837161343521,1535.4984006300617,0.4027771274238108,0.10050751284607794,6.112885165565336,3.4540378211542584
2426.0,-30.06177166003381,5.037632383146796,35.00667132564883,24.105182673689,4.99643307943658,-26.555959925385586,-40.073606093041576,1.49062134478589,-0.21544021044815054,-5.01742755854745,40.0130315349738,45111.24258337267,20610.06608055975,20610.06608055975,65721.30866393242,82514.5699489324,82514.5699489324,20610.06608055975,103124.63602949216,103124.63602949216,103124.63602949216,127924.04047704645,97653.21342636604,60249.8860607955,41559.25262841171,24799.404447554283,0.0,66358.657075966,21079.49378042114,1535.496454672073,0.0,0.886782857721119,2.81754945438195,0.0014959162575277712,354415.14375885756,1555095.1867572675,4.387778609751922,1555095.1867572675,4.387778609751922,0.85,0.09565193737438069,4.296143414572793,1.2671740064444021,1.0,0.0,4.296143414574897,1.284768252697309,1.2850662522342302,3.3439053351086834,19320.87069785708,1970.1805099455046,3099.015535412006,3099.015535412006,6.6505204136770155,5.037632383146796,-0.8995652198480997,5.937197602994896,3.454075442599942,3.454075442599942,0.9868786978856977,0.0,0.0,0.00023193601098204752,7.820136354804721e-05,0.0001537346474340003,0.0006604660931652505,0.09565193737467298,0.07654990077838572,0.019102036596287265,0.09565191882475678,0.0765499007781518,0.019102036596228892,0.4027762562835605,0.4027762562835605,0.10050759974095945,0.0,4.802211983700261,4.7211526527598835,5.127337523820756,4.801987348099317,4.721996092512541,5.122825162592278,24799.404447554283,21079.49378042114,0.85,0.9903953991819944,0.6798094562361361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643383498284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.831464709298,1535.496454672073,0.4027762562835605,0.10050759974095945,6.112885165565336,3.454075442599942
2427.0,-30.06195212537606,5.037548831108174,35.00665983334181,24.105093406420224,4.996386070231543,-26.556127070573577,-40.07375707207245,1.4905610154266664,-0.2155057371667226,-5.0174500425102035,40.01300791443792,45111.077947170226,20610.026244634686,20610.026244634686,65721.10419180492,82514.38675548066,82514.38675548066,20610.026244634686,103124.41300011535,103124.41300011535,103124.41300011535,127923.75378388821,97653.08762931959,60249.778820998814,41559.23200924531,24799.340783772852,0.0,66358.57279301816,21079.439666206923,1535.4936279873216,0.0,0.8867828288116912,2.8175476902716534,0.0014959162575277712,354414.83311652055,1555094.1680301,4.387779581219823,1555094.1680301,4.387779581219823,0.85,0.09565173236905894,4.296143414572793,1.2671737657720228,1.0,0.0,4.296143414572303,1.2847685439183278,1.2850665379227013,3.3439045771390683,19320.845808676444,1970.1779719554022,3099.015535412006,3099.015535412006,6.65050755929645,5.037548831108174,-0.8995727431672993,5.937121574275474,3.454112998037121,3.454112998037121,0.986889428010606,0.0,0.0,0.00023193165237260223,7.820002660935716e-05,0.00015373162576324506,0.0006604531116343343,0.09565173236939188,0.07654969040555253,0.019102041963839356,0.09565167973252452,0.07654969040528607,0.019102041963772867,0.402775386913635,0.402775386913635,0.10050768725601295,0.0,4.802167130909879,4.721367263794377,5.126250077058046,4.801944305343454,4.722183132701105,5.121857508472772,24799.340783772852,21079.439666206923,0.85,0.9903935757750306,0.679807838662807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865425129674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.825779357112,1535.4936279873216,0.402775386913635,0.10050768725601295,6.112885165565336,3.454112998037121
2428.0,-30.0621317275766,5.037465737086565,35.006648368312035,24.105023207981162,4.996351154714372,-26.556292229395183,-40.073903964925535,1.490511656530547,-0.2154886202121702,-5.017464734050156,40.01298572433127,45110.8992429023,20609.971282593142,20609.971282593142,65720.87052549544,82514.2338237637,82514.2338237637,20609.971282593142,103124.20510635685,103124.20510635685,103124.20510635685,127923.48776636424,97652.99694485345,60249.66236398165,41559.26064541311,24799.282660007397,0.0,66358.5433054205,21079.390261006287,1535.4909445236158,0.0,0.8867828343869051,2.8175457486689384,0.0014959162575277712,354414.6301357655,1555093.2109961947,4.387779393871201,1555093.2109961947,4.387779393871201,0.85,0.09565152416040698,4.296143414572793,1.2671734833391386,1.0,0.0,4.296143414571105,1.2847687837764257,1.2850667722632165,3.3439039528535153,19320.827866585416,1970.1761423712906,3099.015535412006,3099.015535412006,6.6504898239734365,5.037465737086565,-0.8995755209704281,5.937041258056993,3.4541505138107147,3.4541505138107147,0.9869001468030614,0.0,0.0,0.00023192731468472903,7.819872587457743e-05,0.0001537285888101516,0.0006604400644483015,0.09565152416072838,0.076549477291394,0.019102046869334376,0.0956514472563317,0.07654947729113679,0.01910204686927019,0.4027745185391992,0.4027745185391992,0.10050777618796802,0.0,4.8021346556840285,4.721607054827643,5.125123621876526,4.801976113838009,4.7225384004046305,5.120589868569084,24799.282660007397,21079.390261006287,0.85,0.9903904946045888,0.6798054477367861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866506819258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.82010497942,1535.4909445236158,0.4027745185391992,0.10050777618796802,6.112885165565336,3.4541505138107147
2429.0,-30.06231041514576,5.037383147890405,35.00663699348914,24.104951961804204,4.996323093063506,-26.556455879570795,-40.07405057838184,1.490468557486155,-0.21564240329979611,-5.0174761828436125,40.01296542173035,45110.72374284924,20609.91070353923,20609.91070353923,65720.63444638846,82514.04652918763,82514.04652918763,20609.91070353923,103123.95723272685,103123.95723272685,103123.95723272685,127923.1914576265,97652.87446319574,60249.55167684717,41559.247540387296,24799.23422489965,0.0,66358.48176528694,21079.349091164702,1535.488737048421,0.0,0.8867828496329605,2.81754643541013,0.0014959162575277712,354414.47195739864,1555092.3353686437,4.387778881545134,1555092.3353686437,4.387778881545134,0.85,0.09565131896474635,4.296143414572793,1.267173187718727,1.0,0.0,4.296143414572705,1.2847689943052345,1.2850669772961154,3.343903404904336,19320.803633360632,1970.1736712700701,3099.015535412006,3099.015535412006,6.650470276135352,5.037383147890405,-0.899576179502243,5.936959327392648,3.454188028499376,3.454188028499376,0.986910865285536,0.0,0.0,0.0002319229991608772,7.81974276337984e-05,0.00015372557152707882,0.0006604271017674985,0.09565131896504192,0.07654926698000653,0.0191020519850354,0.09565133470277257,0.07654926697976998,0.01910205198497637,0.4027736526318158,0.4027736526318158,0.10050786316196911,0.0,4.802078977159454,4.721831056970245,5.12394422069724,4.801833779543813,4.722705387311635,5.119204866462667,24799.23422489965,21079.349091164702,0.85,0.9903878554492164,0.6798034334541887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867583336793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.814441877825,1535.488737048421,0.4027736526318158,0.10050786316196911,6.112885165565336,3.454188028499376
2430.0,-30.062488165353514,5.037300819809353,35.00662567060096,24.104862729460024,4.996275420523314,-26.556620647185362,-40.07419740138573,1.4904079023527022,-0.215706610048926,-5.017501624148,40.01294418478419,45110.5532518746,20609.879369726277,20609.879369726277,65720.43262160088,82513.86645842505,82513.86645842505,20609.879369726277,103123.74582815132,103123.74582815132,103123.74582815132,127922.93077405535,97652.75033303816,60249.43712647716,41559.23689617888,24799.184945904024,0.0,66358.4218420829,21079.30720401842,1535.4867974919562,0.0,0.886782797038416,2.817544308444304,0.0014959162575277712,354414.1204564537,1555091.419444267,4.387780648924056,1555091.419444267,4.387780648924056,0.85,0.09565112513248088,4.296143414572793,1.2671728640748188,1.0,0.0,4.2961434145727075,1.2847692869146834,1.2850672644578707,3.3439026433218926,19320.779073977075,1970.1711669099109,3099.015535412006,3099.015535412006,6.650460165242845,5.037300819809353,-0.8995849793715847,5.936885799180938,3.454225556987012,3.454225556987012,0.9869215877105749,0.0,0.0,0.0002319187063488527,7.819612755747509e-05,0.00015372257879137764,0.0006604142445457243,0.09565112513277066,0.07654906664839503,0.01910205848437563,0.0956511360004359,0.07654906664816312,0.019102058484317758,0.4027727879000756,0.4027727879000756,0.10050794460657969,0.0,4.802031983536153,4.722046321745324,5.122843475472052,4.801795014099071,4.722859204867518,5.118392082876255,24799.184945904024,21079.30720401842,0.85,0.9903857083581602,0.679801478088597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686543736323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.808791112604,1535.4867974919562,0.4027727879000756,0.10050794460657969,6.112885165565336,3.454225556987012
2431.0,-30.06266514747702,5.037218688689336,35.006614298029106,24.104769655410223,4.9962187207720214,-26.556785626088548,-40.07434422438962,1.4903391993811435,-0.2156299973160003,-5.017530690676701,40.01292009186555,45110.38640926811,20609.85573440207,20609.85573440207,65720.24214367018,82513.70879390005,82513.70879390005,20609.85573440207,103123.56452830211,103123.56452830211,103123.56452830211,127922.68480895666,97652.6443805536,60249.32199591111,41559.247094047205,24799.120280654555,0.0,66358.36737470176,21079.25223855637,1535.4840629060202,0.0,0.8867827363332458,2.8175399044006473,0.0014959162575277712,354413.71886919066,1555090.380345668,4.387782688851361,1555090.380345668,4.387782688851361,0.85,0.09565092550097007,4.296143414572793,1.2671726239519199,1.0,0.0,4.296143414574785,1.2847696171336542,1.2850675892617949,3.343901783852557,19320.75811108008,1970.169029289317,3099.015535412006,3099.015535412006,6.650452538522702,5.037218688689336,-0.8995959026763813,5.936814591365717,3.454263026595712,3.454263026595712,0.9869322933130605,0.0,0.0,0.00023191443215941885,7.819482750113472e-05,0.00015371960465828413,0.0006604014672434206,0.09565092550129935,0.07654886176362521,0.01910206373767413,0.09565080959517376,0.0765488617633617,0.019102063737608373,0.40277192372811776,0.40277192372811776,0.10050802561320496,0.0,4.802016898364457,4.722277733915348,5.121837922291661,4.801900693360722,4.723148341649278,5.117760384181906,24799.120280654555,21079.25223855637,0.85,0.99038365082992,0.679799521807793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697197935118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.803153169602,1535.4840629060202,0.40277192372811776,0.10050802561320496,6.112885165565336,3.454263026595712
2432.0,-30.06284110196488,5.0371372447141045,35.0066029684407,24.104706791136437,4.996203625877048,-26.556945519272112,-40.07448654212055,1.4903080431819888,-0.21587651215799042,-5.0175304605060855,40.0128985987061,45110.20424295534,20609.773277027773,20609.773277027773,65719.9775199831,82513.50183657216,82513.50183657216,20609.773277027773,103123.27511359993,103123.27511359993,103123.27511359993,127922.33586226562,97652.50665940263,60249.209065775874,41559.21954847417,24799.060748665695,0.0,66358.28029713986,21079.20163636584,1535.4809546316956,0.0,0.8867828153385872,2.817543176107949,0.0014959162575277712,354413.7220492596,1555089.453371998,4.387780033967922,1555089.453371998,4.387780033967922,0.85,0.09565070374664701,4.296143414572793,1.2671723167924211,1.0,0.0,4.296143414572466,1.284769771657239,1.2850677383615616,3.343901381670234,19320.73086269309,1970.1662507271178,3099.015535412006,3099.015535412006,6.650425930919948,5.0371372447141045,-0.8995893301632556,5.93672657487736,3.4543004184075223,3.4543004184075223,0.9869429766878636,0.0,0.0,0.0002319101828597422,7.819356735617565e-05,0.00015371661550356655,0.0006603886254060655,0.09565070374697342,0.07654863852028715,0.01910206522668627,0.09565073556015743,0.07654863852002593,0.01910206522662108,0.4027710611271043,0.4027710611271043,0.10050811131059588,0.0,4.801944373928222,4.722477772456955,5.1206702932289545,4.801653948348076,4.723278364244663,5.1160002742248025,24799.060748665695,21079.20163636584,0.85,0.9903809626425134,0.6797976686701397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707806110422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.797524688884,1535.4809546316956,0.4027710611271043,0.10050811131059588,6.112885165565336,3.4543004184075223
2433.0,-30.06301629579376,5.037056077297522,35.006591748791394,24.104621994216018,4.996160881967587,-26.55710749297342,-40.07462913924826,1.4902520791449232,-0.21596906433364893,-5.0175539139549254,40.01287914172857,45110.0269018015,20609.740089989868,20609.740089989868,65719.76699179137,82513.31962812722,82513.31962812722,20609.740089989868,103123.05971811709,103123.05971811709,103123.05971811709,127922.08060628129,97652.38141900589,60249.08869267023,41559.214140372955,24799.020888164196,0.0,66358.23502853715,21079.167754939564,1535.4795071972028,0.0,0.8867827664166782,2.817541654474142,0.0014959162575277712,354413.39801335795,1555088.6142167223,4.38778167793225,1555088.6142167223,4.38778167793225,0.85,0.09565051367937955,4.296143414572793,1.267172005786561,1.0,0.0,4.2961434145751864,1.2847700421941002,1.2850680035252031,3.3439006775375457,19320.70608364664,1970.1637239675772,3099.015535412006,3099.015535412006,6.650415222023034,5.037056077297522,-0.8995965543623132,5.936652631659835,3.4543378806228096,3.4543378806228096,0.9869536801779456,0.0,0.0,0.00023190595200124536,7.819230475614232e-05,0.00015371364724510304,0.0006603758733420147,0.09565051367964443,0.07654844164394471,0.019102072035699715,0.09565058846052327,0.07654844164373273,0.01910207203564682,0.40277019803378766,0.40277019803378766,0.100508190257627,0.0,4.801881511304941,4.722672064077756,5.119574214160139,4.8015848496212925,4.723404818147515,5.1151452745891675,24799.020888164196,21079.167754939564,0.85,0.9903784656648688,0.6797954599365411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718352704698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.791910895729,1535.4795071972028,0.40277019803378766,0.100508190257627,6.112885165565336,3.4543378806228096
2434.0,-30.06319076009939,5.036975170433648,35.00658051326454,24.104538175184302,4.996111853959965,-26.55726943830025,-40.07477550823239,1.490190532158463,-0.2158823095892899,-5.017578102991328,40.01285623995695,45109.869604959626,20609.708823664936,20609.708823664936,65719.57842862456,82513.16881246418,82513.16881246418,20609.708823664936,103122.87763612912,103122.87763612912,103122.87763612912,127921.83880032673,97652.284544216,60248.98533670124,41559.22134168307,24798.961164197608,0.0,66358.18250588069,21079.116989567967,1535.4769443034838,0.0,0.8867827262252049,2.817537686731563,0.0014959162575277712,354413.0638147275,1555087.626492196,4.387783028520449,1555087.626492196,4.387783028520449,0.85,0.09565031212104344,4.296143414572793,1.2671717848954724,1.0,0.0,4.29614341457384,1.284770338811654,1.28506829479831,3.343899905524362,19320.68691678849,1970.1617694919767,3099.015535412006,3099.015535412006,6.650405132907773,5.036975170433648,-0.8996041627701858,5.9365793332038335,3.4543752905266643,3.4543752905266643,0.9869643687219041,0.0,0.0,0.00023190173883110078,7.819100877850357e-05,0.0001537107300525972,0.0006603633406646418,0.09565031212136198,0.07654823582795599,0.019102076293405986,0.09565028977577397,0.07654823582770107,0.01910207629334237,0.402769334331341,0.402769334331341,0.10050826736665054,0.0,4.80185368758498,4.722893599655606,5.1185444813806384,4.801695793402018,4.723733936879455,5.114379520364821,24798.961164197608,21079.116989567967,0.85,0.9903764079554239,0.6797936275750466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728853720124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.786306475957,1535.4769443034838,0.402769334331341,0.10050826736665054,6.112885165565336,3.4543752905266643
2435.0,-30.06336422125929,5.036894815662196,35.00656931258866,24.104471469204896,4.996087564578296,-26.55742800664585,-40.07491380963472,1.490151349962515,-0.2160003168638127,-5.017584736445224,40.012834784010415,45109.681251781265,20609.642572574183,20609.642572574183,65719.32382435545,82512.98497344054,82512.98497344054,20609.642572574183,103122.62754601473,103122.62754601473,103122.62754601473,127921.53139826212,97652.16489733738,60248.86117566781,41559.22635741064,24798.903852247386,0.0,66358.13020965803,21079.068274410278,1535.4741191507255,0.0,0.8867827701588187,2.817538465101644,0.0014959162575277712,354412.9721661753,1555086.7011247128,4.3877815521819326,1555086.7011247128,4.3877815521819326,0.85,0.09565009680084394,4.296143414572793,1.267171472790651,1.0,0.0,4.296143414572947,1.2847705307563562,1.2850684814055033,3.3438994059457556,19320.663244430056,1970.159355583207,3099.015535412006,3099.015535412006,6.650383754799146,5.036894815662196,-0.899601240905076,5.936496056567272,3.454412643751558,3.454412643751558,0.9869750410718737,0.0,0.0,0.00023189754995601693,7.81897842509495e-05,0.00015370776570506744,0.0006603506054025232,0.09565009680116338,0.07654801877020462,0.019102078030958758,0.09565014494998542,0.07654801876994898,0.019102078030894965,0.40276847192391807,0.40276847192391807,0.10050834629955686,0.0,4.801802497254926,4.723107604516201,5.117427820730427,4.801584419581388,4.723951064019786,5.112948596625927,24798.903852247386,21079.068274410278,0.85,0.990373351640797,0.6797913248799741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739311022772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.780710831174,1535.4741191507255,0.40276847192391807,0.10050834629955686,6.112885165565336,3.454412643751558
2436.0,-30.06353688936758,5.036814755577155,35.00655818301793,24.104397009965055,4.996045806863491,-26.557587608170216,-40.07505982937289,1.4900965256638956,-0.2159121705953453,-5.017606110431608,40.01281445374009,45109.530648325104,20609.607210204842,20609.607210204842,65719.13785852995,82512.84306767574,82512.84306767574,20609.607210204842,103122.45027788059,103122.45027788059,103122.45027788059,127921.3081522928,97652.07929830668,60248.76687894634,41559.23602151148,24798.8578744122,0.0,66358.09389592368,21079.029193250368,1535.472278145365,0.0,0.8867827349841738,2.8175348079057376,0.0014959162575277712,354412.676860879,1555085.8243065854,4.387782734185374,1555085.8243065854,4.387782734185374,0.85,0.09564990085522977,4.296143414572793,1.2671712321182715,1.0,0.0,4.296143414572649,1.2847707958354282,1.2850687411887205,3.343898716018997,19320.646308501924,1970.1576285991573,3099.015535412006,3099.015535412006,6.650372343959499,5.036814755577155,-0.899606868906087,5.936421624483242,3.454450028679559,3.454450028679559,0.986985722479874,0.0,0.0,0.00023189338030139625,7.818849140410353e-05,0.00015370488889729272,0.0006603382462237469,0.09564990085551185,0.07654781792999037,0.019102082925521485,0.09564990231842428,0.07654781792976462,0.019102082925465152,0.40276761024334107,0.40276761024334107,0.10050842073145673,0.0,4.8017890356467205,4.723354552055127,5.11636812729995,4.801693939836241,4.724301868248801,5.11208868982385,24798.8578744122,21079.029193250368,0.85,0.9903710911528611,0.679789427331579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749708211633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.775129467267,1535.472278145365,0.40276761024334107,0.10050842073145673,6.112885165565336,3.454450028679559
2437.0,-30.063708757883525,5.036735053540963,35.00654706496269,24.1043115844019,4.996006739538473,-26.557746220808312,-40.07519813077522,1.49004420246099,-0.2160543250403748,-5.017623468049395,40.01279253000654,45109.349604919524,20609.564244343055,20609.564244343055,65718.91384926258,82512.64222106425,82512.64222106425,20609.564244343055,103122.2064654073,103122.2064654073,103122.2064654073,127921.0076735109,97651.93557637274,60248.64296021807,41559.21401794963,24798.801208103596,0.0,66358.01522605322,21078.981026888057,1535.469729127187,0.0,0.8867827260239785,2.817534651302492,0.0014959162575277712,354412.43704630516,1555084.8787648806,4.387783035282432,1555084.8787648806,4.387783035282432,0.8500000000000001,0.0956496953628059,4.296143414572793,1.2671709084743634,1.0,0.0,4.29614341457366,1.2847710491744215,1.285068989254031,3.3438980566486483,19320.617872848812,1970.1547289695068,3099.015535412006,3099.015535412006,6.65035847960119,5.036735053540963,-0.899610027749163,5.936345081290126,3.4544873685800095,3.4544873685800095,0.9869963910228599,0.0,0.0,0.00023188923002422554,7.818726691299793e-05,0.0001537019631112276,0.0006603256766272108,0.09564969536311946,0.07654760968823798,0.019102085674881468,0.09564973724839558,0.07654760968798704,0.01910208567481885,0.40276675128543316,0.40276675128543316,0.10050849427412233,0.0,4.801751782760164,4.723567847868139,5.11532424053172,4.801569143009033,4.724388162309424,5.1111156789600045,24798.801208103596,21078.981026888057,0.85,0.9903688895062112,0.6797875049645679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760057879445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.769558208789,1535.469729127187,0.40276675128543316,0.10050849427412233,6.112885165565336,3.4544873685800095
2438.0,-30.063879670291772,5.036655733949618,35.00653597602096,24.10424145581203,4.995970643137193,-26.557903675723995,-40.07533622262997,1.4899946485671762,-0.21598890583322827,-5.017639044376594,40.01277114188625,45109.172182534276,20609.518350961363,20609.518350961363,65718.69053349564,82512.4945693602,82512.4945693602,20609.518350961363,103122.01292032158,103122.01292032158,103122.01292032158,127920.75981064369,97651.8459205975,60248.523533761996,41559.24709648389,24798.746890322116,0.0,66357.993986806,21078.934856773798,1535.4672790429727,0.0,0.8867827241912271,2.81753197055297,0.0014959162575277712,354412.2218423281,1555083.9563238851,4.387783096869936,1555083.9563238851,4.387783096869936,0.85,0.09564948972034429,4.296143414572793,1.2671706293383616,1.0,0.0,4.296143414573269,1.2847712895108132,1.285069224343474,3.343897431120665,19320.6001342862,1970.1529201395176,3099.015535412006,3099.015535412006,6.650343670581629,5.036655733949618,-0.8996120062585664,5.9362677402081845,3.4545246830583864,3.4545246830583864,0.9870070523023962,0.0,0.0,0.00023188510290299012,7.818604429486983e-05,0.0001536990586081203,0.0006603131984653137,0.09564948972065153,0.07654740140766632,0.019102088312985207,0.09564949342045861,0.07654740140742043,0.01910208831292385,0.40276589262875423,0.40276589262875423,0.10050856735787572,0.0,4.8017375034008865,4.723809331424832,5.114282409755447,4.80165013854338,4.72474577057659,5.1100854652845555,24798.746890322116,21078.934856773798,0.85,0.9903658411760085,0.6797850488292844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770359633961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.763997213207,1535.4672790429727,0.40276589262875423,0.10050856735787572,6.112885165565336,3.4545246830583864
2439.0,-30.064049785951138,5.036576773426827,35.00652492218707,24.10416091969239,4.995933465361915,-26.558060521606336,-40.07547801649196,1.4899442010147745,-0.21608496444628145,-5.017655650645406,40.01274998658872,45109.01473557366,20609.475262734995,20609.475262734995,65718.48999830865,82512.3068507602,82512.3068507602,20609.475262734995,103121.7821134952,103121.7821134952,103121.7821134952,127920.47629935246,97651.71538788198,60248.42327268539,41559.21346132955,24798.694185857265,0.0,66357.90764718682,21078.890057978675,1535.4649397742853,0.0,0.8867827162727661,2.8175312949759945,0.0014959162575277712,354411.99240869575,1555083.0439246346,4.3877833629607155,1555083.0439246346,4.3877833629607155,0.85,0.09564928623109029,4.296143414572793,1.2671703639393677,1.0,0.0,4.2961434145738595,1.2847715339879775,1.285069463599454,3.343896794815657,19320.57430814459,1970.150286605986,3099.015535412006,3099.015535412006,6.650329766738332,5.036576773426827,-0.8996144653577929,5.93619123878462,3.454561980070899,3.454561980070899,0.9870177085916855,0.0,0.0,0.0002318809950885138,7.818478891882643e-05,0.00015369620616968737,0.0006603009439807247,0.09564928623139267,0.07654719507250639,0.01910209115888628,0.09564932391090797,0.07654719507226439,0.019102091158825895,0.40276503606531205,0.40276503606531205,0.10050863950330503,0.0,4.801710578786356,4.72403167102442,5.1132540359772065,4.801570686199113,4.724889583406025,5.109108957054275,24798.694185857265,21078.890057978675,0.85,0.990364107737124,0.6797835606181295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518780604093473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.758449642699,1535.4649397742853,0.40276503606531205,0.10050863950330503,6.112885165565336,3.454561980070899
2440.0,-30.06421907808945,5.0364980281847584,35.00651386041497,24.104071861971192,4.995883826676461,-26.55821787235259,-40.07561610834671,1.4898826209373013,-0.2160704656327539,-5.017680486766636,40.01272764770221,45108.8446530177,20609.44942904817,20609.44942904817,65718.29408206587,82512.13600627403,82512.13600627403,20609.44942904817,103121.5854353222,103121.5854353222,103121.5854353222,127920.22273847323,97651.59599366433,60248.30464039806,41559.2126147403,24798.637303151027,0.0,66357.84991789133,21078.841707678373,1535.4625489889102,0.0,0.8867826707490777,2.817528202737071,0.0014959162575277712,354411.64927093475,1555082.0804792345,4.387784892731985,1555082.0804792345,4.387784892731985,0.8500000000000001,0.09564908774214194,4.296143414572793,1.2671700968919328,1.0,0.0,4.29614341457289,1.2847718305022433,1.2850697549302357,3.343896023073096,19320.550685775597,1970.1478777947207,3099.015535412006,3099.015535412006,6.650321430643685,5.0364980281847584,-0.8996217216705329,5.936119749855291,3.4545992532031065,3.4545992532031065,0.9870283580580305,0.0,0.0,0.00023187690722631073,7.818356633652151e-05,0.0001536933408897892,0.0006602886343273593,0.09564908774245033,0.07654699286033015,0.019102094882120182,0.09564906509563735,0.07654699286008335,0.019102094882058593,0.4027641801760483,0.4027641801760483,0.10050871101991245,0.0,4.801700025898299,4.724254406593047,5.112306174165951,4.801610021133854,4.72509831737591,5.108467461703071,24798.637303151027,21078.841707678373,0.85,0.9903620169035491,0.6797815888976761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790800809713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.752912336648,1535.4625489889102,0.4027641801760483,0.10050871101991245,6.112885165565336,3.4545992532031065
