time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2441.0,-30.06438758056573,5.0364197254772085,35.006502798415525,24.104000999964796,4.995852075858197,-26.558372723366666,-40.0757538160309,1.4898372186568902,-0.21609506118124955,-5.017691651661058,40.01270551753651,45108.676561384425,20609.39632490598,20609.39632490598,65718.0728862904,82511.96643494446,82511.96643494446,20609.39632490598,103121.36275985045,103121.36275985045,103121.36275985045,127919.93967232533,97651.48525748806,60248.19538391832,41559.21097063305,24798.57691247488,0.0,66357.78788310793,21078.790375603647,1535.4596487363087,0.0,0.8867826940584876,2.8175272221816288,0.0014959162575277712,354411.4950159794,1555081.1260361215,4.387784109446019,1555081.1260361215,4.387784109446019,0.85,0.09564887576115912,4.296143414572793,1.2671697968756783,1.0,0.0,4.296143414571948,1.2847720512969867,1.2850699705485182,3.3438954484072134,19320.52877641626,1970.1456436618275,3099.015535412006,3099.015535412006,6.65030429483343,5.0364197254772085,-0.8996207969303018,5.93604052240751,3.4546364596774604,3.4546364596774604,0.9870389884792744,0.0,0.0,0.00023187283849784474,7.81823471730334e-05,0.00015369049132481135,0.0006602763921875452,0.09564887576148409,0.07654677931556693,0.01910209644591716,0.09564885365572934,0.07654677931530686,0.019102096445852257,0.40276332499837586,0.40276332499837586,0.10050878623227248,0.0,4.801683714808405,4.724481689480967,5.111311187345507,4.8015965904797895,4.725369679577227,5.107310017933116,24798.57691247488,21078.790375603647,0.85,0.9903596093657552,0.6797796912827365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800948177764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.747385857945,1535.4596487363087,0.40276332499837586,0.10050878623227248,6.112885165565336,3.4546364596774604
2442.0,-30.064555062518362,5.036341871907727,35.006491814235886,24.103939916845434,4.995824691346257,-26.558526219193094,-40.07589131416751,1.489795848018752,-0.21605292571337031,-5.017701979536454,40.012685660199566,45108.512257266055,20609.34242833779,20609.34242833779,65717.85468560384,82511.82036115538,82511.82036115538,20609.34242833779,103121.16278949316,103121.16278949316,103121.16278949316,127919.69201353978,97651.39946467504,60248.09136077613,41559.23122655434,24798.52922404662,0.0,66357.76045060095,21078.749840439625,1535.457456942658,0.0,0.8867827133978059,2.817525461047118,0.0014959162575277712,354411.3523253836,1555080.2696173121,4.387783459570447,1555080.2696173121,4.387783459570447,0.85,0.09564867075538136,4.296143414572793,1.2671695204870779,1.0,0.0,4.296143414571806,1.284772253180654,1.2850701672830824,3.3438949229616535,19320.511802147936,1970.1439127681663,3099.015535412006,3099.015535412006,6.650286903320682,5.036341871907727,-0.8996191926456856,5.935961064553412,3.4546736684076578,3.4546736684076578,0.9870496195450451,0.0,0.0,0.0002318687944765326,7.818112988226207e-05,0.00015368766459427055,0.0006602642481477476,0.09564867075567114,0.07654657147196862,0.01910209928370252,0.0956486594210488,0.07654657147173671,0.01910209928364465,0.40276247081433747,0.40276247081433747,0.1005088609104095,0.0,4.801680840388315,4.724735942292341,5.11027532856582,4.801649053823098,4.725733397685929,5.106112269400569,24798.52922404662,21078.749840439625,0.85,0.9903567305368379,0.6797774962710867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518811048226932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.741869555734,1535.457456942658,0.40276247081433747,0.1005088609104095,6.112885165565336,3.4546736684076578
2443.0,-30.06472180403642,5.036264350627175,35.006480893246525,24.10386447971689,4.995788371680788,-26.558679942098053,-40.076025075372286,1.489746509740157,-0.21607982121787472,-5.017718811198844,40.01266553238217,45108.3347578333,20609.3025536661,20609.3025536661,65717.63731149939,82511.65081448677,82511.65081448677,20609.3025536661,103120.95336815287,103120.95336815287,103120.95336815287,127919.43534183587,97651.28602161206,60247.96996494887,41559.2400629591,24798.48197368299,0.0,66357.72203664208,21078.70967763054,1535.455433715813,0.0,0.8867827006112027,2.817523848766366,0.0014959162575277712,354411.1197781426,1555079.4015334288,4.387783889249556,1555079.4015334288,4.387783889249556,0.85,0.0956484717909908,4.296143414572793,1.2671692375047132,1.0,0.0,4.296143414575218,1.2847724923001764,1.2850704012851883,3.3438943006020048,19320.48935722601,1970.1416240230876,3099.015535412006,3099.015535412006,6.650274036437236,5.036264350627175,-0.8996212878004615,5.935885638427637,3.454710882123326,3.454710882123326,0.987060252035236,0.0,0.0,0.0002318647683983145,7.817994569190116e-05,0.00015368482270641332,0.0006602520389899448,0.09564847179127642,0.07654636910435499,0.019102102686921436,0.09564847727523967,0.0765463691041264,0.019102102686864394,0.40276161921290365,0.40276161921290365,0.10050893201827805,0.0,4.801678991703795,4.724985142227126,5.109264919060308,4.801638989980972,4.725950069171063,5.10519126818042,24798.48197368299,21078.70967763054,0.85,0.99035402805435,0.6797752149015139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821087119158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.736368081265,1535.455433715813,0.40276161921290365,0.10050893201827805,6.112885165565336,3.454710882123326
2444.0,-30.064887743856577,5.036187178903778,35.006469999969,24.103788972739153,4.995752257086359,-26.558832922816492,-40.076162468735106,1.4896974360440447,-0.21610045852690973,-5.017734316266604,40.01264449756376,45108.17717013529,20609.2606068077,20609.2606068077,65717.437776943,82511.4801836383,82511.4801836383,20609.2606068077,103120.740790446,103120.740790446,103120.740790446,127919.16965456611,97651.17123793287,60247.86822442031,41559.225570569506,24798.42886412011,0.0,66357.65443468961,21078.66453450209,1535.4530450117898,0.0,0.886782697861753,2.8175223090861383,0.0014959162575277712,354410.90555931686,1555078.4943322835,4.387783981641654,1555078.4943322835,4.387783981641654,0.85,0.09564826823643666,4.296143414572793,1.2671689501265067,1.0,0.0,4.296143414574934,1.2847727301419556,1.2850706340342062,3.3438936815681854,19320.46664706066,1970.139308230707,3099.015535412006,3099.015535412006,6.6502605008941185,5.036187178903778,-0.899622488911084,5.935809667814862,3.454748066323539,3.454748066323539,0.9870708760924397,0.0,0.0,0.00023186076174153668,7.81787293632429e-05,0.00015368203237829377,0.0006602400513401695,0.09564826823673848,0.07654616344120026,0.019102104795538224,0.09564827591006346,0.07654616344095871,0.019102104795477946,0.40276076954051415,0.40276076954051415,0.10050900112328194,0.0,4.80167598161313,4.725229373430636,5.108268649066247,4.801633857739716,4.72617693750999,5.1042540820104705,24798.42886412011,21078.66453450209,0.85,0.9903520300227501,0.6797735326002453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831081642793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.730875857435,1535.4530450117898,0.40276076954051415,0.10050900112328194,6.112885165565336,3.454748066323539
2445.0,-30.065052815691406,5.036110350771224,35.0064591329811,24.10371353561061,4.995716014303771,-26.558985135043883,-40.07629598546771,1.4896483336540105,-0.2161161722231668,-5.017749854479111,40.012623476746406,45108.006325284645,20609.219375906436,20609.219375906436,65717.22570119108,82511.31013140397,82511.31013140397,20609.219375906436,103120.5295073104,103120.5295073104,103120.5295073104,127918.9052577308,97651.05660382412,60247.752797695364,41559.22645125417,24798.3757504204,0.0,66357.60220167457,21078.61938785734,1535.450656485143,0.0,0.8867826948928889,2.8175207007265883,0.0014959162575277712,354410.690882664,1555077.5877353826,4.387784081406923,1555077.5877353826,4.387784081406923,0.85,0.09564806476474494,4.296143414572793,1.26716866329778,1.0,0.0,4.296143414574681,1.284772968074643,1.28507086690116,3.343893062297988,19320.443966488103,1970.1369954559511,3099.015535412006,3099.015535412006,6.650247196378281,5.036110350771224,-0.8996235950810068,5.935733945852231,3.4547852267713597,3.4547852267713597,0.9870814933632456,0.0,0.0,0.0002318567761057613,7.81775473707369e-05,0.0001536792287350244,0.000660228006486601,0.09564806476504648,0.07654595811352466,0.019102106651521813,0.09564807220093617,0.07654595811328334,0.019102106651461594,0.4027599212760571,0.4027599212760571,0.10050906881018479,0.0,4.801673549708369,4.725470374525855,5.107288259423569,4.801633682255954,4.726404955220062,5.103337149710853,24798.3757504204,21078.61938785734,0.85,0.9903496136201961,0.6797714930716156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518841028125535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.725394136236,1535.450656485143,0.4027599212760571,0.10050906881018479,6.112885165565336,3.4547852267713597
2446.0,-30.06521698968119,5.0360338662881174,35.00644829112054,24.103632720094197,4.995680106229165,-26.55913650561753,-40.076429362501926,1.489599622163221,-0.21623035760489984,-5.01776507442334,40.01260247465435,45107.83903978765,20609.178137972827,20609.178137972827,65717.01717776048,82511.11562910579,82511.11562910579,20609.178137972827,103120.2937670786,103120.2937670786,103120.2937670786,127918.61634800059,97650.91727761747,60247.640688289524,41559.19621036438,24798.32258092198,0.0,66357.51879128636,21078.574193783683,1535.448254777018,0.0,0.8867826934762574,2.817520425699998,0.0014959162575277712,354410.48060331924,1555076.681946475,4.387784129011197,1555076.681946475,4.387784129011197,0.85,0.09564786105631572,4.296143414572793,1.2671683698752898,1.0,0.0,4.296143414573237,1.2847732041338817,1.2850710979221625,3.3438924479040635,19320.416400537844,1970.1341845113107,3099.015535412006,3099.015535412006,6.6502338895932285,5.0360338662881174,-0.8996244001048508,5.935658266392968,3.4548223622495455,3.4548223622495455,0.9870921034998702,0.0,0.0,0.000231852812210934,7.817636663144327e-05,0.00015367644557949073,0.0006602160496512832,0.09564786105661731,0.07654575276497395,0.01910210829164336,0.09564791310167374,0.07654575276473259,0.019102108291583122,0.4027590741048068,0.4027590741048068,0.10050913566183478,0.0,4.801651689437222,4.725683754122485,5.106321341219484,4.8015347168184235,4.726508450920619,5.102424722691637,24798.32258092198,21078.574193783683,0.85,0.9903477160509807,0.6797698265612505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850922593884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.719924272349,1535.448254777018,0.4027590741048068,0.10050913566183478,6.112885165565336,3.4548223622495455
2447.0,-30.065380381872043,5.035957555938848,35.006437430754055,24.10354890106248,4.995629712530339,-26.55928862108221,-40.07656661616636,1.4895379517382867,-0.21609429950410686,-5.017790071747915,40.01258025190854,45107.69253823947,20609.15724191236,20609.15724191236,65716.84978015182,82510.97084575852,82510.97084575852,20609.15724191236,103120.12808767088,103120.12808767088,103120.12808767088,127918.39364316814,97650.82107840596,60247.542770877335,41559.198119476256,24798.265555497255,0.0,66357.46367497351,21078.525722172668,1535.4458584776403,0.0,0.8867826467113881,2.8175157145948084,0.0014959162575277712,354410.1352395168,1555075.7235130284,4.387785700490986,1555075.7235130284,4.387785700490986,0.8500000000000001,0.09564766369778785,4.296143414572793,1.267168104476296,1.0,0.0,4.296143414572068,1.284773500776449,1.2850713895648709,3.3438916758295774,19320.397367344143,1970.1322436656906,3099.015535412006,3099.015535412006,6.650227146787253,5.035957555938848,-0.8996309331150778,5.935588489053925,3.454859473348427,3.454859473348427,0.9871027066709791,0.0,0.0,0.00023184886725422145,7.817515159093893e-05,0.00015367371566328252,0.000660204321539743,0.09564766369809434,0.07654555255064516,0.019102111147449183,0.09564759885438676,0.07654555255039988,0.019102111147387975,0.40275822629308516,0.40275822629308516,0.10050920200895667,0.0,4.801670119194796,4.725924322326819,5.105447310056945,4.801695772243818,4.726839257465997,5.101903611973455,24798.265555497255,21078.525722172668,0.85,0.9903460159665011,0.6797681834131295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518860763257844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.7144668929,1535.4458584776403,0.40275822629308516,0.10050920200895667,6.112885165565336,3.454859473348427
2448.0,-30.065542959189283,5.03588172156947,35.00642657109607,24.10347709609198,4.995603335450124,-26.559437601198557,-40.07669583717359,1.4894979774571941,-0.2162332777247684,-5.017797007344179,40.01255855181324,45107.51427628712,20609.100124325374,20609.100124325374,65716.6144006125,82510.77395543599,82510.77395543599,20609.100124325374,103119.87407976136,103119.87407976136,103119.87407976136,127918.0795101532,97650.68279294278,60247.42311378421,41559.177421287306,24798.205430391838,0.0,66357.38285167914,21078.47461583306,1535.442871554694,0.0,0.886782689991294,2.8175167336941245,0.0014959162575277712,354410.03941715305,1555074.7876211368,4.387784246119391,1555074.7876211368,4.387784246119391,0.8499999999999999,0.09564744937101391,4.296143414572793,1.2671678050095214,1.0,0.0,4.29614341457151,1.2847736958830267,1.2850715796734031,3.34389116802399,19320.370007306927,1970.129453718337,3099.015535412006,3099.015535412006,6.650208715906113,5.03588172156947,-0.8996266884444273,5.935508410013897,3.454896509503544,3.454896509503544,0.987113288429584,0.0,0.0,0.000231844942033275,7.817400767563106e-05,0.00015367093435764395,0.0006601923726518399,0.09564744937133679,0.07654533810781723,0.01910211126351956,0.09564745205378583,0.07654533810755884,0.019102111263455075,0.40275737976068166,0.40275737976068166,0.10050927294299114,0.0,4.801651607347935,4.7261371351143,5.1044994629115195,4.801563729619431,4.726975253491048,5.1006949048036745,24798.205430391838,21078.47461583306,0.85,0.9903436750587515,0.6797663249786485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887055707307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.70901970302,1535.442871554694,0.40275737976068166,0.10050927294299114,6.112885165565336,3.454896509503544
2449.0,-30.065704815356426,5.035806183448758,35.006415767149086,24.103412206191592,4.9955660942294635,-26.559587018775314,-40.07682893481103,1.4894482976462726,-0.21604459064434423,-5.017814151008676,40.012538455194644,45107.35632191459,20609.06457448536,20609.06457448536,65716.42089639994,82510.65408690268,82510.65408690268,20609.06457448536,103119.71866138803,103119.71866138803,103119.71866138803,127917.87651602089,97650.61652669612,60247.318761699076,41559.2197388856,24798.15785463285,0.0,66357.37759351845,21078.43417643792,1535.4408394349189,0.0,0.8867826755035545,2.8175122473313756,0.0014959162575277712,354409.80255996226,1555073.920885122,4.387784732963249,1555073.920885122,4.387784732963249,0.85,0.09564725142925161,4.296143414572793,1.2671675742277877,1.0,0.0,4.296143414573001,1.2847739363564235,1.28507181518172,3.3438905421420007,19320.356896406236,1970.1281167785367,3099.015535412006,3099.015535412006,6.650197244572845,5.035806183448758,-0.8996283325978727,5.935434516046631,3.454933562062013,3.454933562062013,0.9871238748748609,0.0,0.0,0.00023184103428439248,7.817282945904267e-05,0.0001536682048253498,0.0006601806461896497,0.0956472514295363,0.0765451369703362,0.0191021144592001,0.09564717160389248,0.07654513697010837,0.01910211445914324,0.4027565327282828,0.4027565327282828,0.1005093424856986,0.0,4.801681833773102,4.7264038811091496,5.10357951631039,4.801769560364335,4.727438401084555,5.099867117968472,24798.15785463285,21078.43417643792,0.85,0.9903408374416967,0.6797639984844807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880302056856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.703583391367,1535.4408394349189,0.4027565327282828,0.1005093424856986,6.112885165565336,3.454933562062013
2450.0,-30.065865871523084,5.035731002179738,35.00640498740741,24.10333097158002,4.995532535735968,-26.559735347887315,-40.07695805104447,1.489402012098014,-0.2162098427336332,-5.017827432327444,40.012517552326635,45107.18459236441,20609.021752282366,20609.021752282366,65716.20634464678,82510.44760165419,82510.44760165419,20609.021752282366,103119.46935393655,103119.46935393655,103119.46935393655,127917.57357548378,97650.46488991115,60247.201880612054,41559.181121443435,24798.10422154722,0.0,66357.28534299065,21078.388588315134,1535.4383644736988,0.0,0.8867826835955583,2.8175128709481214,0.0014959162575277712,354409.61906509777,1555073.0193772053,4.387784461040743,1555073.0193772053,4.387784461040743,0.85,0.09564704702949614,4.296143414572793,1.2671672417921949,1.0,0.0,4.296143414572778,1.2847741609114014,1.2850720347928193,3.3438899576912156,19320.326894785067,1970.1250574645844,3099.015535412006,3099.015535412006,6.650183426570801,5.035731002179738,-0.8996275906592954,5.935358592839034,3.454970577598214,3.454970577598214,0.9871344507423468,0.0,0.0,0.00023183714591042912,7.817168650261657e-05,0.00015366545940781256,0.0006601688514821767,0.0956470470297988,0.07654493078706025,0.019102116242738554,0.09564703947411972,0.07654493078681804,0.01910211624267811,0.40275568870971085,0.40275568870971085,0.10050941197607936,0.0,4.801674155400121,4.726625080595795,5.102652349251059,4.801617589593832,4.727484728095362,5.098918425460454,24798.10422154722,21078.388588315134,0.85,0.990338980941878,0.6797623555456236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890003826883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.698156107512,1535.4383644736988,0.40275568870971085,0.10050941197607936,6.112885165565336,3.454970577598214
2451.0,-30.066026147799896,5.035656288361224,35.00639427542095,24.10326908519494,4.995509719102183,-26.559881900767824,-40.07709069466216,1.4893654720679144,-0.21625739076995387,-5.017833793260165,40.012497966352,45107.03200500088,20608.965658221754,20608.965658221754,65715.99766322263,82510.27814867056,82510.27814867056,20608.965658221754,103119.24380689232,103119.24380689232,103119.24380689232,127917.29952162522,97650.35458827758,60247.10844459833,41559.16238186583,24798.055714732902,0.0,66357.21809659874,21078.347357522965,1535.4360293641228,0.0,0.8867827221446751,2.817512753715695,0.0014959162575277712,354409.53118239966,1555072.174665193,4.387783165641961,1555072.174665193,4.387783165641961,0.85,0.0956468392968927,4.296143414572793,1.26716697529424,1.0,0.0,4.296143414573329,1.2847743398375118,1.2850722087887392,3.343889491999144,19320.305071400813,1970.12283209871,3099.015535412006,3099.015535412006,6.650165325964346,5.035656288361224,-0.8996225920139675,5.935278880375192,3.455007574887808,3.455007574887808,0.9871450213965166,0.0,0.0,0.0002318332764249688,7.817051233733918e-05,0.00015366276408762961,0.0006601572720001226,0.09564683929718254,0.07654472209624018,0.01910211720094236,0.09564689419129437,0.07654472209600822,0.019102117200884474,0.4027548445168762,0.4027548445168762,0.10050948037325992,0.0,4.8016571502381,4.726849011333115,5.101667471508449,4.801576402490184,4.727732689891866,5.0977158888870235,24798.055714732902,21078.347357522965,0.85,0.9903368397324515,0.679760744932629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899657656619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.69273945513,1535.4360293641228,0.4027548445168762,0.10050948037325992,6.112885165565336,3.455007574887808
2452.0,-30.06618553699441,5.035581788468933,35.00638360759269,24.10318924756723,4.995467111199783,-26.560029634415862,-40.07721970612181,1.4893112086191413,-0.21621482549386428,-5.017854764935916,40.01247782857303,45106.86751032695,20608.939987074944,20608.939987074944,65715.8074974019,82510.1168257255,82510.1168257255,20608.939987074944,103119.05681280045,103119.05681280045,103119.05681280045,127917.06566808245,97650.24348798537,60246.994172577724,41559.16590600849,24798.008855281987,0.0,66357.17476129049,21078.307526989687,1535.4341188585718,0.0,0.8867826883207189,2.8175097435132233,0.0014959162575277712,354409.2414376759,1555071.306155098,4.387784302257148,1555071.306155098,4.387784302257148,0.85,0.09564664483326782,4.296143414572793,1.2671666835201907,1.0,0.0,4.296143414572978,1.2847746016302388,1.2850724656980788,3.343888810629861,19320.283090000463,1970.1205906196778,3099.015535412006,3099.015535412006,6.650157042318615,5.035581788468933,-0.8996261157116541,5.935207904180587,3.4550445878895224,3.4550445878895224,0.9871555965398635,0.0,0.0,0.0002318294284149905,7.81693703396759e-05,0.0001536600580753146,0.0006601456465831357,0.09564664483354747,0.07654452479056459,0.01910212004298288,0.09564666934395445,0.07654452479034078,0.01910212004292703,0.40275400049779364,0.40275400049779364,0.10050954377665415,0.0,4.801661790898606,4.727080234143443,5.100761875326498,4.801639939442055,4.727965410609386,5.097099589124525,24798.008855281987,21078.307526989687,0.85,0.9903346206917969,0.6797587099298881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890926475134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.687333058,1535.4341188585718,0.40275400049779364,0.10050954377665415,6.112885165565336,3.4550445878895224
2453.0,-30.066344126340194,5.035507746225166,35.006372962196636,24.103127570729725,4.995442445536962,-26.560174853690572,-40.07734836833549,1.4892731728852129,-0.21620237464748016,-5.017861079462199,40.01245714629817,45106.70504355532,20608.885069252115,20608.885069252115,65715.59011280743,82509.9565031454,82509.9565031454,20608.885069252115,103118.8415723975,103118.8415723975,103118.8415723975,127916.7953452892,97650.14079218474,60246.889332585335,41559.16828844378,24797.953772891684,0.0,66357.12206133547,21078.26070695793,1535.4314072338534,0.0,0.8867827310761368,2.8175088419589187,0.0014959162575277712,354409.1541962019,1555070.4141621504,4.387782865510463,1555070.4141621504,4.387782865510463,0.85,0.09564643253628494,4.296143414572793,1.2671664411993704,1.0,0.0,4.296143414573822,1.2847747874690947,1.2850726466608218,3.3438883269462796,19320.262771444464,1970.1185187035803,3099.015535412006,3099.015535412006,6.650139321264233,5.035507746225166,-0.8996208636140324,5.935128609839198,3.4550815409026168,3.4550815409026168,0.9871661545436048,0.0,0.0,0.00023182559977354272,7.81682314488676e-05,0.00015365736832467512,0.0006601340910286391,0.09564643253659236,0.07654431321689016,0.01910211931970219,0.09564647443522648,0.07654431321664414,0.019102119319640794,0.4027531572093856,0.4027531572093856,0.10050960733818216,0.0,4.801663698273387,4.727321292906538,5.099803107641037,4.801658704814713,4.728273571712464,5.095956051818007,24797.953772891684,21078.26070695793,0.85,0.9903321312227036,0.6797568014155604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918818685647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.681939089542,1535.4314072338534,0.4027531572093856,0.10050960733818216,6.112885165565336,3.4550815409026168
2454.0,-30.066501854929562,5.035433875421329,35.00636233985458,24.103048256970965,4.995396445382278,-26.56032143179254,-40.07747717024756,1.48921602224319,-0.21607297493437727,-5.01788396237665,40.01243652699979,45106.54739184167,20608.86449646045,20608.86449646045,65715.41188830211,82509.81203473746,82509.81203473746,20608.86449646045,103118.67653119791,103118.67653119791,103118.67653119791,127916.58111452169,97650.04436663107,60246.77972372631,41559.18293656085,24797.904583323772,0.0,66357.08751988462,21078.218895825205,1535.42940781746,0.0,0.886782689267366,2.817504465522234,0.0014959162575277712,354408.8380460734,1555069.5248856614,4.3877842704461605,1555069.5248856614,4.3877842704461605,0.8499999999999999,0.09564623824115771,4.296143414572793,1.2671661494253206,1.0,0.0,4.296143414574203,1.2847750626853975,1.2850729170485045,3.343887610639893,19320.243693468543,1970.1165732914444,3099.015535412006,3099.015535412006,6.650132682771646,5.035433875421329,-0.8996253087909487,5.935059184212277,3.4551185078065285,3.4551185078065285,0.987176716516151,0.0,0.0,0.00023182179197013336,7.816709133684335e-05,0.00015365470063329002,0.0006601226302438628,0.09564623824144194,0.07654411666371361,0.019102121577728344,0.09564619680890878,0.07654411666348614,0.019102121577671573,0.4027523152563802,0.4027523152563802,0.10050966719674854,0.0,4.8017019609097815,4.727583298045829,5.098942561573153,4.801810987442252,4.72858798454439,5.095456833857156,24797.904583323772,21078.218895825205,0.85,0.9903299608894043,0.6797547794472596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518928324688203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.67655583175,1535.42940781746,0.4027523152563802,0.10050966719674854,6.112885165565336,3.4551185078065285
2455.0,-30.06665886378759,5.035360416006911,35.006351712881894,24.10298193516212,4.995367737012846,-26.56046563268402,-40.07760565783826,1.489174505907197,-0.2160531195885369,-5.017892468299815,40.012415147437544,45106.39149064763,20608.815129730054,20608.815129730054,65715.20662037768,82509.64911716775,82509.64911716775,20608.815129730054,103118.4642468978,103118.4642468978,103118.4642468978,127916.31025199771,97649.93664965637,60246.67902312744,41559.1751405877,24797.846005099917,0.0,66357.02114568761,21078.169104334927,1535.4265447991352,0.0,0.8867827233932979,2.8175032105072098,0.0014959162575277712,354408.720528376,1555068.6028206442,4.387783123683427,1555068.6028206442,4.387783123683427,0.85,0.0956460264339283,4.296143414572793,1.2671658752346415,1.0,0.0,4.296143414573016,1.2847752647277777,1.2850731142676968,3.343887084783714,19320.22238146388,1970.1144000717757,3099.015535412006,3099.015535412006,6.650116752961086,5.035360416006911,-0.8996211750452163,5.934981591052128,3.4551554030244125,3.4551554030244125,0.987187258006975,0.0,0.0,0.00023181800159934398,7.816595402240667e-05,0.00015365204757693732,0.0006601112323332847,0.0956460264342443,0.07654390583233775,0.01910212060190656,0.0956459795401301,0.07654390583208485,0.01910212060184345,0.40275147580314963,0.40275147580314963,0.1005097294125453,0.0,4.8017327921162405,4.727845570212878,5.0980436902598285,4.801839348711269,4.728878552781623,5.094432042453434,24797.846005099917,21078.169104334927,0.85,0.9903278580890359,0.6797531099477178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518937779107963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.671184531464,1535.4265447991352,0.40275147580314963,0.1005097294125453,6.112885165565336,3.4551554030244125
2456.0,-30.066815099820726,5.035287452559732,35.00634117742573,24.10292437942701,4.995350140150733,-26.56060802680005,-40.07773009417576,1.4891430671279176,-0.21612493041817515,-5.0178955273655115,40.012396559099756,45106.22122477189,20608.75561366153,20608.75561366153,65714.97683843342,82509.47596224141,82509.47596224141,20608.75561366153,103118.23157590294,103118.23157590294,103118.23157590294,127916.0331816154,97649.82316060821,60246.568423129596,41559.1719305318,24797.801605712466,0.0,66356.97353624426,21078.131364855595,1535.424367072583,0.0,0.886782775136762,2.8175037983610434,0.0014959162575277712,354408.678264381,1555067.8011368408,4.387781384903884,1555067.8011368408,4.387781384903884,0.85,0.09564581844570075,4.296143414572793,1.267165573020466,1.0,0.0,4.2961434145715565,1.2847754195882684,1.285073264318104,3.3438866817280615,19320.199927443697,1970.112110398933,3099.015535412006,3099.015535412006,6.65009754813044,5.035287452559732,-0.8996136224960818,5.934901075055814,3.455192299226766,3.455192299226766,0.987197799779076,0.0,0.0,0.0002318142299420936,7.816485258242539e-05,0.0001536493773596682,0.0006600997606969485,0.09564581844597837,0.07654369829446334,0.019102120151515037,0.0956458694202911,0.07654369829424115,0.019102120151459588,0.40275063854060866,0.40275063854060866,0.10050979061536407,0.0,4.801741640211787,4.7280979539055465,5.097074308459241,4.801770596947335,4.7291016979658025,5.093190996667829,24797.801605712466,21078.131364855595,0.85,0.9903251058088087,0.6797510317455153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947190397944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.665822392177,1535.424367072583,0.40275063854060866,0.10050979061536407,6.112885165565336,3.455192299226766
2457.0,-30.066970422143132,5.035214600176452,35.00633067650175,24.102834972459846,4.995301342150714,-26.56075271874726,-40.07785861669106,1.4890836387526982,-0.21611728192226565,-5.0179209775870195,40.01237649400243,45106.07335155434,20608.742285993554,20608.742285993554,65714.8156375479,82509.29989958725,82509.29989958725,20608.742285993554,103118.0421855808,103118.0421855808,103118.0421855808,127915.79826768309,97649.69289651373,60246.4663484715,41559.14060893581,24797.756082102293,0.0,66356.8966910381,21078.092669786947,1535.4226298959097,0.0,0.886782718252981,2.8175007245769383,0.0014959162575277712,354408.32664474647,1555066.935763225,4.387783296417864,1555066.935763225,4.387783296417864,0.85,0.09564562919902263,4.296143414572793,1.2671653175121178,1.0,0.0,4.296143414572362,1.2847757053398816,1.2850735453183886,3.343885938002126,19320.17415444926,1970.109482284905,3099.015535412006,3099.015535412006,6.650093247516965,5.035214600176452,-0.8996192150843996,5.934833815260852,3.455229222613545,3.455229222613545,0.9872083493181557,0.0,0.0,0.00023181048039856142,7.81637149889757e-05,0.00015364676540958571,0.0006600885393848024,0.09564562919929367,0.0765435066705919,0.019102122528701772,0.09564565072569299,0.07654350667037499,0.019102122528647642,0.40274980260556675,0.40274980260556675,0.1005098461309167,0.0,4.801763825677256,4.728334087001997,5.096237042318421,4.801803695664773,4.729230422088392,5.092839545619199,24797.756082102293,21078.092669786947,0.85,0.99032382336263,0.6797495904844837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956555375486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.66047050152,1535.4226298959097,0.40274980260556675,0.1005098461309167,6.112885165565336,3.455229222613545
2458.0,-30.067125065584552,5.035142302010971,35.00632019266656,24.102777032554172,4.995285768041824,-26.560893476930683,-40.07797903669996,1.4890541793858967,-0.21621152497937146,-5.0179200313547305,40.01235598989862,45105.89257918645,20608.675779857724,20608.675779857724,65714.56835904418,82509.11650762359,82509.11650762359,20608.675779857724,103117.79228748131,103117.79228748131,103117.79228748131,127915.49126626369,97649.56935865895,60246.34543021296,41559.13769827332,24797.69897878238,0.0,66356.8366770557,21078.044131965024,1535.4196338297204,0.0,0.8867827973218004,2.817502075597724,0.0014959162575277712,354408.339717864,1555066.0514563841,4.387780639401249,1555066.0514563841,4.387780639401249,0.85,0.09564540997464767,4.296143414572793,1.2671649834280836,1.0,0.0,4.296143414572389,1.2847758508610585,1.2850736860768548,3.343885559254178,19320.149712253915,1970.1069898746173,3099.015535412006,3099.015535412006,6.650071787109597,5.035142302010971,-0.8996090922288609,5.934751394239832,3.455266057898855,3.455266057898855,0.9872188736853872,0.0,0.0,0.00023180674729900104,7.816264912726397e-05,0.00015364409817173705,0.0006600770805484838,0.09564540997495916,0.07654329063671136,0.019102119338247785,0.09564551848368068,0.07654329063646209,0.019102119338185578,0.40274896691491036,0.40274896691491036,0.10050990446541856,0.0,4.801752527866711,4.728555408582849,5.09529135568647,4.801708506375348,4.729442489103349,5.091510449553425,24797.69897878238,21078.044131965024,0.85,0.9903209925280599,0.6797474810124995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518965865595534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.655131707668,1535.4196338297204,0.40274896691491036,0.10050990446541856,6.112885165565336,3.455266057898855
2459.0,-30.067278908659066,5.035070022511279,35.00630972606449,24.102688708249502,4.995229866459644,-26.561037547739517,-40.07810741951687,1.4889885055379908,-0.21603312388015183,-5.017950366401063,40.01233552417732,45105.75106603219,20608.673539963005,20608.673539963005,65714.4246059952,82508.97588403626,82508.97588403626,20608.673539963005,103117.64942399928,103117.64942399928,103117.64942399928,127915.30205827592,97649.47082918341,60246.24601117026,41559.138686681275,24797.65263427665,0.0,66356.79132095793,21078.00473913515,1535.417963258263,0.0,0.886782717024149,2.81749618362787,0.0014959162575277712,354407.92060995544,1555065.168805291,4.387783337711355,1555065.168805291,4.387783337711355,0.85,0.0956452242790748,4.296143414572793,1.2671647411072633,1.0,0.0,4.2961434145732476,1.2847761657555516,1.2850739962727944,3.3438847396786158,19320.130218013124,1970.105002015278,3099.015535412006,3099.015535412006,6.650071064333384,5.035070022511279,-0.8996173806285599,5.934687403139839,3.4553029389525625,3.4553029389525625,0.9872294111293035,0.0,0.0,0.00023180303357528965,7.816151279993628e-05,0.00015364152077535338,0.0006600660076839834,0.09564522427934358,0.07654310215689814,0.019102122122445445,0.09564520574455229,0.07654310215668304,0.019102122122391766,0.4027481306786191,0.4027481306786191,0.10050995791939259,0.0,4.801797095768393,4.728803015443361,5.094520276182834,4.801917242520915,4.729735994112673,5.091378221071977,24797.65263427665,21078.00473913515,0.85,0.9903195030655462,0.6797458130225493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975135133914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.649801336654,1535.417963258263,0.4027481306786191,0.10050995791939259,6.112885165565336,3.4553029389525625
2460.0,-30.067431848089516,5.034998347663972,35.006299259202315,24.10264068692925,4.995217993482323,-26.56117640191303,-40.078227560128994,1.488962547303785,-0.2160199771290081,-5.017945923451637,40.0123145833962,45105.576850144564,20608.600981676893,20608.600981676893,65714.17783182146,82508.81926872788,82508.81926872788,20608.600981676893,103117.42025040477,103117.42025040477,103117.42025040477,127915.01187689543,97649.37493276448,60246.13251417247,41559.15824288001,24797.59162649066,0.0,66356.74986937067,21077.95288251706,1535.4146671653,0.0,0.8867828154732804,2.8174965296103203,0.0014959162575277712,354407.98199356056,1555064.2656660823,4.387780029441711,1555064.2656660823,4.387780029441711,0.85,0.09564500007465702,4.296143414572793,1.2671644388930874,1.0,0.0,4.29614341457341,1.2847762948131687,1.2850741206168732,3.343884403780609,19320.111244727497,1970.1030672785812,3099.015535412006,3099.015535412006,6.650047650999282,5.034998347663972,-0.8996050136290812,5.934603361293053,3.4553397051401733,3.4553397051401733,0.9872399157543352,0.0,0.0,0.0002317993417195988,7.816044943890447e-05,0.00015363889228069434,0.0006600547152939637,0.09564500007497781,0.07654288198746777,0.019102118087510046,0.09564502278563873,0.07654288198721104,0.019102118087445982,0.40274729574800805,0.40274729574800805,0.10051001743131904,0.0,4.801821305722854,4.729061659509455,5.093602829426402,4.801925946322626,4.730104653216074,5.089941538761309,24797.59162649066,21077.95288251706,0.85,0.990316402795282,0.6797436122013061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984356708429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.644481844874,1535.4146671653,0.40274729574800805,0.10051001743131904,6.112885165565336,3.4553397051401733
2461.0,-30.067584044178723,5.034926913240583,35.006288883946674,24.102570034470432,4.995182952637861,-26.56131690406005,-40.07835164722053,1.4889158125170807,-0.21596486955121463,-5.017962493259127,40.012296317900734,45105.42382720431,20608.57213080667,20608.57213080667,65713.99595801099,82508.66497998816,82508.66497998816,20608.57213080667,103117.23711079483,103117.23711079483,103117.23711079483,127914.7902090728,97649.2710373499,60246.02988455699,41559.15683643656,24797.55309827797,0.0,66356.70993471453,21077.920133536274,1535.4131295780921,0.0,0.8867827972754811,2.817493868565333,0.0014959162575277712,354407.7530658298,1555063.477907584,4.387780640957754,1555063.477907584,4.387780640957754,0.85,0.09564480768113731,4.296143414572793,1.2671641603065655,1.0,0.0,4.296143414571798,1.2847765210275373,1.2850743421633484,3.343883815013079,19320.090688825643,1970.100971159942,3099.015535412006,3099.015535412006,6.65003834131048,5.034926913240583,-0.899604887790642,5.934531801031225,3.455376533265421,3.455376533265421,0.9872504380758346,0.0,0.0,0.00023179566786144857,7.815935116173986e-05,0.0001536363166997087,0.0006600436502286736,0.09564480768139395,0.07654268803860584,0.01910211964278811,0.0956448347086397,0.07654268803840046,0.019102119642736858,0.40274646269660286,0.40274646269660286,0.1005100723959411,0.0,4.8018629742628605,4.729326865191354,5.092746598767121,4.801997623707905,4.730356309223453,5.089290157035691,24797.55309827797,21077.920133536274,0.85,0.9903142579350923,0.6797417152173694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518993524128314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.639175327997,1535.4131295780921,0.40274646269660286,0.1005100723959411,6.112885165565336,3.455376533265421
2462.0,-30.067735629736774,5.03485580266951,35.006278520922734,24.102504131756746,4.995151216234809,-26.561456526081084,-40.078475629538275,1.4888721125770648,-0.2158711736857981,-5.017973908710504,40.01227592365742,45105.27302528941,20608.533268528776,20608.533268528776,65713.80629381818,82508.51682196748,82508.51682196748,20608.533268528776,103117.05009049625,103117.05009049625,103117.05009049625,127914.55034820865,97649.1744372201,60245.93064053296,41559.15977409683,24797.500257712392,0.0,66356.66003180922,21077.87521905553,1535.4106574893444,0.0,0.8867828130232255,2.81749130173801,0.0014959162575277712,354407.59535052325,1555062.598340312,4.38778011177298,1555062.598340312,4.38778011177298,0.8499999999999999,0.09564460259365581,4.296143414572793,1.2671639212826271,1.0,0.0,4.296143414573036,1.2847767330142488,1.285074549497871,3.3438832632760223,19320.071576309507,1970.0990222256844,3099.015535412006,3099.015535412006,6.650025801109424,5.03485580266951,-0.8996016373282991,5.934457439997809,3.4554133144604724,3.4554133144604724,0.9872609469887064,0.0,0.0,0.00023179200879421935,7.81582538261627e-05,0.00015363375496805663,0.0006600326446621065,0.09564460259395273,0.07654248409133278,0.019102118502619943,0.09564459527898159,0.07654248409109517,0.019102118502560644,0.4027456317190631,0.4027456317190631,0.10051012682486504,0.0,4.801915376010811,4.7296033247082505,5.091899023899089,4.802102735024732,4.730687546150705,5.088487019464594,24797.500257712392,21077.87521905553,0.85,0.9903121444376062,0.6797399538142428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519002647002186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.63387860474,1535.4106574893444,0.4027456317190631,0.10051012682486504,6.112885165565336,3.4554133144604724
2463.0,-30.067886296955212,5.034785015963799,35.00626818442024,24.102432780805998,4.995120462542579,-26.561595223204833,-40.07859566537661,1.4888293887902384,-0.2158963089898407,-5.01798502430527,40.01225597010065,45105.10909500962,20608.494404685316,20608.494404685316,65713.60349969493,82508.3409698023,82508.3409698023,20608.494404685316,103116.83537448762,103116.83537448762,103116.83537448762,127914.28515862956,97649.05017188404,60245.8182970829,41559.14652755682,24797.44978414193,0.0,66356.59631169876,21077.83231652064,1535.408310525719,0.0,0.8867828287014223,2.817490334055772,0.0014959162575277712,354407.441778074,1555061.737779428,4.38777958492528,1555061.737779428,4.38777958492528,0.85,0.09564439907896623,4.296143414572793,1.2671636196179317,1.0,0.0,4.296143414571942,1.2847769403886404,1.2850747522475523,3.3438827235436097,19320.046990180632,1970.0965151382616,3099.015535412006,3099.015535412006,6.650013260403184,5.034785015963799,-0.8995981008197607,5.934383116783559,3.4554500742935996,3.4554500742935996,0.9872714497981713,0.0,0.0,0.00023178837194718103,7.815719143342912e-05,0.00015363118051375192,0.0006600215844371993,0.09564439907925656,0.07654228157047611,0.019102117508780457,0.09564441792209863,0.07654228157024376,0.01910211750872247,0.40274480326015205,0.40274480326015205,0.10051018077952804,0.0,4.8019543788957435,4.7298609907753075,5.091059712538595,4.802088715315449,4.730870605802636,5.087681332820921,24797.44978414193,21077.83231652064,0.85,0.9903100392765254,0.6797381361023415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011733290739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.628589039254,1535.408310525719,0.40274480326015205,0.10051018077952804,6.112885165565336,3.4554500742935996
2464.0,-30.06803613137239,5.034714465409006,35.006257855194676,24.10235203513878,4.995082543301773,-26.561733887282287,-40.07871950799597,1.4887802992096222,-0.21593800219829973,-5.018001062322163,40.012235509049276,45104.96567771232,20608.46606657517,20608.46606657517,65713.43174428749,82508.15549320483,82508.15549320483,20608.46606657517,103116.62155978,103116.62155978,103116.62155978,127914.01951696277,97648.91282921459,60245.72301371339,41559.09979500133,24797.39795718277,0.0,66356.4977521841,21077.788263605355,1535.4059960363727,0.0,0.8867828211613937,2.8174890092790896,0.0014959162575277712,354407.22019780194,1555060.8553315925,4.387779838299235,1555060.8553315925,4.387779838299235,0.85,0.09564419935549458,4.296143414572793,1.267163332239725,1.0,0.0,4.2961434145721755,1.2847771775010544,1.2850749847680432,3.3438821064123916,19320.01981667692,1970.0937442120317,3099.015535412006,3099.015535412006,6.650004116173407,5.034714465409006,-0.8995973964320427,5.934311861841048,3.455486813308492,3.455486813308492,0.9872819466595691,0.0,0.0,0.00023178475525466915,7.815609536227984e-05,0.00015362865989238932,0.0006600107554863317,0.09564419935578661,0.07654208219130473,0.01910211716448187,0.09564422796185476,0.07654208219107103,0.01910211716442355,0.40274397586031446,0.40274397586031446,0.10051023429105184,0.0,4.801982316025999,4.73009261728447,5.090269440075247,4.802063060123885,4.730988750702409,5.087077840106076,24797.39795718277,21077.788263605355,0.85,0.9903089218135318,0.6797369844044805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020764543267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.62331281832,1535.4059960363727,0.40274397586031446,0.10051023429105184,6.112885165565336,3.455486813308492
2465.0,-30.06818523420362,5.034644351836005,35.00624755541119,24.10229496834802,4.99506114060428,-26.561870241060255,-40.07883919458834,1.4887461474588688,-0.21589700731834682,-5.0180049605107495,40.012215708159125,45104.80738105906,20608.41362876005,20608.41362876005,65713.2210098191,82508.00086621038,82508.00086621038,20608.41362876005,103116.41449497044,103116.41449497044,103116.41449497044,127913.760212094,97648.81315377352,60245.61966861334,41559.10387240019,24797.34571712356,0.0,66356.44958952375,21077.743859555027,1535.403386498585,0.0,0.8867828730246701,2.8174880142983,0.0014959162575277712,354407.16634068114,1555060.0013556674,4.387778095493798,1555060.0013556674,4.387778095493798,0.85,0.09564398882456036,4.296143414572793,1.2671630739839754,1.0,0.0,4.296143414571972,1.2847773446968687,1.2850751473784818,3.3438816712528725,19320.0000957047,1970.091733232521,3099.015535412006,3099.015535412006,6.6499871953756475,5.034644351836005,-0.8995893972854487,5.934233749121454,3.455523505584403,3.455523505584403,0.9872924301669723,0.0,0.0,0.00023178115627273943,7.81550360876195e-05,0.0001536261201851199,0.0006599998445396712,0.09564398882485625,0.07654187382844896,0.019102114996407286,0.09564403722484786,0.07654187382821218,0.01910211499634819,0.4027431478997798,0.4027431478997798,0.1005102898635498,0.0,4.802009041698909,4.7303373441472445,5.089420521089437,4.802107953192376,4.731308871268368,5.086017454047294,24797.34571712356,21077.743859555027,0.85,0.9903064648020861,0.6797350922189805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029745886896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.61804825893,1535.403386498585,0.4027431478997798,0.1005102898635498,6.112885165565336,3.455523505584403
2466.0,-30.068333608306265,5.034574442649766,35.006237293435056,24.10221949629488,4.995022855909685,-26.562007627234966,-40.0789590208791,1.4886968748363885,-0.21584259618879287,-5.01802225465084,40.012196209807236,45104.65308445517,20608.389102348738,20608.389102348738,65713.04218680391,82507.83982276995,82507.83982276995,20608.389102348738,103116.22892511869,103116.22892511869,103116.22892511869,127913.5286053202,97648.69945756742,60245.51271924391,41559.09637591501,24797.299680201504,0.0,66356.39605611651,21077.704728171277,1535.4014328663752,0.0,0.8867828556044868,2.81748527781268,0.0014959162575277712,354406.92740603717,1555059.1604280053,4.387778680878898,1555059.1604280053,4.387778680878898,0.85,0.09564379370870546,4.296143414572793,1.2671627899026499,1.0,0.0,4.296143414571326,1.284777582592709,1.2850753807279984,3.3438810520830247,19319.977600697937,1970.0894393802103,3099.015535412006,3099.015535412006,6.649979281116739,5.034574442649766,-0.8995892080182939,5.93416365066806,3.455560212098896,3.455560212098896,0.9873029177425418,0.0,0.0,0.00023177757493166528,7.815397558986835e-05,0.00015362359934179692,0.0006599890146352301,0.09564379370898039,0.07654167819148043,0.01910211551749996,0.09564382075529589,0.07654167819126041,0.019102115517445048,0.4027423204398599,0.4027423204398599,0.10051034300008975,0.0,4.802049841385838,4.730583099336968,5.088638047003997,4.802179658462023,4.731533368506064,5.085475249135868,24797.299680201504,21077.704728171277,0.85,0.9903045688501749,0.6797333153281999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038683388483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.612793361166,1535.4014328663752,0.4027423204398599,0.10051034300008975,6.112885165565336,3.455560212098896
