time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2467.0,-30.068481193268365,5.03450483684635,35.006227022674906,24.10215362850579,4.9949903298786325,-26.56214372710598,-40.0790824444033,1.488652863714298,-0.2157216824354009,-5.018033512880665,40.01217543000012,45104.51828946554,20608.352696409926,20608.352696409926,65712.87098587546,82507.69532640862,82507.69532640862,20608.352696409926,103116.04802281855,103116.04802281855,103116.04802281855,127913.29206347508,97648.60445580233,60245.42741885076,41559.08559661285,24797.24404065653,0.0,66356.32963726937,21077.65743455805,1535.3987954465713,0.0,0.8867828735487916,2.817482371108186,0.0014959162575277712,354406.77186317986,1555058.26423394,4.3877780778813005,1555058.26423394,4.3877780778813005,0.85,0.09564358795462105,4.296143414572793,1.2671625558240338,1.0,0.0,4.296143414573178,1.2847777958355497,1.2850755894433379,3.343880497077562,19319.958804421247,1970.0875226934018,3099.015535412006,3099.015535412006,6.64996753353484,5.03450483684635,-0.8995853909870322,5.934090227833382,3.455596863414107,3.455596863414107,0.9873133895468877,0.0,0.0,0.0002317740126888398,7.815288326945736e-05,0.00015362112941938244,0.0006599784034943145,0.09564358795492431,0.0765414738341942,0.019102114120730117,0.0956435597271615,0.0765414738339515,0.019102114120669554,0.4027414936059683,0.4027414936059683,0.10051039765290791,0.0,4.802106627036153,4.7308476833648,5.087860153873237,4.802311830445262,4.7318846999189645,5.084727172185467,24797.24404065653,21077.65743455805,0.85,0.9903029800636756,0.679731964320889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904757721916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.60754809217,1535.3987954465713,0.4027414936059683,0.10051039765290791,6.112885165565336,3.455596863414107
2468.0,-30.068628044134467,5.034435560448351,35.006216775497705,24.102092440612637,4.994961486151329,-26.562278797958687,-40.07919814959166,1.4886122399736053,-0.2156009768479521,-5.01804294726072,40.01215557538246,45104.352729185135,20608.313167759792,20608.313167759792,65712.66589694493,82507.55506091172,82507.55506091172,20608.313167759792,103115.86822867152,103115.86822867152,103115.86822867152,127913.06125796278,97648.51495891965,60245.31262718446,41559.11370192799,24797.193029291255,0.0,66356.30673121924,21077.614074897567,1535.3963811453025,0.0,0.8867828974264054,2.817479680210123,0.0014959162575277712,354406.6415185355,1555057.4079419232,4.387777275501745,1555057.4079419232,4.387777275501745,0.85,0.09564338389968521,4.296143414572793,1.2671622673468668,1.0,0.0,4.296143414573016,1.2847779931953673,1.2850757822948016,3.343879983410883,19319.94109729582,1970.0857170691136,3099.015535412006,3099.015535412006,6.64995477830671,5.034435560448351,-0.8995803898666468,5.934015950314998,3.4556334897344927,3.4556334897344927,0.987323854209855,0.0,0.0,0.00023177046821487997,7.81518592705254e-05,0.00015361860894435458,0.0006599675751721221,0.09564338389997593,0.0765412707578799,0.019102113142096026,0.0956433205636998,0.07654127075764725,0.01910211314203796,0.40274066857901886,0.40274066857901886,0.10051045327501051,0.0,4.802177391839621,4.7311320134174935,5.087073103151852,4.802441970412758,4.732251468761717,5.083906964349524,24797.193029291255,21077.614074897567,0.85,0.9903002311915667,0.6797297039433403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905642375755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.602313686486,1535.3963811453025,0.40274066857901886,0.10051045327501051,6.112885165565336,3.4556334897344927
2469.0,-30.06877394859713,5.034366656364591,35.006206578636224,24.102025210764282,4.994937473464615,-26.562412533808004,-40.079313645232446,1.4885760586736119,-0.21569033488771083,-5.018049517222649,40.012136546575576,45104.19063047347,20608.268490051258,20608.268490051258,65712.45912052473,82507.3678422827,82507.3678422827,20608.268490051258,103115.63633233396,103115.63633233396,103115.63633233396,127912.78204551188,97648.38018757975,60245.202975762426,41559.08579090814,24797.14571317791,0.0,66356.23150408606,21077.573856201223,1535.394107726466,0.0,0.8867829328938948,2.8174800888754135,0.0014959162575277712,354406.5507484859,1555056.5872658945,4.387776083657895,1555056.5872658945,4.387776083657895,0.85,0.09564318000872779,4.296143414572793,1.2671619530441243,1.0,0.0,4.296143414573716,1.284778169725927,1.2850759543415913,3.343879523956466,19319.914432534464,1970.0829980201665,3099.015535412006,3099.015535412006,6.649940361564352,5.034366656364591,-0.8995735639597235,5.933940220324314,3.4556700994158405,3.4556700994158405,0.9873343141188116,0.0,0.0,0.0002317669466332951,7.815083713847539e-05,0.0001536161094948197,0.0006599568371784628,0.09564318000900872,0.07654106796531383,0.019102112043694882,0.09564319664530176,0.07654106796508901,0.019102112043638778,0.4027398463719381,0.4027398463719381,0.10051050859838474,0.0,4.8022163591214735,4.731383651721558,5.086257855039321,4.802359182334953,4.732377764370028,5.082984382547579,24797.14571317791,21077.573856201223,0.85,0.9902982377243397,0.6797280316875148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065226302978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.59708906769,1535.394107726466,0.4027398463719381,0.10051050859838474,6.112885165565336,3.4556700994158405
2470.0,-30.06891944057909,5.034297989905239,35.006196415539186,24.101954348757886,4.994902939004409,-26.56254695062408,-40.07943301750345,1.4885304490474318,-0.21562616685599778,-5.0180637381089115,40.01211713630854,45104.04758594462,20608.239975122124,20608.239975122124,65712.28756106674,82507.2105342905,82507.2105342905,20608.239975122124,103115.45050941262,103115.45050941262,103115.45050941262,127912.54912735223,97648.27060548145,60245.10765712724,41559.06994261578,24797.09861793961,0.0,66356.1685605554,21077.53382524867,1535.3920222131007,0.0,0.8867829307981683,2.8174775829912795,0.0014959162575277712,354406.35427396285,1555055.7501385566,4.387776154082353,1555055.7501385566,4.387776154082353,0.8500000000000001,0.09564298284537678,4.296143414572793,1.267161698085256,1.0,0.0,4.296143414573267,1.2847783903422465,1.2850761704972122,3.343878949760637,19319.89275151161,1970.0807871711145,3099.015535412006,3099.015535412006,6.64993116027807,5.034297989905239,-0.8995711612925783,5.933869151197817,3.45570670595132,3.45570670595132,0.9873447731289485,0.0,0.0,0.00023176343505652448,7.814978071138261e-05,0.00015361365434514185,0.0006599462895033424,0.09564298284565455,0.07654087095061947,0.019102111895035075,0.09564298144235886,0.07654087095039717,0.019102111894979602,0.4027390246270062,0.4027390246270062,0.10051056144743407,0.0,4.80226611038313,4.731637822386801,5.085486520969823,4.802437571252938,4.73262757378393,5.082374135129783,24797.09861793961,21077.53382524867,0.85,0.9902965916589795,0.679726520749665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519073972129115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.591878513485,1535.3920222131007,0.4027390246270062,0.10051056144743407,6.112885165565336,3.45570670595132
2471.0,-30.069063958827464,5.0342297644306555,35.00618629367958,24.101896688248985,4.994884538725705,-26.562678877389658,-40.079548268672056,1.4884994572859092,-0.21565168096958587,-5.018065663406954,40.01209801123779,45103.89065243113,20608.187056950086,20608.187056950086,65712.07770938122,82507.0405513412,82507.0405513412,20608.187056950086,103115.22760829129,103115.22760829129,103115.22760829129,127912.27652089449,97648.1548967767,60245.004997857905,41559.05544324311,24797.048912603208,0.0,66356.10435584631,21077.491575712727,1535.389508154471,0.0,0.8867829902564582,2.8174776939053214,0.0014959162575277712,354406.32767422,1555054.925311519,4.3877741560556105,1555054.925311519,4.3877741560556105,0.85,0.09564277328807651,4.296143414572793,1.2671613887278368,1.0,0.0,4.29614341457259,1.2847785425265883,1.2850763182352518,3.3438785536721283,19319.869858328224,1970.0784527160881,3099.015535412006,3099.015535412006,6.649914084477244,5.0342297644306555,-0.8995613667345701,5.933791131165226,3.455743269330023,3.455743269330023,0.9873552198085781,0.0,0.0,0.00023175994703019664,7.814876076796841e-05,0.00015361118626222825,0.0006599356862651866,0.09564277328836365,0.07654066402215398,0.019102109266209664,0.09564283501397333,0.07654066402192419,0.019102109266152315,0.40273820357318224,0.40273820357318224,0.10051061443764335,0.0,4.802296530887929,4.731883383580794,5.084652839075488,4.802413982437372,4.732861984497788,5.081314475962699,24797.048912603208,21077.491575712727,0.85,0.9902943873405922,0.679724813418123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082693240297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.58667135916,1535.389508154471,0.40273820357318224,0.10051061443764335,6.112885165565336,3.455743269330023
2472.0,-30.069207871007805,5.034161654749194,35.00617619482664,24.101827258151047,4.994841014707504,-26.562812771184486,-40.07966750124467,1.4884459148822837,-0.21537559056241662,-5.0180864881127425,40.01207843763225,45103.75449094553,20608.17316177541,20608.17316177541,65711.92765272094,82506.92811248777,82506.92811248777,20608.17316177541,103115.10127426319,103115.10127426319,103115.10127426319,127912.1041386718,97648.08562154476,60244.91199999417,41559.081801722874,24797.002864408616,0.0,66356.08466613149,21077.452434747323,1535.387635374151,0.0,0.8867829551375872,2.817471627173519,0.0014959162575277712,354406.0399620748,1555054.0811403885,4.387775336184439,1555054.0811403885,4.387775336184439,0.85,0.095642582232945,4.296143414572793,1.2671611738810316,1.0,0.0,4.296143414571343,1.2847788001742089,1.2850765714798684,3.34387788309572,19319.856152094173,1970.07705506918,3099.015535412006,3099.015535412006,6.649909600738935,5.034161654749194,-0.899562662037245,5.933724316786439,3.455779851295033,3.455779851295033,0.9873656717985808,0.0,0.0,0.00023175647367970842,7.814770560309693e-05,0.0001536087680766115,0.0006599252973929739,0.09564258223321571,0.0765404725444715,0.01910210968874422,0.09564250862401086,0.07654047254425485,0.01910210968869015,0.40273738271938375,0.40273738271938375,0.10051066324412315,0.0,4.802387414546672,4.732177144269713,5.08392885467407,4.802710897550298,4.733312748863511,5.080993292268943,24797.002864408616,21077.452434747323,0.85,0.9902924198036759,0.6797229631296606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091355993643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.581478862232,1535.387635374151,0.40273738271938375,0.10051066324412315,6.112885165565336,3.455779851295033
2473.0,-30.069350840593973,5.034094014580783,35.00616610506032,24.10176935316997,4.994824060050745,-26.562943159325023,-40.07977873608468,1.4884163787799365,-0.2154243284877566,-5.018086227132869,40.012058504591835,45103.5869130107,20608.116820209245,20608.116820209245,65711.70373321994,82506.7507835922,82506.7507835922,20608.116820209245,103114.86760380145,103114.86760380145,103114.86760380145,127911.81512292434,97647.96252459977,60244.7986540104,41559.070967321524,24796.94751912289,0.0,66356.01848644442,21077.405391254455,1535.3847479722467,0.0,0.886783028650373,2.8174722991656784,0.0014959162575277712,354406.0435677463,1555053.2214678973,4.387772865872819,1555053.2214678973,4.387772865872819,0.85,0.09564236787730009,4.296143414572793,1.2671608408959583,1.0,0.0,4.296143414572142,1.2847789454715812,1.2850767123774873,3.34387750493209,19319.831797133655,1970.0745715543694,3099.015535412006,3099.015535412006,6.649891420266613,5.034094014580783,-0.8995514030168357,5.933645417597619,3.4558163544818425,3.4558163544818425,0.9873761012805264,0.0,0.0,0.00023175302312641887,7.814672122712425e-05,0.0001536063018992946,0.0006599147023415348,0.09564236787760186,0.07654026212471722,0.019102105752884638,0.09564235950184123,0.07654026212447572,0.019102105752824363,0.4027365651134158,0.4027365651134158,0.10051071480281269,0.0,4.802442326707364,4.7324468808771485,5.0831209563226025,4.802661898645113,4.733526324778381,5.079889887963759,24796.94751912289,21077.405391254455,0.85,0.9902900329477107,0.6797211156095014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519099982427701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.576293689592,1535.3847479722467,0.4027365651134158,0.10051071480281269,6.112885165565336,3.4558163544818425
2474.0,-30.069493123586017,5.034026573936047,35.00615606640819,24.101698595937364,4.994788803502804,-26.563074759826527,-40.079893882479496,1.4883704397413617,-0.215343751329101,-5.018101539972348,40.0120398138647,45103.4399863426,20608.092877368366,20608.092877368366,65711.53286371096,82506.59685657038,82506.59685657038,20608.092877368366,103114.68973393875,103114.68973393875,103114.68973393875,127911.5942537607,97647.85463001193,60244.69775977581,41559.06318915125,24796.904519821946,0.0,66355.9677089732,21077.368841848653,1535.3829195770988,0.0,0.8867830183907204,2.8174694497476627,0.0014959162575277712,354405.8320071342,1555052.415374239,4.387773210636488,1555052.415374239,4.387773210636488,0.85,0.09564217454311322,4.296143414572793,1.2671605496713894,1.0,0.0,4.2961434145742565,1.284779167468847,1.2850769300141258,3.3438769271427846,19319.8104499879,1970.0723947513068,3099.015535412006,3099.015535412006,6.649883694316031,5.034026573936047,-0.8995492262463465,5.9335758001823935,3.4558528857889543,3.4558528857889543,0.9873865387968441,0.0,0.0,0.00023174958919098263,7.814570224780757e-05,0.00015360388694317506,0.0006599043273437053,0.09564217454337819,0.07654006909145963,0.019102105451918552,0.09564214777403268,0.07654006909124758,0.019102105451865633,0.4027357488440918,0.4027357488440918,0.10051076298983412,0.0,4.802511337933083,4.73271798568021,5.082378264287513,4.802757788643248,4.73377340539264,5.079378367121365,24796.904519821946,21077.368841848653,0.85,0.9902882157021864,0.6797194215320492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108552370146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.571122603182,1535.3829195770988,0.4027357488440918,0.10051076298983412,6.112885165565336,3.4558528857889543
2475.0,-30.069634612642155,5.033959567571347,35.00614606111052,24.101646069344156,4.994771005341947,-26.56320389968709,-40.08000864470375,1.4883402923849722,-0.21528461235050145,-5.018102736788614,40.01202070807493,45103.29509518896,20608.04076376409,20608.04076376409,65711.33585895304,82506.44635150701,82506.44635150701,20608.04076376409,103114.4871152711,103114.4871152711,103114.4871152711,127911.34127243007,97647.75735500996,60244.606098683675,41559.05695147365,24796.854157158978,0.0,66355.91110863263,21077.32603358513,1535.380351271515,0.0,0.8867830814872935,2.8174685315312638,0.0014959162575277712,354405.81547204853,1555051.5913800865,4.38777109034976,1555051.5913800865,4.38777109034976,0.85,0.09564196463758148,4.296143414572793,1.2671603150432933,1.0,0.0,4.296143414572425,1.284779315551813,1.2850770737440118,3.343876541729346,19319.791203947047,1970.0704322013173,3099.015535412006,3099.015535412006,6.649866878135639,5.033959567571347,-0.8995385959130813,5.933498163484428,3.4558893645520934,3.4558893645520934,0.9873969613005981,0.0,0.0,0.00023174617446331745,7.814468668040197e-05,0.00015360148778291547,0.0006598940202071556,0.09564196463786888,0.07653986273772759,0.019102101900141295,0.0956419634243234,0.07653986273749759,0.019102101900083893,0.40273493390691123,0.40273493390691123,0.10051081189677202,0.0,4.802573261203861,4.732995555580146,5.081574103271919,4.80281812443809,4.734103571747937,5.07835520857418,24796.854157158978,21077.32603358513,0.85,0.9902860914889053,0.6797178177743566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519117081166077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.565960505886,1535.380351271515,0.40273493390691123,0.10051081189677202,6.112885165565336,3.4558893645520934
2476.0,-30.069775398410382,5.033892749958579,35.00613609801193,24.101570073422067,4.994735333196778,-26.56333419403509,-40.08011984461916,1.4882941288195761,-0.21528242040449186,-5.018118096803092,40.01200192661256,45103.13743952936,20608.018113532118,20608.018113532118,65711.15555306149,82506.27168554455,82506.27168554455,20608.018113532118,103114.28979907667,103114.28979907667,103114.28979907667,127911.1001985796,97647.62789742376,60244.49365140024,41559.03805113725,24796.810399502938,0.0,66355.84845064019,21077.288839577497,1535.378477346268,0.0,0.8867830713161045,2.8174667083358966,0.0014959162575277712,354405.60325977835,1555050.7813738417,4.387771432140687,1555050.7813738417,4.387771432140687,0.85,0.09564177105199329,4.296143414572793,1.2671600271156063,1.0,0.0,4.296143414572718,1.2847795385247487,1.28507729240309,3.3438759614010123,19319.765590521783,1970.067820358816,3099.015535412006,3099.015535412006,6.649859569288134,5.033892749958579,-0.899536229570252,5.933428979528831,3.455925861921969,3.455925861921969,0.9874073891205626,0.0,0.0,0.000231742776754965,7.81437026486395e-05,0.0001535990741063255,0.0006598836507063687,0.09564177105225966,0.07653967006152734,0.019102100990732316,0.09564178370649315,0.07653967006131417,0.019102100990679115,0.4027341206083978,0.4027341206083978,0.10051085715539691,0.0,4.8026316786966845,4.733250843982432,5.0808418015474786,4.802835676398615,4.734242908142505,5.077883375724753,24796.810399502938,21077.288839577497,0.85,0.9902843093317047,0.6797160837010474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125562381008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.56080957101,1535.378477346268,0.4027341206083978,0.10051085715539691,6.112885165565336,3.455925861921969
2477.0,-30.069915496092385,5.033826119201964,35.006126099636624,24.10149456644433,4.994696362322402,-26.56346419881777,-40.080234746541805,1.4882450650459247,-0.2151843767576338,-5.018133442561213,40.0119809729057,45102.99946908996,20607.995690793734,20607.995690793734,65710.99515988369,82506.11347658813,82506.11347658813,20607.995690793734,103114.10916738186,103114.10916738186,103114.10916738186,127910.86313763086,97647.51317643437,60244.39916892811,41559.01556389584,24796.753970248996,0.0,66355.76953414484,21077.240874711646,1535.375880534505,0.0,0.8867830690839218,2.817463625181127,0.0014959162575277712,354405.39124457235,1555049.877683488,4.387771507150579,1555049.877683488,4.387771507150579,0.85,0.09564157018741073,4.296143414572793,1.2671597397373993,1.0,0.0,4.29614341457191,1.2847797750307803,1.2850775246197939,3.3438753458505115,19319.742892759725,1970.0655058312193,3099.015535412006,3099.015535412006,6.6498523338489655,5.033826119201964,-0.8995338373067057,5.93335995650867,3.455962304554736,3.455962304554736,0.9874178013013531,0.0,0.0,0.00023173939569837135,7.81426858690604e-05,0.00015359670982931096,0.0006598734934332425,0.09564157018771141,0.07653947142809459,0.019102098759616826,0.0956415170445108,0.07653947142785396,0.019102098759556773,0.40273330745412056,0.40273330745412056,0.10051090331872772,0.0,4.802701085233537,4.7335054054818215,5.080167508559725,4.8029490658036025,4.734494588898826,5.07744114157299,24796.753970248996,21077.240874711646,0.85,0.9902830699005101,0.6797148128299711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134001448462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.555668009032,1535.375880534505,0.40273330745412056,0.10051090331872772,6.112885165565336,3.455962304554736
2478.0,-30.070054752320544,5.033760043562711,35.00611615020933,24.101450805924856,4.99468932300783,-26.563590252859527,-40.08034524796528,1.4882248235449556,-0.21518655163464473,-5.018126739996201,40.011962401869205,45102.84605889224,20607.92907671046,20607.92907671046,65710.7751356027,82505.95439325037,82505.95439325037,20607.92907671046,103113.88346996083,103113.88346996083,103113.88346996083,127910.58727310774,97647.41100801644,60244.30267365032,41559.0092604068,24796.703803146913,0.0,66355.7130635537,21077.198232674877,1535.3731431133792,0.0,0.886783170453256,2.8174644367945922,0.0014959162575277712,354405.4838464175,1555049.0767531479,4.387768100752731,1555049.0767531479,4.387768100752731,0.85,0.09564135400292208,4.296143414572793,1.2671594798332082,1.0,0.0,4.296143414574857,1.2847798766619278,1.2850776219565043,3.343875081336804,19319.722678547383,1970.0634445552134,3099.015535412006,3099.015535412006,6.649830838608779,5.033760043562711,-0.8995182625602478,5.933278306122959,3.4559986921930883,3.4559986921930883,0.9874281977694538,0.0,0.0,0.000231736034994097,7.814170804151245e-05,0.00015359432695258453,0.0006598632562530865,0.09564135400320692,0.07653925997264487,0.01910209403056206,0.09564138500912578,0.07653925997241691,0.01910209403050517,0.4027324945413257,0.4027324945413257,0.10051095323681881,0.0,4.802746475690583,4.733763058497459,5.079360417010207,4.802940188361561,4.734806368401166,5.076144838867947,24796.703803146913,21077.198232674877,0.85,0.9902805968291939,0.6797130793499869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142399279528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.550535538856,1535.3731431133792,0.4027324945413257,0.10051095323681881,6.112885165565336,3.4559986921930883
2479.0,-30.07019326864384,5.033693942546498,35.006106231628316,24.10136677734556,4.994637784028301,-26.563720091195204,-40.08046011496333,1.4881646065777792,-0.21500263112437779,-5.018153979002102,40.011943401473104,45102.71520947781,20607.932121945523,20607.932121945523,65710.64733142333,82505.81353983252,82505.81353983252,20607.932121945523,103113.74566177806,103113.74566177806,103113.74566177806,127910.40818475056,97647.307533829,60244.209203465914,41558.998144847865,24796.662522972503,0.0,66355.66066782037,21077.16314452663,1535.3716813903538,0.0,0.8867831006086877,2.817458833957196,0.0014959162575277712,354405.10751565464,1555048.2573057404,4.387770447797656,1555048.2573057404,4.387770447797656,0.85,0.09564117275692274,4.296143414572793,1.2671592375123875,1.0,0.0,4.2961434145733755,1.2847801652646527,1.2850779063311213,3.343874330195491,19319.702205986097,1970.061356934947,3099.015535412006,3099.015535412006,6.649831821254729,5.033693942546498,-0.899522673638903,5.933216616185401,3.4560351362405832,3.4560351362405832,0.9874386103544524,0.0,0.0,0.00023173269219067285,7.814069159496945e-05,0.0001535920005957034,0.0006598532618902916,0.09564117275717401,0.0765390773353063,0.019102095421867728,0.09564109622947758,0.0765390773351052,0.01910209542181754,0.4027316821789764,0.4027316821789764,0.10051099765274339,0.0,4.8028378876273905,4.734034368503956,5.078729243743624,4.8031513478777015,4.7350680196805115,5.076152712369549,24796.662522972503,21077.16314452663,0.85,0.9902794527263318,0.6797116441242921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915074668079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.545415255881,1535.3716813903538,0.4027316821789764,0.10051099765274339,6.112885165565336,3.4560351362405832
2480.0,-30.070331154747073,5.033628542702936,35.00609634472287,24.101336986664705,4.994641847454229,-26.563843801552167,-40.08056272342799,1.4881544942575236,-0.21497363541521963,-5.018138121986318,40.01192448692556,45102.53309001262,20607.847981227398,20607.847981227398,65710.38107124002,82505.66693004729,82505.66693004729,20607.847981227398,103113.51491127469,103113.51491127469,103113.51491127469,127910.12186028776,97647.22204387285,60244.08820383047,41559.03760004709,24796.606949013072,0.0,66355.64454906016,21077.11590666111,1535.3684282276233,0.0,0.886783249819788,2.817460304707393,0.0014959162575277712,354405.3265942003,1555047.4415611262,4.387765433733676,1555047.4415611262,4.387765433733676,0.85,0.09564094573997053,4.296143414572793,1.267158907824196,1.0,0.0,4.296143414571622,1.2847802194422415,1.285077956245872,3.3438741891884565,19319.68529163858,1970.0596321515075,3099.015535412006,3099.015535412006,6.649804670465336,5.033628542702936,-0.8995014856569092,5.933130028359845,3.456071462506631,3.456071462506631,0.9874489892876088,0.0,0.0,0.00023172936464042104,7.813978363329564e-05,0.0001535895810071254,0.0006598428669907563,0.09564094574026516,0.07653885725161019,0.019102088488654974,0.09564095960249287,0.07653885725137441,0.01910208848859613,0.4027308712572764,0.4027308712572764,0.10051104780124956,0.0,4.8028973051351045,4.73431863097619,5.077885704547612,4.80316448657112,4.73548571852001,5.074541765436436,24796.606949013072,21077.11590666111,0.85,0.9902756806567816,0.6797090646397984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915904973921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.540305153794,1535.3684282276233,0.4027308712572764,0.10051104780124956,6.112885165565336,3.456071462506631
2481.0,-30.070468204954764,5.033563215339844,35.006086559680824,24.101261619385355,4.994601701768309,-26.56397118084911,-40.080673434399046,1.4881046776607938,-0.21487990989214723,-5.01815887981709,40.011907680094545,45102.39062262111,20607.839283571055,20607.839283571055,65710.22990619217,82505.51437904409,82505.51437904409,20607.839283571055,103113.35366261515,103113.35366261515,103113.35366261515,127909.9295282528,97647.1111606887,60243.98740425749,41559.02639603468,24796.575865637657,0.0,66355.60226167233,21077.089485792007,1535.3674000640947,0.0,0.8867832050219638,2.817456646168352,0.0014959162575277712,354405.0398066295,1555046.7167181592,4.387766939111882,1555046.7167181592,4.387766939111882,0.85,0.09564076500657903,4.296143414572793,1.2671586325345565,1.0,0.0,4.2961434145733,1.2847804593180516,1.2850781919278518,3.3438735648681503,19319.663353193457,1970.0573950526896,3099.015535412006,3099.015535412006,6.649801863878456,5.033563215339844,-0.8995017733318926,5.933064988671736,3.4561078901247333,3.4561078901247333,0.9874593971784952,0.0,0.0,0.00023172605730612555,7.81388039851107e-05,0.00015358725332101486,0.0006598328669174013,0.09564076500680643,0.07653867561376386,0.019102089393042577,0.09564076653279384,0.07653867561358187,0.01910208939299716,0.402730062454752,0.402730062454752,0.10051108923150576,0.0,4.8029816156480365,4.734599459168749,5.077180763509546,4.803278969924918,4.735683458654535,5.07432150458186,24796.575865637657,21077.089485792007,0.85,0.9902740336387099,0.6797073507789214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519167315029478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.535203059904,1535.3674000640947,0.402730062454752,0.10051108923150576,6.112885165565336,3.4561078901247333
2482.0,-30.070604580234512,5.0334982906128305,35.00607677184256,24.10119872018697,4.994582482317364,-26.56409585968678,-40.080783726274944,1.4880737617678714,-0.21495645169443378,-5.018160008037312,40.01188802855851,45102.249491400886,20607.79096724161,20607.79096724161,65710.0404586425,82505.32519551364,82505.32519551364,20607.79096724161,103113.11616275525,103113.11616275525,103113.11616275525,127909.63767470578,97646.97239199103,60243.8966878707,41558.97300457815,24796.521511950534,0.0,66355.49451652868,21077.043285157954,1535.3645946148285,0.0,0.8867832704440225,2.8174575218293567,0.0014959162575277712,354405.02421928645,1555045.8691894235,4.387764740680556,1555045.8691894235,4.387764740680556,0.85,0.09564055338123267,4.296143414572793,1.267158321528696,1.0,0.0,4.296143414573951,1.2847806107410964,1.2850783391575493,3.34387317076233,19319.6358975474,1970.0545953559474,3099.015535412006,3099.015535412006,6.6497862730145565,5.0334982906128305,-0.8994904030951334,5.932988693707964,3.4561442306080385,3.4561442306080385,0.9874697801737253,0.0,0.0,0.00023172276630255035,7.81378280566634e-05,0.00015358493824588695,0.0006598229210226363,0.09564055338152873,0.07653846918519826,0.019102084196330475,0.09564062855715774,0.07653846918496134,0.019102084196271345,0.40272925532873016,0.40272925532873016,0.10051113153309077,0.0,4.8030265377701085,4.734843184582189,5.076427268750422,4.803203556342851,4.735815951895347,5.073411166488597,24796.521511950534,21077.043285157954,0.85,0.9902727865629063,0.679706327562162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917553022267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.530113115585,1535.3645946148285,0.40272925532873016,0.10051113153309077,6.112885165565336,3.4561442306080385
2483.0,-30.070740255126434,5.033433491834742,35.006066997668405,24.101128486823313,4.9945432273763295,-26.5642219118216,-40.08089422769842,1.4880248840696733,-0.21476371400598282,-5.018177192274108,40.01186885087754,45102.112451383735,20607.77585337057,20607.77585337057,65709.8883047543,82505.19079793766,82505.19079793766,20607.77585337057,103112.96665130823,103112.96665130823,103112.96665130823,127909.44194036788,97646.87945523023,60243.801108668435,41558.975940624216,24796.475289059646,0.0,66355.45122968387,21077.0039957007,1535.3626219439725,0.0,0.8867832524220928,2.8174529775418162,0.0014959162575277712,354404.78680418443,1555045.042097379,4.387765346286284,1555045.042097379,4.387765346286284,0.85,0.09564036040048123,4.296143414572793,1.2671581193199386,1.0,0.0,4.296143414573621,1.2847808461560852,1.2850785704204246,3.343872558052491,19319.617509835658,1970.052720331169,3099.015535412006,3099.015535412006,6.649781396023503,5.033433491834742,-0.8994884458102455,5.932921937644988,3.4561805836742896,3.4561805836742896,0.9874801667640828,0.0,0.0,0.00023171949224344207,7.81368502853147e-05,0.00015358264195812737,0.0006598130558411,0.09564036040075118,0.07653827806338472,0.019102082337366464,0.09564034947333154,0.07653827806316868,0.019102082337312545,0.40272844748022724,0.40272844748022724,0.10051117111618574,0.0,4.803110546821472,4.735111452349258,5.075771238310381,4.803413478268112,4.736151978202088,5.073114422532683,24796.475289059646,21077.0039957007,0.85,0.9902711395527249,0.6797047057259324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519183704967502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.525032123982,1535.3626219439725,0.40272844748022724,0.10051117111618574,6.112885165565336,3.4561805836742896
2484.0,-30.07087509549362,5.033369216147185,35.00605725614788,24.101079522538953,4.994535272804179,-26.564344082491882,-40.080996591690905,1.488004259800632,-0.21482536274612585,-5.018170687145193,40.01185025363299,45101.94325754168,20607.713082506893,20607.713082506893,65709.65634004858,82505.01326464156,82505.01326464156,20607.713082506893,103112.72634714845,103112.72634714845,103112.72634714845,127909.1506829882,97646.75654047138,60243.686533363645,41558.96667456415,24796.424335839747,0.0,66355.3910104039,21076.960685463786,1535.3598391301925,0.0,0.8867833528813003,2.81745454889266,0.0014959162575277712,354404.87667815486,1555044.240038625,4.387761970473123,1555044.240038625,4.387761970473123,0.8500000000000001,0.09564014416178213,4.296143414572793,1.2671577775431797,1.0,0.0,4.296143414572352,1.2847809493574238,1.2850786694649394,3.3438722894525212,19319.593190921012,1970.0502404920144,3099.015535412006,3099.015535412006,6.6497611409254045,5.033369216147185,-0.8994723671925424,5.932841583339727,3.4562168665272543,3.4562168665272543,0.9874905332935012,0.0,0.0,0.00023171623836502024,7.813594452808106e-05,0.00015358029383693919,0.0006598029679757208,0.09564014416206727,0.07653806787759261,0.019102076284474665,0.09564024030219917,0.07653806787736442,0.019102076284417714,0.4027276407051258,0.4027276407051258,0.10051121393499418,0.0,4.803155141354068,4.735359269749779,5.074999694594396,4.803345324399061,4.736362863326178,5.07192592871786,24796.424335839747,21076.960685463786,0.85,0.9902685424571747,0.6797027727629564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191837737706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.51996061764,1535.3598391301925,0.4027276407051258,0.10051121393499418,6.112885165565336,3.4562168665272543
2485.0,-30.071009240242894,5.033304918871758,35.00604753641238,24.10100558716806,4.994485804227387,-26.564469778732487,-40.08111079512162,1.4879463427151876,-0.21449256283693785,-5.0181960299608,40.01183140512358,45101.829708917016,20607.7156730513,20607.7156730513,65709.54538196832,82504.9071548548,82504.9071548548,20607.7156730513,103112.6228279061,103112.6228279061,103112.6228279061,127909.00538382033,97646.68682194909,60243.60937600357,41558.97493993946,24796.38255591422,0.0,66355.35749585368,21076.925172527088,1535.358306563485,0.0,0.8867832921387263,2.817447208026758,0.0014959162575277712,354404.5265453848,1555043.427143683,4.387764011655605,1555043.427143683,4.387764011655605,0.85,0.09563996114843751,4.296143414572793,1.2671575451130046,1.0,0.0,4.29614341457393,1.2847812269831826,1.285078942995914,3.3438715668819685,19319.579396981135,1970.048833901601,3099.015535412006,3099.015535412006,6.649761976850355,5.033304918871758,-0.8994750433389749,5.9327799622107324,3.4562531991812326,3.4562531991812326,0.9875009140517808,0.0,0.0,0.00023171300131456235,7.813493402225463e-05,0.0001535780672923077,0.000659793402420665,0.09563996114868972,0.07653788501203723,0.019102076136652484,0.09563988909484743,0.0765378850118354,0.019102076136602118,0.4027268337269352,0.4027268337269352,0.10051125189721437,0.0,4.803274519759611,4.735657444991318,5.0744009685379865,4.803703467123853,4.736802148052391,5.071957837130753,24796.38255591422,21076.925172527088,0.85,0.9902673704391433,0.6797014048448956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919992049256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.514901307113,1535.358306563485,0.4027268337269352,0.10051125189721437,6.112885165565336,3.4562531991812326
2486.0,-30.071142674348025,5.033241198682394,35.00603781941747,24.100961337704234,4.994481272739955,-26.564590341203115,-40.081212914641924,1.4879289395932442,-0.21453211497367874,-5.018185881851187,40.01181204547653,45101.665901838795,20607.64642272355,20607.64642272355,65709.31232456234,82504.73510092807,82504.73510092807,20607.64642272355,103112.38152365162,103112.38152365162,103112.38152365162,127908.70720420587,97646.57025950942,60243.50106041242,41558.96577677444,24796.325680554244,0.0,66355.29145732868,21076.876828471108,1535.3551024435753,0.0,0.88678341390226,2.8174489141012193,0.0014959162575277712,354404.6667502047,1555042.5922048264,4.38775991993601,1555042.5922048264,4.38775991993601,0.85,0.09563973905763708,4.296143414572793,1.2671572396019477,1.0,0.0,4.296143414571105,1.284781315045513,1.2850790269416184,3.3438713376841127,19319.556334884706,1970.0464822222377,3099.015535412006,3099.015535412006,6.649739630938577,5.033241198682394,-0.8994566566172031,5.9326978552995975,3.456289418196724,3.456289418196724,0.9875112623419211,0.0,0.0,0.00023170978145400852,7.813403044868301e-05,0.0001535757510053255,0.0006597834513196001,0.09563973905793623,0.07653767006468713,0.01910206899324909,0.09563976055095998,0.07653767006444774,0.01910206899318934,0.4027260298065272,0.4027260298065272,0.10051129594407283,0.0,4.803346626372161,4.735934890850558,5.073648457499814,4.803653766877517,4.737063899243026,5.070657755547529,24796.325680554244,21076.876828471108,0.85,0.9902648437136057,0.6796996126652909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207961558414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.509851437453,1535.3551024435753,0.4027260298065272,0.10051129594407283,6.112885165565336,3.456289418196724
2487.0,-30.071275372859652,5.0331776489837745,35.00602818958066,24.10088974228131,4.994449970153691,-26.564712918962833,-40.08131908541543,1.487887516255062,-0.21453822869710848,-5.018199288414051,40.011795150146455,45101.52348993907,20607.625963834427,20607.625963834427,65709.1494537735,82504.56069442694,82504.56069442694,20607.625963834427,103112.18665826137,103112.18665826137,103112.18665826137,127908.47760915318,97646.43946625697,60243.402261761126,41558.9302272176,24796.29095089181,0.0,66355.22117810941,21076.84730825804,1535.3536948002422,0.0,0.8867834068442209,2.8174474284384683,0.0014959162575277712,354404.48152707325,1555041.8635468008,4.3877601571130525,1555041.8635468008,4.3877601571130525,0.85,0.09563955069578038,4.296143414572793,1.2671569632133473,1.0,0.0,4.296143414571373,1.2847815154399054,1.285079223268273,3.3438708161222306,19319.53045719538,1970.0438434323014,3099.015535412006,3099.015535412006,6.649733029200416,5.0331776489837745,-0.8994520325821842,5.932629681565959,3.456325704137719,3.456325704137719,0.987521629753634,0.0,0.0,0.00023170657938473415,7.813309103907057e-05,0.00015357348834566358,0.0006597737306091941,0.09563955069601969,0.07653748290156627,0.019102067794453424,0.09563962167381877,0.07653748290137476,0.019102067794405625,0.40272522727354626,0.40272522727354626,0.10051133512986898,0.0,4.803414699623261,4.7361883925843244,5.072971829120888,4.803661059716944,4.737177008778815,5.070239815227865,24796.29095089181,21076.84730825804,0.85,0.9902634380103754,0.6796981863548978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921596003443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.504811332872,1535.3536948002422,0.40272522727354626,0.10051133512986898,6.112885165565336,3.456325704137719
2488.0,-30.071407338712635,5.033114398736495,35.00601856391501,24.10083288503813,4.994425195738961,-26.564834184263297,-40.08142504664136,1.4878520412879217,-0.21439178362601297,-5.018204909119866,40.011776011961096,45101.38357708953,20607.59002967357,20607.59002967357,65708.9736067631,82504.42169870625,82504.42169870625,20607.59002967357,103112.01172837982,103112.01172837982,103112.01172837982,127908.25211216845,97646.3465879491,60243.30846632489,41558.93124624912,24796.240383788638,0.0,66355.17163003776,21076.804326220343,1535.351209356826,0.0,0.8867834475397001,2.8174448443144557,0.0014959162575277712,354404.40387223836,1555041.0381597255,4.387758789589739,1555041.0381597255,4.387758789589739,0.85,0.09563934607071073,4.296143414572793,1.2671567263873298,1.0,0.0,4.2961434145727075,1.2847816879707283,1.2850793917476677,3.3438703670803513,19319.512081048662,1970.0419695868277,3099.015535412006,3099.015535412006,6.649721433853298,5.033114398736495,-0.8994427494792676,5.932557148215762,3.4563619353097725,3.4563619353097725,0.9875319815170779,0.0,0.0,0.0002317033950352458,7.813215349396723e-05,0.00015357124154127857,0.0006597640780153316,0.09563934607099439,0.07653728268521803,0.019102063385776358,0.09563938352139321,0.07653728268499102,0.0191020633857197,0.40272442458286056,0.40272442458286056,0.10051137452868925,0.0,4.803496618787278,4.736459675050867,5.07229326364677,4.803813125493832,4.737534161831036,5.069568322318673,24796.240383788638,21076.804326220343,0.85,0.9902615273625163,0.6796965853475838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519223914424912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.499781516877,1535.351209356826,0.40272442458286056,0.10051137452868925,6.112885165565336,3.4563619353097725
2489.0,-30.071538625832055,5.03305137162614,35.00600895052868,24.10077159237119,4.994395261100551,-26.564955354681743,-40.081531007867284,1.4878119899485225,-0.21422219757192806,-5.018214791655305,40.01175711828993,45101.2467054575,20607.563253242544,20607.563253242544,65708.80995870005,82504.28576527517,82504.28576527517,20607.563253242544,103111.8490185177,103111.8490185177,103111.8490185177,127908.0416246646,97646.2542512296,60243.21519140445,41558.93228869462,24796.1926061469,0.0,66355.12489484152,21076.763715224864,1535.3489795348453,0.0,0.8867834656562533,2.8174414577542612,0.0014959162575277712,354404.2673366317,1555040.2233183242,4.387758180804481,1555040.2233183242,4.387758180804481,0.85,0.09563914711365423,4.296143414572793,1.2671564285689967,1.0,0.0,4.296143414573209,1.2847818818763987,1.285079581627956,3.3438698624068075,19319.493812056222,1970.040106668049,3099.015535412006,3099.015535412006,6.649712793551008,5.03305137162614,-0.8994359078233591,5.932487279449499,3.4563981509001493,3.4563981509001493,0.9875423288286141,0.0,0.0,0.0002317002271036756,7.813121595926489e-05,0.0001535690111444107,0.0006597544959105158,0.09563914711392933,0.0765370871079422,0.019102060005987135,0.0956391316181369,0.07653708710772204,0.019102060005932193,0.40272362301371006,0.40272362301371006,0.1005114135293261,0.0,4.803599663321791,4.736748269518955,5.071651133379476,4.803992594083354,4.737883932221109,5.069063818452321,24796.1926061469,21076.763715224864,0.85,0.9902597585768133,0.6796950013572154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519231824905656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.494761955193,1535.3489795348453,0.40272362301371006,0.1005114135293261,6.112885165565336,3.4563981509001493
2490.0,-30.071669068867198,5.032988712751374,35.00599936584411,24.10071361754092,4.994377363742158,-26.565074561498474,-40.081632882915414,1.4877828563716937,-0.21423917607489784,-5.01821585663253,40.01173872751468,45101.09569317355,20607.519064971904,20607.519064971904,65708.61475814546,82504.11224667591,82504.11224667591,20607.519064971904,103111.63131164781,103111.63131164781,103111.63131164781,127907.77597411054,97646.12916416251,60243.112610652526,41558.90728167776,24796.144662462728,0.0,66355.05194414049,21076.722963093318,1535.3465366517758,0.0,0.8867835268345544,2.817441556817449,0.0014959162575277712,354404.2526230704,1555039.4301659975,4.387756124980455,1555039.4301659975,4.387756124980455,0.85,0.09563894085852415,4.296143414572793,1.2671561356959868,1.0,0.0,4.29614341457334,1.2847820246656376,1.2850797204061875,3.343869490772847,19319.46906334633,1970.0375830019761,3099.015535412006,3099.015535412006,6.649698534741998,5.032988712751374,-0.8994237523429156,5.9324124650942895,3.45643432838642,3.45643432838642,0.9875526652532629,0.0,0.0,0.0002316970795792077,7.81303145884759e-05,0.00015356676499073178,0.0006597448461121801,0.09563894085880029,0.07653688555215123,0.01910205530664906,0.0956389894081506,0.07653688555193024,0.019102055306593906,0.40272282357290407,0.40272282357290407,0.1005114539694418,0.0,4.803675572756106,4.737013393159316,5.070967169267817,4.803976680557639,4.73807187357346,5.068229305836098,24796.144662462728,21076.722963093318,0.85,0.990257905509,0.6796934727915049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923969470898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.489751591944,1535.3465366517758,0.40272282357290407,0.1005114539694418,6.112885165565336,3.45643432838642
2491.0,-30.071798911033078,5.032926289627229,35.00598982542718,24.100651835929625,4.994350451136139,-26.56519412906944,-40.08173482781274,1.4877456691708117,-0.21414606805439007,-5.018224434501607,40.01172084753022,45100.94766132713,20607.49077489745,20607.49077489745,65708.43843622459,82503.96108642907,82503.96108642907,20607.49077489745,103111.45186132652,103111.45186132652,103111.45186132652,127907.55393796091,97646.02228341544,60243.00885830624,41558.90380567689,24796.102076634394,0.0,66355.00588231129,21076.686765139235,1535.344571282716,0.0,0.8867835479211861,2.8174393292776214,0.0014959162575277712,354404.13411257276,1555038.6590432108,4.387755416389328,1555038.6590432108,4.387755416389328,0.85,0.09563874437125403,4.296143414572793,1.2671558796381577,1.0,0.0,4.296143414573285,1.2847822051005255,1.2850798968574688,3.34386902115962,19319.447916790858,1970.03542665343,3099.015535412006,3099.015535412006,6.649689406012526,5.032926289627229,-0.8994159289758432,5.932342218603072,3.4564705119119092,3.4564705119119092,0.9875630034034026,0.0,0.0,0.00023169394659253463,7.81294126092984e-05,0.00015356453398323623,0.0006597352613840202,0.09563874437151469,0.0765366921071473,0.019102052264367394,0.09563879364211843,0.0765366921069387,0.01910205226431533,0.40272202460327317,0.40272202460327317,0.10051149259513385,0.0,4.8037594852712004,4.737280705773571,5.070314549274315,4.804078366447243,4.738333711623113,5.067687759817318,24796.102076634394,21076.686765139235,0.85,0.9902559356677103,0.6796917137091235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247513923046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.484753762279,1535.344571282716,0.40272202460327317,0.10051149259513385,6.112885165565336,3.4564705119119092
2492.0,-30.07192803998756,5.032864040401988,35.005980273675355,24.10058582844215,4.994316695281043,-26.565313738959436,-40.08184050964189,1.4877023942511889,-0.2139749623668763,-5.018236496489872,40.0117014365415,45100.819644364834,20607.469907028826,20607.469907028826,65708.28955139365,82503.82140784948,82503.82140784948,20607.469907028826,103111.2913148783,103111.2913148783,103111.2913148783,127907.3429998049,97645.92362232174,60242.921858829606,41558.8908483246,24796.0516849266,0.0,66354.94253325119,21076.64393218761,1535.3422393231722,0.0,0.8867835568173368,2.8174356681291846,0.0014959162575277712,354403.96746608283,1555037.8218920422,4.387755117444791,1555037.8218920422,4.387755117444791,0.85,0.09563854658818752,4.296143414572793,1.267155633470975,1.0,0.0,4.296143414573128,1.2847824139787973,1.2850801017808842,3.343868477517697,19319.428396509167,1970.0334361386579,3099.015535412006,3099.015535412006,6.64968267230358,5.032864040401988,-0.8994101269860755,5.932274167388064,3.456506662124044,3.456506662124044,0.9875733320354412,0.0,0.0,0.00023169083085378624,7.8128477576984e-05,0.00015356235327680223,0.0006597258927564346,0.09563854658846796,0.07653649765219254,0.01910204893627542,0.09563852506193113,0.07653649765196811,0.019102048936219404,0.40272122632012913,0.40272122632012913,0.10051153121485407,0.0,4.803864569626626,4.737560790229679,5.069716812857735,4.804261534122986,4.738658284225039,5.067302922952024,24796.0516849266,21076.64393218761,0.85,0.9902546373010045,0.6796904333353061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925529712689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.479763621928,1535.3422393231722,0.40272122632012913,0.10051153121485407,6.112885165565336,3.456506662124044
