time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2493.0,-30.07205644338706,5.0328022591541615,35.00597075966396,24.100542172696464,4.994307678317395,-26.56543022172324,-40.081938228663034,1.4876814566518577,-0.21391740931255754,-5.018230936574291,40.01168343230661,45100.65946411137,20607.41374973922,20607.41374973922,65708.07321385058,82503.67143485886,82503.67143485886,20607.41374973922,103111.08518459808,103111.08518459808,103111.08518459808,127907.08854949301,97645.82503766344,60242.81306690847,41558.90218972774,24796.003364894936,0.0,66354.90555462267,21076.602860160696,1535.3396261323642,0.0,0.8867836503176664,2.8174355601140153,0.0014959162575277712,354404.04428097466,1555037.0454112259,4.387751975477962,1555037.0454112259,4.387751975477962,0.85,0.09563833507948254,4.296143414572793,1.2671552971890199,1.0,0.0,4.296143414572397,1.2847825183246797,1.2850802021702317,3.3438682059395104,19319.408891350362,1970.0314471659908,3099.015535412006,3099.015535412006,6.649664551294197,5.0328022591541615,-0.8993937883009515,5.932196047455113,3.4565427607571424,3.4565427607571424,0.9875836459306121,0.0,0.0,0.00023168773266015616,7.81276130057478e-05,0.00015356011965440836,0.0006597162967942966,0.09563833507975772,0.07653629183059237,0.01910204324916535,0.09563836870005923,0.07653629183037215,0.019102043249110388,0.4027204295392081,0.4027204295392081,0.10051157272432047,0.0,4.8039523542746565,4.737843965259515,5.069019960813762,4.8043135272617405,4.738987200252893,5.066243156650614,24796.003364894936,21076.602860160696,0.85,0.9902519288458692,0.67968839812431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519263037586192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.474783441505,1535.3396261323642,0.4027204295392081,0.10051157272432047,6.112885165565336,3.4565427607571424
2494.0,-30.072184125177856,5.0327406426400625,35.00596130787212,24.10048091495412,4.994277127998518,-26.565548208475942,-40.08204366602001,1.4876412112949151,-0.2137451139104769,-5.018242920020391,40.01166621655459,45100.5370110826,20607.39398169184,20607.39398169184,65707.93099277443,82503.5383211972,82503.5383211972,20607.39398169184,103110.93230288904,103110.93230288904,103110.93230288904,127906.89768080103,97645.73370234811,60242.73239222615,41558.89034457995,24795.965377912,0.0,66354.85572249195,21076.570571225202,1535.3380004934445,0.0,0.8867836516639271,2.8174318924914856,0.0014959162575277712,354403.8787196431,1555036.3029361193,4.387751930238483,1555036.3029361193,4.387751930238483,0.85,0.09563814510698877,4.296143414572793,1.2671550488239158,1.0,0.0,4.296143414573606,1.2847827129581855,1.2850803928905408,3.343867699372302,19319.390820487606,1970.0296044508173,3099.015535412006,3099.015535412006,6.649658172479002,5.0327406426400625,-0.8993876974420107,5.932128340082073,3.456578896814718,3.456578896814718,0.9875939705184908,0.0,0.0,0.00023168465191577677,7.812668015628258e-05,0.00015355797175949418,0.0006597070691297058,0.095638145107235,0.07653610392710085,0.019102041180134158,0.09563814308402811,0.0765361039269038,0.01910204118008498,0.40271963433428326,0.40271963433428326,0.10051161013407817,0.0,4.804066088046909,4.738142398222465,5.068391974412577,4.804497806109907,4.73931343527704,5.065857236121531,24795.965377912,21076.570571225202,0.85,0.9902505291787074,0.6796870631397531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270734560905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.469813492067,1535.3380004934445,0.40271963433428326,0.10051161013407817,6.112885165565336,3.456578896814718
2495.0,-30.07231118004528,5.032679367144778,35.005951871346255,24.100428318511717,4.994258291808338,-26.565664459347484,-40.08214508704839,1.487611571108861,-0.21364218788204425,-5.0182443047604695,40.011647757620246,45100.399572295486,20607.353059434216,20607.353059434216,65707.7526317297,82503.39196537023,82503.39196537023,20607.353059434216,103110.74502480445,103110.74502480445,103110.74502480445,127906.66144902963,97645.63391394317,60242.641520861056,41558.8804367579,24795.916424225186,0.0,66354.79686098309,21076.528960591408,1535.3355067313555,0.0,0.8867837114613786,2.8174303760246877,0.0014959162575277712,354403.8595883046,1555035.5068457644,4.387749920816836,1555035.5068457644,4.387749920816836,0.85,0.09563793973349498,4.296143414572793,1.2671548059536146,1.0,0.0,4.296143414572494,1.2847828579483582,1.2850805339754972,3.343867322010515,19319.371077165277,1970.0275911922295,3099.015535412006,3099.015535412006,6.64964496755726,5.032679367144778,-0.8993752689325358,5.932054636077313,3.4566149795982213,3.4566149795982213,0.987604279885206,0.0,0.0,0.0002316815863354562,7.8125782850714e-05,0.00015355580348474222,0.0006596977539104091,0.09563793973377198,0.07653590372300491,0.01910203601076707,0.09563794271687338,0.07653590372278324,0.019102036010711743,0.40271884150458664,0.40271884150458664,0.10051164797734986,0.0,4.804173917807077,4.738440912042449,5.067734077138596,4.804602116878414,4.739632348264195,5.065099871001223,24795.916424225186,21076.528960591408,0.85,0.9902487196124046,0.6796855948000757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278388287455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.464853718746,1535.3355067313555,0.40271884150458664,0.10051164797734986,6.112885165565336,3.4566149795982213
2496.0,-30.07243760119541,5.032618389864527,35.005942488444,24.100365314539545,4.99423823248473,-26.565780262161034,-40.08224263144655,1.4875808934486847,-0.21370590533689438,-5.018247897384846,40.011630446466135,45100.24801296094,20607.317273630066,20607.317273630066,65707.56528659101,82503.20626378445,82503.20626378445,20607.317273630066,103110.52353741451,103110.52353741451,103110.52353741451,127906.39834116287,97645.49397850259,60242.53572767185,41558.84250092305,24795.874803748364,0.0,66354.71730467142,21076.493583186108,1535.3334773485947,0.0,0.8867837558638201,2.817430794987397,0.0014959162575277712,354403.8099532071,1555034.760256746,4.387748428726152,1555034.760256746,4.387748428726152,0.85,0.09563774077449756,4.296143414572793,1.267154491101392,1.0,0.0,4.296143414571255,1.2847830077603228,1.285080679903055,3.3438669320992775,19319.343390676953,1970.024767956127,3099.015535412006,3099.015535412006,6.649633420082348,5.032618389864527,-0.8993640220077195,5.931982411872246,3.4566510625615443,3.4566510625615443,0.9876145893032984,0.0,0.0,0.00023167853608256148,7.812491985197031e-05,0.00015355361623059117,0.0006596883571528922,0.09563774077475447,0.07653570901899694,0.019102031755757535,0.0956378353145416,0.07653570901879134,0.019102031755706222,0.40271805077893325,0.40271805077893325,0.10051168393418221,0.0,4.80424899264807,4.73869886859427,5.067074744299134,4.804541992047973,4.739723892608538,5.064430593523525,24795.874803748364,21076.493583186108,0.85,0.9902470834875391,0.6796841256346646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519286004441514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.45990224873,1535.3334773485947,0.40271805077893325,0.10051168393418221,6.112885165565336,3.4566510625615443
2497.0,-30.07256323996812,5.032557568772959,35.005933114763586,24.10030433619397,4.994205759178141,-26.565896602168827,-40.08234405247492,1.4875391213771545,-0.21347307426299267,-5.018259660820263,40.01161194926349,45100.11710514981,20607.29853098814,20607.29853098814,65707.41563613794,82503.08262482654,82503.08262482654,20607.29853098814,103110.38115581468,103110.38115581468,103110.38115581468,127906.21007165438,97645.41040810554,60242.444888421436,41558.85057742678,24795.828915839687,0.0,66354.67949326648,21076.454578463734,1535.3313945828693,0.0,0.886783762970548,2.817426356313395,0.0014959162575277712,354403.64743159106,1555033.9625165681,4.387748189913111,1555033.9625165681,4.387748189913111,0.85,0.09563754623662749,4.296143414572793,1.267154221306555,1.0,0.0,4.2961434145731126,1.2847832094340825,1.2850808777287241,3.343866407208999,19319.326856117783,1970.0230819003211,3099.015535412006,3099.015535412006,6.649627372148186,5.032557568772959,-0.8993575472372628,5.931915116010222,3.456687133360576,3.456687133360576,0.9876248952458788,0.0,0.0,0.00023167550474329827,7.81240225650929e-05,0.00015355148217820538,0.0006596791889577886,0.09563754623689402,0.07653551814066131,0.019102028096232706,0.09563755567209728,0.07653551814044801,0.019102028096179467,0.4027172594750493,0.4027172594750493,0.10051171785617391,0.0,4.804361068728099,4.7389859826515135,5.066483895686247,4.80478658655727,4.740112160246781,5.064098125985254,24795.828915839687,21076.454578463734,0.85,0.9902453924565453,0.679682540094651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519293582615713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.45495923902,1535.3313945828693,0.4027172594750493,0.10051171785617391,6.112885165565336,3.456687133360576
2498.0,-30.07268806249258,5.032497076194915,35.005923743108546,24.100251774676167,4.994186291391117,-26.56601090676939,-40.0824413873255,1.4875091356662673,-0.21334989420859074,-5.018261071318792,40.01159326089531,45099.97188292354,20607.259109365343,20607.259109365343,65707.23099228888,82502.9392678767,82502.9392678767,20607.259109365343,103110.19837724205,103110.19837724205,103110.19837724205,127905.9767223431,97645.31238478521,60242.34499982493,41558.85264995587,24795.778345101055,0.0,66354.63099505693,21076.411593335895,1535.328808041534,0.0,0.8867838234677241,2.8174245702633467,0.0014959162575277712,354403.6279443876,1555033.1565321905,4.387746156978403,1555033.1565321905,4.387746156978403,0.85,0.09563734032628268,4.296143414572793,1.267153942170553,1.0,0.0,4.296143414572037,1.2847833559293154,1.2850810203884313,3.34386602593033,19319.307462020744,1970.0211042528024,3099.015535412006,3099.015535412006,6.64961465145597,5.032497076194915,-0.8993448864146592,5.931841962609574,3.4567231496477273,3.4567231496477273,0.9876351856136364,0.0,0.0,0.00023167249313418725,7.812316143819645e-05,0.0001535493316959908,0.0006596699501777843,0.09563734032656326,0.07653531790002269,0.019102022426540584,0.09563734045055297,0.07653531789979814,0.019102022426484545,0.40271646964944074,0.40271646964944074,0.10051175386544763,0.0,4.804471722263884,4.739278545033073,5.065864057709916,4.8049111771102275,4.740446126525171,5.063382037708152,24795.778345101055,21076.411593335895,0.85,0.9902433335389014,0.6796808482935163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930111389866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.450027688901,1535.328808041534,0.40271646964944074,0.10051175386544763,6.112885165565336,3.4567231496477273
2499.0,-30.072812294448013,5.032436832442973,35.00591440839288,24.100189364422135,4.994162595994992,-26.566125102610496,-40.082538687251485,1.4874754041557992,-0.21332501967236794,-5.018266900456632,40.01157559352093,45099.82928989707,20607.22925023299,20607.22925023299,65707.05854013006,82502.7716026165,82502.7716026165,20607.22925023299,103110.0008528495,103110.0008528495,103110.0008528495,127905.73596194427,97645.18797302633,60242.245660299806,41558.82479191836,24795.73510909477,0.0,66354.55990101313,21076.374842730555,1535.3267373948067,0.0,0.8867838577759277,2.817423561924784,0.0014959162575277712,354403.5474100394,1555032.3945811107,4.387745004092643,1555032.3945811107,4.387745004092643,0.85,0.09563714301863475,4.296143414572793,1.2671536767715588,1.0,0.0,4.2961434145732955,1.284783519918334,1.28508118056433,3.3438655991212225,19319.28284692184,1970.018594211259,3099.015535412006,3099.015535412006,6.6496050164180005,5.032436832442973,-0.8993347347342127,5.931771567177186,3.4567591636679724,3.4567591636679724,0.9876454753337064,0.0,0.0,0.00023166949580962133,7.812230062905065e-05,0.00015354719518057068,0.000659660771401132,0.09563714301889498,0.0765351246819721,0.01910201833692288,0.09563718093975065,0.07653512468176385,0.019102018336870908,0.40271568152839343,0.40271568152839343,0.10051178939195983,0.0,4.804568060788256,4.739549396699658,5.065259587357957,4.80494188078427,4.740621764953801,5.06283062684804,24795.73510909477,21076.374842730555,0.85,0.9902417955623698,0.679679427565738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930859625986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.445108302996,1535.3267373948067,0.40271568152839343,0.10051178939195983,6.112885165565336,3.4567591636679724
2500.0,-30.07293598340396,5.032376789998823,35.005905079272516,24.100132926274114,4.9941342050387405,-26.56623927923777,-40.08263979395849,1.4874375008708476,-0.213091890174951,-5.018275338928073,40.01155708706194,45099.70589383246,20607.20509329797,20607.20509329797,65706.91098713042,82502.65010470345,82502.65010470345,20607.20509329797,103109.85519800143,103109.85519800143,103109.85519800143,127905.54291607025,97645.10746719541,60242.163256317035,41558.826900975975,24795.68771806882,0.0,66354.5146190448,21076.334560358497,1535.3244923780717,0.0,0.8867838818408005,2.817419507757652,0.0014959162575277712,354403.4308256202,1555031.596442645,4.387744195421683,1555031.596442645,4.387744195421683,0.85,0.09563694577134237,4.296143414572793,1.2671534328022975,1.0,0.0,4.296143414572809,1.2847837033962797,1.2850813602505482,3.3438651215890207,19319.266918692803,1970.0169699839196,3099.015535412006,3099.015535412006,6.649597221382852,5.032376789998823,-0.8993260687680991,5.931702858766922,3.456795151929795,3.456795151929795,0.9876557576942272,0.0,0.0,0.00023166651162141277,7.81214061507316e-05,0.00015354510547068117,0.0006596517937077518,0.09563694577161286,0.0765349315012488,0.019102014270364055,0.09563690607240095,0.07653493150103234,0.01910201427031003,0.40271489364892005,0.40271489364892005,0.10051182505134004,0.0,4.80469443440154,4.739849112834861,5.064689854502433,4.805183448753098,4.741031996980723,5.062394875874247,24795.68771806882,21076.334560358497,0.85,0.9902402476209433,0.6796780317474906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316043227308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.440196587406,1535.3244923780717,0.40271489364892005,0.10051182505134004,6.112885165565336,3.456795151929795
2501.0,-30.073058850913274,5.032317135652075,35.0058957852966,24.100084520783298,4.9941215847186315,-26.56635113929575,-40.08273297278208,1.4874138730994664,-0.21304128231554387,-5.018272502021052,40.01153945247573,45099.5512977977,20607.15852160969,20607.15852160969,65706.70981940739,82502.49505181525,82502.49505181525,20607.15852160969,103109.65357342493,103109.65357342493,103109.65357342493,127905.29503059715,97644.99986311496,60242.05610909016,41558.82639336089,24795.64145717221,0.0,66354.4678505331,21076.295238596376,1535.3220532298303,0.0,0.886783960141843,2.8174191730661664,0.0014959162575277712,354403.4700198192,1555030.835906217,4.38774156421001,1555030.835906217,4.38774156421001,0.85,0.09563673985875615,4.296143414572793,1.2671531393798072,1.0,0.0,4.296143414572376,1.2847838200508634,1.285081473123431,3.343864817975924,19319.245629024477,1970.0147990419234,3099.015535412006,3099.015535412006,6.649582193485203,5.032317135652075,-0.8993106322886444,5.93162776794072,3.456831100513215,3.456831100513215,0.9876660287180614,0.0,0.0,0.00023166354728694271,7.812058181778382e-05,0.00015354296546915889,0.0006596425999543047,0.09563673985902374,0.07653473119129536,0.019102008667728383,0.0956367512188794,0.07653473119108122,0.019102008667674936,0.4027141078943847,0.4027141078943847,0.10051186252144255,0.0,4.804800812074575,4.740139572667374,5.064057038053818,4.80523121970549,4.7413067894237315,5.0615311890891235,24795.64145717221,21076.295238596376,0.85,0.9902379138570622,0.6796761809526797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519323457652415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.43529160884,1535.3220532298303,0.4027141078943847,0.10051186252144255,6.112885165565336,3.456831100513215
2502.0,-30.07318099097786,5.032257693985592,35.005886546453404,24.10002745399254,4.994096916581507,-26.56646354945285,-40.08283376516772,1.4873794750549107,-0.21290567818431327,-5.018279701273979,40.01152247037607,45099.433837707176,20607.132999978017,20607.132999978017,65706.5668376852,82502.35481282535,82502.35481282535,20607.132999978017,103109.48781280336,103109.48781280336,103109.48781280336,127905.09001991103,97644.90155679345,60241.98058166841,41558.80108347227,24795.60220710767,0.0,66354.40329057994,21076.261876041517,1535.320242102519,0.0,0.8867839849943241,2.817416547279939,0.0014959162575277712,354403.3705562372,1555030.1035101968,4.3877407290725605,1555030.1035101968,4.3877407290725605,0.8499999999999999,0.09563654696288594,4.296143414572793,1.2671528849704194,1.0,0.0,4.296143414573057,1.284783987053679,1.2850816363788038,3.343864383323216,19319.226178935125,1970.0128156847777,3099.015535412006,3099.015535412006,6.649573958085482,5.032257693985592,-0.8993010145615754,5.9315587085471675,3.456867066101944,3.456867066101944,0.9876763046005553,0.0,0.0,0.00023166060053763743,7.811969013834979e-05,0.00015354091039928764,0.0006596337710794108,0.09563654696313395,0.07653454176849689,0.019102005194637055,0.09563655195049245,0.07653454176829842,0.019102005194587518,0.4027133234780615,0.4027133234780615,0.10051189723322967,0.0,4.804918279128401,4.740435039190288,5.0634597304909335,4.805374023089655,4.741603272010025,5.061056813318999,24795.60220710767,21076.261876041517,0.85,0.9902367224966558,0.679675072055237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933082284379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.430398963623,1535.320242102519,0.4027133234780615,0.10051189723322967,6.112885165565336,3.456867066101944
2503.0,-30.073302412717048,5.032198539696207,35.0058773295109,24.099964450020366,4.994076803354596,-26.566574857448163,-40.08292683921752,1.4873492480841077,-0.212957221178101,-5.018282281452346,40.01150463058942,45099.28549290646,20607.098514726214,20607.098514726214,65706.38400763267,82502.169019031,82502.169019031,20607.098514726214,103109.26753375721,103109.26753375721,103109.26753375721,127904.82387634976,97644.75935361882,60241.875827487536,41558.75947347921,24795.556342592547,0.0,66354.31581607176,21076.222891203663,1535.3179435807187,0.0,0.8867840364646052,2.817416924268597,0.0014959162575277712,354403.33490896266,1555029.3341245356,4.387738999476356,1555029.3341245356,4.387738999476356,0.8499999999999999,0.09563634624523011,4.296143414572793,1.2671525629749523,1.0,0.0,4.296143414573596,1.2847841345079312,1.285081780103394,3.343863999549001,19319.19804377138,1970.009946696515,3099.015535412006,3099.015535412006,6.64956283027686,5.032198539696207,-0.8992885913418158,5.931487131038023,3.4569029964253084,3.4569029964253084,0.987686570407231,0.0,0.0,0.00023165767115286746,7.811886674903122e-05,0.00015353880440383623,0.0006596247234209212,0.09563634624549623,0.07653434621792743,0.0191020000275688,0.09563642712104842,0.07653434621771446,0.019102000027515647,0.4027125406296871,0.4027125406296871,0.1005119314706926,0.0,4.805000708055218,4.740688509566326,5.062855310395378,4.805325060274242,4.741697506389926,5.060432734987955,24795.556342592547,21076.222891203663,0.85,0.9902352725595861,0.6796737324203245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338144436165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.425516795965,1535.3179435807187,0.4027125406296871,0.1005119314706926,6.112885165565336,3.4569029964253084
2504.0,-30.073423426619506,5.032139561733482,35.005868123863564,24.099908011872344,4.994048049126133,-26.566686662499766,-40.08302375497294,1.4873112850047132,-0.21271419681107773,-5.018291199393993,40.01148652569817,45099.15606164698,20607.07735552701,20607.07735552701,65706.233417174,82502.04914522854,82502.04914522854,20607.07735552701,103109.12650075555,103109.12650075555,103109.12650075555,127904.63747047225,97644.67916324527,60241.78607965635,41558.77009287658,24795.510969716706,0.0,66354.28106259328,21076.1843242592,1535.3158227857211,0.0,0.8867840566346881,2.8174126838777536,0.0014959162575277712,354403.21170032665,1555028.5533058671,4.387738321685288,1555028.5533058671,4.387738321685288,0.85,0.09563615115362424,4.296143414572793,1.2671523662609978,1.0,0.0,4.296143414571231,1.2847843181322152,1.2850819600190804,3.343863521636387,19319.182177956172,1970.0083288336152,3099.015535412006,3099.015535412006,6.649556002560455,5.032139561733482,-0.8992798502126229,5.931419411946105,3.4569389143713196,3.4569389143713196,0.9876968326775198,0.0,0.0,0.0002316547516414024,7.811800938218814e-05,0.00015353674225921423,0.0006596158641518834,0.09563615115388807,0.07653415531198723,0.019101995841900834,0.09563615325127899,0.0765341553117761,0.019101995841848143,0.4027117566848832,0.4027117566848832,0.10051196449899746,0.0,4.805119442313469,4.7409750915645645,5.0623000172913635,4.805577002582936,4.7421045303185,5.0600618849678085,24795.510969716706,21076.1843242592,0.85,0.9902335217104083,0.6796721377947578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519345422976067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.420644947424,1535.3158227857211,0.4027117566848832,0.10051196449899746,6.112885165565336,3.4569389143713196
2505.0,-30.07354357875026,5.032080883111356,35.005858925276755,24.09985534558075,4.994028701486104,-26.56679675108781,-40.08311665439976,1.4872818738220845,-0.21259210957600772,-5.0182926697218395,40.011468320055236,45099.01273061908,20607.041434655035,20607.041434655035,65706.05416527411,82501.90484891027,82501.90484891027,20607.041434655035,103108.94628356531,103108.94628356531,103108.94628356531,127904.40871317126,97644.5782416289,60241.68612333097,41558.769020331034,24795.462429605952,0.0,66354.23144993698,21076.14306516506,1535.3133499608327,0.0,0.8867841150791621,2.817410905241784,0.0014959162575277712,354403.1913865517,1555027.7681423302,4.387736357730039,1555027.7681423302,4.387736357730039,0.85,0.09563594807313552,4.296143414572793,1.267152031627484,1.0,0.0,4.296143414572641,1.2847844617068005,1.2850820999025447,3.343863147959842,19319.16221042585,1970.0062927121749,3099.015535412006,3099.015535412006,6.649544411501436,5.032080883111356,-0.8992666401747149,5.931347523286071,3.4569747869187246,3.4569747869187246,0.9877070819767785,0.0,0.0,0.00023165185295408067,7.811718755402896e-05,0.00015353466540005172,0.0006596069416670694,0.09563594807340856,0.07653395781737737,0.019101990256031178,0.095635945144745,0.07653395781715888,0.019101990255976645,0.4027109740406877,0.4027109740406877,0.10051199913739997,0.0,4.8052363173010235,4.741264550647998,5.061723864113844,4.805700560145851,4.7424196054536765,5.059416467341919,24795.462429605952,21076.14306516506,0.85,0.990231560663137,0.6796704858927562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519352677075423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.41577722182,1535.3133499608327,0.4027109740406877,0.10051199913739997,6.112885165565336,3.4569747869187246
2506.0,-30.073663025769925,5.03202245151314,35.0058497602802,24.099803098384314,4.994006828947323,-26.566906457519387,-40.08321325583381,1.487250260695165,-0.2124195144910459,-5.018296964788647,40.011450901266954,45098.88910238576,20607.011791785917,20607.011791785917,65705.90089417167,82501.77313603919,82501.77313603919,20607.011791785917,103108.78492782511,103108.78492782511,103108.78492782511,127904.2041988947,97644.48850936974,60241.60447570945,41558.760037400316,24795.419271069586,0.0,66354.1793084699,21076.106380409146,1535.3112491000063,0.0,0.8867841562958001,2.8174081318647155,0.0014959162575277712,354403.1320467164,1555027.0169141304,4.3877349726953065,1555027.0169141304,4.3877349726953065,0.85,0.09563575100575204,4.296143414572793,1.2671517788665372,1.0,0.0,4.296143414571958,1.2847846155471694,1.2850822500760692,3.3438627475649945,19319.144456730748,1970.0044823391015,3099.015535412006,3099.015535412006,6.649534846247961,5.03202245151314,-0.8992550053087074,5.931277456821848,3.457010651470606,3.457010651470606,0.9877173289916017,0.0,0.0,0.0002316489713107899,7.811633298480434e-05,0.00015353263832598555,0.0006595982330661692,0.09563575100600977,0.07653376524110282,0.019101985764906952,0.09563572458430385,0.07653376524089657,0.019101985764855473,0.4027101928025767,0.4027101928025767,0.10051203342817408,0.0,4.8053662659331735,4.741568192849115,5.061156340679304,4.805877450297601,4.742774629666769,5.058878086333095,24795.419271069586,21076.106380409146,0.85,0.9902300288986398,0.6796691568247462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359879523288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.41092272658,1535.3112491000063,0.4027101928025767,0.10051203342817408,6.112885165565336,3.457010651470606
2507.0,-30.073781855350262,5.031964342667519,35.00584063732337,24.09974980344998,4.993991429136934,-26.56701496085721,-40.08330210400743,1.4872245346422495,-0.21239670507867459,-5.018296531830469,40.01143379576571,45098.734062952964,20606.973061474575,20606.973061474575,65705.70712442754,82501.60898909926,82501.60898909926,20606.973061474575,103108.58205057384,103108.58205057384,103108.58205057384,127903.95824974583,97644.36887240603,60241.49394625249,41558.74991794838,24795.376199172002,0.0,66354.12611712038,21076.069769296202,1535.3090423826657,0.0,0.8867842204442982,2.8174078822314383,0.0014959162575277712,354403.138028385,1555026.2791974763,4.387732817063631,1555026.2791974763,4.387732817063631,0.85,0.09563555019922088,4.296143414572793,1.2671514728059994,1.0,0.0,4.29614341457348,1.2847847418163327,1.285082372691181,3.343862418928813,19319.120786333988,1970.0020686303671,3099.015535412006,3099.015535412006,6.649522348630281,5.031964342667519,-0.8992404734887609,5.93120481615628,3.457046492743663,3.457046492743663,0.9877275693553322,0.0,0.0,0.00023164610459590798,7.811554701119556e-05,0.00015353055758471243,0.0006595892939032513,0.09563555019947825,0.07653356977635555,0.019101980423122708,0.09563558557061065,0.07653356977614957,0.0191019804230713,0.40270941374274855,0.40270941374274855,0.10051206758028107,0.0,4.8054729067208655,4.74185012115862,5.060559121950291,4.805899826751784,4.742978658007132,5.058171086458458,24795.376199172002,21076.069769296202,0.85,0.9902279024585702,0.6796673651213501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519367039710454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.406078351994,1535.3090423826657,0.40270941374274855,0.10051206758028107,6.112885165565336,3.457046492743663
2508.0,-30.073900055034215,5.03190638548396,35.00583153772526,24.09969336530196,4.993962541215388,-26.56712424610532,-40.08339863559229,1.4871867322849783,-0.2121531951693214,-5.018305961395765,40.01141623022063,45098.61586368016,20606.95486202713,20606.95486202713,65705.5707257073,82501.4895805206,82501.4895805206,20606.95486202713,103108.44444254774,103108.44444254774,103108.44444254774,127903.77807336123,97644.28787783024,60241.41416098305,41558.74857427466,24795.33363081349,0.0,66354.08220508814,21076.033586191465,1535.3070911522805,0.0,0.8867842360569905,2.817403575714046,0.0014959162575277712,354403.00775130914,1555025.521640579,4.387732292418263,1555025.521640579,4.387732292418263,0.85,0.09563535835010373,4.296143414572793,1.2671512733446435,1.0,0.0,4.296143414572738,1.2847849245484364,1.2850825518018785,3.3438619433386947,19319.104761405866,1970.0004345424652,3099.015535412006,3099.015535412006,6.649516475975811,5.03190638548396,-0.899231700788631,5.931138086272591,3.457082333994422,3.457082333994422,0.987737809712692,0.0,0.0,0.000231643253109446,7.811469307645768e-05,0.0001535285600329883,0.0006595807121345664,0.09563535835035844,0.07653338185216067,0.01910197649819776,0.09563531952819382,0.07653338185195684,0.019101976498146885,0.40270863531066536,0.40270863531066536,0.1005120994415909,0.0,4.805612545933343,4.742158262431019,5.060022137483202,4.8061527662264325,4.74337296937648,5.057856265681096,24795.33363081349,21076.033586191465,0.85,0.990226502155867,0.6796660335725648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519374162892247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.40124236521,1535.3070911522805,0.40270863531066536,0.1005120994415909,6.112885165565336,3.457082333994422
2509.0,-30.07401748691484,5.031848808128588,35.0058224637752,24.09964461056518,4.993951367719859,-26.567231068628697,-40.08348723929373,1.487164949432199,-0.21212904207010297,-5.018301715231349,40.01139877807577,45098.46612458725,20606.909282644596,20606.909282644596,65705.37540723184,82501.32689421711,82501.32689421711,20606.909282644596,103108.23617686171,103108.23617686171,103108.23617686171,127903.52317697449,97644.17092498124,60241.31015534476,41558.734188484974,24795.28700011277,0.0,66354.02118859775,21075.993950095854,1535.304593977911,0.0,0.8867843208705817,2.8174037538411083,0.0014959162575277712,354403.066415502,1555024.7689746192,4.387729442361847,1555024.7689746192,4.387729442361847,0.85,0.09563515254454819,4.296143414572793,1.2671509502502158,1.0,0.0,4.296143414573602,1.2847850323011405,1.2850826559396464,3.3438616628947626,19319.08162206622,1969.9980749864858,3099.015535412006,3099.015535412006,6.649501768278474,5.031848808128588,-0.8992147568357574,5.9310635649643455,3.4571181241484945,3.4571181241484945,0.9877480354709984,0.0,0.0,0.00023164042017773635,7.811390928071442e-05,0.00015352651089702192,0.0006595719087525788,0.09563515254481392,0.07653318262928278,0.01910196991553114,0.0956351791706459,0.07653318262907012,0.019101969915478065,0.40270785915898344,0.40270785915898344,0.10051213272632906,0.0,4.805723052827318,4.742445521726324,5.059422923254601,4.806172673161257,4.743602605986837,5.057034163101662,24795.28700011277,21075.993950095854,0.85,0.9902244691467565,0.6796644018966699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381248321823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.396415036363,1535.304593977911,0.40270785915898344,0.10051213272632906,6.112885165565336,3.4571181241484945
2510.0,-30.074134192995626,5.031791400084696,35.00581343474848,24.099587683472805,4.9939253881832535,-26.567338718584175,-40.083583526406414,1.4871299137702456,-0.2119564742459943,-5.018309601369083,40.0113819386591,45098.353693461744,20606.888965266982,20606.888965266982,65705.24265872873,82501.19282400094,82501.19282400094,20606.888965266982,103108.08178926792,103108.08178926792,103108.08178926792,127903.32967921383,97644.07588161614,60241.23675107008,41558.71014505118,24795.247889945913,0.0,66353.9580349971,21075.960706454025,1535.3028028975832,0.0,0.8867843417100079,2.81740056134443,0.0014959162575277712,354402.9574621419,1555024.0427343047,4.387728742078615,1555024.0427343047,4.387728742078615,0.85,0.0956349617715343,4.296143414572793,1.2671507062809542,1.0,0.0,4.296143414572826,1.2847852020158572,1.285082822076317,3.343861221184713,19319.062817558886,1969.9961574603853,3099.015535412006,3099.015535412006,6.6494952122036874,5.031791400084696,-0.899204885071816,5.930996285156512,3.4571539322887643,3.4571539322887643,0.9877582663682184,0.0,0.0,0.00023163760478687843,7.811305752511742e-05,0.00015352454726176102,0.0006595634726938841,0.09563496177177934,0.07653299592077968,0.01910196585099966,0.09563496148307109,0.07653299592058357,0.019101965850950718,0.4027070837702101,0.4027070837702101,0.10051216301654803,0.0,4.805852148307508,4.742742649226955,5.058877298059542,4.806353127123089,4.743916224358031,5.05667980145995,24795.247889945913,21075.960706454025,0.85,0.9902234109994432,0.6796633543650177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388287732302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.391599149187,1535.3028028975832,0.4027070837702101,0.10051216301654803,6.112885165565336,3.4571539322887643
2511.0,-30.074250374655254,5.031734286644018,35.005804419393094,24.099529394321166,4.99390785938297,-26.567445051312955,-40.08367202533407,1.487102536039147,-0.211967909319128,-5.018309910911073,40.011364278808834,45098.20935205441,20606.853612881427,20606.853612881427,65705.06296493583,82501.01642858969,82501.01642858969,20606.853612881427,103107.87004147112,103107.87004147112,103107.87004147112,127903.07143287764,97643.94193686674,60241.13486032519,41558.674529490614,24795.201391406514,0.0,66353.87592089713,21075.921182695536,1535.3004138023819,0.0,0.8867844040865048,2.817400675688601,0.0014959162575277712,354402.9531855701,1555023.2811110963,4.387726645993453,1555023.2811110963,4.387726645993453,0.85,0.09563476019506417,4.296143414572793,1.2671503848349674,1.0,0.0,4.296143414571925,1.284785335879707,1.2850829523701102,3.3438608727824364,19319.036316340003,1969.9934550881294,3099.015535412006,3099.015535412006,6.64948380458564,5.031734286644018,-0.8991904698289961,5.930924756473014,3.457189695542404,3.457189695542404,0.9877684844406869,0.0,0.0,0.00023163480207835137,7.811227467136195e-05,0.0001535225274069894,0.0006595547951081086,0.0956347601953296,0.07653280055057078,0.019101959644758814,0.09563482327315301,0.07653280055035837,0.019101959644705797,0.40270630978194094,0.40270630978194094,0.10051219376274355,0.0,4.805950326289235,4.7430055615255355,5.058313991244688,4.806342001591929,4.744056627367058,5.056060188591118,24795.201391406514,21075.921182695536,0.85,0.9902219283055179,0.6796620201330458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519395283641443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.386793887805,1535.3004138023819,0.40270630978194094,0.10051219376274355,6.112885165565336,3.457189695542404
2512.0,-30.074365865416485,5.031677249362385,35.00579539607526,24.099463351909094,4.993872980440448,-26.56755249726157,-40.08376450566573,1.4870596122838742,-0.2117625809099195,-5.018322937146552,40.011346016174464,45098.08561702184,20606.844473795965,20606.844473795965,65704.9300908178,82500.88138244914,82500.88138244914,20606.844473795965,103107.7258562451,103107.7258562451,103107.7258562451,127902.88149874889,97643.84155139653,60241.045785961986,41558.661961593934,24795.155642503785,0.0,66353.81760409771,21075.882296128217,1535.2983588413447,0.0,0.886784403916004,2.8173964515738095,0.0014959162575277712,354402.77321766847,1555022.4934916785,4.387726651722922,1555022.4934916785,4.387726651722922,0.85,0.09563457019508985,4.296143414572793,1.2671501331729815,1.0,0.0,4.29614341457174,1.2847855424352896,1.2850831553939281,3.343860335188334,19319.016454887198,1969.9914297835855,3099.015535412006,3099.015535412006,6.649480855557035,5.031677249362385,-0.8991835360423597,5.930860785404745,3.4572254519879406,3.4572254519879406,0.987778700567983,0.0,0.0,0.00023163201606767847,7.811145660620636e-05,0.0001535205594614721,0.0006595463405319343,0.09563457019535099,0.07653261457884268,0.019101955616508307,0.09563455186533489,0.0765326145786337,0.01910195561645615,0.4027055350364379,0.4027055350364379,0.10051222343728523,0.0,4.806077361339305,4.743281568619352,5.057842787197842,4.806560356236616,4.744360924499006,5.05593318979129,24795.155642503785,21075.882296128217,0.85,0.9902207960791115,0.6796607526955131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519402248120719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.381995242124,1535.2983588413447,0.4027055350364379,0.10051222343728523,6.112885165565336,3.4572254519879406
2513.0,-30.074480654111504,5.031620526858356,35.005786354713734,24.099420743901305,4.993855939357976,-26.56765752730665,-40.08385656690223,1.487032812551599,-0.21149886819551966,-5.018321764509622,40.01132744397955,45097.9635263456,20606.80670048349,20606.80670048349,65704.77022682909,82500.770576228,82500.770576228,20606.80670048349,103107.57727671148,103107.57727671148,103107.57727671148,127902.68046397272,97643.77280693252,60240.96575704363,41558.67449987654,24795.10318726124,0.0,66353.77768713779,21075.837709172054,1535.2956021237414,0.0,0.8867844771409007,2.81739311769729,0.0014959162575277712,354402.7894185862,1555021.692522039,4.387724191090941,1555021.692522039,4.387724191090941,0.85,0.09563436440291198,4.296143414572793,1.2671498914016412,1.0,0.0,4.296143414571471,1.2847856735257417,1.2850832829569332,3.343859994004452,19319.002853666574,1969.990042845067,3099.015535412006,3099.015535412006,6.649468666746734,5.031620526858356,-0.8991681715437867,5.930788698402143,3.457261136219055,3.457261136219055,0.9877888960625871,0.0,0.0,0.0002316292470237056,7.811064225616176e-05,0.00015351860476754383,0.0006595379428864867,0.09563436440319292,0.07653241532081198,0.019101949082380935,0.09563427487888158,0.07653241532058716,0.019101949082324817,0.4027047606548402,0.4027047606548402,0.1005122574665339,0.0,4.806226114387812,4.743595679889552,5.057327553904486,4.806822896314088,4.744854350633716,5.055268863882134,24795.10318726124,21075.837709172054,0.85,0.9902189825066358,0.6796593215684767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409171190594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.377206564717,1535.2956021237414,0.4027047606548402,0.1005122574665339,6.112885165565336,3.457261136219055
2514.0,-30.074594831509028,5.031564203642532,35.00577739463127,24.099376354739093,4.993849987982872,-26.567760898162625,-40.083940874878294,1.4870160546349194,-0.2115147041107548,-5.0183152478658535,40.01131172867849,45097.80970098502,20606.75878589897,20606.75878589897,65704.56848688399,82500.60423306367,82500.60423306367,20606.75878589897,103107.36301896264,103107.36301896264,103107.36301896264,127902.42839726587,97643.65305089725,60240.85851881197,41558.660591205866,24795.06537830323,0.0,66353.72596950909,21075.805571557743,1535.2935551336332,0.0,0.8867845672217991,2.8173940873681453,0.0014959162575277712,354402.87945124577,1555021.0147629173,4.387721164034271,1555021.0147629173,4.387721164034271,0.85,0.09563416316856688,4.296143414572793,1.2671495754504578,1.0,0.0,4.296143414573746,1.2847857576088557,1.2850833635206966,3.3438597751647277,19318.979159711285,1969.9876267340312,3099.015535412006,3099.015535412006,6.649453205519137,5.031564203642532,-0.8991494907222268,5.9307136943647585,3.4572968203459435,3.4572968203459435,0.9877990915274124,0.0,0.0,0.00023162649275629602,7.8109896496352e-05,0.000153516596259944,0.0006595293140497886,0.09563416316880699,0.07653221974019941,0.019101943428607583,0.09563419000028091,0.07653221974000726,0.01910194342855962,0.4027039890600248,0.4027039890600248,0.1005122919943045,0.0,4.80633861953504,4.743883601368566,5.056735726052807,4.8068005437551165,4.745047635601281,5.054380831687638,24795.06537830323,21075.805571557743,0.85,0.9902167139351993,0.6796575330480822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416052181504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.372428102348,1535.2935551336332,0.4027039890600248,0.1005122919943045,6.112885165565336,3.4572968203459435
2515.0,-30.074708456686224,5.031507988278474,35.00576848357813,24.099314608052396,4.993820918856535,-26.56786608386985,-40.08403297103939,1.4869785460386116,-0.21136420161514025,-5.018325651687882,40.01129523658939,45097.693029734764,20606.745843686942,20606.745843686942,65704.4388734217,82500.46268981224,82500.46268981224,20606.745843686942,103107.20853349919,103107.20853349919,103107.20853349919,127902.23712531324,97643.54787376922,60240.77821368475,41558.6329556494,24795.02859181406,0.0,66353.66154746346,21075.77430304195,1535.291950409292,0.0,0.8867845739880625,2.817390891202461,0.0014959162575277712,354402.7357141097,1555020.3035032337,4.38772093666241,1555020.3035032337,4.38772093666241,0.85,0.09563397717556549,4.296143414572793,1.2671493710437791,1.0,0.0,4.2961434145719295,1.2847859387386626,1.285083541170786,3.3438593037455933,19318.958350220026,1969.985504756469,3099.015535412006,3099.015535412006,6.649449029285786,5.031507988278474,-0.8991407242391398,5.9306487125176135,3.457332530387267,3.457332530387267,0.987809294396362,0.0,0.0,0.0002316237518398888,7.810908185241756e-05,0.00015351466998747123,0.0006595210385069901,0.09563397717580216,0.07653203708725112,0.019101940088551032,0.09563398227973523,0.07653203708706173,0.01910194008850376,0.40270321831519545,0.40270321831519545,0.10051232193066725,0.0,4.806467219271326,4.744171378888723,5.056225158495522,4.80696145007272,4.745302784182229,5.054163100023629,24795.02859181406,21075.77430304195,0.85,0.9902157219526256,0.6796564345959404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519422896534455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.367658060013,1535.291950409292,0.40270321831519545,0.10051232193066725,6.112885165565336,3.457332530387267
2516.0,-30.074821323837064,5.031452026661655,35.00575956017242,24.099261976685398,4.993800501898276,-26.56796972187899,-40.08412108579648,1.4869488999387666,-0.21120903141462577,-5.018327332270425,40.01127705468575,45097.562093813336,20606.715394018287,20606.715394018287,65704.27748783163,82500.32321688767,82500.32321688767,20606.715394018287,103107.03861090596,103107.03861090596,103107.03861090596,127902.01756998818,97643.448177404,60240.68705432339,41558.62347008957,24794.97895908222,0.0,66353.60242917179,21075.732115219886,1535.2894145150956,0.0,0.8867846312762404,2.8173886526189453,0.0014959162575277712,354402.7124955195,1555019.5193666567,4.387719011564608,1555019.5193666567,4.387719011564608,0.85,0.09563377610585137,4.296143414572793,1.2671490864129735,1.0,0.0,4.296143414573247,1.2847860830489533,1.2850836820163616,3.3438589281552016,19318.93862510793,1969.9834933548084,3099.015535412006,3099.015535412006,6.649439203691723,5.031452026661655,-0.8991267719477012,5.930578798609356,3.457368179091847,3.457368179091847,0.9878194797405276,0.0,0.0,0.00023162102923851162,7.810830243366213e-05,0.0001535127268048495,0.0006595126903157665,0.09563377610612386,0.07653184227073476,0.019101933835389103,0.09563375450923854,0.0765318422705167,0.01910193383533468,0.4027024484335691,0.4027024484335691,0.10051235272914302,0.0,4.806598161228408,4.744463317684392,5.055709638716394,4.807118300855791,4.745627892972266,5.053644372795475,24794.97895908222,21075.732115219886,0.85,0.9902141719881257,0.6796550668360786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429707790736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.36289527458,1535.2894145150956,0.4027024484335691,0.10051235272914302,6.112885165565336,3.457368179091847
2517.0,-30.074933493690096,5.031396342147236,35.00575066815329,24.09921399028974,4.99378400281327,-26.568072340460326,-40.08420902593059,1.4869228495820208,-0.21106157240166112,-5.018327388914003,40.01126012207423,45097.43368496666,20606.68214173028,20606.68214173028,65704.11582669694,82500.18679868215,82500.18679868215,20606.68214173028,103106.86894041243,103106.86894041243,103106.86894041243,127901.80488657666,97643.35292723725,60240.59981351539,41558.61457080207,24794.935946164227,0.0,66353.5505169663,21075.69555423959,1535.2872201705204,0.0,0.8867846923063933,2.8173867052311414,0.0014959162575277712,354402.71171294275,1555018.7891089548,4.3877169607225825,1555018.7891089548,4.3877169607225825,0.85,0.09563357776587622,4.296143414572793,1.2671487858472394,1.0,0.0,4.296143414574537,1.2847862105031407,1.285083806023578,3.343858596435559,19318.919779684507,1969.9815716564278,3099.015535412006,3099.015535412006,6.649428473739703,5.031396342147236,-0.8991117668239399,5.930508108971176,3.4574038106512375,3.4574038106512375,0.9878296601860679,0.0,0.0,0.0002316183234866859,7.810752456670313e-05,0.00015351079891998278,0.0006595044078458923,0.09563357776613046,0.07653164967436256,0.019101928091767896,0.09563355830211351,0.07653164967415911,0.019101928091717114,0.4027016796868076,0.4027016796868076,0.10051238357649603,0.0,4.806731801767967,4.744762276998472,5.055179484086693,4.80726581651237,4.745958010850927,5.053058769916788,24794.935946164227,21075.69555423959,0.85,0.990212510329748,0.6796536633474565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519436473613203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.358143887437,1535.2872201705204,0.4027016796868076,0.10051238357649603,6.112885165565336,3.4574038106512375
2518.0,-30.07504494824807,5.031340804152118,35.005741789323274,24.09915713304656,4.9937570614859395,-26.568175359462135,-40.0842969660647,1.4868874726985266,-0.21085695737900778,-5.018334952864428,40.01124272219442,45097.308805117085,20606.664559414065,20606.664559414065,65703.97336453115,82500.05716103436,82500.05716103436,20606.664559414065,103106.72172044843,103106.72172044843,103106.72172044843,127901.61436280639,97643.25964028088,60240.5112843571,41558.609284359765,24794.892642357958,0.0,66353.50192671773,21075.658746004265,1535.285178874412,0.0,0.8867847168154179,2.8173831286271698,0.0014959162575277712,354402.60721094196,1555018.0386995056,4.387716137127491,1555018.0386995056,4.387716137127491,0.85,0.09563338614637862,4.296143414572793,1.2671485473727806,1.0,0.0,4.296143414572816,1.2847863815523428,1.2850839736581126,3.3438581512531123,19318.901322685924,1969.979689566358,3099.015535412006,3099.015535412006,6.649422800223059,5.031340804152118,-0.8991011429353835,5.930441947087502,3.457439432533824,3.457439432533824,0.9878398378668068,0.0,0.0,0.00023161563501799138,7.810674670690589e-05,0.0001535088883110855,0.0006594961995960604,0.0956333861466328,0.07653146269553733,0.01910192345109547,0.09563331238789458,0.07653146269533392,0.0191019234510447,0.4027009124684752,0.4027009124684752,0.10051241323142338,0.0,4.806883996022634,4.745071582425453,5.054700820089977,4.807477995485442,4.746294479398671,5.052771779374893,24794.892642357958,21075.658746004265,0.85,0.9902110884380461,0.6796522790149576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443197642112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.353402707253,1535.285178874412,0.4027009124684752,0.10051241323142338,6.112885165565336,3.457439432533824
