time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-30.075155845537903,5.03128568559798,35.005732950941535,24.099117738101654,4.993752335327745,-26.568275655188014,-40.084380785096414,1.486872144976411,-0.21079534203596495,-5.018326180003004,40.01122614267344,45097.167981543156,20606.614226496604,20606.614226496604,65703.78220803976,82499.90715963625,82499.90715963625,20606.614226496604,103106.52138613285,103106.52138613285,103106.52138613285,127901.36981505385,97643.15534310591,60240.416165006456,41558.599086777176,24794.848428921,0.0,66353.44751569818,21075.621164582848,1535.282713901649,0.0,0.8867848215102969,2.8173833424885095,0.0014959162575277712,354402.7284150141,1555017.3236701535,4.387712618987489,1555017.3236701535,4.387712618987489,0.85,0.09563318010163165,4.296143414572793,1.2671482550492512,1.0,0.0,4.296143414572813,1.2847864587812206,1.2850840474678986,3.3438579502528523,19318.880687295026,1969.9775853420922,3099.015535412006,3099.015535412006,6.649406558640246,5.03128568559798,-0.8990807590644696,5.930366444662449,3.4574750058088757,3.4574750058088757,0.9878500016596787,0.0,0.0,0.00023161296002006314,7.810600530629914e-05,0.000153506954713764,0.0006594878925846611,0.09563318010188633,0.07653126397438144,0.01910191612750489,0.09563317739397093,0.07653126397417763,0.01910191612745402,0.40270014729985654,0.40270014729985654,0.10051244470273885,0.0,4.807010125006059,4.745371048892537,5.054130995269247,4.807530837967022,4.746585537775445,5.051868405126015,24794.848428921,21075.621164582848,0.85,0.9902090195463511,0.6796507140171409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449878798512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.348672117818,1535.282713901649,0.40270014729985654,0.10051244470273885,6.112885165565336,3.4574750058088757
2520.0,-30.0752661013893,5.031230741749392,35.00572418176568,24.09906528135764,4.993730659251666,-26.568377068691838,-40.08446851568294,1.486841626552747,-0.21063128003595466,-5.0183315184630235,40.01121048167222,45097.0475411683,20606.593261830443,20606.593261830443,65703.64080299874,82499.77379815004,82499.77379815004,20606.593261830443,103106.36705998049,103106.36705998049,103106.36705998049,127901.18121389775,97643.06008970983,60240.33383272195,41558.584729986535,24794.814153917265,0.0,66353.3988839038,21075.592030829674,1535.281136485394,0.0,0.8867848510503282,2.8173805595977357,0.0014959162575277712,354402.6546599308,1555016.6482542735,4.3877116263319165,1555016.6482542735,4.3877116263319165,0.85,0.09563299214347551,4.296143414572793,1.267147984704934,1.0,0.0,4.2961434145721284,1.2847866070421579,1.2850841923461125,3.3438575643805906,19318.861841232672,1969.9756635785589,3099.015535412006,3099.015535412006,6.64939979369637,5.031230741749392,-0.8990685955662103,5.930299337315603,3.457510613051964,3.457510613051964,0.987860175157704,0.0,0.0,0.00023161030052274784,7.8105229313966e-05,0.00015350507120878183,0.0006594798007771357,0.09563299214370495,0.07653108044323924,0.019101911700465716,0.09563298785968545,0.07653108044305562,0.019101911700419884,0.4026993833803156,0.4026993833803156,0.10051247177763216,0.0,4.807150257484977,4.745676141281024,5.053608800414338,4.80770023842706,4.7468864017960755,5.051509873549662,24794.814153917265,21075.592030829674,0.85,0.9902076142016187,0.6796493970123973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945652655523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.343948977168,1535.281136485394,0.4026993833803156,0.10051247177763216,6.112885165565336,3.457510613051964
2521.0,-30.07537579654278,5.03117596879376,35.005715406668116,24.099008074868493,4.993705737958677,-26.568478301947202,-40.084552474413044,1.4868082433615626,-0.21046585947533458,-5.018336953439707,40.011192770834256,45096.91281991945,20606.572754675875,20606.572754675875,65703.48557459532,82499.63392493158,82499.63392493158,20606.572754675875,103106.20667960745,103106.20667960745,103106.20667960745,127900.97459088046,97642.95668212225,60240.23557710338,41558.579005576525,24794.767911273007,0.0,66353.34691684954,21075.552724582056,1535.2788762555178,0.0,0.8867848875221932,2.8173777475579227,0.0014959162575277712,354402.57957140513,1555015.8844348448,4.387710400740861,1555015.8844348448,4.387710400740861,0.85,0.09563279735122733,4.296143414572793,1.2671477138111369,1.0,0.0,4.29614341457237,1.2847867686768981,1.2850843506186391,3.3438571437010176,19318.8413818483,1969.9735773019634,3099.015535412006,3099.015535412006,6.649393176383766,5.03117596879376,-0.8990564613894492,5.930232430183209,3.4575461811336368,3.4575461811336368,0.9878703374667533,0.0,0.0,0.00023160765457802624,7.810448669103575e-05,0.00015350316788699048,0.0006594716238337559,0.09563279735148879,0.0765308916548282,0.019101905696660593,0.09563275555112831,0.07653089165461896,0.019101905696608367,0.40269862100098697,0.40269862100098697,0.10051249784505578,0.0,4.8072965703923956,4.7459787840461445,5.053127416646873,4.807871093964366,4.747179063114174,5.051191548760812,24794.767911273007,21075.552724582056,0.85,0.9902060502981321,0.6796478989437035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519463135866582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.339234990095,1535.2788762555178,0.40269862100098697,0.10051249784505578,6.112885165565336,3.4575461811336368
2522.0,-30.075484708412922,5.031121545524338,35.005706659397376,24.09896420957523,4.993696068361558,-26.56857730488487,-40.084636048972584,1.4867886648320703,-0.21037877024753016,-5.01833162063328,40.01117603115344,45096.78023441455,20606.530792330574,20606.530792330574,65703.31102674513,82499.48580644366,82499.48580644366,20606.530792330574,103106.01659877424,103106.01659877424,103106.01659877424,127900.74017566803,97642.85127831083,60240.145706275725,41558.56174670567,24794.72357689379,0.0,66353.28532359947,21075.51504035972,1535.2764806789,0.0,0.886784975286639,2.8173772243020143,0.0014959162575277712,354402.6532483674,1555015.1624989961,4.387707451527549,1555015.1624989961,4.387707451527549,0.85,0.09563259454146929,4.296143414572793,1.2671474434668197,1.0,0.0,4.296143414573282,1.2847868656925867,1.2850844442814573,3.3438568912026367,19318.82052750731,1969.9714507510016,3099.015535412006,3099.015535412006,6.649379635843288,5.031121545524338,-0.8990378731554705,5.930159418679809,3.457581709194937,3.457581709194937,0.9878804883414105,0.0,0.0,0.00023160502755434828,7.8103747472613e-05,0.00015350128008173526,0.0006594635135516408,0.09563259454172457,0.07653069629818442,0.01910189824354016,0.09563259803366944,0.07653069629798012,0.01910189824348917,0.4026978599086127,0.4026978599086127,0.1005125252342464,0.0,4.807425888817534,4.746273518678493,5.052592588501113,4.807952850385732,4.747462563477541,5.050463436598477,24794.72357689379,21075.51504035972,0.85,0.9902043388856411,0.6796465316597557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946971157248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.334528560474,1535.2764806789,0.4026978599086127,0.1005125252342464,6.112885165565336,3.457581709194937
2523.0,-30.07559302908122,5.031067309621891,35.00569796134031,24.098906269669556,4.993675362689874,-26.568676879381492,-40.08471972830591,1.486759212988642,-0.21032240477984487,-5.018335585010419,40.011159970060696,45096.65072154698,20606.508308293633,20606.508308293633,65703.15902984061,82499.3247388032,82499.3247388032,20606.508308293633,103105.83304709684,103105.83304709684,103105.83304709684,127900.51928532388,97642.72790476799,60240.0538875054,41558.526685847326,24794.68623822704,0.0,66353.21292407437,21075.483302492983,1535.274693021318,0.0,0.8867850132697825,2.817376019361725,0.0014959162575277712,354402.5984773432,1555014.4698289994,4.387706175152129,1555014.4698289994,4.387706175152129,0.85,0.09563240396091384,4.296143414572793,1.2671471555391327,1.0,0.0,4.2961434145732404,1.2847870088674507,1.2850845841324985,3.3438565185679106,19318.796117821388,1969.968961655753,3099.015535412006,3099.015535412006,6.64937238062411,5.031067309621891,-0.8990246801214079,5.930091989743299,3.4576172514566506,3.4576172514566506,0.9878906432733288,0.0,0.0,0.00023160241481806477,7.810300733394532e-05,0.00015349940748411945,0.0006594554686037255,0.09563240396115079,0.07653051113770461,0.01910189282344618,0.09563244987613302,0.07653051113751498,0.019101892823398855,0.40269709956780364,0.40269709956780364,0.10051255011763582,0.0,4.8075449339909255,4.746546278648907,5.052094442124371,4.808013180230546,4.747629811623085,5.050094323195253,24794.68623822704,21075.483302492983,0.85,0.9902031285963863,0.6796453213674745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947624032987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.329834166125,1535.274693021318,0.40269709956780364,0.10051255011763582,6.112885165565336,3.4576172514566506
2524.0,-30.075700877491837,5.031013192935405,35.005689246196496,24.098854860663437,4.993646795256094,-26.568776814946723,-40.084807214420266,1.4867227327094892,-0.2099760426946773,-5.0183434572525965,40.011142076256455,45096.54032844007,20606.494002378342,20606.494002378342,65703.03433081841,82499.22568724191,82499.22568724191,20606.494002378342,103105.71968962025,103105.71968962025,103105.71968962025,127900.35913463746,97642.66294919241,60239.977590384166,41558.539287564716,24794.63944501721,0.0,66353.17873258193,21075.443528264626,1535.2724593194928,0.0,0.8867850379982114,2.817370541210934,0.0014959162575277712,354402.48971607396,1555013.6981195593,4.387705344184639,1555013.6981195593,4.387705344184639,0.85,0.0956322112576598,4.296143414572793,1.2671469351975246,1.0,0.0,4.296143414572926,1.2847871848987251,1.2850847568622301,3.3438560604194083,19318.783266239418,1969.967651159103,3099.015535412006,3099.015535412006,6.64936776434674,5.031013192935405,-0.8990137813393364,5.930026974274742,3.457652759535286,3.457652759535286,0.9879007884386531,0.0,0.0,0.00023159981349979729,7.810223353146154e-05,0.00015349757996833575,0.0006594476173338263,0.09563221125792146,0.07653032427892464,0.019101886978996813,0.09563212745633135,0.07653032427871526,0.019101886978944545,0.40269633869160704,0.40269633869160704,0.10051257486519284,0.0,4.8077124986317585,4.7468641344693765,5.051658554309768,4.8083674145578925,4.748120648831332,5.0499000305997015,24794.63944501721,21075.443528264626,0.85,0.990201759521066,0.6796440078656842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482733653037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.325147985122,1535.2724593194928,0.40269633869160704,0.10051257486519284,6.112885165565336,3.457652759535286
2525.0,-30.075807897985495,5.030959541463842,35.0056805727156,24.0988198312931,4.9936473188482395,-26.568873095994793,-40.084886632952816,1.4867125168560824,-0.2099386084516368,-5.01833067712056,40.01112585948867,45096.39789833727,20606.4381765876,20606.4381765876,65702.83607492487,82499.07184572013,82499.07184572013,20606.4381765876,103105.51002230773,103105.51002230773,103105.51002230773,127900.10532989395,97642.55540991039,60239.88146252126,41558.526608210144,24794.595307586223,0.0,66353.12191579636,21075.40601144829,1535.2699047988651,0.0,0.8867851617768001,2.817371541436748,0.0014959162575277712,354402.666283747,1555012.998736233,4.3877011847626335,1555012.998736233,4.3877011847626335,0.85,0.09563200269544306,4.296143414572793,1.267146648368798,1.0,0.0,4.29614341457333,1.2847872380202499,1.2850848066794358,3.3438559221624837,19318.76198939158,1969.965481524433,3099.015535412006,3099.015535412006,6.649349750306441,5.030959541463842,-0.8989905637791384,5.92995010524298,3.4576882131842326,3.4576882131842326,0.9879109180526379,0.0,0.0,0.0002315972321776074,7.810153109175142e-05,0.000153495701085856,0.0006594395453852341,0.09563200269569416,0.07653012431601916,0.019101878379675006,0.09563201563502927,0.07653012431581821,0.019101878379624848,0.40269558030475533,0.40269558030475533,0.10051260294900578,0.0,4.807843650182235,4.747166019843803,5.0511042416567875,4.8083920686689225,4.748397776347701,5.048911324348751,24794.595307586223,21075.40601144829,0.85,0.9901996195190828,0.679642443283462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948919867205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.320467654326,1535.2699047988651,0.40269558030475533,0.10051260294900578,6.112885165565336,3.4576882131842326
2526.0,-30.075914359280684,5.030905900755883,35.005671944131045,24.098748166020982,4.993613814557802,-26.568972276760423,-40.08497024243695,1.4866717320361016,-0.20986713756229847,-5.018344426837697,40.01110982022359,45096.276629703876,20606.436884955096,20606.436884955096,65702.71351465897,82498.90655684736,82498.90655684736,20606.436884955096,103105.34344180246,103105.34344180246,103105.34344180246,127899.90452390604,97642.42148752492,60239.79156037505,41558.47769683318,24794.561082103573,0.0,66353.03877893675,21075.376919788036,1535.2685140356284,0.0,0.8867851498722561,2.8173689946265377,0.0014959162575277712,354402.4763204882,1555012.3070083286,4.387701584799656,1555012.3070083286,4.387701584799656,0.85,0.0956318232596522,4.296143414572793,1.267146362089552,1.0,0.0,4.2961434145725415,1.2847874341196095,1.2850849995249547,3.343855411783889,19318.735492597443,1969.9627796033758,3099.015535412006,3099.015535412006,6.649349333518432,5.030905900755883,-0.8989829442614168,5.9298888450173,3.457723716978537,3.457723716978537,0.9879210619938678,0.0,0.0,0.0002315946643695236,7.810079159029407e-05,0.00015349387277922952,0.0006594316907177609,0.09563182325987757,0.07652994843953245,0.019101874820345116,0.09563184127245593,0.0765299484393521,0.019101874820300097,0.4026948231524096,0.4026948231524096,0.10051262622679139,0.0,4.807975674165164,4.7474374675909985,5.050676425379265,4.808477289275402,4.748497213854137,5.048939003219914,24794.561082103573,21075.376919788036,0.85,0.9901990130935161,0.6796414672121894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519495614066666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.315800314522,1535.2685140356284,0.4026948231524096,0.10051262622679139,6.112885165565336,3.457723716978537
2527.0,-30.076020194343542,5.0308526807028615,35.00566332182866,24.09871380021798,4.993610020578,-26.569067922512122,-40.085053293127544,1.4866577487451982,-0.20972010127024987,-5.018333864913138,40.011092746033015,45096.15593387919,20606.386406362588,20606.386406362588,65702.54234024178,82498.7742345303,82498.7742345303,20606.386406362588,103105.1606408929,103105.1606408929,103105.1606408929,127899.67310439641,97642.33309268433,60239.71479202721,41558.464778507914,24794.512463503524,0.0,66352.97724201143,21075.335593977994,1535.2657547116905,0.0,0.886785265464822,2.817368293240246,0.0014959162575277712,354402.62224185467,1555011.5706472879,4.387697700459176,1555011.5706472879,4.387697700459176,0.85,0.0956316140472046,4.296143414572793,1.2671460944926367,1.0,0.0,4.296143414573156,1.2847875048065858,1.2850850669484835,3.3438552278102533,19318.718003513106,1969.9609962130908,3099.015535412006,3099.015535412006,6.649333044928741,5.0308526807028615,-0.8989608988005795,5.929813579503441,3.4577591346007424,3.4577591346007424,0.9879311813144979,0.0,0.0,0.00023159211169193473,7.810005703761107e-05,0.00015349205465432366,0.0006594238797924198,0.09563161404746812,0.07652974818304419,0.019101865864423934,0.09563165805224638,0.07652974818283331,0.0191018658643713,0.4026940653423763,0.4026940653423763,0.1005126529643268,0.0,4.808099369804154,4.747722968898984,5.050150487453664,4.808613763642882,4.748884986650808,5.0480668463044935,24794.512463503524,21075.335593977994,0.85,0.9901973516667187,0.6796402785273444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519501995945236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.311140609974,1535.2657547116905,0.4026940653423763,0.1005126529643268,6.112885165565336,3.4577591346007424
2528.0,-30.076125469755045,5.030799513522672,35.00565473563457,24.098657362069957,4.993579847113585,-26.569165702696793,-40.0851366930641,1.4866200800539275,-0.20944210082882364,-5.018344732555406,40.01107655315672,45096.03917877102,20606.380061622647,20606.380061622647,65702.41924039366,82498.66032297534,82498.66032297534,20606.380061622647,103105.04038459799,103105.04038459799,103105.04038459799,127899.51651670826,97642.25147551498,60239.6303313044,41558.46793801175,24794.476132110274,0.0,66352.94407012203,21075.30471229373,1535.2641829570714,0.0,0.88678526878669,2.817363364938666,0.0014959162575277712,354402.4720967561,1555010.872295057,4.387697588832056,1555010.872295057,4.387697588832056,0.85,0.09563143088190468,4.296143414572793,1.2671458466770127,1.0,0.0,4.296143414571366,1.284787686269176,1.2850852451906583,3.343854755526282,19318.701855403684,1969.9593495641923,3099.015535412006,3099.015535412006,6.649330997588266,5.030799513522672,-0.8989514377904069,5.929750951313079,3.4577945897193407,3.4577945897193407,0.987941311348383,0.0,0.0,0.00023158957253851457,7.809931940240407e-05,0.00015349025313611048,0.000659416140211812,0.09563143088213628,0.07652956931792992,0.01910186156420636,0.09563139322174145,0.07652956931774459,0.0191018615641601,0.40269330803974074,0.40269330803974074,0.10051267623173792,0.0,4.808264224928735,4.748034676739223,5.049725708395272,4.808902631726596,4.749260924111354,5.0480059197223,24794.476132110274,21075.30471229373,0.85,0.9901959914688805,0.6796388586934946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950834028929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.30648990224,1535.2641829570714,0.40269330803974074,0.10051267623173792,6.112885165565336,3.4577945897193407
2529.0,-30.07623008214609,5.030746709363603,35.00564615427238,24.098618316371017,4.993572147996907,-26.569260638416903,-40.08521583219988,1.4866027042663699,-0.20929865356367827,-5.018337168545903,40.01105952150533,45095.90688478574,20606.336499088324,20606.336499088324,65702.24338387407,82498.52474314818,82498.52474314818,20606.336499088324,103104.86124223651,103104.86124223651,103104.86124223651,127899.28979489891,97642.15761033219,60239.53975196386,41558.46428707592,24794.428552662397,0.0,66352.89283973831,21075.264269763036,1535.2615493178532,0.0,0.8867853689653903,2.8173623605968063,0.0014959162575277712,354402.5765995424,1555010.137769121,4.387694222455404,1555010.137769121,4.387694222455404,0.85,0.09563122553958325,4.296143414572793,1.267145587322302,1.0,0.0,4.296143414573716,1.2847877727657417,1.2850853284653931,3.3438545304058698,19318.683284001923,1969.957455808245,3099.015535412006,3099.015535412006,6.649316940693803,5.030746709363603,-0.8989310300100524,5.9296777393736555,3.4578299720878216,3.4578299720878216,0.9879514205965204,0.0,0.0,0.00023158704940199216,7.80986194580334e-05,0.00015348842994395876,0.000659408307516856,0.09563122553984443,0.07652937233079651,0.01910185320904792,0.0956312058851234,0.0765293723305875,0.019101853208995753,0.40269255292322054,0.40269255292322054,0.10051270250939556,0.0,4.808416296635414,4.748348005259572,5.04923036070187,4.8090385149822055,4.749615653343824,5.047263374117392,24794.428552662397,21075.264269763036,0.85,0.9901941056671674,0.6796373896418589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514651089973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.30184687835,1535.2615493178532,0.40269255292322054,0.10051270250939556,6.112885165565336,3.4578299720878216
2530.0,-30.07633403749853,5.030694114525541,35.00563763322128,24.09856495158749,4.993555480629135,-26.569355879675143,-40.085295076109446,1.4865773228043582,-0.20924335965742102,-5.018338367707768,40.01104411546663,45095.777792019006,20606.3113805675,20606.3113805675,65702.08917258651,82498.36586203969,82498.36586203969,20606.3113805675,103104.67724260718,103104.67724260718,103104.67724260718,127899.07050779034,97642.0362877587,60239.44821773202,41558.43118891854,24794.393265183153,0.0,66352.82445410169,21075.23427540568,1535.25981294163,0.0,0.8867854186516063,2.8173614927893356,0.0014959162575277712,354402.560032169,1555009.4733513915,4.387692552814077,1555009.4733513915,4.387692552814077,0.8500000000000001,0.09563103540608278,4.296143414572793,1.2671453219233082,1.0,0.0,4.296143414572451,1.2847878966811943,1.2850854491880737,3.343854207897191,19318.659280104122,1969.9550080918686,3099.015535412006,3099.015535412006,6.649308835371146,5.030694114525541,-0.8989156859618257,5.929609800487366,3.457865375355707,3.457865375355707,0.9879615358159163,0.0,0.0,0.0002315845421376105,7.809791859280342e-05,0.00015348662354480708,0.0006594005469670363,0.09563103540631224,0.0765291879205154,0.019101847485796835,0.09563107362827436,0.07652918792033178,0.019101847485751,0.4026917998617191,0.4026917998617191,0.10051272663090054,0.0,4.808552574670898,4.748636834605577,5.048754153798427,4.809095008050349,4.749789883852031,5.046847054111822,24794.393265183153,21075.23427540568,0.85,0.9901928020868905,0.6796361445504577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952092215067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.297213627793,1535.25981294163,0.4026917998617191,0.10051272663090054,6.112885165565336,3.457865375355707
2531.0,-30.076437348993146,5.030641747454897,35.0056291371521,24.09852206418293,4.993539017110958,-26.569450520942773,-40.085377952177055,1.4865521890592046,-0.2089969457837242,-5.018338288091687,40.01102780101078,45095.66798079106,20606.284048477217,20606.284048477217,65701.95202926829,82498.25133464132,82498.25133464132,20606.284048477217,103104.53538311853,103104.53538311853,103104.53538311853,127898.88745636058,97641.95912990531,60239.37577604907,41558.42594872916,24794.35207324204,0.0,66352.7780219712,21075.199262255734,1535.2577141315032,0.0,0.886785478136605,2.817358259019429,0.0014959162575277712,354402.5611321284,1555008.7697564997,4.387690553897439,1555008.7697564997,4.387690553897439,0.85,0.09563084064468433,4.296143414572793,1.2671450532274324,1.0,0.0,4.296143414572189,1.2847880194056973,1.2850855687395126,3.343853888488199,19318.644014278692,1969.953451410899,3099.015535412006,3099.015535412006,6.649300015766995,5.030641747454897,-0.8988995212062871,5.929541268661184,3.4579007537618307,3.4579007537618307,0.9879716439319516,0.0,0.0,0.00023158205042699803,7.809718560951914e-05,0.0001534848648174789,0.0006593929912222073,0.09563084064492888,0.07652899995668232,0.019101840688246562,0.09563083954332509,0.07652899995648661,0.019101840688197716,0.4026910471668351,0.4026910471668351,0.10051274985845951,0.0,4.8087103783616385,4.748950885058207,5.048284654826773,4.80934134230796,4.750207242001238,5.04640681996824,24794.35207324204,21075.199262255734,0.85,0.9901914281194465,0.6796349651835024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952715382987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.292590052826,1535.2577141315032,0.4026910471668351,0.10051274985845951,6.112885165565336,3.4579007537618307
2532.0,-30.076540032378347,5.030589506104052,35.005620639987384,24.098459479305916,4.993513886579497,-26.56954546356633,-40.08545712623743,1.486519317766117,-0.20891765858766576,-5.018344076488436,40.01101077696132,45095.544508733576,20606.268962101476,20606.268962101476,65701.81347083506,82498.08929056654,82498.08929056654,20606.268962101476,103104.35825266801,103104.35825266801,103104.35825266801,127898.66698402731,97641.8304422261,60239.28566038739,41558.3830909319,24794.308731359306,0.0,66352.6918222912,21075.16242165541,1535.2556198168008,0.0,0.8867855103223831,2.8173565393523208,0.0014959162575277712,354402.48116084014,1555008.0355591641,4.387689472335967,1555008.0355591641,4.387689472335967,0.85,0.09563065016760769,4.296143414572793,1.2671447740914301,1.0,0.0,4.296143414572309,1.2847881782962236,1.2850857244848457,3.343853474951779,19318.618553180964,1969.9508551014837,3099.015535412006,3099.015535412006,6.649295147648211,5.030589506104052,-0.8988867883422715,5.9294762944463235,3.4579361132197293,3.4579361132197293,0.9879817466342083,0.0,0.0,0.00023157957388987002,7.809648537394787e-05,0.00015348308851592215,0.000659385359975972,0.09563065016785802,0.0765288155931065,0.019101834574751526,0.09563065418851881,0.07652881559290617,0.019101834574701528,0.40269029648787846,0.40269029648787846,0.10051277246033828,0.0,4.808855861165796,4.7492357328816865,5.047870564535572,4.809426417900795,4.750364161681375,5.046203196232511,24794.308731359306,21075.16242165541,0.85,0.9901906262793473,0.6796339872617453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533346917606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.287975911302,1535.2556198168008,0.40269029648787846,0.10051277246033828,6.112885165565336,3.4579361132197293
2533.0,-30.076642076687982,5.030537485051734,35.00561213033036,24.098411632608645,4.993495554666987,-26.569639150997258,-40.085536090750225,1.4864926289748428,-0.20871293311353156,-5.018344165400343,40.01099341876754,45095.423144856024,20606.24252627817,20606.24252627817,65701.6656711342,82497.96131066715,82497.96131066715,20606.24252627817,103104.20383694532,103104.20383694532,103104.20383694532,127898.46525878539,97641.73847964343,60239.20031382603,41558.37573979711,24794.261421840067,0.0,66352.63716163718,21075.122208564055,1535.2531732370044,0.0,0.8867855727292344,2.8173538345715667,0.0014959162575277712,354402.47993245244,1555007.2869514336,4.387687375234539,1555007.2869514336,4.387687375234539,0.8499999999999999,0.09563045276464978,4.296143414572793,1.2671445301221684,1.0,0.0,4.296143414573387,1.2847883082322924,1.2850858512888501,3.3438531367737516,19318.600358212196,1969.9489997310188,3099.015535412006,3099.015535412006,6.649286617254284,5.030537485051734,-0.8988706553519386,5.929408140403672,3.457971423324649,3.457971423324649,0.987991835235614,0.0,0.0,0.00023157711279026062,7.809578699745023e-05,0.0001534813257928104,0.0006593777870646837,0.09563045276491063,0.07652862530152804,0.01910182746338258,0.09563041671234368,0.0765286253013193,0.019101827463330476,0.4026895458594045,0.4026895458594045,0.10051279761013351,0.0,4.809011049608728,4.749533387593658,5.0474537370931785,4.80963123228679,4.750723841862396,5.045786265647166,24794.261421840067,21075.122208564055,0.85,0.990189214500741,0.6796327180636711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519539502357834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.283370909185,1535.2531732370044,0.4026895458594045,0.10051279761013351,6.112885165565336,3.457971423324649
2534.0,-30.076743610571622,5.030485722783245,35.0056036482767,24.098362947721057,4.993482128358788,-26.56973188842669,-40.085611143708206,1.4864704062125496,-0.20863119160298993,-5.018341767170094,40.01097720345933,45095.28677172867,20606.211472218652,20606.211472218652,65701.49824394732,82497.80874626433,82497.80874626433,20606.211472218652,103104.02021848298,103104.02021848298,103104.02021848298,127898.24005318747,97641.62383105593,60239.10185651464,41558.35774949032,24794.219834704483,0.0,66352.5775841948,21075.08685949881,1535.250994528208,0.0,0.886785643657159,2.8173530389185815,0.0014959162575277712,354402.51306590135,1555006.5876332335,4.387684991793721,1555006.5876332335,4.387684991793721,0.85,0.09563025704567735,4.296143414572793,1.267144214170985,1.0,0.0,4.296143414573001,1.2847884172501978,1.2850859571856939,3.343852853038422,19318.577674774988,1969.9466866641503,3099.015535412006,3099.015535412006,6.649276596633489,5.030485722783245,-0.8988529714373845,5.92933869422063,3.4580067128173733,3.4580067128173733,0.9880019179478209,0.0,0.0,0.00023157466402499627,7.809512322080588e-05,0.0001534795408041904,0.0006593701184975788,0.0956302570459223,0.07652843615306115,0.01910182089286115,0.09563026164301197,0.07652843615286513,0.019101820892812222,0.4026887962381664,0.4026887962381664,0.10051282435614789,0.0,4.809150126167594,4.749816404606975,5.0470148851432555,4.809710575567124,4.7509530196045375,5.045264049124967,24794.219834704483,21075.08685949881,0.85,0.9901875802877239,0.6796312730203623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954561949309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.278775287103,1535.250994528208,0.4026887962381664,0.10051282435614789,6.112885165565336,3.4580067128173733
2535.0,-30.076844536550052,5.030434286198502,35.00559523125761,24.09832365754994,4.993475752961573,-26.569823373552484,-40.08568598711861,1.4864545899626536,-0.20853324327754308,-5.018335138886523,40.010962133617426,45095.15236618036,20606.172390169224,20606.172390169224,65701.32475634958,82497.66627560678,82497.66627560678,20606.172390169224,103103.83866577601,103103.83866577601,103103.83866577601,127898.02196075613,97641.52205923722,60239.00814980504,41558.34878825797,24794.183294980114,0.0,66352.53208323808,21075.055800733095,1535.2490090599597,0.0,0.8867857319684065,2.817352524096988,0.0014959162575277712,354402.60464089905,1555005.937715816,4.387682024209266,1555005.937715816,4.387682024209266,0.8499999999999999,0.0956300605647866,4.296143414572793,1.2671439295401798,1.0,0.0,4.296143414571476,1.2847884962672176,1.2850860330935716,3.343852647384894,19318.55753903054,1969.9446333896426,3099.015535412006,3099.015535412006,6.649263985515866,5.030434286198502,-0.8988326680707557,5.9292669542692575,3.458041993674799,3.458041993674799,0.9880119981927997,0.0,0.0,0.0002315722299446589,7.809446130261772e-05,0.0001534777686420412,0.0006593625050348319,0.09563006056501681,0.07652824645058015,0.01910181411443666,0.09563013001755029,0.07652824645039592,0.01910181411439068,0.40268804673313313,0.40268804673313313,0.10051285076509915,0.0,4.809278046929819,4.750097985392415,5.046525892599618,4.8098018956089845,4.751236869341824,5.04458254524468,24794.183294980114,21075.055800733095,0.85,0.9901856446703259,0.6796297134464934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195517060353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.274186489076,1535.2490090599597,0.40268804673313313,0.10051285076509915,6.112885165565336,3.458041993674799
2536.0,-30.076944856065104,5.030382911651497,35.00558683776159,24.098272004071646,4.99344786622852,-26.569916464033444,-40.085764846857614,1.4864194741954895,-0.20821061856094047,-5.018343864589441,40.01094598473342,45095.038499676986,20606.164945640576,20606.164945640576,65701.20344531756,82497.56327266118,82497.56327266118,20606.164945640576,103103.72821830175,103103.72821830175,103103.72821830175,127897.87375561513,97641.45020456845,60238.92543157835,41558.36085887789,24794.14553731338,0.0,66352.50639619127,21075.023706716373,1535.2473042113959,0.0,0.8867857460337121,2.8173472587727426,0.0014959162575277712,354402.48408839275,1555005.2412627514,4.3876815515630305,1555005.2412627514,4.3876815515630305,0.85,0.09562987662573037,4.296143414572793,1.2671436872193587,1.0,0.0,4.2961434145716675,1.2847886655399057,1.2850861992968419,3.3438522068276715,19318.543322450096,1969.9431837018856,3099.015535412006,3099.015535412006,6.649261583292141,5.030382911651497,-0.8988213869530721,5.929204298604569,3.4580772865097065,3.4580772865097065,0.9880220818599161,0.0,0.0,0.00023156981051405072,7.809376386946617e-05,0.00015347604664458456,0.0006593551070867988,0.09562987662596367,0.07652806734029277,0.0191018092856709,0.09562984661783444,0.07652806734010607,0.0191018092856243,0.40268729742261056,0.40268729742261056,0.10051287356996928,0.0,4.809452474690261,4.750415457254917,5.046126005558392,4.810133246028499,4.751668818087637,5.044509860879828,24794.14553731338,21075.023706716373,0.85,0.9901841997198301,0.6796282604671209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557756140906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.269606484957,1535.2473042113959,0.40268729742261056,0.10051287356996928,6.112885165565336,3.4580772865097065
2537.0,-30.077044515561067,5.030331852378956,35.005578442711986,24.098227929230802,4.993438336824686,-26.57000712449288,-40.085843357350655,1.4864009457551464,-0.2081156517757563,-5.018337530970207,40.01092915248846,45094.92607609701,20606.12711270492,20606.12711270492,65701.05318880192,82497.41378274639,82497.41378274639,20606.12711270492,103103.5408954513,103103.5408954513,103103.5408954513,127897.63955070762,97641.33950651911,60238.851799863696,41558.319674061575,24794.098655256326,0.0,66352.41832931791,21074.983856967876,1535.2447327123466,0.0,0.8867858392272454,2.8173467487754835,0.0014959162575277712,354402.57159236266,1555004.5153386237,4.387678419916222,1555004.5153386237,4.387678419916222,0.85,0.09562967466384635,4.296143414572793,1.2671434459974993,1.0,0.0,4.296143414572079,1.2847887571818037,1.2850862878718252,3.3438519683161174,19318.521420634243,1969.9409503382137,3099.015535412006,3099.015535412006,6.649249375242449,5.030331852378956,-0.8988011628864063,5.9291330152653625,3.458112512331691,3.458112512331691,0.9880321463804832,0.0,0.0,0.0002315674070243466,7.80930695307558e-05,0.0001534743374935908,0.0006593477643290123,0.09562967466410363,0.07652787356888496,0.019101801095218668,0.09562967917927614,0.07652787356867907,0.019101801095167275,0.4026865506328091,0.4026865506328091,0.10051289857131328,0.0,4.809604032955008,4.7507171657011895,5.045674743979816,4.810221879194444,4.751936002671755,5.0438817581097055,24794.098655256326,21074.983856967876,0.85,0.990183249429084,0.6796274681697886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563769896249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.26503526612,1535.2447327123466,0.4026865506328091,0.10051289857131328,6.112885165565336,3.458112512331691
2538.0,-30.0771435691932,5.03028103402652,35.00557010492525,24.098184308409714,4.99342600455347,-26.570097519975782,-40.08591806106267,1.486379955334777,-0.20797151491166233,-5.018335298058868,40.01091403028931,45094.79952317802,20606.098202292404,20606.098202292404,65700.89772547042,82497.27827437386,82497.27827437386,20606.098202292404,103103.37647666626,103103.37647666626,103103.37647666626,127897.43942758348,97641.2413184178,60238.76256721631,41558.309723557206,24794.062950917218,0.0,66352.37267447442,21074.953508279636,1535.2428933888211,0.0,0.8867859053551074,2.8173451126405906,0.0014959162575277712,354402.602441807,1555003.86316385,4.387676197776178,1555003.86316385,4.387676197776178,0.85,0.0956294830217259,4.296143414572793,1.2671431569708513,1.0,0.0,4.296143414571134,1.2847888603109943,1.2850863879555638,3.3438516999072316,19318.50199393498,1969.9389693661935,3099.015535412006,3099.015535412006,6.649240046340354,5.03028103402652,-0.8987832504007418,5.929064284427262,3.458147747637227,3.458147747637227,0.9880422136106363,0.0,0.0,0.00023156501816904427,7.809240886412364e-05,0.00015347260930492063,0.0006593403397826379,0.09562948302195372,0.07652768835147884,0.01910179467047488,0.09562951620425118,0.07652768835129653,0.019101794670429374,0.4026858051149185,0.4026858051149185,0.10051292194652307,0.0,4.809755214563893,4.751019421264914,5.0452194091425895,4.8103637831471815,4.752232677837128,5.04340232752196,24794.062950917218,21074.953508279636,0.85,0.9901815877451716,0.6796260285131578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569744090788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.26047392568,1535.2428933888211,0.4026858051149185,0.10051292194652307,6.112885165565336,3.458147747637227
2539.0,-30.07724198295854,5.030230402072275,35.005561796352296,24.098136217240267,4.993408632416648,-26.57018784347983,-40.085992694925494,1.4863544929366659,-0.2077970914766638,-5.018336083985854,40.010898205624514,45094.67584842833,20606.075834509396,20606.075834509396,65700.75168293773,82497.14522886647,82497.14522886647,20606.075834509396,103103.22106337587,103103.22106337587,103103.22106337587,127897.24511341896,97641.14314138747,60238.673760943544,41558.29931160436,24794.024050043092,0.0,66352.32336164745,21074.920442536626,1535.2409392100953,0.0,0.8867859586605955,2.8173427252719963,0.0014959162575277712,354402.59158360085,1555003.180694077,4.387674406515347,1555003.180694077,4.387674406515347,0.8499999999999999,0.09562929217529943,4.296143414572793,1.2671428932202984,1.0,0.0,4.2961434145709765,1.2847889843288525,1.285086508952663,3.3438513771325726,19318.482569426127,1969.9369886175327,3099.015535412006,3099.015535412006,6.649232828634358,5.030230402072275,-0.8987670567278148,5.928997458800089,3.4581829705215403,3.4581829705215403,0.9880522772918686,0.0,0.0,0.00023156264476775835,7.809174882038548e-05,0.00015347089594737288,0.0006593329789528924,0.09562929217553574,0.07652750409959513,0.019101788075940613,0.09562931919312982,0.07652750409940602,0.019101788075893408,0.4026850608488874,0.4026850608488874,0.10051294347287344,0.0,4.809912345554551,4.751323169337752,5.044787911567653,4.81053899250918,4.752536676677607,5.043060433870096,24794.024050043092,21074.920442536626,0.85,0.9901801226287378,0.6796246696991122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575681970827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.255921400732,1535.2409392100953,0.4026850608488874,0.10051294347287344,6.112885165565336,3.4581829705215403
2540.0,-30.077339938873326,5.030179894614157,35.00555347884464,24.098083830345445,4.993385091765198,-26.570278371713744,-40.086071205418534,1.4863235246043769,-0.20756511056345062,-5.018340400223601,40.010881328235016,45094.571126224124,20606.060894974016,20606.060894974016,65700.63202119814,82497.02030713623,82497.02030713623,20606.060894974016,103103.08120211025,103103.08120211025,103103.08120211025,127897.06135261341,97641.0502273199,60238.60104640226,41558.276867686254,24793.98015050316,0.0,66352.25701818941,21074.883127927686,1535.2387795762706,0.0,0.8867859978086713,2.8173391680200015,0.0014959162575277712,354402.53195135033,1555002.4528237307,4.387673090995833,1555002.4528237307,4.387673090995833,0.85,0.09562910177959762,4.296143414572793,1.2671426717797298,1.0,0.0,4.296143414572126,1.2847891340814568,1.2850866557046832,3.3438509873795472,19318.464186204288,1969.9351140505971,3099.015535412006,3099.015535412006,6.64922800789848,5.030179894614157,-0.8987529260374139,5.928932820651571,3.45821816493872,3.45821816493872,0.9880623328396343,0.0,0.0,0.0002315602824305077,7.809105449823875e-05,0.00015346922793226897,0.0006593258129207883,0.09562910177984707,0.07652732030872536,0.019101781471121706,0.09562906814840545,0.07652732030852574,0.019101781471071878,0.4026843178763931,0.4026843178763931,0.10051296466270696,0.0,4.81008664812191,4.751636005838748,5.044406015968775,4.810775289660171,4.752879178770058,5.042870227068761,24793.98015050316,21074.883127927686,0.85,0.9901793092462153,0.6796237709572135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581581497936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.25137839266,1535.2387795762706,0.4026843178763931,0.10051296466270696,6.112885165565336,3.45821816493872
2541.0,-30.07743721935425,5.030129666128013,35.00554516783469,24.098045203741663,4.993374114783773,-26.570367035509562,-40.08614559480918,1.4863039309378232,-0.20734699059806871,-5.018335450629384,40.01086488247942,45094.4515566466,20606.02741833738,20606.02741833738,65700.47897498398,82496.90059876889,82496.90059876889,20606.02741833738,103102.92801710627,103102.92801710627,103102.92801710627,127896.86352031089,97640.96766137476,60238.51861924709,41558.27671347519,24793.93550320461,0.0,66352.2122166798,21074.84517772392,1535.236367970605,0.0,0.886786082557669,2.817336875567148,0.0014959162575277712,354402.60033392394,1555001.7435686863,4.387670243117681,1555001.7435686863,4.387670243117681,0.8500000000000001,0.09562890347625297,4.296143414572793,1.2671423602243883,1.0,0.0,4.296143414571706,1.2847892305880426,1.285086749219311,3.34385073620711,19318.44785037781,1969.9334482598858,3099.015535412006,3099.015535412006,6.649217205552944,5.030129666128013,-0.8987332643952088,5.928862930523222,3.4582533125256423,3.4582533125256423,0.9880723750073264,0.0,0.0,0.00023155793640421637,7.809039662709315e-05,0.0001534675397771232,0.0006593185603641761,0.09562890347650334,0.07652712988472979,0.019101773591773553,0.09562884925740817,0.07652712988452944,0.01910177359172354,0.4026835766925916,0.4026835766925916,0.10051298830484848,0.0,4.810265210827879,4.751963151861901,5.043988068045451,4.810988460031297,4.753281117938798,5.042325701784478,24793.93550320461,21074.84517772392,0.85,0.9901776712497916,0.679622427800691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587453583214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.246841276403,1535.236367970605,0.4026835766925916,0.10051298830484848,6.112885165565336,3.4582533125256423
2542.0,-30.07753391095698,5.030079711588858,35.00553691578304,24.098006227891915,4.993365341067611,-26.570454948953177,-40.08621610756961,1.4862863790624865,-0.20719366115946514,-5.0183305221620875,40.01084997774204,45094.3174657042,20605.994544698584,20605.994544698584,65700.31201040278,82496.76982263623,82496.76982263623,20605.994544698584,103102.7643673348,103102.7643673348,103102.7643673348,127896.66400200917,97640.87472533245,60238.42236839489,41558.28039659729,24793.89963467437,0.0,66352.18003127167,21074.814689473213,1535.234456472411,0.0,0.8867861616185988,2.8173354333442613,0.0014959162575277712,354402.6684246216,1555001.1007732465,4.387667586379875,1555001.1007732465,4.387667586379875,0.85,0.09562871087527258,4.296143414572793,1.2671421036170796,1.0,0.0,4.29614341457233,1.284789317513469,1.285086833168835,3.3438505099710674,19318.429462808228,1969.931573249604,3099.015535412006,3099.015535412006,6.64920659778463,5.030079711588858,-0.8987135037609111,5.928793215349769,3.458288460090012,3.458288460090012,0.9880824171685748,0.0,0.0,0.000231555604601076,7.80897730441039e-05,0.0001534658315569721,0.0006593112216054232,0.09562871087549903,0.07652694419225599,0.019101766683243038,0.09562868976388157,0.07652694419207477,0.019101766683197803,0.40268283801641297,0.40268283801641297,0.100513011467065,0.0,4.810437748605068,4.752289385693814,5.04354359323554,4.8111368610026375,4.753603662996909,5.041775080154707,24793.89963467437,21074.814689473213,0.85,0.9901756352155775,0.6796207365673792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959328518328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.24231442614,1535.234456472411,0.40268283801641297,0.100513011467065,6.112885165565336,3.458288460090012
2543.0,-30.077630048105974,5.030029942369538,35.00552870706001,24.097952583711617,4.9933495188294925,-26.570543068208185,-40.08629042711107,1.4862625389303572,-0.2071534394327159,-5.018330596769971,40.01083473567137,45094.20276953032,20605.972306318403,20605.972306318403,65700.17507584872,82496.60614644102,82496.60614644102,20605.972306318403,103102.57845275942,103102.57845275942,103102.57845275942,127896.44182190386,97640.7456066613,60238.34222974457,41558.22597435191,24793.863369144445,0.0,66352.08934349635,21074.783863772776,1535.232631155113,0.0,0.8867862164349611,2.817334895281519,0.0014959162575277712,354402.6673938548,1555000.4434298677,4.387665744348827,1555000.4434298677,4.387665744348827,0.85,0.09562852260167366,4.296143414572793,1.2671418134914711,1.0,0.0,4.296143414571428,1.2847894338286545,1.2850869465321308,3.3438502072439573,19318.40391643794,1969.9289682448075,3099.015535412006,3099.015535412006,6.649199421834744,5.030029942369538,-0.8986966210284475,5.928726563397985,3.458323606580914,3.458323606580914,0.9880924590231183,0.0,0.0,0.0002315532861905224,7.808911580064665e-05,0.00015346417038987576,0.0006593040849933418,0.09562852260190147,0.07652676239067008,0.019101760211231385,0.09562856371395935,0.07652676239048778,0.019101760211185884,0.4026821015090905,0.4026821015090905,0.10051303235741177,0.0,4.8105857342897025,4.752579323873306,5.043121684779521,4.811177157337227,4.753738938906565,5.041433916691346,24793.863369144445,21074.783863772776,0.85,0.990174924797428,0.6796199368505692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599081486745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.237796130386,1535.232631155113,0.4026821015090905,0.10051303235741177,6.112885165565336,3.458323606580914
2544.0,-30.07772549944994,5.0299802286046456,35.00552047636408,24.097900930233322,4.993321164778553,-26.57063182333666,-40.086364816501714,1.486227488664045,-0.20681001176973268,-5.018338246442344,40.01081767821638,45094.09161996211,20605.965651787024,20605.965651787024,65700.05727174913,82496.50512949072,82496.50512949072,20605.965651787024,103102.47078127775,103102.47078127775,103102.47078127775,127896.28978930245,97640.67344048742,60238.25993095352,41558.23723281544,24793.819008024708,0.0,66352.05624084015,21074.746156821002,1535.2305203808835,0.0,0.8867862392675814,2.817329481954489,0.0014959162575277712,354402.5617075471,1554999.7077948253,4.387664977088994,1554999.7077948253,4.387664977088994,0.85,0.09562833623917308,4.296143414572793,1.26714157007169,1.0,0.0,4.29614341457401,1.284789602552357,1.2850871123373562,3.343849768116191,19318.389638225628,1969.9275122723488,3099.015535412006,3099.015535412006,6.6491972745298025,5.0299802286046456,-0.8986842148085303,5.928664443413176,3.458358725719067,3.458358725719067,0.9881024930625906,0.0,0.0,0.00023155098433976572,7.808845794460054e-05,0.00015346252639516518,0.0006592970221562923,0.09562833623942178,0.07652658222229271,0.019101754017129075,0.09562825095365554,0.07652658222209369,0.0191017540170794,0.40268136475240585,0.40268136475240585,0.10051305250297168,0.0,4.810777210531569,4.752903272330116,5.0427813006145925,4.811528234672608,4.754184577749982,5.041405213738869,24793.819008024708,21074.746156821002,0.85,0.9901736433498846,0.6796186007602035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519604844557144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.233285719136,1535.2305203808835,0.40268136475240585,0.10051305250297168,6.112885165565336,3.458358725719067
