time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2545.0,-30.07782040142086,5.029931027657195,35.00551229181048,24.097869533021026,4.9933307555746635,-26.570716289247972,-40.086434805393196,1.4862266434004887,-0.20688659456936875,-5.018318694004235,40.01080256081691,45093.963476256955,20605.904113694007,20605.904113694007,65699.86758995097,82496.32774864166,82496.32774864166,20605.904113694007,103102.23186233567,103102.23186233567,103102.23186233567,127896.00852059887,97640.54106000785,60238.17678761752,41558.18252487814,24793.77665826321,0.0,66351.95918314136,21074.71015952373,1535.2279020332412,0.0,0.8867863935358815,2.8173327738058105,0.0014959162575277712,354402.8318400784,1554999.0558285709,4.387659793108686,1554999.0558285709,4.387659793108686,0.85,0.09562812777110348,4.296143414572793,1.267141266758554,1.0,0.0,4.296143414571825,1.2847896112325299,1.2850871180790402,3.343849745524793,19318.36344650045,1969.924841459668,3099.015535412006,3099.015535412006,6.649177417225985,5.029931027657195,-0.8986556198367239,5.928586647493919,3.458393778637274,3.458393778637274,0.9881125081820782,0.0,0.0,0.0002315486957582809,7.808783900866041e-05,0.00015346085674962048,0.0006592898491195807,0.09562812777133953,0.07652638382326028,0.019101743948079238,0.09562821622942208,0.07652638382307139,0.019101743948032088,0.4026806300528138,0.4026806300528138,0.10051307671723679,0.0,4.810900849573841,4.753181635446083,5.042283816600502,4.811432099434853,4.754332135264349,5.040331093843633,24793.77665826321,21074.71015952373,0.85,0.9901722330249433,0.6796176636139839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610566520365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.228785842275,1535.2279020332412,0.4026806300528138,0.10051307671723679,6.112885165565336,3.458393778637274
2546.0,-30.077914814972694,5.02988185823489,35.00550418629406,24.097822594363265,4.993305602607394,-26.570803790217887,-40.08650902016086,1.4861945778513455,-0.20654737436808546,-5.018327195272594,40.01078849382909,45093.85625805043,20605.900330676683,20605.900330676683,65699.75658872712,82496.2333484909,82496.2333484909,20605.900330676683,103102.13367916759,103102.13367916759,103102.13367916759,127895.88336361432,97640.47644563927,60238.09935519339,41558.19676716209,24793.74968444674,0.0,66351.94645160882,21074.687231779728,1535.226803610769,0.0,0.8867864012044255,2.8173273163888397,0.0014959162575277712,354402.71438825363,1554998.4491634774,4.387659535417533,1554998.4491634774,4.387659535417533,0.85,0.0956279523752178,4.296143414572793,1.2671410216903314,1.0,0.0,4.296143414572881,1.2847897659415513,1.285087269898547,3.3438493428723626,19318.350662426925,1969.9235378469637,3099.015535412006,3099.015535412006,6.649176196510156,5.02988185823489,-0.8986434884786973,5.928525346713587,3.458428903399134,3.458428903399134,0.988122543828324,0.0,0.0,0.00023154641897580672,7.808718270679263e-05,0.0001534592362690141,0.0006592828873024951,0.09562795237541914,0.07652621284487833,0.019101739530540812,0.0956279633964602,0.07652621284471721,0.01910173953050059,0.4026798944493507,0.4026798944493507,0.1005130944288191,0.0,4.8110799416469945,4.753501964806958,5.041895903405646,4.811779820904519,4.754767180175918,5.040328081773623,24793.74968444674,21074.687231779728,0.85,0.9901707501021488,0.6796161781167619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519616255554924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.224293789475,1535.226803610769,0.4026798944493507,0.1005130944288191,6.112885165565336,3.458428903399134
2547.0,-30.078008555908223,5.029832884036738,35.005496052904746,24.097769089881353,4.993288455908502,-26.570889884909302,-40.08657921859992,1.4861697849083517,-0.2064561258587787,-5.018326003270246,40.010771470935275,45093.734476346726,20605.876903778204,20605.876903778204,65699.61138012493,82496.0761264275,82496.0761264275,20605.876903778204,103101.95303020571,103101.95303020571,103101.95303020571,127895.65527148252,97640.35217787906,60238.01052779289,41558.15738898463,24793.70224127681,0.0,66351.85963026145,21074.646905085287,1535.2243098482131,0.0,0.8867864689167735,2.8173262547420275,0.0014959162575277712,354402.7308567179,1554997.7150196633,4.387657260034873,1554997.7150196633,4.387657260034873,0.85,0.09562775675213997,4.296143414572793,1.2671407469501719,1.0,0.0,4.29614341457355,1.284789886594711,1.2850873876751723,3.343849028855267,19318.326075818426,1969.9210307106327,3099.015535412006,3099.015535412006,6.6491686370454754,5.029832884036738,-0.8986256357204203,5.928458519757158,3.4584639556695005,3.4584639556695005,0.9881325587627144,0.0,0.0,0.00023154415843387906,7.80865619271304e-05,0.00015345759650674866,0.0006592758426486371,0.09562775675239661,0.076526025586702,0.019101731165694604,0.09562777932877345,0.07652602558649663,0.01910173116564334,0.40267916085431843,0.40267916085431843,0.10051311325389553,0.0,4.81123755058843,4.753793376291128,5.041516332383139,4.811869877411482,4.754961284314902,5.040000322531569,24793.70224127681,21074.646905085287,0.85,0.9901698572764788,0.6796152320014341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621915314727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.219808357939,1535.2243098482131,0.40267916085431843,0.10051311325389553,6.112885165565336,3.4584639556695005
2548.0,-30.078101765789942,5.029784110580699,35.005487928547915,24.097725783381634,4.99327347342893,-26.570975285191786,-40.08665311904622,1.486146992829551,-0.20623843554039922,-5.018324314076523,40.010755467248316,45093.631399333746,20605.852814724763,20605.852814724763,65699.48421405851,82495.95345653164,82495.95345653164,20605.852814724763,103101.80627125641,103101.80627125641,103101.80627125641,127895.46674527993,97640.26316803784,60237.94111083467,41558.13561911463,24793.660474023527,0.0,66351.79609313817,21074.611402919996,1535.222132526015,0.0,0.8867865354689973,2.8173235871256144,0.0014959162575277712,354402.7541942798,1554997.0248312715,4.387655023636862,1554997.0248312715,4.387655023636862,0.85,0.095627564312089,4.296143414572793,1.2671405282570047,1.0,0.0,4.296143414572812,1.2847899978610564,1.2850874960792893,3.3438487392687493,19318.308465055066,1969.9192349125408,3099.015535412006,3099.015535412006,6.64916086391457,5.029784110580699,-0.8986074325920246,5.928391543172723,3.4584989848834495,3.4584989848834495,0.9881425671095571,0.0,0.0,0.00023154191071835572,7.808590841476441e-05,0.0001534560023035913,0.000659268993723241,0.09562756431233015,0.07652584070511374,0.0191017236072164,0.0956275603359192,0.07652584070492077,0.019101723607168233,0.4026784273252325,0.4026784273252325,0.10051313321725024,0.0,4.811406649612991,4.754098081313543,5.041141018492226,4.812085878536095,4.755320105835835,5.039642983010992,24793.660474023527,21074.611402919996,0.85,0.9901688888999477,0.6796143292946542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627534757724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.215333254033,1535.222132526015,0.4026784273252325,0.10051313321725024,6.112885165565336,3.4584989848834495
2549.0,-30.07819439418644,5.029735610314928,35.005479841579124,24.097686632908903,4.99326546537732,-26.571059464585236,-40.08672303808851,1.4861305357748793,-0.20609477360613937,-5.018318136570368,40.01074030753859,45093.51346237682,20605.82003189245,20605.82003189245,65699.33349426926,82495.81855484768,82495.81855484768,20605.82003189245,103101.63858674013,103101.63858674013,103101.63858674013,127895.26055602613,97640.16468784572,60237.85959536947,41558.11676941806,24793.62196928601,0.0,66351.73873870407,21074.57867389311,1535.2200384431494,0.0,0.8867866218107837,2.81732241806004,0.0014959162575277712,354402.8395414741,1554996.37104116,4.387652122237542,1554996.37104116,4.387652122237542,0.85,0.09562737020650604,4.296143414572793,1.2671402540663257,1.0,0.0,4.296143414570736,1.2847900794622051,1.2850875748293824,3.343848526890165,19318.288980565092,1969.9172480475079,3099.015535412006,3099.015535412006,6.649150285447976,5.029735610314928,-0.8985864925285556,5.928322102843484,3.458533993030939,3.458533993030939,0.9881525694374111,0.0,0.0,0.00023153967704500993,7.808529011518727e-05,0.00015345438692982268,0.000659262053845863,0.09562737020673726,0.07652565439143773,0.019101715815299528,0.09562739952699972,0.0765256543912527,0.019101715815253342,0.40267769484965266,0.40267769484965266,0.10051315409644622,0.0,4.811567723621124,4.754400918377314,5.040732984740032,4.812223362964232,4.75562397472504,5.039112610663381,24793.62196928601,21074.57867389311,0.85,0.9901674732744532,0.6796131393023017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519633122370017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.210865664205,1535.2200384431494,0.40267769484965266,0.10051315409644622,6.112885165565336,3.458533993030939
2550.0,-30.07828631056258,5.029687286470222,35.00547179519212,24.097643291484587,4.9932505663458615,-26.57114369222378,-40.08679299205539,1.486107948005847,-0.20588711812769134,-5.018317444899038,40.010725315627596,45093.39881120432,20605.798861364714,20605.798861364714,65699.19767256903,82495.69537369035,82495.69537369035,20605.798861364714,103101.49423505507,103101.49423505507,103101.49423505507,127895.08037367609,97640.07464571879,60237.77808322747,41558.10729165702,24793.58613862101,0.0,66351.69343027803,21074.548217827858,1535.2182215578355,0.0,0.8867866796215524,2.817319765996983,0.0014959162575277712,354402.8490974687,1554995.7244878807,4.387650179584821,1554995.7244878807,4.387650179584821,0.85,0.09562718260595708,4.296143414572793,1.2671399908652532,1.0,0.0,4.296143414574012,1.2847901897082967,1.2850876822531367,3.3438482399590894,19318.271165562073,1969.9154314227667,3099.015535412006,3099.015535412006,6.649143454076046,5.029687286470222,-0.89856871636617,5.928256002836392,3.458569002301733,3.458569002301733,0.9881625720862094,0.0,0.0,0.00023153746056119457,7.808467151129737e-05,0.0001534527890498972,0.0006592551891245438,0.09562718260618178,0.07652547354735457,0.019101709058827195,0.09562720257104655,0.07652547354717477,0.01910170905878231,0.40267696330669156,0.40267696330669156,0.10051317347310103,0.0,4.811740055229848,4.754712560106384,5.040346055708483,4.812430326771334,4.755960441724994,5.0387996620676745,24793.58613862101,21074.548217827858,0.85,0.9901661024161406,0.679611875446528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963867512833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.206406616468,1535.2182215578355,0.40267696330669156,0.10051317347310103,6.112885165565336,3.458569002301733
2551.0,-30.078377774005105,5.029639176270143,35.00546376884459,24.097604839503788,4.993237838540561,-26.57122729499125,-40.086859034467466,1.4860873595254955,-0.2056311035452154,-5.018314392895995,40.01070980654251,45093.26909858574,20605.773224009496,20605.773224009496,65699.04232259524,82495.58400518075,82495.58400518075,20605.773224009496,103101.35722919024,103101.35722919024,103101.35722919024,127894.90357888283,97639.99715899826,60237.682252398,41558.12767400029,24793.546349692588,0.0,66351.67402369287,21074.514397238698,1535.216125722432,0.0,0.8867867513194134,2.8173167532264207,0.0014959162575277712,354402.89126334153,1554995.0556307463,4.3876477702753744,1554995.0556307463,4.3876477702753744,0.85,0.09562699087652499,4.296143414572793,1.2671397370053454,1.0,0.0,4.296143414572791,1.284790290578829,1.2850877803132188,3.3438479774292786,19318.255834669668,1969.913868106812,3099.015535412006,3099.015535412006,6.649135181334291,5.029639176270143,-0.8985494901416189,5.928188666411762,3.4586039839591045,3.4586039839591045,0.9881725668454584,0.0,0.0,0.00023153525501888708,7.808408750149939e-05,0.0001534511675173877,0.0006592482227883316,0.09562699087675952,0.07652528948491054,0.019101701391848986,0.09562697749395335,0.07652528948472286,0.019101701391802138,0.4026762332458665,0.4026762332458665,0.10051319265605346,0.0,4.811927617445008,4.7550434224817195,5.039958357752369,4.812683289350787,4.756372659232625,5.03841337930362,24793.546349692588,21074.514397238698,0.85,0.9901640507085836,0.6796101192938074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644185207454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.201958745261,1535.216125722432,0.4026762332458665,0.10051319265605346,6.112885165565336,3.4586039839591045
2552.0,-30.078468550343842,5.02959126740945,35.0054557684994,24.09755594506862,4.993224709708213,-26.57131031938611,-40.08692877888677,1.4860664787492741,-0.20555377716362955,-5.018311878339862,40.010694511218425,45093.15887903903,20605.749063283092,20605.749063283092,65698.90794232213,82495.42917328698,82495.42917328698,20605.749063283092,103101.17823657006,103101.17823657006,103101.17823657006,127894.68614287535,97639.87573984032,60237.60544558711,41558.07810472579,24793.507906305287,0.0,66351.58601103108,21074.481720359494,1535.2141139076734,0.0,0.8867868195075134,2.817316029304078,0.0014959162575277712,354402.9260039566,1554994.395992651,4.387645478906941,1554994.395992651,4.387645478906941,0.85,0.09562680087206026,4.296143414572793,1.2671394457807765,1.0,0.0,4.296143414573166,1.2847903927825286,1.2850878797280894,3.343847711429754,19318.231811662452,1969.911418441818,3099.015535412006,3099.015535412006,6.64912738507573,5.02959126740945,-0.8985305163338069,5.928121783743257,3.4586389495261978,3.4586389495261978,0.988182557007485,0.0,0.0,0.00023153306606448382,7.808347075941736e-05,0.00015344959530506647,0.0006592414683387215,0.095626800872291,0.07652510696994588,0.019101693902345118,0.09562683496147781,0.07652510696976123,0.019101693902299027,0.4026755057445639,0.4026755057445639,0.1005132113794432,0.0,4.812092832893541,4.7553449041112685,5.039576534000787,4.812758101176257,4.756555598813236,5.038054029577836,24793.507906305287,21074.481720359494,0.85,0.9901633388446744,0.6796093596246849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649668138683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.197516883944,1535.2141139076734,0.4026755057445639,0.1005132113794432,6.112885165565336,3.4586389495261978
2553.0,-30.07855881029333,5.029543534073151,35.00544778506073,24.097512603644304,4.9932094475203375,-26.571393092299772,-40.086998453456886,1.4860437295255846,-0.20533247110518005,-5.018310721266853,40.01067900296392,45093.05085697383,20605.728000355804,20605.728000355804,65698.77885732963,82495.3076894372,82495.3076894372,20605.728000355804,103101.035689793,103101.035689793,103101.035689793,127894.50423391192,97639.78652516175,60237.52969269323,41558.06314718724,24793.46854411892,0.0,66351.53169130615,21074.448262501082,1535.2120831343148,0.0,0.8867868815569864,2.817313251976109,0.0014959162575277712,354402.94198985194,1554993.727171767,4.387643393818929,1554993.727171767,4.387643393818929,0.85,0.09562661167119782,4.296143414572793,1.267139226538129,1.0,0.0,4.296143414573423,1.2847905037013814,1.2850879878761539,3.343847422747863,19318.214160371637,1969.9096185110755,3099.015535412006,3099.015535412006,6.6491205884246485,5.029543534073151,-0.8985122928891238,5.928055826962275,3.4586738956470056,3.4586738956470056,0.9881925416134302,0.0,0.0,0.00023153088958104574,7.808285463950088e-05,0.00015344803494154487,0.0006592347647932538,0.09562661167143069,0.07652492515756498,0.019101686513865714,0.09562662088847845,0.07652492515737862,0.019101686513819195,0.40267477872902235,0.40267477872902235,0.1005132298330859,0.0,4.812269549525126,4.755656448669868,5.039211985079021,4.812978250161677,4.756904823403033,5.037755996613612,24793.46854411892,21074.448262501082,0.85,0.9901622039862863,0.679608287970875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655109884226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.193085738823,1535.2120831343148,0.40267477872902235,0.1005132298330859,6.112885165565336,3.4586738956470056
2554.0,-30.07864854522728,5.029495936639179,35.005439799127636,24.09746985593813,4.9931904802506555,-26.57147576313746,-40.087068162951596,1.4860176981596118,-0.20502267406391184,-5.018311777431841,40.01066296343018,45092.945168587015,20605.71169207659,20605.71169207659,65698.65686066361,82495.2047077157,82495.2047077157,20605.71169207659,103100.9163997923,103100.9163997923,103100.9163997923,127894.34313011834,97639.71398664908,60237.45444751522,41558.06615459317,24793.426730326042,0.0,66351.49288491922,21074.412720777134,1535.2099636351375,0.0,0.8867869342648199,2.817309051549401,0.0014959162575277712,354402.92739808233,1554993.0354387565,4.387641622644143,1554993.0354387565,4.387641622644143,0.85,0.0956264234188854,4.296143414572793,1.2671389721287412,1.0,0.0,4.296143414572127,1.2847906299484504,1.2850881113722736,3.3438470941721974,19318.199808491398,1969.9081550265787,3099.015535412006,3099.015535412006,6.649115326018239,5.029495936639179,-0.8984953488261826,5.927991285465362,3.458708814869571,3.458708814869571,0.9882025185341632,0.0,0.0,0.00023152872577625805,7.808223821525032e-05,0.00015344648756100774,0.0006592281170245494,0.09562642341912474,0.07652474406200263,0.019101679357122106,0.09562635197827124,0.0765247440618111,0.0191016793570743,0.4026740529135618,0.4026740529135618,0.10051324886438814,0.0,4.812473932683815,4.755994439708786,5.038879999410938,4.813289103367936,4.757344407756079,5.0375500520273135,24793.426730326042,21074.412720777134,0.85,0.9901609444509727,0.6796070925909192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660520677775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.188661912824,1535.2099636351375,0.4026740529135618,0.10051324886438814,6.112885165565336,3.458708814869571
2555.0,-30.078737725038252,5.029448572415591,35.005431821622594,24.09742585094648,4.99317957161484,-26.571557128371904,-40.08713004933668,1.4859989749472524,-0.2049018352899452,-5.018306949989421,40.010647237048744,45092.807717846845,20605.68370683065,20605.68370683065,65698.49142467749,82495.06136061529,82495.06136061529,20605.68370683065,103100.74506744594,103100.74506744594,103100.74506744594,127894.1297246775,97639.60432382174,60237.35068104802,41558.059603081914,24793.38465723157,0.0,66351.44426031348,21074.376958646833,1535.2076917177392,0.0,0.8867870157865918,2.8173080251663833,0.0014959162575277712,354402.99409308954,1554992.3572112145,4.387638883216577,1554992.3572112145,4.387638883216577,0.85,0.09562623071188349,4.296143414572793,1.267138646286912,1.0,0.0,4.296143414573228,1.2847907219791623,1.285088200661336,3.3438468546494304,19318.178111496156,1969.9059425487967,3099.015535412006,3099.015535412006,6.649106295651783,5.029448572415591,-0.8984748796657538,5.927923452081345,3.4587436955337783,3.4587436955337783,0.9882124844382224,0.0,0.0,0.00023152657537577103,7.808169097264138e-05,0.00015344488440312965,0.0006592212296283889,0.0956262307121226,0.07652455917310097,0.01910167153902163,0.09562618441627306,0.07652455917290962,0.019101671538973866,0.4026733298702821,0.4026733298702821,0.10051327009028946,0.0,4.812658410535732,4.756313117866739,5.038525732587573,4.813405114699492,4.757596981406721,5.037117855435383,24793.38465723157,21074.376958646833,0.85,0.9901591767456591,0.6796055190741044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519665900002157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.18424559597,1535.2076917177392,0.4026733298702821,0.10051327009028946,6.112885165565336,3.4587436955337783
2556.0,-30.078826246776796,5.029401524624526,35.00542390863956,24.097390891425334,4.993177714216568,-26.571636996124592,-40.0871955678798,1.485988463563141,-0.2048166011328476,-5.018296947318704,40.010633161375736,45092.689032139315,20605.64573492777,20605.64573492777,65698.33476706708,82494.91809402665,82494.91809402665,20605.64573492777,103100.56382895441,103100.56382895441,103100.56382895441,127893.91407039222,97639.4983666489,60237.26930475629,41558.03229099178,24793.350241437805,0.0,66351.38253242959,21074.347705222135,1535.2057397215544,0.0,0.8867871176728875,2.8173080718791255,0.0014959162575277712,354403.13228807744,1554991.7501735336,4.387635459467539,1554991.7501735336,4.387635459467539,0.85,0.09562603825669899,4.296143414572793,1.2671383644035088,1.0,0.0,4.296143414572419,1.2847907755608436,1.2850882515128768,3.3438467151956455,19318.157147671576,1969.9038048336156,3099.015535412006,3099.015535412006,6.649094042759712,5.029401524624526,-0.8984512378552534,5.927852762479779,3.4587785672207274,3.4587785672207274,0.9882224477773507,0.0,0.0,0.00023152444086163907,7.808111161582024e-05,0.00015344332924581883,0.0006592145484495494,0.09562603825691572,0.07652437450622604,0.01910166375068968,0.09562607540122857,0.07652437450605261,0.019101663750646387,0.4026726080984264,0.4026726080984264,0.10051329149882283,0.0,4.812819076232756,4.756616598269147,5.038113104865147,4.813480346185884,4.757849475879311,5.036481632341463,24793.350241437805,21074.347705222135,0.85,0.9901577368784542,0.6796043625782782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671246052448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.179837408916,1535.2057397215544,0.4026726080984264,0.10051329149882283,6.112885165565336,3.4587785672207274
2557.0,-30.078914261191024,5.029354579319284,35.00541604013286,24.097342800255888,4.993159103488374,-26.57171808265857,-40.087264963053144,1.4859629249547313,-0.204620516639352,-5.018299343794694,40.01061863087177,45092.59018183239,20605.633436629025,20605.633436629025,65698.22361846142,82494.79049337945,82494.79049337945,20605.633436629025,103100.42393000847,103100.42393000847,103100.42393000847,127893.74116688751,97639.40062217224,60237.20031061989,41558.000346169276,24793.317236879033,0.0,66351.31758304831,21074.319651347178,1535.2041493621161,0.0,0.88678715809377,2.81730521140641,0.0014959162575277712,354403.0991788194,1554991.1235206705,4.387634101179449,1554991.1235206705,4.387634101179449,0.85,0.09562585725205561,4.296143414572793,1.267138148457743,1.0,0.0,4.296143414573617,1.284790899416982,1.2850883726708862,3.3438463928428472,19318.13780874427,1969.9018328118443,3099.015535412006,3099.015535412006,6.649090074306311,5.029354579319284,-0.8984348524111478,5.927789431730432,3.458813455424449,3.458813455424449,0.9882324158355569,0.0,0.0,0.000231522318598533,7.80804979836925e-05,0.0001534418206148405,0.0006592080671545068,0.0956258572522704,0.07652419956647594,0.019101657685794454,0.0956258836073616,0.07652419956630406,0.01910165768575155,0.40267188663416487,0.40267188663416487,0.10051330927672276,0.0,4.812992005872616,4.756920858190142,5.037758817893632,4.813678827155343,4.758133361304374,5.036337115940626,24793.317236879033,21074.319651347178,0.85,0.9901570309622043,0.6796035380215693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967655265708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.175439432587,1535.2041493621161,0.40267188663416487,0.10051330927672276,6.112885165565336,3.458813455424449
2558.0,-30.079001836910226,5.029307751951347,35.005408147754444,24.097294953558617,4.993138824598735,-26.571798941054915,-40.087334358226485,1.4859359287423037,-0.20436853651671072,-5.018300771597502,40.01060219854224,45092.4931890014,20605.619284152493,20605.619284152493,65698.11247315389,82494.67120846076,82494.67120846076,20605.619284152493,103100.29049261325,103100.29049261325,103100.29049261325,127893.56329715441,97639.31028450141,60237.13226503729,41557.975577182355,24793.27280454117,0.0,66351.24838172353,21074.281883859996,1535.2018847337636,0.0,0.886787210332304,2.817301728490716,0.0014959162575277712,354403.07945256715,1554990.4148485537,4.387632345775573,1554990.4148485537,4.387632345775573,0.85,0.0956256688113779,4.296143414572793,1.2671379094338047,1.0,0.0,4.296143414571251,1.284791030070169,1.2850885006411314,3.3438460527998535,19318.119935267347,1969.900010224424,3099.015535412006,3099.015535412006,6.649085507541036,5.029307751951347,-0.8984178983050803,5.927725650256427,3.458848296131742,3.458848296131742,0.9882423703233548,0.0,0.0,0.00023152020693132766,7.807988435602219e-05,0.00015344032257530546,0.0006592016313618236,0.09562566881162314,0.07652401864023481,0.01910165017138833,0.09562562996159059,0.07652401864003856,0.01910165017133934,0.4026711656655897,0.4026711656655897,0.10051332741436968,0.0,4.813180663666287,4.757234902315076,5.037444103392488,4.813932235080813,4.758488377844401,5.036182533168471,24793.27280454117,21074.281883859996,0.85,0.9901563885458174,0.6796027850083697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519681828852855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.171048668928,1535.2018847337636,0.4026711656655897,0.10051332741436968,6.112885165565336,3.458848296131742
2559.0,-30.079088752086967,5.02926119273474,35.00540026533547,24.097255593538307,4.9931315521663135,-26.571877904159024,-40.0873958953656,1.4859207042371816,-0.20423753041399095,-5.018293189742686,40.01058670387618,45092.364533694155,20605.587105992752,20605.587105992752,65697.95163968691,82494.5322120946,82494.5322120946,20605.587105992752,103100.11931808735,103100.11931808735,103100.11931808735,127893.35004397045,97639.2055676689,60237.037889263425,41557.9640871172,24793.23072588309,0.0,66351.1948130003,21074.246117000628,1535.1995488725333,0.0,0.8867873050349725,2.8173008900592467,0.0014959162575277712,354403.1842020414,1554989.7466149898,4.3876291634233935,1554989.7466149898,4.3876291634233935,0.85,0.09562547437017418,4.296143414572793,1.267137615461834,1.0,0.0,4.296143414572179,1.284791105620509,1.2850885735162583,3.343845856169674,19318.099216846418,1969.8978975334512,3099.015535412006,3099.015535412006,6.6490751241920725,5.02926119273474,-0.8983955649589106,5.927656757693651,3.458883094174613,3.458883094174613,0.9882523126213181,0.0,0.0,0.0002315181112089805,7.807934021684558e-05,0.00015343877099213493,0.0006591949655380034,0.09562547437041143,0.07652383258444222,0.01910164178596921,0.09562546621788422,0.07652383258425237,0.019101641785921823,0.4026704458899786,0.4026704458899786,0.10051334800435274,0.0,4.813352858432609,4.757538783393784,5.037087655264543,4.814055659328687,4.758768677213141,5.035676293212475,24793.23072588309,21074.246117000628,0.85,0.9901547639774319,0.6796013946814283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687078753845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.166663759981,1535.1995488725333,0.4026704458899786,0.10051334800435274,6.112885165565336,3.458883094174613
2560.0,-30.079175191921788,5.0292147525314,35.00539240908577,24.097207327745878,4.993113884742306,-26.57195747898715,-40.087461344059534,1.4858961718064856,-0.20405922978977742,-5.018294213272966,40.0105717012723,45092.25517439187,20605.572824400737,20605.572824400737,65697.8279987926,82494.3997771878,82494.3997771878,20605.572824400737,103099.97260158854,103099.97260158854,103099.97260158854,127893.16692076954,97639.10271849987,60236.95811569891,41557.93844755662,24793.194319180995,0.0,66351.13276673762,21074.215171303844,1535.1977316534956,0.0,0.8867873541538039,2.8172984240210655,0.0014959162575277712,354403.1700611391,1554989.0996026415,4.387627512853189,1554989.0996026415,4.387627512853189,0.8499999999999999,0.09562529104467068,4.296143414572793,1.267137336875312,1.0,0.0,4.296143414574786,1.2847912246911364,1.2850886899364968,3.3438455462719907,19318.0788679462,1969.8958225231042,3099.015535412006,3099.015535412006,6.649070515763413,5.0292147525314,-0.8983782574023218,5.927593009933722,3.458917895064189,3.458917895064189,0.9882622557326254,0.0,0.0,0.00023151602696553804,7.807876149378232e-05,0.00015343726547175572,0.0006591884976065407,0.0956252910448939,0.07652365556332695,0.019101635481566952,0.09562527461973319,0.07652365556314832,0.019101635481522362,0.4026697266615433,0.4026697266615433,0.10051336781455503,0.0,4.813529742226763,4.757838975663844,5.036769505162567,4.814234983483175,4.7590378093635195,5.035494961808865,24793.194319180995,21074.215171303844,0.85,0.9901538264577675,0.6796003819997628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692289060877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.162289164711,1535.1977316534956,0.4026697266615433,0.10051336781455503,6.112885165565336,3.458917895064189
2561.0,-30.079260970096826,5.029168681015407,35.00538459949881,24.097182147111766,4.993116354410945,-26.57203444438854,-40.08752256687728,1.4858898287014803,-0.20388119873319965,-5.018280305884882,40.01055734792056,45092.130422193506,20605.528581919174,20605.528581919174,65697.65900411268,82494.2800797874,82494.2800797874,20605.528581919174,103099.80866170657,103099.80866170657,103099.80866170657,127892.96511799775,97639.02101804051,60236.87136044134,41557.94406399908,24793.156456291184,0.0,66351.10052029026,21074.182987847507,1535.1954947087004,0.0,0.8867874769206783,2.817297705626582,0.0014959162575277712,354403.36220304243,1554988.4805905682,4.387623387443188,1554988.4805905682,4.387623387443188,0.85,0.0956250938763054,4.296143414572793,1.2671370346611366,1.0,0.0,4.296143414571317,1.2847912586361816,1.2850887212319648,3.3438454579253527,19318.062703357693,1969.8941741938067,3099.015535412006,3099.015535412006,6.649056239461453,5.029168681015407,-0.8983520351503893,5.927520716165796,3.4589526542574056,3.4589526542574056,0.9882721869306873,0.0,0.0,0.0002315139586931774,7.807822014116611e-05,0.00015343573855201127,0.000659181937740336,0.09562509387652811,0.07652346725805835,0.019101626618469758,0.09562512413813437,0.07652346725788013,0.01910162661842527,0.40266900784964843,0.40266900784964843,0.10051338908671417,0.0,4.813698411655025,4.758151510059747,5.036360689656306,4.814399107151701,4.759428002721222,5.034751894257852,24793.156456291184,21074.182987847507,0.85,0.9901517606934378,0.6795988321008221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969747087612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.15792119495,1535.1954947087004,0.40266900784964843,0.10051338908671417,6.112885165565336,3.4589526542574056
2562.0,-30.07934623150367,5.029122595096516,35.005376820238716,24.09712483584883,4.993089300845875,-26.57211389717184,-40.08759171757845,1.4858569665129562,-0.20367403463416167,-5.018288792273343,40.010542612076854,45092.043097264745,20605.530310266953,20605.530310266953,65697.5734075317,82494.14910717035,82494.14910717035,20605.530310266953,103099.6794174373,103099.6794174373,103099.6794174373,127892.80329515148,97638.91507033339,60236.80906042311,41557.89556656697,24793.123877714163,0.0,66351.01944428113,21074.155296057037,1535.1940637964258,0.0,0.8867874870871237,2.8172939880094803,0.0014959162575277712,354403.24495665845,1554987.8450830881,4.38762304581397,1554987.8450830881,4.38762304581397,0.85,0.09562491941696526,4.296143414572793,1.2671368434419854,1.0,0.0,4.296143414573205,1.2847914166160574,1.2850888766070114,3.3438450467611096,19318.041741405923,1969.892036669599,3099.015535412006,3099.015535412006,6.649056797170105,5.029122595096516,-0.8983389949340319,5.927461590030548,3.458987447270967,3.458987447270967,0.9882821277917049,0.0,0.0,0.00023151190289793117,7.807760869172802e-05,0.00015343429420620316,0.0006591757326236042,0.0956249194171769,0.07652329786514127,0.01910162155203563,0.09562490992116311,0.0765232978649719,0.019101621551993353,0.40266829031986967,0.40266829031986967,0.10051340581597089,0.0,4.8138849683952,4.758457770811049,5.036066684486229,4.814614757639163,4.759666738376211,5.034874521884831,24793.123877714163,21074.155296057037,0.85,0.9901516805284631,0.6795983464147253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702613030283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.153563599111,1535.1940637964258,0.40266829031986967,0.10051340581597089,6.112885165565336,3.458987447270967
2563.0,-30.079430983986825,5.029076825289648,35.005369031872895,24.097095324564748,4.993085798978296,-26.572190536436857,-40.0876529054716,1.4858453514271837,-0.20343767146653136,-5.0182777137229815,40.010526788331696,45091.92282212098,20605.49237682419,20605.49237682419,65697.41519894516,82494.03650677697,82494.03650677697,20605.49237682419,103099.52888360116,103099.52888360116,103099.52888360116,127892.60711768018,97638.83744678702,60236.72376212597,41557.90409406783,24793.07823407902,0.0,66350.98232814686,21074.116498967167,1535.1914459429,0.0,0.8867876007796874,2.8172921715268457,0.0014959162575277712,354403.39801588166,1554987.162658288,4.387619225334305,1554987.162658288,4.387619225334305,0.85,0.09562472043474908,4.296143414572793,1.267136537930928,1.0,0.0,4.296143414572279,1.2847914751731624,1.285088932552056,3.3438448943582575,19318.02638344227,1969.8904705931454,3099.015535412006,3099.015535412006,6.649044556688468,5.029076825289648,-0.8983143696812155,5.9273911949708635,3.459022159153794,3.459022159153794,0.9882920454725126,0.0,0.0,0.00023150985939035792,7.80770676553113e-05,0.00015343279173504661,0.0006591692777920393,0.09562472043499326,0.07652310841529723,0.01910161201969602,0.09562469746365981,0.07652310841510183,0.019101612019647243,0.40266757364353895,0.40266757364353895,0.10051342560352237,0.0,4.814071851345318,4.758781595883875,5.035703861600211,4.814840042256435,4.760097891864973,5.034273652965908,24793.07823407902,21074.116498967167,0.85,0.9901498499906242,0.6795969138650184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707724209139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.149213496592,1535.1914459429,0.40266757364353895,0.10051342560352237,6.112885165565336,3.459022159153794
2564.0,-30.079515138188146,5.0290312841514515,35.00536131221593,24.097061028610938,4.9930793098021296,-26.57226693601891,-40.08771783029658,1.4858311076318034,-0.2032461127085412,-5.018271503526925,40.01051321288918,45091.821853390175,20605.464936583623,20605.464936583623,65697.28678997379,82493.9161012182,82493.9161012182,20605.464936583623,103099.38103780182,103099.38103780182,103099.38103780182,127892.4282019957,97638.75046999443,60236.65622216176,41557.882497591854,24793.047164193875,0.0,66350.92966178573,21074.090089564794,1535.1897693790809,0.0,0.8867876815503076,2.817290376007269,0.0014959162575277712,354403.48381483566,1554986.5771953852,4.387616511150933,1554986.5771953852,4.387616511150933,0.85,0.0956245345381792,4.296143414572793,1.2671363164903595,1.0,0.0,4.2961434145728274,1.284791545997985,1.285089000786214,3.343844710027015,19318.009174921375,1969.8887158123698,3099.015535412006,3099.015535412006,6.649035702186042,5.0290312841514515,-0.8982925038369123,5.927323787988364,3.4590568895872162,3.4590568895872162,0.9883019684534904,0.0,0.0,0.0002315078303246837,7.807649357993494e-05,0.00015343133674474877,0.000659163026945053,0.09562453453838604,0.07652292980391158,0.019101604734474455,0.09562454079922976,0.07652292980374606,0.01910160473443314,0.4026668589197093,0.4026668589197093,0.1005134434667648,0.0,4.814260272763306,4.759110198832332,5.03532959332091,4.815025390818391,4.760436382177659,5.033844341246493,24793.047164193875,21074.090089564794,0.85,0.990148700626445,0.6795959315602541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712804882865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.144870747463,1535.1897693790809,0.4026668589197093,0.1005134434667648,6.112885165565336,3.4590568895872162
2565.0,-30.079598634380332,5.028985863041255,35.005353617969284,24.097017757035815,4.993063009014001,-26.57234372449112,-40.087779018189735,1.4858080991236533,-0.20300494015941695,-5.01827153913213,40.01049851369923,45091.70741715021,20605.450533223557,20605.450533223557,65697.15795037377,82493.7993247252,82493.7993247252,20605.450533223557,103099.24985794876,103099.24985794876,103099.24985794876,127892.26137488782,97638.66260204169,60236.57069446155,41557.879897311264,24793.011516939066,0.0,66350.89141425033,21074.059789398205,1535.187971880879,0.0,0.8867877345988904,2.8172871979989957,0.0014959162575277712,354403.48332292086,1554985.9432692456,4.387614728527917,1554985.9432692456,4.387614728527917,0.85,0.0956243515770888,4.296143414572793,1.2671360598830508,1.0,0.0,4.296143414572746,1.2847916577927916,1.2850891100202466,3.3438444190658543,19317.991790082786,1969.886943052193,3099.015535412006,3099.015535412006,6.649031054464889,5.028985863041255,-0.8982742819525722,5.927260144993827,3.459091612719343,3.459091612719343,0.9883118893483838,0.0,0.0,0.00023150581714064916,7.807595255066179e-05,0.00015342986458998737,0.0006591567023570696,0.09562435157730827,0.07652275399669041,0.01910159758061786,0.0956243266883501,0.07652275399651479,0.019101597580574017,0.40266614626362174,0.40266614626362174,0.10051345885432421,0.0,4.814461619057511,4.759443922970718,5.034999560038443,4.815266598972698,4.7607787569161815,5.033679363878889,24793.011516939066,21074.059789398205,0.85,0.9901473295996117,0.6795945985959393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717849694638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.14053715883,1535.187971880879,0.40266614626362174,0.10051345885432421,6.112885165565336,3.459091612719343
2566.0,-30.07968164464827,5.028940578946044,35.0053459117277,24.09696924677121,4.993046504360687,-26.57242009590209,-40.08784017115829,1.4857849556134555,-0.2028433753505965,-5.018270488537688,40.01048277582699,45091.59493186282,20605.43409142531,20605.43409142531,65697.02902328814,82493.66082304633,82493.66082304633,20605.43409142531,103099.09491447164,103099.09491447164,103099.09491447164,127892.06432763985,97638.5527118699,60236.48682068184,41557.85099020895,24792.9694131682,0.0,66350.82040337715,21074.02400119297,1535.1857782958016,0.0,0.8867877969376164,2.8172851945193287,0.0014959162575277712,354403.4978377468,1554985.264548481,4.38761263372289,1554985.264548481,4.38761263372289,0.85,0.09562416435429022,4.296143414572793,1.2671357587678354,1.0,0.0,4.296143414573939,1.2847917701949525,1.2850892198768478,3.3438441265240217,19317.970048107014,1969.8847259876732,3099.015535412006,3099.015535412006,6.6490257489741404,5.028940578946044,-0.8982554059845169,5.927195984930561,3.4591262961580194,3.4591262961580194,0.9883217989022912,0.0,0.0,0.00023150381568876565,7.807541183365905e-05,0.00015342840385510658,0.000659150426830531,0.0956241643545266,0.07652257479303565,0.01910158956149095,0.09562412877368051,0.07652257479284649,0.01910158956144373,0.40266543579148195,0.40266543579148195,0.1005134746954148,0.0,4.814654386812265,4.759760055025026,5.034697104180623,4.81542711318707,4.761026578246629,5.033489283457811,24792.9694131682,21074.02400119297,0.85,0.990146446176335,0.6795936306096937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722855063888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.136213947173,1535.1857782958016,0.40266543579148195,0.1005134746954148,6.112885165565336,3.4591262961580194
2567.0,-30.07976417415551,5.028895516094678,35.00533821574269,24.096930061373882,4.993037524878733,-26.57249528201539,-40.087904886435695,1.4857686327375146,-0.2026745863096835,-5.0182643271987715,40.01046766208863,45091.50060333727,20605.407542163935,20605.407542163935,65696.9081455012,82493.5300511401,82493.5300511401,20605.407542163935,103098.93759330403,103098.93759330403,103098.93759330403,127891.86670830369,97638.45359409487,60236.42414628738,41557.81049756387,24792.92911499966,0.0,66350.73961256353,21073.98974774971,1535.183572888416,0.0,0.886787883030056,2.817283692958713,0.0014959162575277712,354403.582961718,1554984.6127446946,4.387609740708126,1554984.6127446946,4.387609740708126,0.85,0.09562397416824028,4.296143414572793,1.2671355702960865,1.0,0.0,4.29614341457344,1.2847918506650995,1.2850892978089559,3.343843917089608,19317.950437470066,1969.882726259229,3099.015535412006,3099.015535412006,6.649017181975663,5.028895516094678,-0.8982334615454262,5.927128977640105,3.4591609452277,3.4591609452277,0.9883316986364857,0.0,0.0,0.00023150182584425545,7.807483962234795e-05,0.0001534269862219075,0.0006591443364749984,0.09562397416847081,0.07652239297618399,0.019101581192286814,0.09562394972027516,0.07652239297599951,0.019101581192240768,0.40266472622173005,0.40266472622173005,0.1005134923523386,0.0,4.8148391886560375,4.760071092718306,5.034375164858375,4.815589740889095,4.761326922144178,5.033099133922917,24792.92911499966,21073.98974774971,0.85,0.9901458300106346,0.6795930364399312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727831306577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.131897686993,1535.183572888416,0.40266472622173005,0.1005134923523386,6.112885165565336,3.4591609452277
2568.0,-30.07984613661782,5.028850700292593,35.00533056866902,24.096890247333818,4.9930324281503475,-26.572569569449396,-40.087961953226454,1.4857558609807953,-0.2026041525864457,-5.018256419487262,40.010453694762575,45091.37483053751,20605.3778962502,20605.3778962502,65696.75272678772,82493.3798089519,82493.3798089519,20605.3778962502,103098.7577052021,103098.7577052021,103098.7577052021,127891.6524886314,97638.33643846902,60236.331460049856,41557.78330935463,24792.894783429307,0.0,66350.67809278393,21073.96056591491,1535.181666492444,0.0,0.8867879738600837,2.817283689750097,0.0014959162575277712,354403.6922132887,1554984.0103819303,4.387606688493819,1554984.0103819303,4.387606688493819,0.85,0.09562378613015438,4.296143414572793,1.2671352367615327,1.0,0.0,4.296143414572136,1.2847919144942628,1.2850893591138137,3.343843750965618,19317.92725801064,1969.8803626121705,3099.015535412006,3099.015535412006,6.649007615739741,5.028850700292593,-0.8982103956196772,5.92706109591227,3.459195585565781,3.459195585565781,0.9883415958759374,0.0,0.0,0.0002314998496871921,7.807433504203452e-05,0.0001534255146451576,0.0006591380143702354,0.09562378613036832,0.0765222128914271,0.019101573238941214,0.09562384065959076,0.0765222128912559,0.019101573238898478,0.4026640172755853,0.4026640172755853,0.10051351007829487,0.0,4.814998872876231,4.760357862213596,5.034024704658577,4.815652266900827,4.761519927284326,5.03263791341152,24792.894783429307,21073.96056591491,0.85,0.9901444056821579,0.6795917709760603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973277873218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.127588291043,1535.181666492444,0.4026640172755853,0.10051351007829487,6.112885165565336,3.459195585565781
2569.0,-30.07992759679226,5.028806039828971,35.00532296102397,24.096851550880842,4.993020264782822,-26.572644111463454,-40.08802279187364,1.4857367794528973,-0.20236815554528675,-5.018253724157058,40.010439549053096,45091.26824552642,20605.359255634736,20605.359255634736,65696.62750116116,82493.26489166019,82493.26489166019,20605.359255634736,103098.62414729493,103098.62414729493,103098.62414729493,127891.48518275036,97638.25133980793,60236.25469366925,41557.7740512652,24792.861035455422,0.0,66350.63508672062,21073.93188013711,1535.1799142740088,0.0,0.8867880388048446,2.8172808988755462,0.0014959162575277712,354403.72945150983,1554983.4003262802,4.387604506117467,1554983.4003262802,4.387604506117467,0.85,0.09562360271050857,4.296143414572793,1.267135004880838,1.0,0.0,4.2961434145749955,1.2847920078165587,1.2850894499342118,3.343843508081809,19317.910421081575,1969.878645723216,3099.015535412006,3099.015535412006,6.649001600727796,5.028806039828971,-0.8981903423075313,5.926996382136502,3.4592302253256433,3.4592302253256433,0.9883514929501838,0.0,0.0,0.00023149788565594764,7.807379711456763e-05,0.00015342408854138,0.0006591318876238828,0.09562360271072161,0.07652203676088482,0.019101565949836797,0.09562364379263164,0.07652203676071433,0.01910156594979424,0.402663307563414,0.402663307563414,0.10051352591458435,0.0,4.815175256676014,4.760659933884767,5.033696555768813,4.815885568611748,4.761873331672916,5.032389092646213,24792.861035455422,21073.93188013711,0.85,0.9901431601264302,0.6795906050724594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519737692168124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.12328750391,1535.1799142740088,0.402663307563414,0.10051352591458435,6.112885165565336,3.4592302253256433
2570.0,-30.08000852354638,5.028761504575835,35.00531535376993,24.096813413221412,4.993004301434629,-26.57271855330862,-40.08808359559623,1.4857143311957905,-0.20203512438234839,-5.018252698100794,40.01042434514931,45091.16403379809,20605.344230376344,20605.344230376344,65696.50826417444,82493.1689507713,82493.1689507713,20605.344230376344,103098.51318114765,103098.51318114765,103098.51318114765,127891.33478796526,97638.18334706406,60236.17843008619,41557.783241086516,24792.82160681761,0.0,66350.60484790412,21073.89836579497,1535.177876687037,0.0,0.8867880990849326,2.817276636062347,0.0014959162575277712,354403.74362732784,1554982.7446345622,4.387602480491006,1554982.7446345622,4.387602480491006,0.85,0.09562341751487706,4.296143414572793,1.2671347394818442,1.0,0.0,4.296143414574064,1.2847921168624046,1.2850895564983436,3.343843224275395,19317.896968590187,1969.8772739508586,3099.015535412006,3099.015535412006,6.6489967523305475,5.028761504575835,-0.8981712526912018,5.9269327572670365,3.459264837252938,3.459264837252938,0.9883613820722681,0.0,0.0,0.00023149593450084145,7.807325949932349e-05,0.00015342267500151796,0.0006591258148539132,0.09562341751510525,0.07652185928799111,0.019101558227114134,0.09562337868756095,0.07652185928780851,0.01910155822706855,0.40266259835793317,0.40266259835793317,0.10051354135905305,0.0,4.8153833973969995,4.760993468503273,5.033401347182007,4.816217573718461,4.762329556014436,5.032222468636633,24792.82160681761,21073.89836579497,0.85,0.9901418143025361,0.6795893441689165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742575496368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.118994047194,1535.177876687037,0.40266259835793317,0.10051354135905305,6.112885165565336,3.459264837252938
