time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2571.0,-30.080088867497484,5.02871730499242,35.00530778658004,24.096782958973222,4.993006273439324,-26.57279067691409,-40.088140313141025,1.4857080828548517,-0.20193698229297752,-5.018239063617734,40.01041029759324,45091.04425735177,20605.303950009707,20605.303950009707,65696.34820736147,82493.02864000839,82493.02864000839,20605.303950009707,103098.3325900181,103098.3325900181,103098.3325900181,127891.11711843783,97638.07847872138,60236.094096060115,41557.76042517918,24792.784528419746,0.0,66350.54495359893,21073.866849156784,1535.1756835534281,0.0,0.8867882193548127,2.8172769371602766,0.0014959162575277712,354403.931999065,1554982.1388123021,4.3875984389936304,1554982.1388123021,4.3875984389936304,0.85,0.0956232231737781,4.296143414572793,1.2671344356192278,1.0,0.0,4.296143414571815,1.284792150093277,1.2850895872480235,3.3438431377876094,19317.876220192687,1969.8751582031264,3099.015535412006,3099.015535412006,6.648983754536192,5.02871730499242,-0.8981446271714901,5.92686193216391,3.4592994125179573,3.4592994125179573,0.9883712607194164,0.0,0.0,0.0002314939974121843,7.807275801639108e-05,0.00015342123939579322,0.000659119647285833,0.09562322317399588,0.07652167436905029,0.019101548804945592,0.09562326526994835,0.07652167436887601,0.019101548804902082,0.402661891667938,0.402661891667938,0.10051355826967759,0.0,4.815562029735986,4.761308978436148,5.033030573325675,4.81630208132475,4.76259685744003,5.031573422748238,24792.784528419746,21073.866849156784,0.85,0.9901402958077441,0.6795881524241495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747426850544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.114708561328,1535.1756835534281,0.402661891667938,0.10051355826967759,6.112885165565336,3.4592994125179573
2572.0,-30.0801687194031,5.028673063072169,35.00530023550039,24.09672561278569,4.992978740467379,-26.572865308315453,-40.08820492364464,1.4856753293786753,-0.20171609011225655,-5.018247560020149,40.01039563245523,45090.96180833169,20605.309030430144,20605.309030430144,65696.27083876183,82492.89967464573,82492.89967464573,20605.309030430144,103098.20870507587,103098.20870507587,103098.20870507587,127890.95996064198,97637.97200233758,60236.034136019116,41557.70874035385,24792.75125556611,0.0,66350.45999591995,21073.838567231192,1535.1742082721582,0.0,0.8867882292142643,2.8172730377876984,0.0014959162575277712,354403.8146141815,1554981.506356071,4.387598107680888,1554981.506356071,4.387598107680888,0.85,0.0956230505954663,4.296143414572793,1.2671342427516357,1.0,0.0,4.296143414573377,1.2847923072951328,1.2850897420126477,3.3438427286488377,19317.855153641252,1969.8730100127214,3099.015535412006,3099.015535412006,6.648985393902108,5.028673063072169,-0.8981310464273662,5.926804109499535,3.45933401481792,3.45933401481792,0.9883811470908342,0.0,0.0,0.00023149207220151443,7.807218674943737e-05,0.00015341988545207707,0.0006591138305494531,0.09562305059567693,0.07652150745767616,0.019101543138000766,0.09562304208920704,0.07652150745750762,0.01910154313795869,0.40266118611919005,0.40266118611919005,0.10051357157212806,0.0,4.815759205332142,4.761616871351862,5.032783277248257,4.816531469907886,4.762832347896108,5.031777931659406,24792.75125556611,21073.838567231192,0.85,0.9901403975616997,0.679587779965722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752243270219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.110432053389,1535.1742082721582,0.40266118611919005,0.10051357157212806,6.112885165565336,3.45933401481792
2573.0,-30.08024806919683,5.028629214787276,35.00529268936455,24.09669990828263,4.992983979913789,-26.572936210233166,-40.08825765978543,1.4856721209490198,-0.20159108716353558,-5.01823025016344,40.01038067429363,45090.82905767975,20605.26179418715,20605.26179418715,65696.0908518669,82492.76565191483,82492.76565191483,20605.26179418715,103098.02744610197,103098.02744610197,103098.02744610197,127890.73488274628,97637.8744052103,60235.937810970434,41557.70732693318,24792.70743664431,0.0,66350.41476357749,21073.80132114766,1535.1715466733842,0.0,0.8867883714893334,2.8172734147213805,0.0014959162575277712,354404.05376431707,1554980.861262954,4.3875933267316265,1554980.861262954,4.3875933267316265,0.85,0.09562284956735971,4.296143414572793,1.2671339361416178,1.0,0.0,4.296143414571576,1.2847923262552365,1.2850897585190892,3.343842679302649,19317.835843867302,1969.8710409637647,3099.015535412006,3099.015535412006,6.648970151563868,5.028629214787276,-0.8981021733500887,5.926731388137365,3.4593685306802984,3.4593685306802984,0.9883910087657996,0.0,0.0,0.00023149015911125832,7.807172047495093e-05,0.0001534184386363074,0.0006591076148214121,0.09562284956759273,0.0765213171421217,0.01910153242547104,0.0956229044387019,0.07652131714193522,0.01910153242542449,0.4026604812316809,0.4026604812316809,0.10051358923184196,0.0,4.815928698252719,4.761918504715311,5.03242236981265,4.816639162999877,4.76315784154184,5.0310116765223825,24792.70743664431,21073.80132114766,0.85,0.9901383598875441,0.6795862425027671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757030196014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.106162724629,1535.1715466733842,0.4026604812316809,0.10051358923184196,6.112885165565336,3.4593685306802984
2574.0,-30.080326834214887,5.028585360642003,35.005285182743165,24.096652410831325,4.99296061262251,-26.573009446713296,-40.08832209566606,1.4856432251198863,-0.20128590470602603,-5.018236272053797,40.01036673296252,45090.750673067734,20605.26249743285,20605.26249743285,65696.01317050058,82492.66118322888,82492.66118322888,20605.26249743285,103097.92368066173,103097.92368066173,103097.92368066173,127890.6009943836,97637.79375637439,60235.883246208825,41557.6783446284,24792.677313721862,0.0,66350.35565835027,21073.775716663582,1535.1701971356658,0.0,0.8867883913230149,2.8172686951657813,0.0014959162575277712,354403.97056685487,1554980.2600223564,4.387592660249342,1554980.2600223564,4.387592660249342,0.85,0.09562267709500455,4.296143414572793,1.2671337278885768,1.0,0.0,4.296143414571248,1.28479246535623,1.2850898952123662,3.3438423172738765,19317.81988734446,1969.86941385126,3099.015535412006,3099.015535412006,6.648970378489384,5.028585360642003,-0.8980870192631487,5.926672379905152,3.4594030915528093,3.4594030915528093,0.9884008833008027,0.0,0.0,0.00023148826013410378,7.807115075895677e-05,0.000153417109375147,0.0006591019041248317,0.09562267709520664,0.07652115023463743,0.019101526860569203,0.09562266232788892,0.07652115023447571,0.019101526860528833,0.40265977669867853,0.40265977669867853,0.10051360332008015,0.0,4.816135380993558,4.762240756462404,5.032165126823259,4.816950367347772,4.763518357405985,5.031124701527574,24792.677313721862,21073.775716663582,0.85,0.9901380711322934,0.6795856665071699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761787024419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.101900793115,1535.1701971356658,0.40265977669867853,0.10051360332008015,6.112885165565336,3.4594030915528093
2575.0,-30.080405088939617,5.0285417209099155,35.00527765127756,24.0966131905094,4.992951320478338,-26.573080816154594,-40.08837863858787,1.4856270476922542,-0.20110130013921435,-5.018229274837713,40.01035099607766,45090.639957572115,20605.23676785046,20605.23676785046,65695.87672542257,82492.53166636934,82492.53166636934,20605.23676785046,103097.76843421979,103097.76843421979,103097.76843421979,127890.40070781826,97637.69391834475,60235.80220954312,41557.657454224034,24792.632273598472,0.0,66350.2897278225,21073.7374325587,1535.1676981357086,0.0,0.8867884839263822,2.8172670831506346,0.0014959162575277712,354404.06723926024,1554979.5813460504,4.3875895484469,1554979.5813460504,4.3875895484469,0.85,0.09562248506529519,4.296143414572793,1.267133449302055,1.0,0.0,4.29614341457277,1.2847925449329518,1.285089972383417,3.343842110164946,19317.800134203793,1969.8673995914808,3099.015535412006,3099.015535412006,6.6489620759874795,5.0285417209099155,-0.8980641773963605,5.926605898306276,3.459437577576964,3.459437577576964,0.9884107364505611,0.0,0.0,0.00023148637347402762,7.8070650832478e-05,0.00015341572264154963,0.0006590959465184196,0.09562248506553586,0.0765209672572288,0.019101517808307055,0.0956224619413219,0.07652096725703621,0.01910151780825898,0.4026590739012191,0.4026590739012191,0.10051362059950922,0.0,4.816331311698775,4.762555930755184,5.0318823912276684,4.817127974698508,4.763829890985846,5.03076476392738,24792.632273598472,21073.7374325587,0.85,0.9901369985710022,0.6795846731421938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519766508799883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.097647931614,1535.1676981357086,0.4026590739012191,0.10051362059950922,6.112885165565336,3.459437577576964
2576.0,-30.080482881446986,5.028498340497739,35.005270167942555,24.096583399828546,4.9929488167223575,-26.57315109072861,-40.08843126995487,1.4856170260029034,-0.20090570721902168,-5.018219401042206,40.01033733505202,45090.51391862018,20605.205649461193,20605.205649461193,65695.71956808137,82492.41356742456,82492.41356742456,20605.205649461193,103097.61921688575,103097.61921688575,103097.61921688575,127890.2173933483,97637.60823042168,60235.70858161275,41557.666276454365,24792.598176462543,0.0,66350.2644529169,21073.708449993163,1535.1657600767148,0.0,0.886788583654308,2.8172656625462116,0.0014959162575277712,354404.2036540573,1554978.9921944095,4.387586197234452,1554978.9921944095,4.387586197234452,0.8500000000000001,0.0956222973825887,4.296143414572793,1.267133159725927,1.0,0.0,4.296143414572732,1.2847925956890416,1.2850900207415,3.343841978065531,19317.783180688144,1969.8656708140034,3099.015535412006,3099.015535412006,6.648952034608561,5.028498340497739,-0.8980395419941587,5.926537882491898,3.4594720551921876,3.4594720551921876,0.9884205871977679,0.0,0.0,0.00023148449797168993,7.807018549282592e-05,0.000153414312478864,0.0006590898882572842,0.095622297382799,0.07652078767604256,0.019101509706756437,0.09562230375975302,0.07652078767587428,0.019101509706714426,0.40265837227766293,0.40265837227766293,0.10051363871384422,0.0,4.81652410911596,4.762877719126209,5.03155743067623,4.817313693823166,4.764183586651086,5.0302763770179695,24792.598176462543,21073.708449993163,0.85,0.9901350071437921,0.679583032417558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771199987381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.093402667488,1535.1657600767148,0.40265837227766293,0.10051363871384422,6.112885165565336,3.4594720551921876
2577.0,-30.08056002838787,5.028455118715691,35.005262733729715,24.096544249355816,4.99293900131508,-26.573221515429292,-40.088491479959316,1.485600488355441,-0.2007289822175835,-5.018215254817063,40.010323799164645,45090.42438162244,20605.186613845843,20605.186613845843,65695.61099546828,82492.28658867512,82492.28658867512,20605.186613845843,103097.47320252097,103097.47320252097,103097.47320252097,127890.03979008947,97637.51022720568,60235.64802014832,41557.62467450818,24792.566587568508,0.0,66350.1912620767,21073.681599433232,1535.1640929968582,0.0,0.8867886537756123,2.817263821211629,0.0014959162575277712,354404.2609376602,1554978.4084397033,4.387583840909928,1554978.4084397033,4.387583840909928,0.85,0.09562211633137785,4.296143414572793,1.2671329333400352,1.0,0.0,4.2961434145720165,1.2847926768957407,1.2850900995772563,3.3438417667144122,19317.76379056878,1969.8636935720947,3099.015535412006,3099.015535412006,6.648945892136819,5.028455118715691,-0.8980182151566085,5.926473333872299,3.4595065383026973,3.4595065383026973,0.9884304395150564,0.0,0.0,0.0002314826380471641,7.806965314987857e-05,0.00015341298489728554,0.0006590841847764286,0.09562211633158263,0.07652061377721395,0.01910150255436869,0.09562214498430816,0.07652061377705006,0.019101502554327784,0.4026576722045997,0.4026576722045997,0.10051365474596625,0.0,4.816715034129288,4.76319335870005,5.031247757611311,4.817486272599467,4.764463777916717,5.030016957271528,24792.566587568508,21073.681599433232,0.85,0.9901344630036876,0.6795824326039954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197758634689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.089164054625,1535.1640929968582,0.4026576722045997,0.10051365474596625,6.112885165565336,3.4595065383026973
2578.0,-30.08063668461058,5.028411944673287,35.00525528718294,24.096496297884755,4.992918281964559,-26.573292588824792,-40.08854798795653,1.4855741861777658,-0.20047335249489606,-5.018217576892837,40.01030857148415,45090.32078077199,20605.180885088434,20605.180885088434,65695.50166586041,82492.1687171169,82492.1687171169,20605.180885088434,103097.34960220533,103097.34960220533,103097.34960220533,127889.87687942854,97637.41641135258,60235.56847500335,41557.60881816581,24792.52727722321,0.0,66350.13609538903,21073.648185639726,1535.1621312697482,0.0,0.8867886970995872,2.817260185968388,0.0014959162575277712,354404.22885622084,1554977.7517241698,4.387582385070842,1554977.7517241698,4.387582385070842,0.8499999999999999,0.09562193661094448,4.296143414572793,1.2671326833264906,1.0,0.0,4.296143414571784,1.284792803758154,1.2850902240945137,3.3438414365383444,19317.745228926993,1969.8618008113876,3099.015535412006,3099.015535412006,6.6489440435635085,5.028411944673287,-0.8980007110324131,5.9264126557057,3.4595409969659423,3.4595409969659423,0.9884402848474121,0.0,0.0,0.0002314807899669314,7.806915354104683e-05,0.00015341163642588454,0.0006590783915498994,0.09562193661116994,0.07652044112967744,0.0191014954814925,0.09562190407861663,0.07652044112949702,0.01910149548144746,0.40265697321342936,0.40265697321342936,0.10051366982311839,0.0,4.816921817149648,4.76351222775935,5.031004596892728,4.817744224397927,4.764783308365963,5.030027539075036,24792.52727722321,21073.648185639726,0.85,0.9901336384813519,0.6795814362151025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978048825302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.084935781528,1535.1621312697482,0.40265697321342936,0.10051366982311839,6.112885165565336,3.4595409969659423
2579.0,-30.080712801076505,5.028369184026489,35.00524787870579,24.09648037226873,4.992927712102635,-26.5733601612277,-40.08860020022837,1.4855750722528127,-0.20026979023612057,-5.018198155879046,40.01029478724865,45090.200652356645,20605.131277615797,20605.131277615797,65695.33192997244,82492.05891048018,82492.05891048018,20605.131277615797,103097.19018809598,103097.19018809598,103097.19018809598,127889.6790291666,97637.3434478552,60235.48518972727,41557.62028680881,24792.48884107062,0.0,66350.10912787943,21073.615514910027,1535.1597287806085,0.0,0.8867888458689744,2.817259775703129,0.0014959162575277712,354404.4971740104,1554977.1572594529,4.387577385892959,1554977.1572594529,4.387577385892959,0.85,0.09562173874703098,4.296143414572793,1.2671323992451655,1.0,0.0,4.296143414573386,1.284792803402323,1.2850902213808135,3.343841437464441,19317.730792962735,1969.8603287527071,3099.015535412006,3099.015535412006,6.648928036069494,5.028369184026489,-0.8979702732862744,5.926339457312763,3.4595753979943433,3.4595753979943433,0.9884501137126696,0.0,0.0,0.00023147895491296933,7.80686919149951e-05,0.00015341026299797424,0.0006590724911066272,0.0956217387472465,0.07652025354524511,0.019101485202001386,0.09562175654951405,0.07652025354507264,0.019101485201958337,0.4026562754941218,0.4026562754941218,0.10051368796492825,0.0,4.817115825980579,4.763846114642433,5.030637195587872,4.817928365642899,4.765218467787577,5.029204542365164,24792.48884107062,21073.615514910027,0.85,0.99013148272831,0.6795799019026835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785083622487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.080714767588,1535.1597287806085,0.4026562754941218,0.10051368796492825,6.112885165565336,3.4595753979943433
2580.0,-30.08078847554782,5.028326265888104,35.00524048594911,24.09641359644013,4.992893034409635,-26.573431746891703,-40.088660549931205,1.4855363057525346,-0.20007518697633486,-5.018212237097395,40.01028042818346,45090.118597681845,20605.150176606123,20605.150176606123,65695.26877428796,82491.91997425318,82491.91997425318,20605.150176606123,103097.0701508593,103097.0701508593,103097.0701508593,127889.52851846168,97637.22211659116,60235.42074001554,41557.55708508402,24792.45836760238,0.0,66350.0154526864,21073.589612462023,1535.1585343665988,0.0,0.8867888261933261,2.817255569994471,0.0014959162575277712,354404.30263001134,1554976.5380045718,4.387578047064304,1554976.5380045718,4.387578047064304,0.85,0.09562157518390053,4.296143414572793,1.2671321684634314,1.0,0.0,4.296143414574122,1.2847929885261042,1.2850904042033704,3.3438409556556388,19317.706787345494,1969.8578808609968,3099.015535412006,3099.015535412006,6.6489341344546435,5.028326265888104,-0.8979596073980245,5.926285873286129,3.4596098517736813,3.4596098517736813,0.9884599576496232,0.0,0.0,0.0002314771305281214,7.806815834635442e-05,0.000153408972181767,0.0006590669455750791,0.09562157518409961,0.07652009428899162,0.019101480895108,0.09562153728290912,0.0765200942888323,0.01910148089506823,0.4026555799159652,0.4026555799159652,0.1005137008590949,0.0,4.817325474436075,4.764155097162529,5.0304480560069464,4.818137050121038,4.765364348879302,5.0296647114378175,24792.45836760238,21073.589612462023,0.85,0.9901319287730184,0.6795796246624117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519789646637493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.076502011565,1535.1585343665988,0.4026555799159652,0.1005137008590949,6.112885165565336,3.4596098517736813
2581.0,-30.080863597992487,5.028283750128228,35.00523306832696,24.096392886154376,4.992899192306776,-26.57349875171077,-40.08871646421028,1.485534346024062,-0.19987525759376013,-5.018193290624557,40.01026491841043,45090.019372071525,20605.101891185182,20605.101891185182,65695.1212632567,82491.80375972262,82491.80375972262,20605.101891185182,103096.90565090781,103096.90565090781,103096.90565090781,127889.3155527634,97637.14090444986,60235.35651679446,41557.538208506,24792.409901855583,0.0,66349.94811036158,21073.548416577243,1535.1555679331918,0.0,0.8867889787957948,2.8172551521144147,0.0014959162575277712,354404.56439165544,1554975.869124005,4.387572919082352,1554975.869124005,4.387572919082352,0.8499999999999999,0.09562137261664233,4.296143414572793,1.267131929988973,1.0,0.0,4.296143414572051,1.284793001433898,1.2850904147871895,3.3438409220614265,19317.69071937163,1969.8562423836509,3099.015535412006,3099.015535412006,6.648918553564394,5.028283750128228,-0.8979294208172783,5.926213170945506,3.4596441867753134,3.4596441867753134,0.9884697676500895,0.0,0.0,0.00023147531946481628,7.806766399554753e-05,0.00015340765546926875,0.0006590612887893508,0.09562137261688428,0.07651990286736952,0.019101469749514755,0.09562135478204888,0.07651990286717592,0.019101469749466422,0.40265488476245587,0.40265488476245587,0.10051372012475739,0.0,4.817516865107848,4.764473864582044,5.030128180043619,4.818318033030778,4.76578484056904,5.028884723754686,24792.409901855583,21073.548416577243,0.85,0.9901307104865299,0.6795788189174184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794183158605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.072295572954,1535.1555679331918,0.40265488476245587,0.10051372012475739,6.112885165565336,3.4596441867753134
2582.0,-30.080938087545324,5.0282413839531745,35.005225734188585,24.09635338643568,4.992891150791605,-26.573566607028734,-40.088768711406715,1.4855196702740165,-0.19975016163033388,-5.0181889310887815,40.010252514806744,45089.90686313135,20605.08394100637,20605.08394100637,65694.99080413772,82491.66771201449,82491.66771201449,20605.08394100637,103096.75165302085,103096.75165302085,103096.75165302085,127889.13597797502,97637.0334540509,60235.272605163475,41557.51205431937,24792.384324954164,0.0,66349.89637927353,21073.52667621104,1535.1542362918126,0.0,0.8867890459024153,2.8172540151367866,0.0014959162575277712,354404.62462237297,1554975.3342014742,4.387570664063257,1554975.3342014742,4.387570664063257,0.8500000000000001,0.09562119642414259,4.296143414572793,1.267131627225317,1.0,0.0,4.29614341457439,1.2847930737979314,1.2850904848606324,3.343840733724626,19317.669460109475,1969.8540745422215,3099.015535412006,3099.015535412006,6.648912761344701,5.0282413839531745,-0.8979077253016596,5.926149109254834,3.459678571630897,3.459678571630897,0.988479591894542,0.0,0.0,0.00023147352367225386,7.806720206886535e-05,0.0001534063216033885,0.0006590555583102335,0.09562119642433008,0.07651973304523606,0.019101463379094016,0.09562124048265877,0.07651973304508602,0.019101463379056566,0.40265419074826997,0.40265419074826997,0.10051373643018292,0.0,4.817699656241871,4.764777141697948,5.029827350701964,4.818438769458453,4.765998515137312,5.028632330646985,24792.384324954164,21073.52667621104,0.85,0.9901295162332704,0.6795776530740234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798686589591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.068097670795,1535.1542362918126,0.40265419074826997,0.10051373643018292,6.112885165565336,3.459678571630897
2583.0,-30.081012272558382,5.028199102816666,35.00521840336346,24.096309940237575,4.992874960427687,-26.573635003079115,-40.088821028452344,1.485497690947418,-0.1995102290699151,-5.018188292324521,40.01023794303011,45089.79609646189,20605.073736381015,20605.073736381015,65694.8698328429,82491.54970875263,82491.54970875263,20605.073736381015,103096.62344513365,103096.62344513365,103096.62344513365,127888.97072921181,97636.94039828992,60235.18678599477,41557.50401366129,24792.34728407816,0.0,66349.85129773946,21073.495191466438,1535.152334886937,0.0,0.886789101921792,2.81725093235052,0.0014959162575277712,354404.6334474488,1554974.705773672,4.387568781614827,1554974.705773672,4.387568781614827,0.85,0.09562101664262959,4.296143414572793,1.2671313541335985,1.0,0.0,4.296143414572924,1.284793180314201,1.2850905891036664,3.3438404565022326,19317.651048853328,1969.852197116582,3099.015535412006,3099.015535412006,6.64890946848436,5.028199102816666,-0.8978882177484353,5.9260873205651015,3.4597129307516368,3.4597129307516368,0.988489408786182,0.0,0.0,0.00023147173523428488,7.806673952716544e-05,0.00015340499570711945,0.0006590498620697088,0.09562101664284774,0.07651956057498029,0.019101456067867447,0.09562102345536456,0.07651956057480572,0.01910145606782387,0.4026534969183093,0.4026534969183093,0.10051375130966332,0.0,4.817895158444003,4.765084724754388,5.029572947809584,4.818678063254595,4.766316271515791,5.028556554194154,24792.34728407816,21073.495191466438,0.85,0.9901283657448247,0.6795764453807918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980315208269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.063909943487,1535.152334886937,0.4026534969183093,0.10051375130966332,6.112885165565336,3.4597129307516368
2584.0,-30.08108580475215,5.028157119349204,35.00521109709375,24.09628479452806,4.992876028173272,-26.573701085571365,-40.088876768108435,1.4854913089915276,-0.19929819586877784,-5.018174965820889,40.01022399660741,45089.70354207912,20605.038016095506,20605.038016095506,65694.74155817463,82491.43613981798,82491.43613981798,20605.038016095506,103096.47415591349,103096.47415591349,103096.47415591349,127888.7836436455,97636.85894862092,60235.1263508779,41557.48066415892,24792.309487732007,0.0,66349.79015189092,21073.463064572206,1535.1501039302532,0.0,0.8867892202571173,2.8172496987439093,0.0014959162575277712,354404.8175645551,1554974.1043152919,4.3875648051314995,1554974.1043152919,4.3875648051314995,0.85,0.0956208254443722,4.296143414572793,1.2671311403857546,1.0,0.0,4.296143414573131,1.28479321383071,1.2850906203502788,3.343840369271184,19317.634933884165,1969.8505538470492,3099.015535412006,3099.015535412006,6.648897942151207,5.028157119349204,-0.8978611524425633,5.926018271791767,3.4597472449153783,3.4597472449153783,0.9884992128329653,0.0,0.0,0.00023146996254692423,7.806624672851545e-05,0.0001534037158184088,0.0006590443634842531,0.0956208254445883,0.07651937876746148,0.019101446677126828,0.09562085538411623,0.07651937876728854,0.019101446677083654,0.4026528036991407,0.4026528036991407,0.10051376766437264,0.0,4.818086489618395,4.7654033507779445,5.029253357612731,4.818876769952112,4.766703112174923,5.028000352803588,24792.309487732007,21073.463064572206,0.85,0.99012734490619,0.6795756767106234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807599321872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.05972583414,1535.1501039302532,0.4026528036991407,0.10051376766437264,6.112885165565336,3.4597472449153783
2585.0,-30.08115896886245,5.02811521483794,35.00520383074884,24.096246307622664,4.9928613987034165,-26.573768406605176,-40.08892891053108,1.4854708364451605,-0.19901007702839024,-5.018174336386234,40.01021054695963,45089.596745392104,20605.02854135163,20605.02854135163,65694.62528674373,82491.33296210507,82491.33296210507,20605.02854135163,103096.36150345669,103096.36150345669,103096.36150345669,127888.64025361733,97636.78095277067,60235.04473605341,41557.4846852414,24792.27875016064,0.0,66349.76343540204,21073.436937636543,1535.1485635352262,0.0,0.8867892721654498,2.8172459807800383,0.0014959162575277712,354404.82626073825,1554973.5242811702,4.3875630608291,1554973.5242811702,4.3875630608291,0.85,0.09562064962390084,4.296143414572793,1.267130843116902,1.0,0.0,4.296143414573585,1.2847933132471425,1.285090717523486,3.343840110527091,19317.61950225949,1969.8489802592621,3099.015535412006,3099.015535412006,6.648894884811296,5.02811521483794,-0.8978415245992526,5.925956739437193,3.459781578407388,3.459781578407388,0.9885090224021109,0.0,0.0,0.0002314681987455975,7.806578573589126e-05,0.00015340241300970626,0.0006590387664312253,0.09562064962410156,0.07651920976534207,0.019101439858759495,0.09562063884167937,0.07651920976518144,0.0191014398587194,0.40265211184360106,0.40265211184360106,0.1005137810749667,0.0,4.818301866886372,4.765738347699369,5.028988605152506,4.8191642593578194,4.767079533021615,5.027930795737689,24792.27875016064,21073.436937636543,0.85,0.9901259911906671,0.6795743407478946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981200742845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.055552330106,1535.1485635352262,0.40265211184360106,0.1005137810749667,6.112885165565336,3.459781578407388
2586.0,-30.081231524009134,5.0280735481866925,35.00519657842677,24.096216586791,4.992857926641691,-26.573834063626077,-40.08898080848155,1.4854604662576805,-0.19878516164698112,-5.018164223848435,40.01019642271173,45089.4916542833,20604.999998149695,20604.999998149695,65694.491652433,82491.21932931966,82491.21932931966,20604.999998149695,103096.21932746936,103096.21932746936,103096.21932746936,127888.46007308565,97636.69705812335,60234.96938308282,41557.475194489474,24792.240745616295,0.0,66349.71594010577,21073.40463377385,1535.1463920005883,0.0,0.886789374785555,2.817244202248263,0.0014959162575277712,354404.96597419574,1554972.9151541882,4.387559612433326,1554972.9151541882,4.387559612433326,0.85,0.09562046163194654,4.296143414572793,1.267130605741404,1.0,0.0,4.29614341457121,1.2847933653726218,1.2850907674136713,3.343839974863822,19317.602903546802,1969.8472876616177,3099.015535412006,3099.015535412006,6.648885674401858,5.0280735481866925,-0.8978162551802749,5.925889803366967,3.4598158657454054,3.4598158657454054,0.9885188187844015,0.0,0.0,0.00023146644963707017,7.806532690715112e-05,0.00015340112272991906,0.0006590332232042145,0.09562046163216395,0.07651903099504102,0.01910143063712293,0.09562045428202937,0.07651903099486704,0.0191014306370795,0.4026514222845498,0.4026514222845498,0.10051379524403109,0.0,4.818513532395684,4.766076954380367,5.0286907806422505,4.819379062201449,4.767450548908812,5.0275187237775185,24792.240745616295,21073.40463377385,0.85,0.9901246858650572,0.6795732433125383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816393471698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.051383748938,1535.1463920005883,0.4026514222845498,0.10051379524403109,6.112885165565336,3.4598158657454054
2587.0,-30.081303591858838,5.028031976344819,35.00518935013228,24.09617268657314,4.992844233842984,-26.573900304182644,-40.08903281120581,1.48544094616583,-0.19860884046818228,-5.018162384837769,40.01018261792002,45089.389168457456,20604.98862102489,20604.98862102489,65694.37778948234,82491.08867498882,82491.08867498882,20604.98862102489,103096.07729601371,103096.07729601371,103096.07729601371,127888.28460427889,97636.59151824094,60234.89201170568,41557.44389615029,24792.207308265184,0.0,66349.65120441548,21073.376212025407,1535.1446659907065,0.0,0.8867894341366356,2.8172420967808036,0.0014959162575277712,354404.9913817238,1554972.3198043543,4.387557618028915,1554972.3198043543,4.387557618028915,0.85,0.09562028397514914,4.296143414572793,1.2671303342981264,1.0,0.0,4.296143414573582,1.2847934602787012,1.2850908601094686,3.3438397278585623,19317.58202228391,1969.845158365386,3099.015535412006,3099.015535412006,6.6488820031957365,5.028031976344819,-0.8977958258258463,5.925827802170665,3.4598501549970093,3.4598501549970093,0.9885286157134312,0.0,0.0,0.00023146471228800925,7.806486715460895e-05,0.0001533998451334003,0.0006590277344663439,0.09562028397535635,0.07651886082154709,0.019101423153809256,0.09562028171097446,0.07651886082138128,0.019101423153767866,0.4026507350050126,0.4026507350050126,0.10051380783699909,0.0,4.818720898415336,4.766399293579013,5.028436661863964,4.819553544369569,4.767692139762175,5.027423687930593,24792.207308265184,21073.376212025407,0.85,0.9901239358001398,0.6795723617226312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519820743011294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.047224928538,1535.1446659907065,0.4026507350050126,0.10051380783699909,6.112885165565336,3.4598501549970093
2588.0,-30.081375110117833,5.027990644930031,35.00518214016076,24.096142826043092,4.992841538468046,-26.5739649501876,-40.0890845345333,1.4854313785367936,-0.19840410061391367,-5.018151831697396,40.01016869502467,45089.28816183009,20604.95976977455,20604.95976977455,65694.24793160464,82490.97108060091,82490.97108060091,20604.95976977455,103095.93085037546,103095.93085037546,103095.93085037546,127888.10094374407,97636.50355097426,60234.82063219926,41557.425465305554,24792.1700933686,0.0,66349.59555867416,21073.34457936331,1535.1425281085008,0.0,0.886789538270156,2.81724063522283,0.0014959162575277712,354405.13718254096,1554971.7193613204,4.387554118777945,1554971.7193613204,4.387554118777945,0.85,0.09562009675243545,4.296143414572793,1.267130083735101,1.0,0.0,4.296143414573881,1.2847935085980136,1.2850909062247533,3.3438396021013608,19317.56461779587,1969.8433836015224,3099.015535412006,3099.015535412006,6.648872693384279,5.027990644930031,-0.8977702018591369,5.925760846789168,3.459884403405022,3.459884403405022,0.9885384009728634,0.0,0.0,0.00023146298819988175,7.806440987467782e-05,0.00015339857832520393,0.0006590222920766535,0.09562009675265011,0.07651868285215356,0.019101413900496553,0.09562011016932064,0.07651868285198178,0.01910141390045367,0.4026500487879304,0.4026500487879304,0.10051382162202137,0.0,4.818922323601839,4.766723184807574,5.0281465533273035,4.81974773108351,4.768038752211169,5.027006198165054,24792.1700933686,21073.34457936331,0.85,0.9901228090156181,0.6795714093231632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519825063340845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.043073451816,1535.1425281085008,0.4026500487879304,0.10051382162202137,6.112885165565336,3.459884403405022
2589.0,-30.081446149660003,5.027949449145751,35.00517496744211,24.096108774561458,4.992831939757206,-26.574029855699635,-40.08913632770998,1.4854156457958254,-0.1981396430957716,-5.01814727160472,40.01015536014787,45089.189511384044,20604.94349411361,20604.94349411361,65694.13300549766,82490.86528544447,82490.86528544447,20604.94349411361,103095.80877955808,103095.80877955808,103095.80877955808,127887.94696679572,97636.42419549893,60234.748421434095,41557.4175267387,24792.13818723764,0.0,66349.55571397634,21073.317459151993,1535.140829524274,0.0,0.8867896097697641,2.8172376877946155,0.0014959162575277712,354405.2001842043,1554971.144277516,4.3875517161410444,1554971.144277516,4.3875517161410444,0.85,0.09561991809861682,4.296143414572793,1.267129844711162,1.0,0.0,4.296143414573006,1.2847935857349697,1.2850909811791948,3.343839401342568,19317.548917166834,1969.8417825829245,3099.015535412006,3099.015535412006,6.6488674415032385,5.027949449145751,-0.8977480546002683,5.92569750374602,3.459918655055469,3.459918655055469,0.9885481871587054,0.0,0.0,0.00023146127566387852,7.806395197969947e-05,0.00015339732368417906,0.000659016901958877,0.09561991809881865,0.0765185119966926,0.01910140610212605,0.09561991203973351,0.07651851199653109,0.01910140610208573,0.4026493637298616,0.4026493637298616,0.10051383400789587,0.0,4.81913771556566,4.767058895503908,5.027879029813221,4.820007628508961,4.768410384496235,5.0268176135278395,24792.13818723764,21073.317459151993,0.85,0.9901216714803017,0.679570330595087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982935072592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.038930582965,1535.140829524274,0.4026493637298616,0.10051383400789587,6.112885165565336,3.459918655055469
2590.0,-30.081516711043513,5.027908358980244,35.005167794107834,24.09605956580492,4.99281858878386,-26.574094706008513,-40.089188085962064,1.4853965837479246,-0.19805901189147335,-5.018144393552743,40.01014099677685,45089.09301072033,20604.93081986093,20604.93081986093,65694.02383058125,82490.71010139669,82490.71010139669,20604.93081986093,103095.64092125761,103095.64092125761,103095.64092125761,127887.74176368144,97636.29362506856,60234.67653438816,41557.352322978215,24792.100842423824,0.0,66349.45316540204,21073.28571606025,1535.1388526735643,0.0,0.8867896764322194,2.8172369629225895,0.0014959162575277712,354405.23994701076,1554970.5248387505,4.38754947604963,1554970.5248387505,4.38754947604963,0.85,0.09561973812752139,4.296143414572793,1.2671295655751602,1.0,0.0,4.296143414572924,1.2847936784232026,1.285091071703338,3.3438391601096216,19317.523083563276,1969.8391482884856,3099.015535412006,3099.015535412006,6.648863351735847,5.027908358980244,-0.8977268865850583,5.925635245565302,3.459952878735428,3.459952878735428,0.9885579653529794,0.0,0.0,0.00023145957466630342,7.806349439596484e-05,0.0001533960802703386,0.0006590115600746947,0.09561973812773802,0.07651834014903468,0.01910139797870335,0.09561977149201002,0.07651834014886132,0.019101397978660072,0.40264868053197866,0.40264868053197866,0.10051384645120451,0.0,4.819326217563571,4.767352947270069,5.027643850224649,4.820085381661272,4.768534611982602,5.026708609170839,24792.100842423824,21073.28571606025,0.85,0.9901215563421921,0.6795699264968783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833609415207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.034794920464,1535.1388526735643,0.40264868053197866,0.10051384645120451,6.112885165565336,3.459952878735428
2591.0,-30.08158679534134,5.027867413399572,35.00516061477869,24.096030927635752,4.992808070067606,-26.57415884361756,-40.08923970451576,1.4853801183428854,-0.19767086839135573,-5.018139132652566,40.01012647549518,45088.998229057106,20604.91346968062,20604.91346968062,65693.91169873773,82490.63155096602,82490.63155096602,20604.91346968062,103095.54502064665,103095.54502064665,103095.54502064665,127887.60665035801,97636.24070599594,60234.60738408297,41557.37035768107,24792.061629711356,0.0,66349.43198739243,21073.25238525465,1535.1367227654714,0.0,0.8867897557951232,2.817232469754609,0.0014959162575277712,354405.3126309592,1554969.8985900746,4.387546809179066,1554969.8985900746,4.387546809179066,0.85,0.09561955518495979,4.296143414572793,1.2671293386397884,1.0,0.0,4.29614341457448,1.2847937589401124,1.285091150068132,3.3438389505541233,19317.5126134259,1969.8380806316022,3099.015535412006,3099.015535412006,6.648857753125542,5.027867413399572,-0.8977042935311514,5.925571706930723,3.459987065617409,3.459987065617409,0.9885677330335455,0.0,0.0,0.00023145788518106225,7.806303804974288e-05,0.00015339484713131936,0.0006590062623326179,0.09561955518518049,0.07651816561430723,0.019101389570873258,0.0956194948807585,0.07651816561413062,0.019101389570829172,0.4026479965187431,0.4026479965187431,0.10051386072430958,0.0,4.819552692295986,4.767692897997506,5.027414854091262,4.820468264261194,4.769062675349915,5.026508879583673,24792.061629711356,21073.25238525465,0.85,0.9901201823584677,0.6795687148855294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519837839442133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.030666469094,1535.1367227654714,0.4026479965187431,0.10051386072430958,6.112885165565336,3.459987065617409
2592.0,-30.08165634255452,5.027826768778692,35.00515348342663,24.095999949518614,4.992811975447636,-26.57422105531454,-40.08928730674086,1.4853766882067159,-0.19762717865228296,-5.01812445022499,40.010113514270195,45088.887927822485,20604.87735450557,20604.87735450557,65693.76528232805,82490.48078383943,82490.48078383943,20604.87735450557,103095.35813834501,103095.35813834501,103095.35813834501,127887.38635957729,97636.12156775927,60234.5287117383,41557.32539557886,24792.028221232275,0.0,66349.35361681113,21073.223988047434,1535.1347038101694,0.0,0.8867898774639634,2.817233609842759,0.0014959162575277712,354405.5154816298,1554969.3396209823,4.387542720682015,1554969.3396209823,4.387542720682015,0.85,0.09561936799603787,4.296143414572793,1.2671290770871564,1.0,0.0,4.296143414572794,1.2847937784489336,1.2850911674273655,3.343838899779939,19317.489041703222,1969.835676984824,3099.015535412006,3099.015535412006,6.648846099368201,5.027826768778692,-0.8976760469660467,5.925502815744739,3.460021227632207,3.460021227632207,0.988577493609202,0.0,0.0,0.00023145620865426815,7.806261721302509e-05,0.00015339359144124308,0.000659000867707966,0.09561936799623942,0.07651798751407833,0.01910138048216109,0.09561942094024357,0.07651798751391704,0.01910138048212083,0.402647314833797,0.402647314833797,0.10051387667959504,0.0,4.819736100409557,4.767996927028264,5.027114138059574,4.8204972715727195,4.769240870495594,5.025939207935494,24792.028221232275,21073.223988047434,0.85,0.9901191451197955,0.6795678551478485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842040870967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.026545223292,1535.1347038101694,0.402647314833797,0.10051387667959504,6.112885165565336,3.460021227632207
2593.0,-30.081725432141067,5.027786096115176,35.00514637347962,24.095957341510825,4.992789979448562,-26.574285445401184,-40.08933899514375,1.4853499927077451,-0.19726347602630767,-5.018129020529441,40.01009987502965,45088.797856241996,20604.880719621968,20604.880719621968,65693.67857586396,82490.39146282298,82490.39146282298,20604.880719621968,103095.27218244495,103095.27218244495,103095.27218244495,127887.26940029871,97636.05249322129,60234.45888663637,41557.3262295388,24791.997217853754,0.0,66349.32344739255,21073.19763517569,1535.1332626865815,0.0,0.8867899035921681,2.81722828996704,0.0014959162575277712,354405.4523388381,1554968.751411782,4.387541842683379,1554968.751411782,4.387541842683379,0.85,0.09561919904632327,4.296143414572793,1.2671288336673752,1.0,0.0,4.296143414573063,1.2847939067745233,1.2850912936427434,3.3438385657963354,19317.475375176844,1969.8342833869715,3099.015535412006,3099.015535412006,6.648847185234457,5.027786096115176,-0.8976591447302171,5.925445240845393,3.460055412193908,3.460055412193908,0.9885872606268309,0.0,0.0,0.00023145454317024383,7.806216025403353e-05,0.00015339238291621032,0.0006589956757111051,0.09561919904652225,0.07651782448637331,0.019101374560148928,0.09561915343267054,0.07651782448621408,0.019101374560109182,0.40264663305886667,0.40264663305886667,0.10051388947695354,0.0,4.8199637825741775,4.768330712280772,5.026915927419566,4.820865544503135,4.769657197340905,5.026114392578506,24791.997217853754,21073.19763517569,0.85,0.9901182885150525,0.6795668066154776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519846210104832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.022432400943,1535.1332626865815,0.40264663305886667,0.10051388947695354,6.112885165565336,3.460055412193908
2594.0,-30.08179400054255,5.027745682750385,35.005139250257514,24.09592199781912,4.9927884074102415,-26.57434732374426,-40.08938652751965,1.4853417306110026,-0.19717282228788235,-5.018116605338061,40.01008526846969,45088.691812962556,20604.84960377497,20604.84960377497,65693.54141673753,82490.24532354345,82490.24532354345,20604.84960377497,103095.09492731842,103095.09492731842,103095.09492731842,127887.04974523842,97635.93519630794,60234.381685723114,41557.281678427586,24791.95481792,0.0,66349.23649634758,21073.161595232,1535.130780619829,0.0,0.8867900196788892,2.817228547219285,0.0014959162575277712,354405.62386569125,1554968.1214859164,4.387537941765848,1554968.1214859164,4.387537941765848,0.85,0.09561900911532842,4.296143414572793,1.2671285616746175,1.0,0.0,4.296143414572342,1.284793948839366,1.2850913335935643,3.343838456317268,19317.452167763422,1969.8319168893988,3099.015535412006,3099.015535412006,6.648837144675883,5.027745682750385,-0.8976321990667016,5.925377881817086,3.460089520555045,3.460089520555045,0.9885970058728699,0.0,0.0,0.00023145289026090066,7.8061740039198e-05,0.00015339115022170265,0.0006589903798787138,0.09561900911555438,0.07651764421124224,0.01910136490431214,0.09561902008019615,0.07651764421106141,0.019101364904266997,0.4026459532198457,0.4026459532198457,0.10051390576615356,0.0,4.820155134508184,4.768633629718408,5.02665947679111,4.820943783050154,4.769868830570374,5.025657294140615,24791.95481792,21073.161595232,0.85,0.9901175188406856,0.6795660989323459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850351907042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.018326428142,1535.130780619829,0.4026459532198457,0.10051390576615356,6.112885165565336,3.460089520555045
2595.0,-30.081862051821552,5.02770538636598,35.00513216391833,24.09588798126208,4.992778371170736,-26.574409583154477,-40.089437866676576,1.4853259025027092,-0.19690198497715983,-5.018112389000825,40.010072096318446,45088.60510708869,20604.835566128488,20604.835566128488,65693.44067321718,82490.14150138557,82490.14150138557,20604.835566128488,103094.97706751406,103094.97706751406,103094.97706751406,127886.90046770588,97635.85633834617,60234.31994404526,41557.262660334345,24791.92340019182,0.0,66349.18606052616,21073.134890163044,1535.1291151621651,0.0,0.8867900888393369,2.8172254757326716,0.0014959162575277712,354405.68211813516,1554967.5534208543,4.387535617734628,1554967.5534208543,4.387535617734628,0.8499999999999999,0.09561883294825091,4.296143414572793,1.2671283242991196,1.0,0.0,4.296143414571456,1.284794026273625,1.2850914089380185,3.343838254784845,19317.436565568376,1969.8303259082743,3099.015535412006,3099.015535412006,6.648832614964329,5.02770538636598,-0.8976100310469155,5.925315417412896,3.4601236393501913,3.4601236393501913,0.9886067541000546,0.0,0.0,0.00023145124982805942,7.806128617247447e-05,0.00015338996365558494,0.0006589852822205013,0.09561883294845003,0.07651747507920842,0.019101357869241616,0.0956188195521239,0.07651747507904907,0.01910135786920184,0.40264527327942834,0.40264527327942834,0.10051392118346039,0.0,4.820364649554165,4.768953612497683,5.026425596116724,4.821210404023645,4.770241538181608,5.025498096360195,24791.92340019182,21073.134890163044,0.85,0.9901167531021287,0.6795653086980933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519854462467334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.014228593427,1535.1291151621651,0.40264527327942834,0.10051392118346039,6.112885165565336,3.4601236393501913
2596.0,-30.081929636751138,5.027665393876556,35.0051251263708,24.09586734082552,4.992783342392334,-26.574469921934387,-40.0894851545803,1.48532362757466,-0.19669800866842024,-5.018096969535395,40.010059344796375,45088.50256176463,20604.79909873092,20604.79909873092,65693.30166049555,82490.03067906741,82490.03067906741,20604.79909873092,103094.82977779832,103094.82977779832,103094.82977779832,127886.72024829895,97635.77676034583,60234.24864303903,41557.25346367423,24791.890470500628,0.0,66349.14393417485,21073.106899925533,1535.1271089061786,0.0,0.8867902135000391,2.8172245926843544,0.0014959162575277712,354405.8951518096,1554967.0034960897,4.387531428702731,1554967.0034960897,4.387531428702731,0.85,0.09561864621338625,4.296143414572793,1.2671280446136373,1.0,0.0,4.296143414574154,1.2847940402804097,1.2850914208547748,3.3438382183304247,19317.420820912354,1969.8287204001729,3099.015535412006,3099.015535412006,6.6488208475507244,5.027665393876556,-0.897581165234139,5.925246559110695,3.4601577260788137,3.4601577260788137,0.9886164931653754,0.0,0.0,0.00023144962064756231,7.80608681232422e-05,0.0001533887525243201,0.0006589800790268937,0.09561864621358493,0.07651729745825883,0.01910134875532609,0.09561867805846119,0.07651729745809985,0.019101348755286403,0.40264459449513623,0.40264459449513623,0.10051393710152948,0.0,4.820565723611708,4.769281187760839,5.026118977278429,4.821398960866986,4.770620714045549,5.024921837690897,24791.890470500628,21073.106899925533,0.85,0.9901152865765689,0.6795641946261891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858542029205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.010138832786,1535.1271089061786,0.40264459449513623,0.10051393710152948,6.112885165565336,3.4601577260788137
