time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2597.0,-30.08199684763409,5.027625364412958,35.005118110553674,24.09581938935446,4.992761482821728,-26.574532607282077,-40.089532791729994,1.4852972424688176,-0.1964312630218501,-5.01810150353701,40.010045902641764,45088.40324604605,20604.803535631785,20604.803535631785,65693.20678167784,82489.91782915441,82489.91782915441,20604.803535631785,103094.7213647862,103094.7213647862,103094.7213647862,127886.58155803659,97635.68340697521,60234.168823863154,41557.23842568006,24791.860193250388,0.0,66349.09861893044,21073.08116426283,1535.125704053352,0.0,0.8867902390992998,2.817220552962393,0.0014959162575277712,354405.83251052076,1554966.4237871214,4.387530568478896,1554966.4237871214,4.387530568478896,0.85,0.09561847857436512,4.296143414572793,1.2671277956990523,1.0,0.0,4.296143414573214,1.284794167060366,1.285091545582404,3.343837888369662,19317.402350773584,1969.8268369701768,3099.015535412006,3099.015535412006,6.6488222792637375,5.027625364412958,-0.8975640583574469,5.925189422770405,3.4601918373217804,3.4601918373217804,0.9886262392347944,0.0,0.0,0.00023144800049419356,7.806044698859031e-05,0.00015338755350560325,0.0006589749278705293,0.09561847857456103,0.07651713581303608,0.019101342761524944,0.09561845620343072,0.0765171358128793,0.01910134276148581,0.4026439173096768,0.4026439173096768,0.10051394885150595,0.0,4.820788405362634,4.76960865125443,5.025921080404203,4.821670240515175,4.770909917734855,5.025120869811303,24791.860193250388,21073.08116426283,0.85,0.9901145328134803,0.6795631618902148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986259363636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.006056146303,1535.125704053352,0.4026439173096768,0.10051394885150595,6.112885165565336,3.4601918373217804
2598.0,-30.08206343822734,5.027585624113821,35.00511108774355,24.09578872555869,4.992763262977875,-26.574592370086197,-40.08958000978453,1.4852921948357931,-0.19632619529585327,-5.018086754356357,40.01003166732049,45088.304872463,20604.768835896462,20604.768835896462,65693.07370835946,82489.77748253918,82489.77748253918,20604.768835896462,103094.54631843565,103094.54631843565,103094.54631843565,127886.36504277984,97635.57249880557,60234.09988872534,41557.19178897804,24791.818724344193,0.0,66349.01051332222,21073.045915692564,1535.1232211111546,0.0,0.8867903657213452,2.8172208931711173,0.0014959162575277712,354406.0362836791,1554965.809872073,4.387526313540054,1554965.809872073,4.387526313540054,0.85,0.09561828785678408,4.296143414572793,1.2671275187609718,1.0,0.0,4.296143414572583,1.2847941939888354,1.2850915704546593,3.3438378182849458,19317.38040738504,1969.8245993672704,3099.015535412006,3099.015535412006,6.648811082244901,5.027585624113821,-0.8975355425203126,5.925121166634134,3.4602258707567226,3.4602258707567226,0.9886359630733493,0.0,0.0,0.0002314463953035316,7.806002956100815e-05,0.00015338636574252344,0.0006589698250699959,0.09561828785700527,0.07651695529133737,0.0191013325656679,0.09561832674822837,0.07651695529116037,0.019101332565623713,0.4026432416148864,0.4026432416148864,0.10051396365839496,0.0,4.820977301256278,4.769911738133544,5.025651661000154,4.821760559060522,4.771152040241589,5.024602042981769,24791.818724344193,21073.045915692564,0.85,0.990113841941455,0.6795625816214654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866622822168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.00197870039,1535.1232211111546,0.4026432416148864,0.10051396365839496,6.112885165565336,3.4602258707567226
2599.0,-30.082129603848564,5.027545910840711,35.00510409012159,24.095745209511392,4.992746687525309,-26.574653586103413,-40.08962740246204,1.485270669779274,-0.19608863309201752,-5.018087292781202,40.01001835535864,45088.20938258963,20604.765592773176,20604.765592773176,65692.9749753628,82489.6608255327,82489.6608255327,20604.765592773176,103094.42641830587,103094.42641830587,103094.42641830587,127886.21414911751,97635.47717024165,60234.02572729467,41557.16826994109,24791.787730811644,0.0,66348.95600075273,21073.019571189896,1535.121684153618,0.0,0.8867904111864331,2.817217704197742,0.0014959162575277712,354406.0288448553,1554965.235778154,4.387524785755987,1554965.235778154,4.387524785755987,0.85,0.0956181167350375,4.296143414572793,1.267127279737033,1.0,0.0,4.296143414572453,1.2847942979805436,1.2850916724211652,3.343837547633522,19317.36154645059,1969.822676087205,3099.015535412006,3099.015535412006,6.648810035743764,5.027545910840711,-0.897516011466287,5.925061922306998,3.460259924707171,3.460259924707171,0.9886456927734775,0.0,0.0,0.0002314448003671385,7.805961059176012e-05,0.00015338518977537838,0.0006589647729464899,0.09561811673523506,0.076516790756308,0.019101325978927056,0.0956181276821764,0.07651679075614992,0.01910132597888759,0.40264256585209224,0.40264256585209224,0.10051397643984926,0.0,4.8211818358338405,4.770216809781459,5.025452643084009,4.8219986596892,4.771436080078161,5.0246555489238744,24791.787730811644,21073.019571189896,0.85,0.9901131673363106,0.6795617007459485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870614824704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.997911440585,1535.121684153618,0.40264256585209224,0.10051397643984926,6.112885165565336,3.460259924707171
2600.0,-30.08219525274727,5.027506394694557,35.00509708384158,24.095720832143,4.9927416691883835,-26.574713181150997,-40.08967458559198,1.4852595975912632,-0.19573570275923657,-5.018077747356221,40.010004107929156,45088.1152045512,20604.7419375385,20604.7419375385,65692.85714208969,82489.57714036164,82489.57714036164,20604.7419375385,103094.31907790015,103094.31907790015,103094.31907790015,127886.0668356745,97635.41958216969,60233.9576463557,41557.17992868221,24791.747757774356,0.0,66348.92768645656,21072.985594108202,1535.1194092882988,0.0,0.8867905113653441,2.817214174966737,0.0014959162575277712,354406.16072350886,1554964.6213412795,4.387521419398774,1554964.6213412795,4.387521419398774,0.85,0.09561793182492521,4.296143414572793,1.267127053900622,1.0,0.0,4.296143414572658,1.284794353046079,1.2850917254661907,3.3438374043185974,19317.350152542975,1969.8215142319727,3099.015535412006,3099.015535412006,6.648802402598846,5.027506394694557,-0.8974905142974423,5.924996908991999,3.4602939205766394,3.4602939205766394,0.9886554058790399,0.0,0.0,0.00023144321789645865,7.805919347705745e-05,0.0001533840244194012,0.0006589597664100828,0.09561793182514432,0.07651661482183056,0.01910131700331376,0.09561787700526528,0.07651661482165523,0.019101317003269988,0.4026418903573623,0.4026418903573623,0.10051399169236644,0.0,4.8214103162312085,4.770558666885961,5.025226078086462,4.822342044597008,4.771944189729936,5.024337977880066,24791.747757774356,21072.985594108202,0.85,0.9901118139019933,0.6795605713120634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519874581352896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.993850474699,1535.1194092882988,0.4026418903573623,0.10051399169236644,6.112885165565336,3.4602939205766394
2601.0,-30.082260405512898,5.027467134847973,35.00509013447811,24.095695302262925,4.992744246995582,-26.574771570015308,-40.089721559174336,1.4852554114970775,-0.19557431926568825,-5.018064492102953,40.00999175318302,45088.02251290803,20604.711181589988,20604.711181589988,65692.73369449802,82489.45540832076,82489.45540832076,20604.711181589988,103094.16658991075,103094.16658991075,103094.16658991075,127885.8839915568,97635.32701366892,60233.89411825215,41557.14766157419,24791.717401646045,0.0,66348.86506322023,21072.95979139914,1535.117595592419,0.0,0.886790623573188,2.8172135996268857,0.0014959162575277712,354406.34385684977,1554964.0885287125,4.387517648828506,1554964.0885287125,4.387517648828506,0.85,0.09561774987016008,4.296143414572793,1.2671267632255327,1.0,0.0,4.296143414571965,1.284794375872485,1.2850917462800033,3.343837344910033,19317.331837692174,1969.819646636943,3099.015535412006,3099.015535412006,6.648792478173442,5.027467134847973,-0.8974627317906281,5.924929866638601,3.4603279097239508,3.4603279097239508,0.988665117063986,0.0,0.0,0.00023144164739495314,7.805877821687269e-05,0.00015338286917808045,0.0006589548033276905,0.09561774987035185,0.07651644132659045,0.01910130854376139,0.09561775660712568,0.07651644132643699,0.019101308543723085,0.4026412175121159,0.4026412175121159,0.10051400711786573,0.0,4.8216213188148345,4.770891289713347,5.024948980529189,4.822490172837263,4.77224690571353,5.02386580800254,24791.717401646045,21072.95979139914,0.85,0.9901108878336198,0.6795598156795312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878516906413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.989797654966,1535.117595592419,0.4026412175121159,0.10051400711786573,6.112885165565336,3.4603279097239508
2602.0,-30.082325035884395,5.027427981630793,35.00508323322735,24.095655767619633,4.992735373369484,-26.57483063387752,-40.08976863753048,1.4852409713617827,-0.19542738179393382,-5.01805987481391,40.0099792558358,45087.932646167836,20604.69838606165,20604.69838606165,65692.63103222949,82489.32281057979,82489.32281057979,20604.69838606165,103094.02119664144,103094.02119664144,103094.02119664144,127885.71018887692,97635.21840929888,60233.828244883356,41557.10018268391,24791.688992235497,0.0,66348.78917491941,21072.93564340017,1535.1160863151506,0.0,0.886790692330607,2.817212205418141,0.0014959162575277712,354406.40764890134,1554963.5495664482,4.387515338342581,1554963.5495664482,4.387515338342581,0.85,0.0956175766852479,4.296143414572793,1.267126544532366,1.0,0.0,4.29614341457328,1.2847944466431673,1.285091815065381,3.34383716072053,19317.310350114683,1969.8174555138282,3099.015535412006,3099.015535412006,6.6487883492724436,5.027427981630793,-0.897439988862466,5.924867970493259,3.4603619103280554,3.4603619103280554,0.9886748315223015,0.0,0.0,0.0002314400894954098,7.805836203250588e-05,0.00015338172746290392,0.0006589498983555536,0.09561757668543691,0.07651627538530022,0.019101301300136698,0.0956176226924531,0.07651627538514896,0.01910130130009894,0.4026405464541482,0.4026405464541482,0.10051401946506541,0.0,4.821821860073669,4.77120259498281,5.024704967804837,4.822632493019967,4.772456570489965,5.023737702542235,24791.688992235497,21072.93564340017,0.85,0.990110472989039,0.679559238485871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519882422719503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.985752586135,1535.1160863151506,0.4026405464541482,0.10051401946506541,6.112885165565336,3.4603619103280554
2603.0,-30.082389372380913,5.027388899900085,35.00507632070853,24.09562230985614,4.992721382199483,-26.574889944935038,-40.089815750811226,1.485221954752734,-0.19505533413678222,-5.018057279618264,40.00996512512547,45087.844282783786,20604.689807684947,20604.689807684947,65692.53409046873,82489.23850982494,82489.23850982494,20604.689807684947,103093.92831750988,103093.92831750988,103093.92831750988,127885.57997149485,97635.15576569039,60233.761538645434,41557.10469671662,24791.651653984976,0.0,66348.75635070159,21072.90390588723,1535.1141170086332,0.0,0.8867907567104336,2.8172076128302868,0.0014959162575277712,354406.44350389513,1554962.9401637206,4.387513174959051,1554962.9401637206,4.387513174959051,0.85,0.09561740006170905,4.296143414572793,1.267126312102191,1.0,0.0,4.296143414572523,1.2847945388088027,1.2850919052597773,3.343836920848031,19317.297955959722,1969.8161916617523,3099.015535412006,3099.015535412006,6.64878558117509,5.027388899900085,-0.8974184452497136,5.924807345149799,3.46039587766562,3.46039587766562,0.9886845364758914,0.0,0.0,0.00023143853868925037,7.805794554145103e-05,0.00015338059314779932,0.0006589450251751869,0.09561740006192193,0.07651610680332285,0.019101293258599085,0.09561735109756647,0.07651610680315249,0.019101293258556556,0.4026398757544869,0.4026398757544869,0.10051403117204023,0.0,4.822056950063825,4.771546026538658,5.024505222340622,4.823001945481508,4.772924676072989,5.023711178805399,24791.651653984976,21072.90390588723,0.85,0.9901095017250324,0.6795582428774042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886297217817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.981715810842,1535.1141170086332,0.4026398757544869,0.10051403117204023,6.112885165565336,3.46039587766562
2604.0,-30.082453188555462,5.027350109470343,35.005069433916404,24.095596430730097,4.992725851809714,-26.57494694145114,-40.08985493620855,1.4852196047045454,-0.19492989396178473,-5.0180415822482995,40.00995204943205,45087.72334453205,20604.654851569012,20604.654851569012,65692.37819610107,82489.10721449814,82489.10721449814,20604.654851569012,103093.76206606715,103093.76206606715,103093.76206606715,127885.37801433736,97635.05387557439,60233.67000560451,41557.093188855426,24791.615948270202,0.0,66348.70913712562,21072.87355602967,1535.1119398912108,0.0,0.8867908839590347,2.8172077957262953,0.0014959162575277712,354406.6603774358,1554962.3762599414,4.387508898969163,1554962.3762599414,4.387508898969163,0.8499999999999999,0.09561721349139296,4.296143414572793,1.2671259917551652,1.0,0.0,4.296143414573133,1.2847945529792606,1.285091917457071,3.3438368839676595,19317.277796809936,1969.8141360005648,3099.015535412006,3099.015535412006,6.648774301426558,5.027350109470343,-0.8973891015767368,5.92473921104708,3.4604298013129076,3.4604298013129076,0.988694228946545,0.0,0.0,0.00023143700043470482,7.805759913607519e-05,0.00015337940129862962,0.0006589399048202252,0.09561721349159659,0.07651593004860037,0.01910128344299622,0.0956172354198876,0.07651593004843742,0.019101283442955537,0.40263920749800225,0.40263920749800225,0.10051404488970712,0.0,4.822262001320098,4.771869675539847,5.024234308776272,4.823111688286531,4.773194024422878,5.023180517191577,24791.615948270202,21072.87355602967,0.85,0.9901078566627711,0.6795569036821408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890154100703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.9776827685,1535.1119398912108,0.40263920749800225,0.10051404488970712,6.112885165565336,3.4604298013129076
2605.0,-30.082516438949682,5.027311386305447,35.00506259183898,24.095562553871446,4.992714379343166,-26.575005023043694,-40.089901874866314,1.4852029634363735,-0.19463108114490524,-5.018038900329681,40.00993957825549,45087.63914899626,20604.646779787567,20604.646779787567,65692.28592878382,82489.01023152433,82489.01023152433,20604.646779787567,103093.6570113119,103093.6570113119,103093.6570113119,127885.24500118903,97634.97916954219,60233.608087010674,41557.07898059057,24791.58798987714,0.0,66348.66697046772,21072.84979139557,1535.1105021982441,0.0,0.8867909427706749,2.81720417697439,0.0014959162575277712,354406.69743060844,1554961.838426766,4.387506922696408,1554961.838426766,4.387506922696408,0.85,0.09561704296599507,4.296143414572793,1.2671258087782191,1.0,0.0,4.29614341457059,1.2847946339785226,1.2850919965161707,3.3438366731570657,19317.263016081906,1969.8126287857635,3099.015535412006,3099.015535412006,6.64877169679894,5.027311386305447,-0.8973673833881355,5.924678769693583,3.4604637476997686,3.4604637476997686,0.9887039279142196,0.0,0.0,0.00023143547582728577,7.805718419246857e-05,0.0001533782916348172,0.0006589351375453452,0.09561704296618244,0.07651576660309968,0.01910127636308276,0.09561702938998544,0.07651576660294974,0.019101276363045327,0.4026385402248716,0.4026385402248716,0.10051405576523263,0.0,4.822490204128712,4.772209211593918,5.024015687707163,4.823407819184752,4.773572443402543,5.023146307019772,24791.58798987714,21072.84979139557,0.85,0.990107095264234,0.6795560665757626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989397979295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.97365800539,1535.1105021982441,0.4026385402248716,0.10051405576523263,6.112885165565336,3.4604637476997686
2606.0,-30.08257917506596,5.0272726826721845,35.005055713482136,24.095519247371726,4.992695859554711,-26.575063346399492,-40.089948813524074,1.485180030887391,-0.19433795612019367,-5.018039041229099,40.00992483738394,45087.557460643184,20604.644435991573,20604.644435991573,65692.20189663475,82488.9030556376,82488.9030556376,20604.644435991573,103093.54749162917,103093.54749162917,103093.54749162917,127885.09522985762,97634.8910062443,60233.545411246094,41557.05066110912,24791.54773822844,0.0,66348.59839933756,21072.815577494173,1535.1084242727698,0.0,0.8867909954334025,2.817200303361104,0.0014959162575277712,354406.69548395317,1554961.2027106837,4.387505153048355,1554961.2027106837,4.387505153048355,0.85,0.09561686826111157,4.296143414572793,1.2671255510719495,1.0,0.0,4.296143414570672,1.2847947443839656,1.2850921050041966,3.343836385813293,19317.245572808726,1969.8108500669166,3099.015535412006,3099.015535412006,6.648770940495538,5.0272726826721845,-0.8973473698137333,5.924620052485918,3.4604976497274755,3.4604976497274755,0.9887136142078502,0.0,0.0,0.00023143396362532422,7.805676925090107e-05,0.00015337719437442314,0.0006589304235573291,0.09561686826133156,0.07651559977855327,0.019101268482778287,0.09561677416925592,0.07651559977837723,0.019101268482734343,0.40263787491800473,0.40263787491800473,0.10051406735884737,0.0,4.822732490166061,4.7725503116993195,5.0238613559158125,4.823701085108894,4.773914450169912,5.023243761763467,24791.54773822844,21072.815577494173,0.85,0.9901068520128775,0.6795555376960811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519897771569343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.969642449541,1535.1084242727698,0.40263787491800473,0.10051406735884737,6.112885165565336,3.4604976497274755
2607.0,-30.082641508094174,5.027234385303081,35.0050488723327,24.095497070252918,4.992710023884618,-26.57511803834064,-40.08998768460003,1.4851865541302718,-0.19434742731209553,-5.01801621641243,40.00991216441613,45087.44180863823,20604.59568429241,20604.59568429241,65692.03749293064,82488.7458509819,82488.7458509819,20604.59568429241,103093.3415352743,103093.3415352743,103093.3415352743,127884.85318905728,97634.76675485545,60233.462712508335,41557.00449149679,24791.51165378297,0.0,66348.51614527976,21072.784905715525,1535.1060603389103,0.0,0.8867911575016452,2.8172030940480606,0.0014959162575277712,354407.0108299069,1554960.65617535,4.387499707001094,1554960.65617535,4.387499707001094,0.85,0.09561667657134243,4.296143414572793,1.2671252636937425,1.0,0.0,4.29614341457359,1.2847947169696312,1.2850920756530424,3.3438364571624724,19317.220989439335,1969.8083432608828,3099.015535412006,3099.015535412006,6.648755209145178,5.027234385303081,-0.8973137076215831,5.924548092924664,3.460531493108617,3.460531493108617,0.9887232837453191,0.0,0.0,0.0002314324611484821,7.805642562895961e-05,0.00015337603551952248,0.0006589254449504792,0.09561667657154116,0.07651541877576168,0.01910125779577948,0.09561673911920182,0.07651541877560265,0.019101257795739783,0.402637211505392,0.402637211505392,0.10051408328140228,0.0,4.82291115002937,4.772846098523814,5.023569955444145,4.8236687891003385,4.774072505880497,5.022447774089869,24791.51165378297,21072.784905715525,0.85,0.9901056015945908,0.6795546370609509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901532517334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.965635088045,1535.1060603389103,0.402637211505392,0.10051408328140228,6.112885165565336,3.460531493108617
2608.0,-30.082703399274987,5.027195989453663,35.00504207345511,24.095454601943516,4.992686324326234,-26.57517611925653,-40.0900345883332,1.485159044306917,-0.19395686228028808,-5.018022955932375,40.00989971337062,45087.36382518629,20604.60750193021,20604.60750193021,65691.9713271165,82488.66453325006,82488.66453325006,20604.60750193021,103093.27203518027,103093.27203518027,103093.27203518027,127884.75872997139,97634.7018486159,60233.40114054821,41557.00078674188,24791.486694791118,0.0,66348.487481533,21072.76369057245,1535.1050069174144,0.0,0.8867911682858797,2.817197167511746,0.0014959162575277712,354406.917717182,1554960.119210797,4.38749934461398,1554960.119210797,4.38749934461398,0.85,0.0956165170422832,4.296143414572793,1.2671250334614892,1.0,0.0,4.296143414573264,1.2847948487463425,1.2850922055434735,3.3438361141973894,19317.208147618596,1969.8070337596016,3099.015535412006,3099.015535412006,6.648759022497408,5.027195989453663,-0.8972974615856879,5.924493451039351,3.460565394540058,3.460565394540058,0.9887329698685879,0.0,0.0,0.00023143096933083072,7.805601099985314e-05,0.00015337495833097757,0.0006589208171940058,0.0956165170424617,0.07651526422435019,0.019101252818111508,0.09561647351948177,0.07651526422420735,0.019101252818075853,0.402636547086577,0.402636547086577,0.10051409424872154,0.0,4.823144751046755,4.773176712650979,5.023414167228509,4.824066093652107,4.774486401518857,5.0227781956731405,24791.486694791118,21072.76369057245,0.85,0.990105032091361,0.6795537552794343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905269302564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.961633710545,1535.1050069174144,0.402636547086577,0.10051409424872154,6.112885165565336,3.460565394540058
2609.0,-30.082764793806458,5.027157922872082,35.00503526717238,24.095428303722315,4.992693108816654,-26.57523070440708,-40.090077196340985,1.4851590194165045,-0.19387872285443564,-5.018004445836625,40.00988589992297,45087.269120512436,20604.567989789753,20604.567989789753,65691.8371103022,82488.52147900595,82488.52147900595,20604.567989789753,103093.0894687957,103093.0894687957,103093.0894687957,127884.53470241668,97634.58815683855,60233.33579834184,41556.94706499635,24791.44523362098,0.0,66348.39229861733,21072.728448577833,1535.1024336738183,0.0,0.886791312522274,2.8171983013737014,0.0014959162575277712,354407.1734513845,1554959.5234913689,4.387494497779033,1554959.5234913689,4.387494497779033,0.85,0.09561632610959324,4.296143414572793,1.2671247636666525,1.0,0.0,4.296143414573463,1.2847948519186505,1.2850922068151287,3.3438361059410693,19317.18565348806,1969.8047399966413,3099.015535412006,3099.015535412006,6.6487462725966715,5.027157922872082,-0.8972662886521494,5.924424211524231,3.4605992024343215,3.4605992024343215,0.988742629266949,0.0,0.0,0.00023142948949311033,7.805563434673359e-05,0.00015337385514637675,0.0006589160777547479,0.09561632610980894,0.07651508398127069,0.019101242128538254,0.09561636727639596,0.07651508398109808,0.01910124212849516,0.4026358841728477,0.4026358841728477,0.10051410928472883,0.0,4.82333398147955,4.773476802476637,5.023158478352968,4.824125722982217,4.774712245266301,5.022170934958183,24791.44523362098,21072.728448577833,0.85,0.9901044295789392,0.6795533027776475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519908979601421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.957639106955,1535.1024336738183,0.4026358841728477,0.10051410928472883,6.112885165565336,3.4605992024343215
2610.0,-30.082825802908435,5.027119935128864,35.00502851754069,24.0953940426931,4.992683864932414,-26.57528654566407,-40.09011997897176,1.4851446076871864,-0.19363581243709405,-5.018000469558251,40.00987393743753,45087.1769911285,20604.558529186106,20604.558529186106,65691.7355203146,82488.41318196194,82488.41318196194,20604.558529186106,103092.97171114804,103092.97171114804,103092.97171114804,127884.3910493525,97634.50213412082,60233.26594328358,41556.92910093027,24791.41933820446,0.0,66348.34843913473,21072.706437473793,1535.1010812998388,0.0,0.8867913760798845,2.8171955694526205,0.0014959162575277712,354407.2283873904,1554959.0075967696,4.387492362026818,1554959.0075967696,4.387492362026818,0.85,0.09561615689282815,4.296143414572793,1.267124503212981,1.0,0.0,4.296143414573445,1.2847949223760948,1.2850922753994407,3.3438359225669427,19317.168633732665,1969.8030044645893,3099.015535412006,3099.015535412006,6.648743219819575,5.027119935128864,-0.8972436183636541,5.924363553492518,3.4606330456646344,3.4606330456646344,0.9887522987613241,0.0,0.0,0.00023142801895431814,7.805525615164477e-05,0.00015337276280267338,0.0006589113848895402,0.09561615689300879,0.07651492154214569,0.019101235350863093,0.09561619717256271,0.07651492154200114,0.01910123535082701,0.40263522083178876,0.40263522083178876,0.10051412141118769,0.0,4.823538664430373,4.773785504921307,5.0229456787814115,4.82436465712118,4.775027854563859,5.022102045974748,24791.41933820446,21072.706437473793,0.85,0.9901035529253229,0.6795523634245341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912660128569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.953652389864,1535.1010812998388,0.40263522083178876,0.10051412141118769,6.112885165565336,3.4606330456646344
2611.0,-30.08288632054224,5.027082123776339,35.00502178012893,24.09536935100334,4.992680303942466,-26.575341376141544,-40.090158850047715,1.485135359540978,-0.19332503884965035,-5.017990654487297,40.009860794101854,45087.06972642603,20604.53736230309,20604.53736230309,65691.60708872913,82488.32183267754,82488.32183267754,20604.53736230309,103092.85919498063,103092.85919498063,103092.85919498063,127884.24366799665,97634.4353019592,60233.18319570437,41556.94678472758,24791.38447301602,0.0,66348.3312577436,21072.676802063615,1535.0990857366764,0.0,0.8867914736325406,2.817192626556432,0.0014959162575277712,354407.3639918076,1554958.4407769272,4.387489083925669,1554958.4407769272,4.387489083925669,0.85,0.09561597728763839,4.296143414572793,1.2671242477046327,1.0,0.0,4.296143414573656,1.2847949686528497,1.2850923198126982,3.3438358021260326,19317.155410864638,1969.8016561072984,3099.015535412006,3099.015535412006,6.6487363896237355,5.027082123776339,-0.8972174749304553,5.924299598706794,3.4606668492335504,3.4606668492335504,0.9887619569238716,0.0,0.0,0.0002314265602701804,7.80549125358612e-05,0.0001533716477343192,0.0006589065943959736,0.09561597728784062,0.07651475078862446,0.019101226499216153,0.09561598351174619,0.07651475078846263,0.019101226499175755,0.40263455787142494,0.40263455787142494,0.10051413364149968,0.0,4.823760387572918,4.774118777075785,5.02271972781773,4.8246656156376275,4.775470471824519,5.021834595945904,24791.38447301602,21072.676802063615,0.85,0.9901018736030708,0.6795509227093615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916317551453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.949671347727,1535.0990857366764,0.40263455787142494,0.10051413364149968,6.112885165565336,3.4606668492335504
2612.0,-30.082946279340213,5.02704444447289,35.005015067531836,24.095334601029776,4.992674107405411,-26.57539596717874,-40.0902014580555,1.4851237952431096,-0.19314358570795775,-5.0179833134666865,40.009848042056674,45086.981587803915,20604.521516413883,20604.521516413883,65691.5031042178,82488.19821077284,82488.19821077284,20604.521516413883,103092.71972718672,103092.71972718672,103092.71972718672,127884.07238683621,97634.3348183572,60233.118195384595,41556.90735885844,24791.352659649496,0.0,66348.26001850794,21072.649760702072,1535.0973166979545,0.0,0.8867915571754965,2.817191096360258,0.0014959162575277712,354407.4654149232,1554957.8908320356,4.387486276598507,1554957.8908320356,4.387486276598507,0.85,0.09561580196636546,4.296143414572793,1.2671239828551188,1.0,0.0,4.296143414572627,1.2847950257371707,1.2850923750533407,3.343835653557123,19317.135529996274,1969.7996288229187,3099.015535412006,3099.015535412006,6.648731276422775,5.02704444447289,-0.8971927478889397,5.924237192361829,3.460700642700753,3.460700642700753,0.9887716122002151,0.0,0.0,0.00023142511506427243,7.805453588764236e-05,0.00015337057917663005,0.0006589020037188943,0.09561580196656017,0.07651458366945982,0.019101218297100347,0.09561583039721161,0.07651458366930401,0.019101218297061455,0.4026338969119812,0.4026338969119812,0.10051414501517666,0.0,4.823973526423686,4.774438355148106,5.022505688501781,4.824839727758729,4.775730584479959,5.021663496923452,24791.352659649496,21072.649760702072,0.85,0.9901013694389735,0.6795503239305272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919945513142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.945698117699,1535.0973166979545,0.4026338969119812,0.10051414501517666,6.112885165565336,3.460700642700753
2613.0,-30.08300584036789,5.027006861074848,35.005008358632296,24.09529510131108,4.992664393272989,-26.57545055193247,-40.090244031138695,1.4851091048367988,-0.19296964886632395,-5.017978017454493,40.00983472455991,45086.89526319025,20604.510007765053,20604.510007765053,65691.4052709553,82488.06945185419,82488.06945185419,20604.510007765053,103092.57945961924,103092.57945961924,103092.57945961924,127883.89764458651,97634.22750750965,60233.05331884227,41556.860209630424,24791.318184967276,0.0,66348.1783945977,21072.620457222183,1535.0954408603402,0.0,0.8867916323571191,2.8171894262053554,0.0014959162575277712,354407.5385843355,1554957.316501631,4.387483750240856,1554957.316501631,4.387483750240856,0.85,0.09561562712029698,4.296143414572793,1.2671237267972901,1.0,0.0,4.29614341457324,1.284795097426209,1.2850924449144097,3.3438354669776733,19317.114298344626,1969.7974637969774,3099.015535412006,3099.015535412006,6.648727562776073,5.027006861074848,-0.8971692128844442,5.924176073959292,3.46073441298384,3.46073441298384,0.9887812608525257,0.0,0.0,0.00023142367945417955,7.80541595498293e-05,0.00015336951990435025,0.0006588974529332652,0.0956156271204993,0.07651441698550406,0.019101210134995245,0.09561566497889269,0.07651441698534214,0.019101210134954826,0.4026332369446807,0.4026332369446807,0.10051415627555163,0.0,4.82417854116369,4.774741077556257,5.022318542220319,4.825008368588158,4.7759620081475305,5.021580032380143,24791.318184967276,21072.620457222183,0.85,0.9901011129539035,0.6795498588528149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519923539974984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.941734065762,1535.0954408603402,0.4026332369446807,0.10051415627555163,6.112885165565336,3.46073441298384
2614.0,-30.083064934663664,5.026969458558744,35.00500166094263,24.09527030484753,4.992661565322514,-26.57550402789517,-40.0902864645235,1.4851006585532533,-0.19267679496971368,-5.017967607531096,40.009821633271635,45086.8103536519,20604.488301932422,20604.488301932422,65691.29865558432,82487.97433139503,82487.97433139503,20604.488301932422,103092.46263332745,103092.46263332745,103092.46263332745,127883.7458105972,97634.15660794619,60232.992630199886,41556.84886416256,24791.283177269754,0.0,66348.13204143231,21072.59070067929,1535.0934221602151,0.0,0.8867917327488942,2.8171867886138275,0.0014959162575277712,354407.6824072969,1554956.7519268487,4.387480376736985,1554956.7519268487,4.387480376736985,0.85,0.09561544768696795,4.296143414572793,1.267123546567746,1.0,0.0,4.296143414573689,1.2847951398808146,1.2850924855487447,3.3438353564844037,19317.10027073355,1969.796033378733,3099.015535412006,3099.015535412006,6.64872055867029,5.026969458558744,-0.8971426243151477,5.924112082873892,3.4607681493995526,3.4607681493995526,0.9887908998284436,0.0,0.0,0.00023142225510191844,7.805378444859237e-05,0.00015336847065332607,0.0006588929452003875,0.0956154476871696,0.07651424641748909,0.019101201269680516,0.0956154605456439,0.07651424641732772,0.019101201269640232,0.40263257696156973,0.40263257696156973,0.10051416893410287,0.0,4.82439710222809,4.775065757952461,5.022111210666935,4.825290812561377,4.776384213040046,5.021301687405696,24791.283177269754,21072.59070067929,0.85,0.9901001977653596,0.6795490538527386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927110592632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.937775983864,1535.0934221602151,0.40263257696156973,0.10051416893410287,6.112885165565336,3.4607681493995526
2615.0,-30.083123557215227,5.02693205053985,35.004994955254055,24.09522682372483,4.9926438669041024,-26.575558566366563,-40.09032903760669,1.4850788760546072,-0.19241244566586602,-5.017968116637404,40.00980800490655,45086.728288495964,20604.488962267325,20604.488962267325,65691.2172507633,82487.8627474904,82487.8627474904,20604.488962267325,103092.35170975773,103092.35170975773,103092.35170975773,127883.60041038916,97634.06262011873,60232.928161120864,41556.816065553176,24791.24870063143,0.0,66348.0647661846,21072.561395536715,1535.0916782789345,0.0,0.8867917795086612,2.8171832507207375,0.0014959162575277712,354407.6753735094,1554956.1641902616,4.387478805450523,1554956.1641902616,4.387478805450523,0.85,0.09561527866902819,4.296143414572793,1.2671232701791455,1.0,0.0,4.2961434145744555,1.2847952447012798,1.2850925885779925,3.3438350836764372,19317.081675066314,1969.7941371483957,3099.015535412006,3099.015535412006,6.648720771749216,5.02693205053985,-0.8971224868748386,5.924054537414689,3.4608018777423193,3.4608018777423193,0.9888005364978055,0.0,0.0,0.00023142084212810732,7.805340811412963e-05,0.0001533674340139777,0.0006588884916490777,0.09561527866923071,0.07651408427705077,0.019101194392179947,0.09561523689111394,0.0765140842768887,0.019101194392139486,0.4026319184997434,0.4026319184997434,0.10051418136185776,0.0,4.824629064181067,4.775388869729795,5.021977311540809,4.825555670971539,4.7766803565257305,5.021440747423014,24791.24870063143,21072.561395536715,0.85,0.9900999747658641,0.6795485060097061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930653231876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.933825266791,1535.0916782789345,0.4026319184997434,0.10051418136185776,6.112885165565336,3.4608018777423193
2616.0,-30.083181784171025,5.026895003219838,35.004988275303226,24.09521547323095,4.992655571792198,-26.57560980821773,-40.09036734988911,1.485083595838089,-0.1921799953231016,-5.017946913296852,40.009795343195776,45086.629169243744,20604.44567840146,20604.44567840146,65691.0748476452,82487.76297283049,82487.76297283049,20604.44567840146,103092.20865123195,103092.20865123195,103092.20865123195,127883.42096750921,97633.99296886857,60232.859165278365,41556.81533732244,24791.21231627726,0.0,66348.0276535997,21072.53046883567,1535.0893356459544,0.0,0.8867919332821792,2.817182668680614,0.0014959162575277712,354407.96831789956,1554955.6181417375,4.3874736381405555,1554955.6181417375,4.3874736381405555,0.85,0.09561509011979832,4.296143414572793,1.2671230124728758,1.0,0.0,4.296143414573051,1.2847952255193205,1.2850925675883784,3.3438351335998084,19317.067894436357,1969.7927319152166,3099.015535412006,3099.015535412006,6.648706804776361,5.026895003219838,-0.8970894650056565,5.923984468225495,3.4608355420875507,3.4608355420875507,0.9888101548821574,0.0,0.0,0.00023141943869717235,7.805306944541922e-05,0.00015336636925175314,0.0006588839172778585,0.09561509011999673,0.07651390592958515,0.019101184190411586,0.09561508780273398,0.07651390592942638,0.01910118419037195,0.40263126137623545,0.40263126137623545,0.10051419792165513,0.0,4.824848648310194,4.7757265182412425,5.02172310194419,4.825766917973738,4.777117302257864,5.0207465977451875,24791.21231627726,21072.53046883567,0.85,0.9900983822852366,0.6795473921943719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199341675922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.929882030521,1535.0893356459544,0.40263126137623545,0.10051419792165513,6.112885165565336,3.4608355420875507
2617.0,-30.083239635514484,5.026857928327736,35.00498164379374,24.09517178256067,4.99263903287236,-26.575663536606147,-40.09040981819851,1.4850629339632264,-0.19195909393067723,-5.0179484013743965,40.00978339424792,45086.550104312904,20604.448987052274,20604.448987052274,65690.99909136517,82487.64553092964,82487.64553092964,20604.448987052274,103092.09451798192,103092.09451798192,103092.09451798192,127883.28215551509,97633.8932914337,60232.797864813285,41556.77269624491,24791.18763753316,0.0,66347.96033377807,21072.509491903184,1535.088171746321,0.0,0.8867919689775314,2.817179588162203,0.0014959162575277712,354407.9477586816,1554955.1028319367,4.387472438656242,1554955.1028319367,4.387472438656242,0.8499999999999999,0.0956149286233548,4.296143414572793,1.2671228058682753,1.0,0.0,4.296143414571728,1.2847953250588897,1.285092665359411,3.3438348745360473,19317.048173069667,1969.790720895481,3099.015535412006,3099.015535412006,6.648707872422127,5.026857928327736,-0.8970697882244476,5.923927716552184,3.460869252896914,3.460869252896914,0.9888197865419753,0.0,0.0,0.0002314180443273009,7.805269404030521e-05,0.00015336535028699568,0.0006588795396591261,0.09561492862353069,0.07651374993367047,0.019101178689860217,0.09561491460379042,0.07651374993352972,0.019101178689825082,0.4026306064206853,0.4026306064206853,0.10051421039898518,0.0,4.825077399206066,4.776052485003447,5.021561673121425,4.825989307443706,4.777353536435498,5.020913128454595,24791.18763753316,21072.509491903184,0.85,0.990098245083829,0.6795468900248788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937658238578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.925944765266,1535.088171746321,0.4026306064206853,0.10051421039898518,6.112885165565336,3.460869252896914
2618.0,-30.08329701829642,5.026821080863753,35.00497500627421,24.09514639237898,4.992639637875326,-26.575715128621592,-40.09044439354909,1.485057748199793,-0.19174495388278956,-5.017934822464474,40.00976995617066,45086.43834336012,20604.421695677967,20604.421695677967,65690.86003903809,82487.53310815478,82487.53310815478,20604.421695677967,103091.95480383275,103091.95480383275,103091.95480383275,127883.103882158,97633.80583530452,60232.71107050693,41556.77196088621,24791.149078325245,0.0,66347.92103921145,21072.476716576457,1535.0858744190546,0.0,0.8867920867546992,2.8171783565024278,0.0014959162575277712,354408.1353643751,1554954.5233021623,4.387468480946348,1554954.5233021623,4.387468480946348,0.85,0.09561474608797511,4.296143414572793,1.2671224849717695,1.0,0.0,4.296143414571352,1.284795352174922,1.2850926907046663,3.343834803963303,19317.030869711132,1969.7889564439572,3099.015535412006,3099.015535412006,6.648699065956331,5.026821080863753,-0.8970412074021166,5.92386228826587,3.460902893643162,3.460902893643162,0.9888293981837606,0.0,0.0,0.00023141666125864297,7.805238840743995e-05,0.00015336427285120302,0.0006588749108404408,0.0956147460881836,0.0765135768158344,0.019101169272349203,0.0956147424082897,0.07651357681566756,0.019101169272307553,0.40262995271590757,0.40262995271590757,0.10051422506956861,0.0,4.825294797424476,4.776376722744544,5.021350299692358,4.826189868581707,4.777699413557173,5.020530636543185,24791.149078325245,21072.476716576457,0.85,0.9900967356643318,0.6795456080185867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941126368967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.92201308388,1535.0858744190546,0.40262995271590757,0.10051422506956861,6.112885165565336,3.460902893643162
2619.0,-30.083353838538148,5.026784345634963,35.004968405915605,24.095116811245703,4.992633546430629,-26.575766884024926,-40.09048651261253,1.4850465919166198,-0.1914822515029755,-5.017927863523779,40.00975776352192,45086.362713248665,20604.408227454893,20604.408227454893,65690.77094070356,82487.43144325766,82487.43144325766,20604.408227454893,103091.83967071256,103091.83967071256,103091.83967071256,127882.95956530298,97633.72600276614,60232.657272753815,41556.743033347026,24791.119894590418,0.0,66347.86292793744,21072.451910401855,1535.0842629831457,0.0,0.8867921663269238,2.8171757126125083,0.0014959162575277712,354408.23150886106,1554953.9974828097,4.387465807051753,1554953.9974828097,4.387465807051753,0.85,0.09561457506334985,4.296143414572793,1.2671222602343186,1.0,0.0,4.296143414573373,1.2847954071941767,1.2850927439770319,3.343834660769065,19317.015074694285,1969.787345800481,3099.015535412006,3099.015535412006,6.648694719988098,5.026784345634963,-0.8970164781285872,5.92380082376355,3.460936541205407,3.460936541205407,0.9888390117729734,0.0,0.0,0.00023141529175611653,7.805201609253592e-05,0.00015336327566358061,0.0006588706267794038,0.09561457506353582,0.07651341316177818,0.019101161901757643,0.09561456088426715,0.07651341316162935,0.019101161901720492,0.40262930012416503,0.40262930012416503,0.10051423835716275,0.0,4.8255223751048675,4.776709471069751,5.02115580354274,4.826445612020791,4.778053658109513,5.020391057240715,24791.119894590418,21072.451910401855,0.85,0.9900962599511671,0.67954506330096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944566411127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.918088860964,1535.0842629831457,0.40262930012416503,0.10051423835716275,6.112885165565336,3.460936541205407
2620.0,-30.083410298192256,5.026747783937043,35.00496182936214,24.095091805234574,4.9926317275544925,-26.575817887546474,-40.090524789970345,1.4850393169079448,-0.19122125205626617,-5.017917176497338,40.00974525617668,45086.27151732006,20604.38740375041,20604.38740375041,65690.65892107047,82487.33108262227,82487.33108262227,20604.38740375041,103091.71848637269,103091.71848637269,103091.71848637269,127882.80596799508,97633.64916440053,60232.589599095,41556.732850339475,24791.08748162239,0.0,66347.82033196186,21072.42435937903,1535.0823823356757,0.0,0.8867922660142256,2.817173526593578,0.0014959162575277712,354408.3791604907,1554953.4580920176,4.387462457223311,1554953.4580920176,4.387462457223311,0.8499999999999999,0.0956143991217491,4.296143414572793,1.2671220195619388,1.0,0.0,4.296143414572566,1.2847954440381262,1.285092779081062,3.3438345648782555,19316.99987208011,1969.7857955652653,3099.015535412006,3099.015535412006,6.64868800053018,5.026747783937043,-0.8969895089893791,5.923737292926422,3.460970161212828,3.460970161212828,0.9888486174893795,0.0,0.0,0.0002314139309520044,7.805167773812657e-05,0.00015336225321387783,0.0006588662341888464,0.09561439912194206,0.07651324566866216,0.01910115345327989,0.09561438030112784,0.07651324566850776,0.01910115345324134,0.4026286491553179,0.4026286491553179,0.1005142514213381,0.0,4.825753085242013,4.777050179256435,5.020945085954622,4.826695924441083,4.778433271720758,5.0201225453375855,24791.08748162239,21072.42435937903,0.85,0.9900952072335854,0.6795441250629988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947972731078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.914173994845,1535.0823823356757,0.4026286491553179,0.1005142514213381,6.112885165565336,3.460970161212828
2621.0,-30.083466280240984,5.026711388266526,35.0049552922853,24.09505621707069,4.992630252713016,-26.575868426767553,-40.090559190697945,1.4850323992388288,-0.1911577735922947,-5.017906773062889,40.00973325290787,45086.16547667622,20604.367480461937,20604.367480461937,65690.53295713816,82487.18354550867,82487.18354550867,20604.367480461937,103091.5510259706,103091.5510259706,103091.5510259706,127882.60905891139,97633.52509242667,60232.50702359104,41556.686743150705,24791.058032940782,0.0,66347.74477609148,21072.399327999665,1535.0806721867534,0.0,0.8867923624326585,2.8171739064861394,0.0014959162575277712,354408.5228940693,1554952.9404401183,4.387459217240339,1554952.9404401183,4.387459217240339,0.85,0.09561422535871059,4.296143414572793,1.267121726139449,1.0,0.0,4.296143414572542,1.2847954791865883,1.2850928125040122,3.3438344734001606,19316.97532420831,1969.7832923789786,3099.015535412006,3099.015535412006,6.648681571621304,5.026711388266526,-0.8969626491163165,5.923674037382843,3.4610037723433473,3.4610037723433473,0.9888582206695278,0.0,0.0,0.00023141258166652735,7.805137365251918e-05,0.00015336120801400817,0.0006588617438603095,0.09561422535889558,0.07651308019150309,0.019101145167392492,0.09561429707187187,0.07651308019135504,0.01910114516735554,0.4026280001895175,0.4026280001895175,0.10051426319301374,0.0,4.825948375373798,4.777348697337914,5.020726102072899,4.826748999470567,4.778562490803608,5.01986995694682,24791.058032940782,21072.399327999665,0.85,0.9900944361986792,0.6795433006627695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951357435656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.910264458491,1535.0806721867534,0.4026280001895175,0.10051426319301374,6.112885165565336,3.4610037723433473
2622.0,-30.08352176325467,5.02667506247314,35.00494876938779,24.09502192111688,4.9926205323078525,-26.575919341379937,-40.09060120498759,1.4850181104323443,-0.19089826437794954,-5.017901937356928,40.009720591754096,45086.09541393068,20604.359095206255,20604.359095206255,65690.45450913694,82487.07723283676,82487.07723283676,20604.359095206255,103091.43632804301,103091.43632804301,103091.43632804301,127882.46287817207,97633.43846932588,60232.45665041649,41556.64646545487,24791.026550129052,0.0,66347.67301558392,21072.372567609695,1535.078975471475,0.0,0.8867924328942836,2.8171710566311985,0.0014959162575277712,354408.5897040712,1554952.3944164712,4.387456849493535,1554952.3944164712,4.387456849493535,0.85,0.09561405500536199,4.296143414572793,1.2671215052483609,1.0,0.0,4.296143414571816,1.2847955487938003,1.2850928804091502,3.343834292239045,19316.958185666,1969.7815447340327,3099.015535412006,3099.015535412006,6.6486788658408456,5.02667506247314,-0.8969390562732542,5.923614118746395,3.4610373726226364,3.4610373726226364,0.9888678207493247,0.0,0.0,0.00023141124441600097,7.805100226823308e-05,0.00015336024214776788,0.0006588575943604219,0.09561405500555381,0.07651291767006271,0.019101137335491097,0.09561410226378013,0.07651291766990921,0.019101137335452777,0.40262735049376036,0.40262735049376036,0.10051427328872273,0.0,4.826157653533983,4.777654511095307,5.0205479470831165,4.827003672979004,4.778886935181447,5.019844526447969,24791.026550129052,21072.372567609695,0.85,0.990094324690293,0.6795429796511587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995471350972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.906362608173,1535.078975471475,0.40262735049376036,0.10051427328872273,6.112885165565336,3.4610373726226364
